DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.417,13.035,0,80,55,1.4,67.805,46.105,3.107,2.508,64.58,66.651,72.177,62.455,61.053,0.0,-0.008,-0.007,20.0,20.0,38.26,28.027,63.072,69.069,130.015,108.409,128.355,41.6,56.54,41.402,-10.852,110,110,70.5,69.5,67.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.125,80.75,73.375,0.012,72.0,73.688,70.438,73.313,0.0,0.0,72,70,1000,200,0.002,55.75,81.313,72.313,0.022,71.188,74.125,70.563,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.313,78.875,0.026,71.563,72.5,71.438,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,81.125,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.032,-0.173,0.0,0.0,0.034,0.035,0.013,0.029,0.017,0.02
5172008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.006,0,80,55,1.4,67.805,44.842,3.107,2.508,64.58,66.758,72.285,62.455,61.053,0.0,-0.005,-0.007,20.0,20.0,38.232,28.084,63.059,69.069,129.72,108.516,128.429,41.528,56.645,41.402,-10.852,110,110,70.5,69.5,67.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.438,80.563,73.25,0.012,72.0,73.688,70.625,73.125,0.0,0.0,72,70,1000,200,0.002,55.75,81.188,72.438,0.022,71.188,74.188,70.563,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.125,78.875,0.026,71.563,72.563,71.438,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,81.125,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.025,-0.108,0.0,0.0,0.035,0.035,0.013,0.028,0.016,0.02
5172008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.006,0,80,55,1.4,68.125,44.842,3.107,2.508,64.686,66.651,72.285,62.455,61.161,0.0,-0.008,-0.007,20.0,20.0,38.177,28.142,62.994,69.069,129.278,108.516,128.503,41.6,56.54,41.402,-10.852,110,110,70.5,69.438,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,12.664,80.438,73.25,0.011,71.938,73.688,70.625,73.313,0.0,0.0,72,70,1000,200,0.002,55.781,81.188,72.438,0.022,71.188,74.188,70.75,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.063,78.875,0.026,71.563,72.5,71.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,81.0,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.172,0.0,0.0,0.035,0.035,0.012,0.028,0.016,0.02
5172008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.406,12.991,0,80,55,1.4,68.063,44.842,3.107,5.371,64.686,66.651,72.285,62.455,61.161,0.0,-0.005,-0.007,20.0,20.0,38.149,28.171,62.923,69.177,128.466,108.409,128.577,41.6,56.54,41.402,-10.852,110,110,70.563,69.438,67.063,68.75,0.0,0.0,72,70,1000,200,0.0,12.383,80.25,73.25,0.012,72.125,73.688,70.625,73.313,0.0,0.0,72,70,1000,200,0.002,55.75,81.0,72.438,0.022,71.188,74.25,70.75,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.938,78.75,0.026,71.5,72.5,71.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,81.0,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.034,0.035,0.012,0.028,0.016,0.019
5172008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.977,0,80,55,1.4,68.148,44.842,3.107,1.076,64.793,66.651,72.177,62.455,61.27,0.0,-0.005,-0.007,20.0,20.0,38.093,28.2,62.91,69.177,127.803,108.409,128.577,41.6,56.54,41.475,-10.852,110,110,70.563,69.5,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,80.125,73.188,0.012,72.0,73.75,70.625,73.313,0.0,0.0,72,70,1000,200,0.002,55.75,80.938,72.438,0.022,71.188,74.188,70.75,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.875,78.75,0.026,71.563,72.5,71.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,-0.109,0.0,0.0,0.035,0.034,0.012,0.027,0.016,0.019
5172008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.991,0,80,55,1.4,68.391,46.105,3.107,2.508,64.793,66.651,72.285,62.455,61.27,0.0,-0.005,-0.007,20.0,20.0,38.065,28.113,62.858,69.177,127.139,108.303,128.503,41.6,56.54,41.402,-10.852,110,110,70.5,69.438,67.063,68.75,0.0,0.0,72,70,1000,200,0.0,12.789,80.0,73.063,0.012,72.0,73.688,70.75,73.313,0.0,0.0,72,70,1000,200,0.002,55.75,80.938,72.563,0.022,71.313,74.188,70.813,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.875,78.625,0.026,71.563,72.5,71.688,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.875,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,-0.172,0.0,0.0,0.034,0.034,0.012,0.027,0.016,0.019
5172008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.948,0,80,55,1.4,68.594,44.842,3.107,1.076,64.899,66.758,72.285,62.455,61.379,0.0,-0.005,-0.004,20.0,20.0,38.038,28.171,62.716,69.177,126.918,108.516,128.281,41.673,56.54,41.402,-10.852,110,110,70.5,69.5,67.063,68.75,0.0,0.0,72,70,1000,200,0.0,12.398,80.0,73.063,0.012,72.0,73.688,70.75,73.313,0.0,0.0,72,70,1000,200,0.002,55.719,80.813,72.563,0.022,71.313,74.188,70.813,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.75,78.75,0.026,71.563,72.563,71.688,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.813,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,-0.236,0.0,0.0,0.034,0.034,0.012,0.027,0.015,0.019
5172008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.933,0,80,55,1.4,68.461,44.842,3.107,2.508,64.899,66.651,72.285,62.565,61.379,0.0,-0.008,-0.007,20.0,20.0,38.01,28.2,62.631,69.177,126.77,108.409,127.912,41.6,56.54,41.475,-10.852,110,110,70.5,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,79.75,72.875,0.011,72.0,73.688,70.813,73.438,0.0,0.0,72,70,1000,200,0.002,55.656,80.813,72.563,0.022,71.313,74.188,70.813,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,82.563,78.625,0.026,71.563,72.5,71.688,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,80.625,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,-0.108,0.0,0.0,0.034,0.034,0.011,0.027,0.015,0.018
5172008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.991,0,80,55,1.4,68.461,44.842,3.107,1.076,65.006,66.651,72.285,62.565,61.488,0.0,-0.008,-0.004,20.0,20.0,37.954,28.257,62.573,69.177,126.991,108.303,127.469,41.673,56.54,41.475,-10.852,110,110,70.563,69.5,67.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.336,79.75,72.875,0.012,72.0,73.688,70.813,73.313,0.0,0.0,72,70,1000,200,0.002,55.625,80.688,72.563,0.022,71.188,74.188,70.813,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,82.5,78.5,0.026,71.563,72.5,71.688,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.5,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,-0.173,0.0,0.0,0.034,0.034,0.012,0.026,0.015,0.018
5172008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.991,0,80,55,1.4,67.938,44.842,3.107,1.076,65.006,66.651,72.394,62.565,61.379,0.0,-0.005,-0.004,20.0,20.0,37.899,28.2,62.644,69.177,127.434,108.409,126.952,41.6,56.54,41.475,-10.852,110,110,70.5,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.227,79.688,72.875,0.012,72.0,73.688,70.813,73.313,0.0,0.0,72,70,1000,200,0.002,55.656,80.688,72.563,0.022,71.313,74.188,70.938,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,82.375,78.5,0.026,71.563,72.563,71.688,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,80.5,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.109,0.0,0.0,0.034,0.034,0.012,0.026,0.015,0.018
5172008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.933,0,80,55,1.4,67.68,44.842,3.107,1.076,65.006,66.758,72.285,62.565,61.488,0.0,-0.008,-0.007,20.0,20.0,37.871,28.257,62.586,69.177,127.95,108.409,126.583,41.746,56.435,41.475,-10.852,110,110,70.563,69.5,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,79.563,72.75,0.011,72.0,73.688,70.875,73.313,0.0,0.0,72,70,1000,200,0.002,55.531,80.625,72.563,0.022,71.313,74.188,70.938,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.375,78.5,0.026,71.563,72.563,71.688,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.239,0.0,0.0,0.035,0.034,0.011,0.026,0.015,0.018
5172008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,68.484,44.842,3.107,1.076,65.113,66.651,72.285,62.565,61.488,0.0,-0.005,-0.007,20.0,20.0,37.843,28.257,62.573,69.177,128.393,108.409,126.214,41.673,56.435,41.475,-10.852,110,110,70.563,69.5,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.344,79.25,72.75,0.012,72.0,73.75,70.875,73.438,0.0,0.0,72,70,1000,200,0.002,55.594,80.375,72.75,0.022,71.188,74.188,70.938,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,82.25,78.5,0.026,71.563,72.563,71.813,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.174,0.0,0.0,0.035,0.034,0.011,0.025,0.014,0.018
5172008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.02,0,80,55,1.4,68.078,44.842,3.107,1.076,65.113,66.651,72.285,62.565,61.488,0.0,-0.008,-0.007,20.0,20.0,37.787,28.286,62.534,69.177,128.54,108.303,125.992,41.746,56.54,41.548,-10.852,110,110,70.563,69.5,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,12.242,79.25,72.75,0.012,72.0,73.75,71.0,73.438,0.0,0.0,72,70,1000,200,0.002,55.531,80.375,72.75,0.022,71.313,74.188,71.063,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,82.125,78.438,0.026,71.563,72.563,71.813,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,80.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.174,0.0,0.0,0.035,0.034,0.011,0.025,0.014,0.018
5172008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.948,0,80,55,1.4,69.172,44.842,3.107,1.076,65.219,66.651,72.285,62.565,61.597,0.0,-0.005,-0.007,20.0,20.0,37.732,28.315,62.469,69.284,128.983,108.409,125.845,41.673,56.435,41.475,-10.852,110,110,70.5,69.5,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,13.664,79.188,72.625,0.012,72.0,73.75,71.0,73.438,0.0,0.0,72,70,1000,200,0.002,55.438,80.313,72.75,0.022,71.313,74.25,71.063,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,82.125,78.5,0.026,71.563,72.625,71.813,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.188,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.174,0.0,0.0,0.035,0.034,0.012,0.024,0.014,0.017
5172008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.035,0,80,55,1.4,69.172,44.842,3.107,1.076,65.219,66.651,72.285,62.565,61.597,0.0,-0.005,-0.004,20.0,20.0,37.704,28.315,62.456,69.284,129.278,108.409,125.771,41.673,56.33,41.475,-10.852,110,110,70.563,69.5,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,79.063,72.563,0.012,72.0,73.813,71.0,73.438,0.0,0.0,72,70,1000,200,0.002,55.531,80.313,72.75,0.022,71.188,74.25,71.063,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.875,78.438,0.026,71.563,72.563,71.813,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,80.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.176,0.0,0.0,0.035,0.034,0.011,0.024,0.013,0.016
5172008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,13.064,0,80,55,1.4,67.852,44.842,3.107,1.076,65.326,66.651,72.285,62.565,61.705,0.0,-0.008,-0.007,20.0,20.0,37.676,28.372,62.547,69.284,129.425,108.303,125.697,41.746,56.435,41.475,-10.852,110,110,70.563,69.5,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,79.0,72.563,0.012,72.0,73.875,71.25,73.438,0.0,0.0,72,70,1000,200,0.002,55.219,80.313,72.75,0.022,71.313,74.25,71.063,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.75,78.438,0.026,71.563,72.563,71.938,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,80.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.241,0.0,0.0,0.034,0.034,0.011,0.024,0.013,0.016
5172008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.962,0,80,55,1.4,67.586,44.842,3.107,1.076,65.326,66.651,72.394,62.675,61.705,0.0,-0.005,-0.007,20.0,20.0,37.648,28.401,62.482,69.284,129.499,108.303,125.697,41.673,56.435,41.548,-10.852,110,110,70.5,69.5,67.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,78.75,72.563,0.012,72.0,73.875,71.0,73.438,0.0,0.0,72,70,1000,200,0.002,55.25,80.188,72.75,0.022,71.313,74.25,71.125,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,81.75,78.25,0.026,71.563,72.563,71.938,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,80.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.11,0.0,0.0,0.035,0.034,0.011,0.024,0.013,0.016
5172008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.977,0,80,55,1.4,68.008,44.842,3.107,2.508,65.433,66.651,72.394,62.675,61.705,0.0,-0.005,-0.007,20.0,20.0,37.593,28.43,62.346,69.284,129.573,108.303,125.623,41.819,56.435,41.548,-10.852,110,110,70.563,69.5,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,12.984,78.688,72.563,0.012,72.0,73.875,71.25,73.438,0.0,0.0,72,70,1000,200,0.002,55.344,80.125,72.875,0.022,71.313,74.313,71.125,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.75,78.25,0.026,71.5,72.5,71.938,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.241,0.0,0.0,0.034,0.034,0.011,0.023,0.013,0.016
5172008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.962,0,80,55,1.4,67.578,44.842,3.107,1.076,65.433,66.651,72.394,62.675,61.814,0.0,-0.005,-0.007,20.0,20.0,37.537,28.401,62.359,69.284,129.868,108.303,125.771,41.746,56.435,41.548,-10.852,110,110,70.563,69.5,67.563,69.063,0.0,0.0,72,70,1000,200,0.0,13.672,78.563,72.563,0.012,72.0,73.813,71.25,73.5,0.0,0.0,72,70,1000,200,0.002,55.094,80.125,72.875,0.022,71.313,74.25,71.125,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.5,78.25,0.026,71.563,72.563,71.938,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.032,-0.175,0.0,0.0,0.035,0.034,0.011,0.023,0.012,0.016
5172008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,67.672,44.842,3.107,1.076,65.539,66.651,72.394,62.675,61.814,0.0,-0.005,-0.004,20.0,20.0,37.509,28.43,62.268,69.284,129.868,108.196,125.771,41.746,56.435,41.548,-10.852,110,110,70.563,69.5,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,13.141,78.5,72.563,0.012,72.0,73.813,71.375,73.438,0.0,0.0,72,70,1000,200,0.002,54.938,80.0,72.875,0.022,71.313,74.25,71.125,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.5,78.25,0.026,71.563,72.563,72.063,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.176,0.0,0.0,0.035,0.034,0.01,0.023,0.012,0.016
5172008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,68.078,44.842,3.107,2.508,65.539,66.651,72.285,62.675,61.814,0.0,-0.008,-0.007,20.0,20.0,37.482,28.401,62.178,69.284,129.942,108.196,125.771,41.819,56.435,41.548,-10.852,110,110,70.5,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,12.633,78.5,72.5,0.012,72.0,73.813,71.375,73.5,0.0,0.0,72,70,1000,200,0.002,54.813,80.0,72.875,0.022,71.188,74.313,71.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,81.5,78.125,0.026,71.5,72.563,72.063,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.241,0.0,0.0,0.035,0.034,0.011,0.023,0.013,0.015
5172008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,68.156,44.842,3.107,2.508,65.539,66.651,72.285,62.675,61.814,0.0,-0.005,-0.007,20.0,20.0,37.426,28.487,62.087,69.284,129.72,108.09,125.623,41.673,56.435,41.548,-10.852,110,110,70.563,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,12.734,78.375,72.25,0.012,72.0,73.813,71.375,73.5,0.0,0.0,72,70,1000,200,0.002,55.031,79.813,72.875,0.022,71.313,74.25,71.313,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.375,78.125,0.026,71.563,72.563,72.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.688,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.002,-0.11,0.0,0.0,0.035,0.034,0.011,0.022,0.012,0.016
5172008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,68.156,44.842,3.107,2.508,65.646,66.651,72.394,62.675,61.923,0.0,-0.008,-0.004,20.0,20.0,37.398,28.43,62.003,69.284,129.794,108.09,125.623,41.819,56.435,41.621,-10.852,110,110,70.563,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,13.328,78.188,72.25,0.012,72.0,73.813,71.438,73.5,0.0,0.0,72,70,1000,200,0.002,54.875,79.813,72.875,0.022,71.188,74.313,71.313,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.375,78.125,0.026,71.563,72.563,72.063,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.01,0.022,0.012,0.015
5172008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,68.016,44.842,3.107,2.508,65.646,66.651,72.285,62.675,61.923,0.0,-0.005,-0.007,20.0,20.0,37.37,28.516,62.016,69.284,129.499,108.09,125.402,41.819,56.435,41.621,-10.852,110,110,70.563,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,12.195,78.063,72.188,0.012,72.125,73.813,71.438,73.625,0.0,0.0,72,70,1000,200,0.002,54.906,79.688,72.875,0.022,71.313,74.25,71.313,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.125,78.063,0.026,71.563,72.563,72.125,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.176,0.0,0.0,0.034,0.034,0.01,0.022,0.012,0.015
5172008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.078,0,80,55,1.4,67.461,44.842,3.107,2.508,65.752,66.651,72.394,62.785,61.923,0.0,-0.008,-0.007,20.0,20.0,37.315,28.458,61.834,69.284,129.72,107.984,125.623,41.746,56.33,41.621,-10.852,110,110,70.5,69.5,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,13.555,78.0,72.25,0.012,72.0,73.813,71.438,73.5,0.0,0.0,72,70,1000,200,0.002,54.75,79.688,72.938,0.022,71.313,74.25,71.313,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.125,78.063,0.026,71.563,72.563,72.125,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.057,-0.112,0.0,0.0,0.035,0.034,0.01,0.022,0.012,0.014
5172008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.933,0,80,55,1.4,67.453,44.842,3.107,1.076,65.752,66.651,72.394,62.785,62.032,0.0,-0.005,-0.007,20.0,20.0,37.287,28.545,61.795,69.284,129.942,107.984,125.623,41.746,56.435,41.548,-10.852,110,110,70.563,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,12.641,77.875,72.188,0.011,72.0,73.875,71.563,73.5,0.0,0.0,72,70,1000,200,0.002,54.875,79.625,72.938,0.022,71.188,74.25,71.313,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.063,78.063,0.026,71.563,72.563,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.074,-0.174,0.0,0.0,0.034,0.034,0.009,0.021,0.011,0.014
