DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.047,2.248,2.228,1.846,67.203,64.95,72.181,61.849,62.609,0.0,-0.014,0.025,20.0,20,35.369,27.907,61.821,68.491,72.463,71.559,75.549,41.419,48.601,41.75,-10.82,40.75,38.125,70.938,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.992,80.438,74.25,0.014,71.438,74.0,69.688,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.25,76.438,0.029,71.5,73.75,69.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.375,71.375,0.039,71.313,73.313,69.625,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,85.375,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.617,0.0,0.0,0.035,0.035,0.013,0.041,0.04,0.038
5182008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.984,2.248,2.228,3.034,67.31,64.95,72.181,61.849,62.609,0.0,-0.014,0.025,20.0,20,35.369,27.907,61.821,68.491,72.537,71.559,75.549,41.419,48.705,41.823,-10.82,40.688,38.125,70.938,70.375,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.047,80.438,74.063,0.014,71.438,74.0,69.75,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.188,76.438,0.029,71.5,73.813,69.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,71.563,0.038,71.313,73.375,69.625,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,85.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.74,0.0,0.0,0.035,0.036,0.013,0.041,0.037,0.037
5182008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.984,2.248,2.228,2.118,67.418,65.056,72.181,61.849,62.609,0.0,-0.014,0.025,20.0,20,35.341,27.907,61.964,68.491,72.463,71.347,75.549,41.346,48.601,41.75,-10.82,40.594,38.094,70.938,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.258,80.125,74.25,0.014,71.438,73.875,69.75,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.813,76.438,0.028,71.5,73.75,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,71.563,0.029,71.313,73.375,69.625,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.03,0.747,0.0,0.0,0.034,0.035,0.012,0.038,0.028,0.037
5182008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.219,2.248,2.228,1.694,67.525,64.95,72.181,61.955,62.716,0.0,-0.014,0.025,20.0,20,35.229,27.907,62.029,68.599,72.463,71.559,75.549,41.273,48.601,41.677,-10.82,40.594,38.094,70.875,70.313,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.922,80.125,74.063,0.014,71.438,73.938,69.75,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.813,76.438,0.028,71.5,73.813,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,71.688,0.034,71.313,73.375,69.813,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.737,0.0,0.0,0.035,0.035,0.012,0.038,0.033,0.037
5182008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.195,2.248,2.228,2.375,67.418,64.95,72.076,61.955,62.716,0.0,-0.014,0.025,20.0,20,35.285,27.935,62.113,68.599,72.389,71.347,75.549,41.346,48.705,41.75,-10.82,40.531,38.063,70.938,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.945,80.125,74.063,0.014,71.438,73.938,69.875,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.75,76.313,0.029,71.5,73.813,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.188,71.688,0.037,71.375,73.438,69.813,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.033,0.736,0.0,0.0,0.035,0.036,0.012,0.04,0.035,0.036
5182008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.289,2.248,2.228,1.944,67.633,65.056,72.181,62.166,62.823,0.0,-0.014,0.025,20.0,20,35.229,27.963,62.242,68.706,72.463,71.453,75.549,41.419,48.81,41.75,-10.82,40.5,38.031,70.875,70.313,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.336,79.938,74.063,0.014,71.438,73.875,69.875,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.688,76.313,0.028,71.5,73.813,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.188,71.688,0.034,71.375,73.438,69.813,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.599,0.0,0.0,0.035,0.035,0.012,0.038,0.032,0.036
5182008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.344,2.248,2.228,2.183,67.525,64.95,72.076,62.061,62.823,0.0,-0.014,0.025,20.0,20,35.201,27.907,62.281,68.599,72.389,71.24,75.475,41.346,48.81,41.75,-10.82,40.438,38.0,70.875,70.375,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.102,79.875,74.0,0.014,71.25,73.875,69.875,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.563,76.313,0.029,71.313,73.75,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.188,71.688,0.038,71.375,73.438,69.813,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.03,0.721,0.0,0.0,0.035,0.035,0.012,0.039,0.036,0.036
5182008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.148,2.248,2.228,2.335,67.633,65.056,72.181,62.166,62.823,0.0,-0.014,0.025,20.0,20,35.145,27.963,62.268,68.706,72.389,71.559,75.475,41.419,48.914,41.75,-10.82,40.406,37.969,70.938,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.133,79.875,74.0,0.014,71.438,73.875,69.875,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.438,76.438,0.029,71.5,73.75,69.688,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,71.688,0.038,71.313,73.5,69.875,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,84.438,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.591,0.0,0.0,0.035,0.035,0.012,0.038,0.035,0.035
5182008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.125,2.248,2.228,1.336,67.633,64.95,72.076,62.166,62.716,0.0,-0.014,0.025,20.0,20,35.089,27.935,62.242,68.599,72.389,71.453,75.475,41.419,48.81,41.75,-10.82,40.344,37.969,70.875,70.438,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.922,79.75,73.875,0.014,71.438,73.813,69.875,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.25,76.313,0.029,71.5,73.75,69.813,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,71.688,0.034,71.313,73.438,69.813,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,84.375,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.601,0.0,0.0,0.035,0.035,0.012,0.038,0.031,0.035
5182008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.156,2.248,2.228,1.431,67.633,65.056,72.181,62.166,62.93,0.0,-0.014,0.025,20.0,20,35.033,27.963,62.32,68.599,72.389,71.24,75.475,41.419,49.019,41.823,-10.82,40.313,37.938,70.875,70.375,70.063,70.563,0.0,0,72,70,1000,200,0.0,12.859,79.75,74.0,0.014,71.438,73.875,70.0,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.125,76.313,0.029,71.5,73.75,69.688,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,71.75,0.038,71.313,73.438,69.875,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,84.313,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.713,0.0,0.0,0.035,0.035,0.012,0.037,0.035,0.035
5182008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.938,2.248,2.228,1.125,67.741,65.056,72.076,62.272,62.93,0.0,-0.014,0.025,20.0,20,34.977,27.935,62.346,68.706,72.389,71.559,75.475,41.419,49.019,41.896,-10.82,40.219,37.938,70.938,70.375,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.992,79.438,73.875,0.014,71.438,73.875,70.0,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.063,76.313,0.029,71.5,73.75,69.813,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,71.688,0.04,71.313,73.438,69.875,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,84.313,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.041,0.844,0.0,0.0,0.034,0.035,0.011,0.037,0.037,0.035
5182008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.938,2.248,2.228,3.258,67.741,65.056,72.076,62.272,62.93,0.0,-0.014,0.025,20.0,20,35.005,27.963,62.32,68.599,72.389,71.24,75.475,41.419,49.019,41.823,-10.82,40.156,37.875,70.938,70.375,70.063,70.563,0.0,0,72,70,1000,200,0.0,12.953,79.438,73.875,0.014,71.438,73.813,70.0,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,84.938,76.313,0.029,71.313,73.75,69.813,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.938,71.75,0.038,71.313,73.5,69.875,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,84.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.708,0.0,0.0,0.035,0.035,0.011,0.036,0.034,0.034
5182008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.961,2.248,2.228,2.006,67.741,65.056,72.076,62.378,62.93,0.0,-0.014,0.025,20.0,20,34.977,27.963,62.346,68.599,72.389,71.453,75.549,41.346,49.019,41.75,-10.82,40.125,37.844,70.875,70.375,70.063,70.563,0.0,0,72,70,1000,200,0.0,12.805,79.313,73.75,0.014,71.438,73.875,70.0,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,84.875,76.313,0.029,71.5,73.75,69.938,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.938,71.75,0.038,71.313,73.5,69.875,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,84.0,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.705,0.0,0.0,0.035,0.035,0.011,0.036,0.034,0.033
5182008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.031,2.248,2.228,4.165,67.848,65.056,72.076,62.378,62.93,0.0,-0.014,0.025,20.0,20,34.92,28.019,62.255,68.599,72.315,71.453,75.475,41.419,49.019,41.823,-10.82,40.125,37.813,70.938,70.375,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.063,79.25,73.75,0.014,71.438,74.0,70.0,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.625,76.313,0.027,71.5,73.75,69.938,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.938,71.75,0.034,71.375,73.563,70.0,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.875,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.149,-0.04,0.713,0.0,0.0,0.035,0.035,0.011,0.033,0.031,0.033
5182008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.25,2.248,0.462,3.156,67.848,65.056,72.076,62.378,63.038,0.0,-0.014,0.025,20.0,20,34.892,28.047,62.217,68.599,72.389,71.453,75.475,41.493,49.123,41.823,-10.82,40.063,37.813,70.938,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.25,79.125,73.875,0.014,71.438,73.938,70.0,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,84.625,76.25,0.028,71.5,73.75,69.938,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.813,71.875,0.038,71.375,73.5,70.0,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.036,0.578,0.0,0.0,0.035,0.035,0.011,0.034,0.033,0.033
5182008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.063,2.248,2.228,2.774,67.848,65.056,71.971,62.378,63.038,0.0,-0.014,0.025,20.0,20,34.836,27.991,62.113,68.599,72.315,71.453,75.475,41.493,49.123,41.896,-10.82,40.031,37.75,70.938,70.375,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.031,79.125,73.75,0.014,71.438,73.875,70.0,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.563,76.313,0.029,71.5,73.813,70.0,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.813,71.875,0.036,71.313,73.563,70.0,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.706,0.0,0.0,0.035,0.036,0.011,0.035,0.031,0.033
5182008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.133,2.248,2.228,0.532,67.848,65.268,72.181,62.589,63.145,0.0,-0.014,0.025,20.0,20,34.808,28.019,62.1,68.599,72.315,71.453,75.475,41.419,49.123,41.896,-10.82,40.0,37.719,70.875,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.289,78.938,73.75,0.014,71.438,74.0,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.438,76.25,0.029,71.5,73.75,70.0,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.813,71.875,0.035,71.313,73.563,70.0,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.04,0.825,0.0,0.0,0.035,0.035,0.011,0.035,0.03,0.033
5182008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.156,2.248,2.228,2.208,67.848,65.056,72.076,62.483,63.252,0.0,-0.014,0.025,20.0,20,34.808,27.991,62.113,68.706,72.315,71.453,75.475,41.493,49.228,41.823,-10.82,40.0,37.688,70.938,70.375,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.32,78.938,73.688,0.014,71.438,73.938,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.375,76.25,0.028,71.5,73.75,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,71.875,0.038,71.313,73.625,70.0,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.571,0.0,0.0,0.035,0.035,0.011,0.033,0.032,0.033
5182008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.266,2.248,2.228,0.434,67.848,65.268,72.076,62.589,63.145,0.0,-0.014,0.025,20.0,20,34.752,28.019,62.055,68.599,72.389,71.453,75.401,41.566,49.332,41.896,-10.82,40.0,37.656,70.938,70.438,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.414,78.875,73.75,0.014,71.438,73.938,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.375,76.25,0.029,71.5,73.75,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,71.938,0.036,71.375,73.563,70.125,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.569,0.0,0.0,0.035,0.035,0.01,0.034,0.03,0.032
5182008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.422,2.248,2.228,2.147,67.956,65.162,71.971,62.483,63.145,0.0,-0.014,0.025,20.0,20,34.724,28.019,62.068,68.599,72.315,71.453,75.475,41.493,49.332,41.969,-10.82,39.938,37.625,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.484,78.75,73.688,0.014,71.438,73.938,70.188,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,84.063,76.25,0.028,71.5,73.688,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,71.938,0.035,71.375,73.5,70.25,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.25,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.809,0.0,0.0,0.035,0.035,0.01,0.032,0.029,0.031
5182008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.367,2.248,2.228,0.397,68.064,65.268,72.076,62.483,63.359,0.0,-0.014,0.025,20.0,20,34.724,27.991,62.029,68.706,72.389,71.24,75.475,41.566,49.332,41.896,-10.82,39.906,37.625,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.336,78.75,73.688,0.014,71.438,74.0,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,84.063,76.188,0.029,71.5,73.75,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.813,71.938,0.034,71.313,73.563,70.125,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.25,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.567,0.0,0.0,0.034,0.035,0.01,0.033,0.029,0.031
5182008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.273,2.248,2.228,1.493,68.064,65.162,71.971,62.589,63.145,0.0,-0.014,0.025,20.0,20,34.696,27.991,61.99,68.599,72.315,71.559,75.401,41.493,49.228,41.896,-10.82,39.875,37.563,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.094,78.625,73.688,0.014,71.438,73.938,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.875,76.188,0.028,71.5,73.813,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.563,71.938,0.038,71.313,73.5,70.125,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.063,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.045,0.697,0.0,0.0,0.034,0.035,0.01,0.031,0.031,0.031
5182008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.203,2.248,2.228,2.022,68.064,65.162,71.971,62.589,63.359,0.0,-0.014,0.025,20.0,20,34.696,28.019,62.029,68.706,72.315,71.453,75.475,41.566,49.437,41.896,-10.82,39.813,37.563,71.125,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.211,78.625,73.688,0.014,71.438,73.938,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.813,76.188,0.029,71.5,73.75,70.313,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.563,71.938,0.038,71.313,73.5,70.125,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.063,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.559,0.0,0.0,0.035,0.035,0.01,0.032,0.031,0.031
5182008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.203,2.248,2.228,1.447,68.171,65.374,71.971,62.695,63.359,0.0,-0.014,0.025,20.0,20,34.668,28.019,61.951,68.706,72.315,71.453,75.401,41.493,49.332,41.896,-10.82,39.781,37.531,70.938,70.5,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.25,78.563,73.438,0.014,71.438,73.938,70.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.813,76.188,0.029,71.5,73.813,70.188,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.563,71.938,0.034,71.375,73.563,70.25,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.687,0.0,0.0,0.034,0.035,0.01,0.032,0.028,0.03
5182008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.141,2.248,2.228,1.824,68.171,65.268,71.971,62.695,63.359,0.0,-0.014,0.025,20.0,20,34.64,28.019,61.899,68.706,72.241,71.453,75.401,41.493,49.541,41.896,-10.82,39.75,37.5,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.219,78.563,73.438,0.014,71.438,73.875,70.188,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.75,76.188,0.029,71.5,73.813,70.188,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,71.938,0.034,71.375,73.5,70.25,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,83.0,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.669,0.0,0.0,0.035,0.035,0.01,0.032,0.027,0.031
5182008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.32,2.248,2.228,1.028,68.171,65.374,72.076,62.8,63.466,0.0,-0.014,0.025,20.0,20,34.584,28.019,61.899,68.706,72.241,71.24,75.475,41.493,49.541,41.969,-10.82,39.656,37.5,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.156,78.25,73.438,0.014,71.438,73.875,70.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.625,76.188,0.029,71.5,73.813,70.188,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,72.125,0.038,71.313,73.5,70.125,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.813,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.793,0.0,0.0,0.035,0.035,0.01,0.031,0.029,0.03
5182008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.938,2.248,2.228,1.21,68.171,65.268,71.865,62.695,63.359,0.0,-0.014,0.025,20.0,20,34.556,28.019,61.886,68.599,72.241,71.24,75.401,41.493,49.437,41.969,-10.82,39.656,37.5,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.281,78.25,73.438,0.014,71.438,73.875,70.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.438,76.188,0.028,71.5,73.875,70.188,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,72.125,0.038,71.313,73.5,70.25,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.688,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.799,0.0,0.0,0.035,0.035,0.01,0.03,0.029,0.029
5182008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.18,2.248,2.228,2.289,68.279,65.268,71.971,62.8,63.466,0.0,-0.014,0.025,20.0,20,34.556,28.019,61.763,68.706,72.241,71.453,75.475,41.566,49.646,41.969,-10.82,39.625,37.469,71.125,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.297,78.125,73.438,0.014,71.438,73.938,70.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.375,76.188,0.029,71.5,73.813,70.313,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.313,72.125,0.039,71.375,73.375,70.25,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.563,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.667,0.0,0.0,0.035,0.035,0.01,0.03,0.03,0.029
5182008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.102,2.248,2.228,2.698,68.171,65.268,71.971,62.8,63.359,0.0,-0.014,0.025,20.0,20,34.528,28.019,61.685,68.706,72.241,71.453,75.475,41.566,49.541,41.969,-10.82,39.563,37.469,70.938,70.438,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.258,78.0,73.375,0.014,71.438,73.938,70.375,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,83.125,75.938,0.028,71.5,73.875,70.313,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.313,72.125,0.034,71.313,73.375,70.438,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.563,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.045,0.674,0.0,0.0,0.035,0.035,0.009,0.029,0.026,0.029
5182008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,13.313,2.248,2.228,1.908,68.386,65.268,71.865,62.906,63.573,0.0,-0.014,0.021,20.0,20,34.5,28.019,61.737,68.706,72.241,71.453,75.401,41.639,49.646,41.969,-10.82,39.5,37.438,70.938,70.438,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.398,78.125,73.438,0.014,71.438,73.875,70.375,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,83.188,75.938,0.029,71.5,73.875,70.313,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.313,72.125,0.035,71.313,73.438,70.438,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.044,0.548,0.0,0.0,0.034,0.035,0.01,0.031,0.027,0.029
5182008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,13.023,2.248,2.228,2.176,68.279,65.374,71.971,62.8,63.466,0.0,-0.014,0.025,20.0,20,34.472,28.047,61.62,68.706,72.315,71.453,75.401,41.566,49.75,41.969,-10.82,39.531,37.438,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.234,78.0,73.375,0.014,71.25,74.063,70.25,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,83.125,76.188,0.029,71.5,73.875,70.313,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.313,72.125,0.037,71.313,73.375,70.438,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.658,0.0,0.0,0.034,0.036,0.009,0.029,0.028,0.029
5182008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.039,2.248,2.228,2.852,68.279,65.374,71.865,62.906,63.573,0.0,-0.014,0.025,20.0,20,34.444,28.019,61.568,68.706,72.241,71.24,75.401,41.566,49.75,42.042,-10.82,39.438,37.375,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.063,77.688,73.375,0.014,71.438,73.938,70.375,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,83.0,76.188,0.029,71.625,73.875,70.313,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.313,72.25,0.035,71.375,73.438,70.438,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.777,0.0,0.0,0.035,0.035,0.009,0.029,0.026,0.028
5182008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.258,2.248,2.228,1.469,68.279,65.374,71.971,63.011,63.573,0.0,-0.014,0.025,20.0,20,34.416,28.019,61.543,68.706,72.241,71.453,75.475,41.566,49.75,41.969,-10.82,39.406,37.375,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.328,77.938,73.375,0.014,71.563,73.938,70.375,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,83.0,75.938,0.029,71.5,73.875,70.313,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,72.25,0.038,71.313,73.438,70.438,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,82.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.658,0.0,0.0,0.035,0.035,0.009,0.03,0.027,0.028
5182008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.938,2.248,2.228,1.13,68.386,65.374,71.865,63.011,63.573,0.0,-0.014,0.025,20.0,20,34.388,28.047,61.555,68.706,72.167,71.453,75.401,41.712,49.75,42.042,-10.82,39.375,37.375,70.938,70.438,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.188,77.688,73.25,0.014,71.438,73.938,70.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.813,75.938,0.028,71.5,73.875,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,72.25,0.038,71.313,73.438,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,82.125,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.05,0.549,0.0,0.0,0.035,0.035,0.009,0.028,0.027,0.028
5182008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.938,2.248,2.228,2.57,68.386,65.374,71.865,63.011,63.573,0.0,-0.014,0.025,20.0,20,34.388,28.019,61.594,68.599,72.241,71.24,75.401,41.639,49.959,42.042,-10.82,39.375,37.375,70.938,70.438,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.961,77.625,73.25,0.014,71.438,73.875,70.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.813,75.938,0.029,71.5,73.938,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,72.375,0.041,71.313,73.5,70.438,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,82.0,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.647,0.0,0.0,0.034,0.035,0.009,0.029,0.029,0.027
5182008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.961,2.248,2.228,2.853,68.386,65.48,71.865,63.011,63.68,0.0,-0.014,0.025,20.0,20,34.36,28.019,61.484,68.599,72.241,71.453,75.401,41.639,49.959,42.042,-10.82,39.406,37.375,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.133,77.625,73.25,0.014,71.438,73.875,70.375,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.75,75.938,0.028,71.625,73.875,70.438,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,72.25,0.032,71.313,73.5,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,82.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.044,0.647,0.0,0.0,0.035,0.035,0.009,0.028,0.023,0.028
5182008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,13.086,2.248,0.462,1.745,68.386,65.374,71.865,63.011,63.68,0.0,-0.014,0.025,20.0,20,34.331,28.047,61.458,68.706,72.241,71.453,75.401,41.639,49.855,42.042,-10.82,39.281,37.344,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.758,77.438,73.25,0.014,71.438,73.75,70.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.625,75.938,0.029,71.5,73.875,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,72.25,0.037,71.313,73.5,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.875,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.084,0.655,0.0,0.0,0.035,0.035,0.009,0.028,0.026,0.027
5182008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.219,2.248,2.228,2.906,68.602,65.586,71.971,63.117,63.787,0.0,-0.014,0.025,20.0,20,34.275,28.019,61.432,68.814,72.241,71.453,75.475,41.712,49.855,42.042,-10.82,39.281,37.313,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.984,77.438,73.25,0.014,71.438,73.75,70.563,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.5,75.938,0.029,71.625,73.875,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,72.375,0.034,71.375,73.563,70.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.045,0.544,0.0,0.0,0.034,0.035,0.009,0.028,0.023,0.027
5182008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.25,2.248,2.228,2.151,68.386,65.48,71.865,63.223,63.68,0.0,-0.014,0.025,20.0,20,34.247,28.019,61.368,68.706,72.241,71.453,75.401,41.712,49.855,42.042,-10.82,39.281,37.281,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.078,77.438,73.25,0.014,71.438,73.75,70.563,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.5,75.875,0.028,71.625,73.875,70.438,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,72.375,0.034,71.375,73.5,70.563,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,81.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.544,0.0,0.0,0.035,0.035,0.009,0.027,0.023,0.027
5182008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.898,2.248,2.228,1.944,68.602,65.48,71.865,63.117,63.894,0.0,-0.014,0.025,20.0,20,34.247,28.019,61.303,68.814,72.167,71.453,75.401,41.712,49.959,42.042,-10.82,39.219,37.281,70.938,70.438,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.008,77.438,73.25,0.014,71.438,73.75,70.563,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.438,75.875,0.028,71.5,73.875,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,72.375,0.034,71.313,73.5,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.05,0.537,0.0,0.0,0.034,0.035,0.009,0.027,0.023,0.026
5182008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.023,2.248,2.228,2.26,68.602,65.374,71.865,63.223,63.787,0.0,-0.014,0.025,20.0,20,34.247,28.019,61.193,68.706,72.167,71.347,75.401,41.712,50.064,42.042,-10.82,39.219,37.25,70.938,70.438,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.125,77.438,73.125,0.014,71.438,73.75,70.438,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.438,75.938,0.028,71.625,73.875,70.438,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,72.375,0.036,71.375,73.438,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.043,0.531,0.0,0.0,0.034,0.035,0.009,0.027,0.024,0.026
5182008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.023,2.248,2.228,1.231,68.494,65.48,71.865,63.328,63.787,0.0,-0.014,0.025,20.0,20,34.219,28.019,61.05,68.706,72.241,71.24,75.401,41.712,50.168,42.114,-10.82,39.156,37.281,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.32,77.375,73.125,0.014,71.25,73.75,70.563,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.188,75.875,0.029,71.5,73.813,70.5,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,72.375,0.038,71.313,73.5,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.633,0.0,0.0,0.034,0.035,0.009,0.027,0.026,0.025
5182008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.219,2.248,2.228,2.182,68.602,65.48,71.865,63.328,63.787,0.0,-0.014,0.025,20.0,20,34.163,28.047,60.869,68.706,72.167,71.453,75.401,41.712,50.168,42.114,-10.82,39.125,37.25,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.852,77.125,73.125,0.014,71.25,73.75,70.563,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.125,75.938,0.029,71.5,73.813,70.438,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,72.375,0.038,71.313,73.5,70.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.05,0.635,0.0,0.0,0.035,0.035,0.008,0.026,0.026,0.025
5182008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.938,2.248,2.228,1.713,68.709,65.48,71.865,63.328,63.894,0.0,-0.01,0.025,20.0,20,34.163,28.075,60.739,68.706,72.241,71.347,75.401,41.712,50.272,42.114,-10.82,39.094,37.219,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.992,77.125,73.063,0.014,71.438,73.688,70.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,82.125,75.875,0.029,71.5,73.875,70.5,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,72.375,0.036,71.375,73.438,70.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.039,0.629,0.0,0.0,0.034,0.035,0.008,0.026,0.024,0.025
5182008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.008,2.248,2.228,2.086,68.602,65.586,71.865,63.328,63.787,0.0,-0.014,0.025,20.0,20,34.107,28.075,60.765,68.706,72.167,71.24,75.401,41.712,50.272,42.114,-10.82,39.031,37.219,71.125,70.438,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.234,77.063,73.125,0.014,71.438,73.75,70.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.063,75.875,0.028,71.5,73.813,70.5,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.563,0.038,71.313,73.438,70.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.038,0.628,0.0,0.0,0.035,0.035,0.008,0.025,0.024,0.025
5182008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.867,2.248,2.228,2.185,68.709,65.586,71.76,63.434,64.001,0.0,-0.014,0.025,20.0,20,34.107,28.047,60.616,68.814,72.167,71.347,75.401,41.786,50.272,42.114,-10.82,39.031,37.219,71.125,70.5,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.039,77.063,73.125,0.014,71.438,73.75,70.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.063,75.875,0.029,71.5,73.875,70.5,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,72.438,0.036,71.375,73.438,70.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.043,0.52,0.0,0.0,0.035,0.035,0.008,0.026,0.024,0.024
5182008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,13.039,2.248,2.228,2.587,68.709,65.586,71.865,63.434,63.894,0.0,-0.014,0.025,20.0,20,34.079,28.075,60.538,68.706,72.093,71.347,75.401,41.712,50.377,42.114,-10.82,38.938,37.219,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.016,76.938,73.125,0.014,71.438,73.813,70.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,81.875,75.875,0.028,71.625,73.875,70.5,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,72.438,0.034,71.313,73.563,70.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.093,0.621,0.0,0.0,0.035,0.035,0.008,0.025,0.023,0.024
5182008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.906,2.248,2.228,2.129,68.709,65.586,71.76,63.434,64.001,0.0,-0.014,0.025,20.0,20,34.051,28.075,60.447,68.814,72.167,71.347,75.401,41.786,50.272,42.114,-10.82,38.938,37.188,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.898,76.938,73.063,0.014,71.438,73.75,70.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.813,75.875,0.029,71.5,73.875,70.625,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.438,0.038,71.313,73.563,70.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.521,0.0,0.0,0.035,0.035,0.008,0.025,0.024,0.024
5182008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.039,2.248,2.228,2.576,68.709,65.692,71.865,63.54,63.894,0.0,-0.014,0.021,20.0,20,34.051,28.075,60.324,68.706,72.093,71.347,75.401,41.712,50.377,42.187,-10.82,38.969,37.156,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.07,76.813,73.063,0.014,71.438,73.75,70.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.625,75.875,0.029,71.625,73.938,70.5,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.438,0.034,71.375,73.563,70.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.731,0.0,0.0,0.035,0.035,0.008,0.024,0.022,0.024
5182008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.977,3.37,2.228,2.811,68.709,65.692,71.865,63.434,64.001,0.0,-0.014,0.025,20.0,20,34.023,28.075,60.311,68.706,72.167,71.134,75.401,41.859,50.377,42.187,-10.82,38.906,37.188,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.195,76.813,73.063,0.014,71.438,73.75,70.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,81.625,75.875,0.029,71.5,73.875,70.625,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.563,0.034,71.375,73.563,70.625,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.516,0.0,0.0,0.035,0.035,0.008,0.024,0.021,0.024
5182008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.977,2.248,3.993,3.188,68.709,65.692,71.76,63.434,64.001,0.0,-0.014,0.025,20.0,20,33.995,28.047,60.259,68.706,72.093,71.347,75.401,41.712,50.377,42.187,-10.82,38.938,37.156,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.063,76.688,73.063,0.014,71.438,73.813,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.625,75.875,0.029,71.625,73.875,70.5,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,72.563,0.036,71.375,73.625,70.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,80.938,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.049,0.734,0.0,0.0,0.035,0.035,0.007,0.024,0.022,0.023
5182008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.117,2.248,2.228,2.642,68.817,65.692,71.865,63.645,64.001,0.0,-0.014,0.021,20.0,20,33.995,28.075,60.182,68.706,72.167,71.453,75.327,41.786,50.586,42.187,-10.82,38.906,37.125,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.305,76.688,73.063,0.014,71.25,73.813,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,75.875,0.029,71.5,73.875,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.563,0.034,71.375,73.563,70.625,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.049,0.607,0.0,0.0,0.035,0.035,0.007,0.024,0.021,0.023
5182008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.344,2.248,2.228,3.181,68.817,65.692,71.76,63.54,64.001,0.0,-0.014,0.025,20.0,20,33.939,28.047,60.169,68.706,72.093,71.347,75.327,41.786,50.481,42.187,-10.82,38.875,37.094,70.938,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.906,76.688,72.813,0.014,71.438,73.813,70.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,75.75,0.029,71.625,73.875,70.625,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,72.563,0.034,71.313,73.563,70.688,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.048,0.618,0.0,0.0,0.035,0.035,0.008,0.025,0.021,0.023
5182008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.852,2.248,2.228,1.697,68.817,65.692,71.76,63.54,64.108,0.0,-0.014,0.025,20.0,20,33.911,28.047,60.143,68.706,72.167,71.347,75.401,41.859,50.69,42.187,-10.82,38.781,37.094,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.141,76.5,73.063,0.014,71.438,73.813,70.938,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,81.438,75.75,0.028,71.5,73.875,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,72.563,0.034,71.375,73.5,70.688,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.496,0.0,0.0,0.035,0.035,0.007,0.023,0.021,0.024
5182008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.383,0,80,55,1.4,13.234,2.248,2.228,2.027,68.817,65.692,71.76,63.645,64.001,0.0,-0.014,0.025,20.0,20,33.911,28.047,60.091,68.706,72.241,71.134,75.475,41.859,50.795,42.187,-10.82,38.781,37.063,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.227,76.5,73.063,0.014,71.438,73.875,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.313,75.75,0.029,71.625,73.875,70.625,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,72.563,0.036,71.375,73.5,70.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.491,0.0,0.0,0.034,0.035,0.007,0.024,0.022,0.023
5182008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.945,2.248,2.228,2.192,68.817,65.692,71.76,63.645,64.108,0.0,-0.014,0.025,20.0,20,33.883,28.075,60.032,68.706,72.093,71.347,75.401,41.786,50.69,42.187,-10.82,38.781,37.031,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.195,76.438,72.813,0.014,71.438,73.875,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.313,75.75,0.029,71.625,73.875,70.625,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,72.75,0.034,71.313,73.5,70.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.049,0.602,0.0,0.0,0.035,0.035,0.007,0.024,0.02,0.023
5182008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.211,2.248,0.462,2.314,68.925,65.692,71.865,63.645,64.108,0.0,-0.014,0.021,20.0,20,33.883,28.075,60.007,68.706,72.167,71.347,75.401,41.786,50.795,42.26,-10.82,38.813,36.969,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.164,76.438,72.813,0.014,71.438,73.875,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.313,75.625,0.028,71.5,73.938,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,72.75,0.036,71.375,73.438,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.706,0.0,0.0,0.035,0.035,0.007,0.023,0.021,0.022
5182008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.711,2.248,2.228,3.764,68.925,65.799,71.76,63.645,64.108,0.0,-0.014,0.025,20.0,20,33.827,28.075,59.851,68.706,72.093,71.347,75.401,41.859,50.899,42.26,-10.82,38.75,36.969,71.125,70.5,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.742,76.438,72.813,0.014,71.438,73.813,70.938,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.25,75.75,0.028,71.5,73.938,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,72.563,0.034,71.375,73.438,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.049,0.594,0.0,0.0,0.035,0.035,0.007,0.022,0.02,0.022
5182008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.922,2.248,2.228,2.653,68.925,65.799,71.76,63.645,64.215,0.0,-0.014,0.021,20.0,20,33.827,28.103,59.799,68.706,72.167,71.347,75.327,41.786,50.795,42.26,-10.82,38.719,36.906,71.125,70.5,70.25,70.75,0.0,0,72,70,1000,200,0.0,13.0,76.313,72.813,0.014,71.25,73.75,71.0,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,75.75,0.028,71.5,73.875,70.813,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,72.75,0.034,71.313,73.375,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.042,0.703,0.0,0.0,0.035,0.035,0.007,0.021,0.019,0.022
5182008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.766,2.248,0.462,1.975,69.032,65.905,71.865,63.751,64.322,0.0,-0.014,0.021,20.0,20,33.771,28.075,59.754,68.814,72.093,71.134,75.401,41.932,50.795,42.26,-10.82,38.656,36.969,70.938,70.563,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.75,76.25,72.813,0.014,71.438,73.813,71.0,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,75.75,0.029,71.5,73.938,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,72.75,0.032,71.375,73.375,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.496,0.0,0.0,0.035,0.035,0.007,0.022,0.018,0.022
5182008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.867,2.248,2.228,2.223,68.925,65.905,71.76,63.751,64.215,0.0,-0.014,0.021,20.0,20,33.771,28.075,59.754,68.706,72.019,71.134,75.327,41.859,51.004,42.26,-10.82,38.719,36.875,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.07,76.313,72.813,0.014,71.438,73.75,71.063,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,80.938,75.75,0.028,71.5,73.875,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,72.75,0.035,71.313,73.438,70.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.041,0.589,0.0,0.0,0.035,0.035,0.007,0.021,0.02,0.021
5182008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.867,2.248,2.228,1.711,69.032,65.799,71.76,63.857,64.322,0.0,-0.014,0.025,20.0,20,33.743,28.131,59.838,68.814,72.167,71.347,75.327,41.786,51.004,42.26,-10.82,38.688,36.875,71.125,70.5,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.289,76.25,72.813,0.014,71.25,73.75,71.0,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,80.938,75.75,0.028,71.5,73.938,70.813,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,72.75,0.038,71.375,73.438,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.042,0.688,0.0,0.0,0.035,0.036,0.007,0.021,0.022,0.021
