DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.32,2.248,2.228,1.302,69.032,65.799,71.76,63.857,64.322,0.0,-0.014,0.025,20.0,20,33.714,28.103,59.838,68.814,72.167,71.134,75.327,41.859,51.108,42.26,-10.82,38.688,36.875,71.125,70.5,70.25,70.813,0.0,0,72,70,1000,200,0.0,12.945,76.125,72.813,0.014,71.25,73.75,71.0,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,80.813,75.75,0.029,71.5,74.0,70.875,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.75,0.038,71.375,73.438,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.581,0.0,0.0,0.035,0.035,0.007,0.021,0.021,0.021
5182008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.813,2.248,2.228,2.063,69.032,65.905,71.76,63.857,64.429,0.0,-0.014,0.025,20.0,20,33.714,28.159,59.754,68.706,72.093,71.134,75.327,41.932,51.108,42.333,-10.82,38.563,36.875,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.203,76.125,72.813,0.014,71.25,73.813,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.813,75.75,0.028,71.5,73.938,70.875,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.75,0.034,71.313,73.438,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.037,0.586,0.0,0.0,0.035,0.035,0.007,0.021,0.019,0.021
5182008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.156,2.248,2.228,2.136,69.032,65.905,71.76,63.857,64.322,0.0,-0.014,0.025,20.0,20,33.686,28.215,59.585,68.814,72.093,71.134,75.401,42.005,51.213,42.26,-10.82,38.625,36.875,70.938,70.563,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.211,76.125,72.813,0.014,71.25,73.813,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.75,75.75,0.028,71.625,73.875,71.125,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.75,0.034,71.313,73.438,71.0,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.37,0.0,0.0,0.034,0.035,0.007,0.02,0.019,0.021
5182008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,13.164,2.248,2.228,1.968,69.032,66.011,71.865,63.962,64.322,0.0,-0.014,0.021,20.0,20,33.658,28.215,59.508,68.706,72.093,71.347,75.401,41.932,51.108,42.333,-10.82,38.531,36.844,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.258,75.875,72.813,0.014,71.438,73.813,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.75,75.625,0.029,71.625,73.875,70.875,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.75,0.039,71.313,73.375,70.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,80.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.049,0.589,0.0,0.0,0.035,0.035,0.006,0.022,0.021,0.021
5182008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.492,2.248,2.228,2.251,69.032,66.011,71.865,63.962,64.322,0.0,-0.014,0.025,20.0,20,33.658,28.187,59.495,68.814,72.019,71.347,75.327,41.859,51.317,42.26,-10.82,38.594,36.875,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.406,75.875,72.813,0.014,71.25,73.813,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.75,75.625,0.029,71.5,73.875,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.875,0.033,71.375,73.375,71.0,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.567,0.0,0.0,0.035,0.035,0.006,0.022,0.017,0.019
5182008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.289,2.248,2.228,1.357,69.14,65.905,71.76,63.962,64.322,0.0,-0.014,0.025,20.0,20,33.63,28.131,59.462,68.706,72.093,71.347,75.327,41.932,51.213,42.333,-10.82,38.531,36.875,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.352,75.875,72.813,0.014,71.25,73.938,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.563,75.625,0.029,71.625,73.875,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,72.875,0.034,71.313,73.438,71.0,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.048,0.579,0.0,0.0,0.035,0.035,0.006,0.021,0.018,0.02
5182008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.898,2.248,2.228,0.741,69.032,66.011,71.76,63.962,64.429,0.0,-0.014,0.021,20.0,20,33.602,28.159,59.397,68.706,72.093,71.347,75.327,41.932,51.213,42.333,-10.82,38.469,36.844,71.125,70.625,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.93,75.875,72.688,0.014,71.438,73.938,71.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,75.625,0.029,71.5,73.875,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.875,0.034,71.375,73.375,71.0,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.048,0.581,0.0,0.0,0.035,0.036,0.007,0.02,0.017,0.019
5182008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.938,2.248,2.228,2.194,69.032,65.905,71.76,63.962,64.429,0.0,-0.014,0.021,20.0,20,33.602,28.299,59.287,68.706,72.093,71.347,75.327,41.932,51.317,42.333,-10.82,38.531,36.844,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.93,75.813,72.688,0.014,71.25,73.938,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,75.625,0.029,71.625,73.938,71.0,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.875,0.035,71.313,73.438,71.0,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.048,0.574,0.0,0.0,0.035,0.035,0.006,0.02,0.018,0.019
5182008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.727,2.248,2.228,1.867,69.032,66.011,71.865,64.068,64.429,0.0,-0.014,0.025,20.0,20,33.574,28.215,59.125,68.706,72.019,71.347,75.327,41.932,51.422,42.333,-10.82,38.438,36.875,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.945,75.813,72.688,0.014,71.438,73.875,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.625,0.029,71.5,73.875,71.0,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.875,0.038,71.375,73.438,70.813,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.054,0.567,0.0,0.0,0.035,0.035,0.006,0.02,0.019,0.019
5182008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.727,2.248,2.228,2.251,69.14,66.011,71.76,64.068,64.643,0.0,-0.014,0.025,20.0,20,33.574,28.187,59.021,68.921,72.093,71.347,75.327,41.932,51.317,42.333,-10.82,38.438,36.875,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.789,75.688,72.688,0.014,71.438,73.938,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.625,0.029,71.625,73.875,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.938,0.034,71.375,73.438,71.0,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.048,0.574,0.0,0.0,0.034,0.036,0.006,0.02,0.017,0.019
5182008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.719,2.248,2.228,1.638,69.248,66.011,71.76,64.068,64.643,0.0,-0.014,0.021,20.0,20,33.546,28.131,58.918,68.814,72.019,71.134,75.327,41.932,51.422,42.333,-10.82,38.469,36.875,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.156,75.688,72.688,0.014,71.25,73.938,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.625,0.028,71.5,73.938,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.875,0.038,71.313,73.438,71.0,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.565,0.0,0.0,0.035,0.036,0.006,0.019,0.019,0.019
5182008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,13.016,2.248,2.228,0.942,69.248,66.011,71.76,64.068,64.536,0.0,-0.014,0.021,20.0,20,33.574,28.159,58.73,68.814,72.093,71.134,75.327,42.005,51.526,42.406,-10.82,38.438,36.875,71.125,70.5,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.766,75.688,72.688,0.014,71.25,73.938,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,75.625,0.028,71.5,73.938,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,72.875,0.034,71.313,73.438,71.125,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.562,0.0,0.0,0.034,0.036,0.006,0.019,0.017,0.019
5182008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.758,2.248,2.228,1.885,69.248,66.011,71.76,64.068,64.75,0.0,-0.014,0.025,20.0,20,33.518,28.103,58.639,68.814,72.019,71.24,75.327,42.005,51.631,42.406,-10.82,38.375,36.875,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.93,75.625,72.688,0.014,71.25,73.875,71.063,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,75.625,0.029,71.5,73.938,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,72.875,0.031,71.313,73.438,71.0,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.047,0.557,0.0,0.0,0.035,0.035,0.006,0.019,0.015,0.019
5182008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.805,2.248,2.228,1.22,69.14,66.117,71.865,64.279,64.643,0.0,-0.014,0.021,20.0,20,33.49,28.131,58.613,68.814,72.019,71.028,75.401,41.932,51.631,42.406,-10.82,38.406,36.844,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.906,75.625,72.563,0.014,71.25,73.813,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.125,75.625,0.028,71.5,73.938,71.0,73.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,72.875,0.036,71.313,73.438,71.125,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.653,0.0,0.0,0.035,0.035,0.006,0.018,0.017,0.018
5182008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.547,2.248,2.228,2.72,69.248,66.011,71.76,64.068,64.536,0.0,-0.014,0.021,20.0,20,33.49,28.131,58.581,68.814,72.019,71.347,75.327,42.005,51.735,42.406,-10.82,38.344,36.844,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.758,75.625,72.563,0.014,71.25,73.813,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.125,75.625,0.029,71.5,73.875,71.0,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,72.938,0.038,71.313,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.054,0.551,0.0,0.0,0.035,0.035,0.006,0.019,0.018,0.018
5182008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.945,2.248,2.228,0.826,69.14,66.011,71.76,64.174,64.536,0.0,-0.014,0.021,20.0,20,33.462,28.131,58.529,68.706,72.019,71.028,75.327,42.005,51.735,42.406,-10.82,38.344,36.813,70.938,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.766,75.5,72.563,0.014,71.25,73.75,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.125,75.625,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,72.938,0.034,71.313,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.552,0.0,0.0,0.035,0.035,0.006,0.019,0.016,0.018
5182008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.711,2.248,2.228,0.779,69.14,66.223,71.865,64.279,64.536,0.0,-0.014,0.025,20.0,20,33.434,28.159,58.568,68.706,71.945,71.347,75.327,42.005,51.735,42.406,-10.82,38.281,36.844,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.813,75.5,72.563,0.014,71.25,73.688,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,80.0,75.625,0.028,71.5,73.938,71.0,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,72.938,0.034,71.375,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.062,0.549,0.0,0.0,0.035,0.035,0.006,0.018,0.016,0.018
5182008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.875,2.248,2.228,2.584,69.248,66.117,71.76,64.174,64.643,0.0,-0.014,0.021,20.0,20,33.434,28.131,58.678,68.814,71.945,71.347,75.253,41.932,51.84,42.333,-10.82,38.219,36.844,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.016,75.5,72.563,0.014,71.438,73.75,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.813,75.625,0.028,71.5,73.938,71.0,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,72.938,0.037,71.313,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.061,0.543,0.0,0.0,0.035,0.035,0.006,0.017,0.018,0.018
5182008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.047,2.248,2.228,1.711,69.248,66.117,71.76,64.279,64.643,0.0,-0.014,0.021,20.0,20,33.406,28.159,58.665,68.706,72.019,71.347,75.327,42.079,51.84,42.479,-10.82,38.25,36.844,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.492,75.5,72.563,0.014,71.25,73.688,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.813,75.625,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,72.938,0.037,71.313,73.438,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.054,0.549,0.0,0.0,0.035,0.035,0.006,0.018,0.017,0.017
5182008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.758,2.248,2.228,2.051,69.463,66.117,71.76,64.279,64.857,0.0,-0.014,0.025,20.0,20,33.378,28.327,58.678,68.921,71.945,71.134,75.327,42.079,51.944,42.479,-10.82,38.313,36.844,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.039,75.25,72.563,0.014,71.438,73.625,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.813,75.625,0.028,71.5,73.938,71.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.0,0.037,71.313,73.438,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.543,0.0,0.0,0.035,0.035,0.006,0.017,0.017,0.017
5182008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.758,2.248,2.228,2.141,69.248,66.117,71.76,64.279,64.75,0.0,-0.014,0.021,20.0,20,33.35,28.159,58.691,68.814,71.945,71.24,75.327,42.079,51.944,42.406,-10.82,38.25,36.781,71.125,70.5,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.188,75.25,72.563,0.014,71.25,73.688,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.688,75.563,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.0,0.038,71.313,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.053,0.446,0.0,0.0,0.035,0.035,0.006,0.017,0.017,0.017
5182008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.07,2.248,2.228,0.82,69.355,66.223,71.76,64.279,64.75,0.0,-0.014,0.025,20.0,20,33.35,28.271,58.872,68.814,72.019,71.134,75.327,42.079,51.944,42.479,-10.82,38.188,36.844,71.125,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.703,75.25,72.563,0.014,71.25,73.563,71.438,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,79.688,75.563,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.0,0.034,71.375,73.5,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.542,0.0,0.0,0.035,0.035,0.006,0.017,0.016,0.017
5182008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.672,2.248,2.228,0.492,69.248,66.223,71.655,64.279,64.643,0.0,-0.014,0.021,20.0,20,33.322,28.187,58.918,68.814,72.019,71.24,75.401,42.079,51.944,42.479,-10.82,38.125,36.813,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.906,75.188,72.5,0.014,71.25,73.563,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,75.563,0.028,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.0,0.034,71.313,73.5,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.048,0.543,0.0,0.0,0.035,0.035,0.006,0.016,0.016,0.017
5182008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.727,2.248,2.228,1.479,69.248,66.223,71.655,64.279,64.75,0.0,-0.014,0.021,20.0,20,33.294,28.159,58.859,68.706,71.945,71.347,75.327,42.079,52.049,42.479,-10.82,38.063,36.75,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.219,75.25,72.563,0.014,71.25,73.563,71.188,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,75.563,0.028,71.5,74.0,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,72.938,0.038,71.313,73.438,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.062,0.54,0.0,0.0,0.035,0.035,0.006,0.016,0.017,0.018
5182008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.529,0,80,55,1.4,12.914,2.248,0.462,0.778,69.355,66.223,71.76,64.385,64.75,0.0,-0.014,0.025,20.0,20,33.266,28.215,58.859,68.814,71.945,71.347,75.253,42.079,52.153,42.479,-10.82,38.125,36.75,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.797,75.188,72.563,0.014,71.25,73.563,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,75.563,0.028,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.0,0.038,71.313,73.438,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.537,0.0,0.0,0.035,0.035,0.005,0.016,0.017,0.017
5182008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.969,2.248,2.228,2.858,69.355,66.223,71.655,64.385,64.75,0.0,-0.014,0.021,20.0,20,33.266,28.159,58.834,68.814,72.019,71.24,75.327,42.152,52.153,42.479,-10.82,38.031,36.75,70.938,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.008,75.125,72.563,0.014,71.25,73.5,71.438,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,79.5,75.563,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,72.938,0.039,71.313,73.438,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.437,0.0,0.0,0.035,0.035,0.005,0.017,0.017,0.016
5182008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,13.102,2.248,2.228,2.765,69.355,66.223,71.655,64.385,64.75,0.0,-0.014,0.021,20.0,20,33.266,28.215,58.795,68.814,71.945,71.028,75.327,42.079,52.153,42.479,-10.82,38.125,36.75,71.125,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.805,75.125,72.5,0.014,71.25,73.5,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.5,75.563,0.029,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.0,0.029,71.313,73.438,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.534,0.0,0.0,0.034,0.035,0.005,0.017,0.013,0.016
5182008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.781,2.248,2.228,0.999,69.57,66.223,71.655,64.49,64.857,0.0,-0.014,0.025,20.0,20,33.238,28.187,58.756,68.921,71.945,71.24,75.327,42.152,52.153,42.479,-10.82,37.969,36.781,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.609,75.125,72.5,0.014,71.25,73.438,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.5,75.313,0.029,71.5,73.938,71.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.125,0.031,71.313,73.375,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.436,0.0,0.0,0.035,0.035,0.005,0.018,0.013,0.016
5182008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.023,2.248,2.228,3.272,69.463,66.223,71.655,64.385,64.857,0.0,-0.014,0.021,20.0,20,33.238,28.327,58.821,68.814,71.945,71.028,75.253,42.152,52.153,42.479,-10.82,38.0,36.719,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.664,75.0,72.5,0.014,71.25,73.5,71.188,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.5,75.563,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.0,0.038,71.313,73.375,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.04,0.438,0.0,0.0,0.035,0.036,0.005,0.017,0.017,0.016
5182008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.219,2.248,2.228,2.137,69.463,66.223,71.655,64.49,64.857,0.0,-0.014,0.021,20.0,20,33.21,28.243,58.859,68.814,71.945,71.347,75.253,42.152,52.257,42.551,-10.82,37.969,36.75,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.07,75.0,72.25,0.014,71.25,73.5,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.188,75.563,0.028,71.5,73.938,71.125,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.0,0.037,71.313,73.375,71.125,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.527,0.0,0.0,0.035,0.035,0.006,0.015,0.016,0.015
5182008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.867,2.248,2.228,2.195,69.463,66.329,71.655,64.49,64.964,0.0,-0.014,0.021,20.0,20,33.21,28.299,58.782,68.814,71.945,71.24,75.327,42.225,52.362,42.551,-10.82,37.875,36.813,71.125,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.992,75.0,72.5,0.014,71.25,73.5,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,75.563,0.028,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.0,0.031,71.313,73.375,71.25,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.428,0.0,0.0,0.035,0.035,0.005,0.016,0.014,0.016
5182008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.242,2.248,2.228,2.096,69.463,66.435,71.865,64.596,64.964,0.0,-0.014,0.025,20.0,20,33.154,28.384,58.782,68.921,71.945,71.134,75.327,42.152,52.362,42.551,-10.82,37.969,36.688,70.938,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.109,75.0,72.25,0.014,71.25,73.5,71.438,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,79.188,75.563,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.0,0.038,71.313,73.375,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.525,0.0,0.0,0.035,0.036,0.006,0.015,0.017,0.016
5182008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.242,2.248,0.462,2.028,69.57,66.435,71.76,64.702,65.071,0.0,-0.018,0.021,20.0,20,33.154,28.412,58.704,68.921,71.945,71.028,75.253,42.225,52.257,42.551,-10.82,37.938,36.688,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.336,75.0,72.25,0.014,71.25,73.625,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.188,75.563,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.125,0.034,71.313,73.313,71.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.04,0.435,0.0,0.0,0.035,0.035,0.006,0.015,0.014,0.016
5182008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.336,2.248,2.228,2.117,69.463,66.329,71.655,64.596,64.964,0.0,-0.014,0.021,20.0,20,33.125,28.496,58.613,68.921,71.871,71.24,75.253,42.225,52.257,42.551,-10.82,37.938,36.656,71.188,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.172,74.938,72.5,0.014,71.25,73.625,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.313,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.125,0.034,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.059,0.434,0.0,0.0,0.035,0.035,0.005,0.016,0.014,0.015
5182008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.227,2.248,2.228,0.562,69.57,66.329,71.655,64.596,65.071,0.0,-0.014,0.025,20.0,20,33.125,28.496,58.516,68.921,71.945,71.24,75.327,42.152,52.466,42.551,-10.82,37.938,36.656,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.016,74.938,72.25,0.014,71.25,73.688,71.438,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.313,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.0,0.038,71.313,73.313,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.053,0.519,0.0,0.0,0.035,0.035,0.006,0.016,0.016,0.016
5182008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.141,2.248,2.228,2.683,69.463,66.329,71.655,64.596,64.964,0.0,-0.014,0.021,20.0,20,33.097,28.44,58.451,68.921,71.945,71.24,75.327,42.225,52.362,42.551,-10.828,37.844,36.688,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.008,74.688,72.25,0.014,71.25,73.625,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.563,0.029,71.5,73.938,71.25,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.125,0.04,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.43,0.0,0.0,0.035,0.035,0.005,0.015,0.016,0.016
5182008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.805,2.248,2.228,1.407,69.463,66.329,71.655,64.596,64.964,0.0,-0.014,0.025,20.0,20,33.097,28.412,58.399,68.921,71.871,71.24,75.253,42.225,52.466,42.551,-10.82,37.813,36.656,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.836,74.688,72.25,0.014,71.25,73.563,71.438,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,75.563,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.125,0.028,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.059,0.426,0.0,0.0,0.035,0.035,0.005,0.014,0.012,0.015
5182008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.977,2.248,2.228,0.8,69.57,66.435,71.655,64.596,64.964,0.0,-0.014,0.021,20.0,20,33.069,28.299,58.386,68.814,71.871,71.134,75.327,42.225,52.466,42.624,-10.82,37.813,36.656,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.977,74.688,72.25,0.014,71.25,73.563,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,75.313,0.029,71.5,73.938,71.438,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.375,0.034,71.313,73.313,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.052,0.522,0.0,0.0,0.035,0.036,0.005,0.015,0.012,0.015
5182008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.078,2.248,2.228,2.116,69.678,66.541,71.76,64.596,65.178,0.0,-0.014,0.021,20.0,20,33.041,28.243,58.451,68.921,71.945,71.24,75.327,42.298,52.571,42.624,-10.82,37.844,36.656,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.977,74.688,72.25,0.014,71.25,73.5,71.563,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,75.313,0.029,71.313,73.938,71.25,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.125,0.035,71.313,73.313,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.424,0.0,0.0,0.035,0.035,0.005,0.015,0.014,0.015
5182008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.0,2.248,2.228,2.801,69.678,66.435,71.655,64.596,65.178,0.0,-0.014,0.021,20.0,20,33.041,28.243,58.529,68.921,71.871,71.24,75.253,42.225,52.571,42.624,-10.82,37.875,36.656,71.125,70.563,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.938,74.688,72.25,0.014,71.125,73.5,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,75.313,0.028,71.5,73.938,71.25,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.042,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.059,0.514,0.0,0.0,0.035,0.035,0.005,0.015,0.017,0.015
5182008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.281,2.248,2.228,1.218,69.57,66.435,71.655,64.807,65.071,0.0,-0.014,0.021,20.0,20,33.041,28.299,58.477,68.814,71.871,71.028,75.327,42.298,52.571,42.624,-10.82,37.75,36.656,71.125,70.563,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.117,74.625,72.25,0.014,71.25,73.5,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,75.313,0.029,71.5,73.938,71.25,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.375,0.034,71.313,73.375,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.045,0.425,0.0,0.0,0.035,0.035,0.005,0.015,0.013,0.015
5182008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.984,2.248,2.228,2.235,69.463,66.435,71.655,64.702,65.071,0.0,-0.014,0.021,20.0,20,33.013,28.327,58.425,68.921,71.871,71.134,75.253,42.298,52.571,42.624,-10.82,37.75,36.656,71.125,70.563,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.047,74.625,72.188,0.014,71.125,73.563,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.813,75.313,0.028,71.5,74.0,71.25,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.375,0.034,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.425,0.0,0.0,0.034,0.035,0.005,0.014,0.012,0.015
5182008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.984,2.248,2.228,2.774,69.57,66.647,71.76,64.807,65.071,0.0,-0.018,0.021,20.0,20,32.985,28.412,58.386,68.814,71.945,71.028,75.253,42.298,52.78,42.624,-10.82,37.781,36.656,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.953,74.688,72.25,0.014,71.25,73.563,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.813,75.313,0.028,71.5,73.938,71.438,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.03,71.313,73.25,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.04,0.417,0.0,0.0,0.035,0.035,0.005,0.014,0.012,0.014
5182008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.984,2.248,2.228,1.258,69.57,66.541,71.655,64.807,65.178,0.0,-0.014,0.021,20.0,20,32.985,28.468,58.36,68.921,71.871,71.134,75.253,42.298,52.78,42.624,-10.82,37.719,36.656,71.125,70.563,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.07,74.625,72.188,0.014,71.25,73.625,71.563,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,75.313,0.028,71.5,73.938,71.438,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.042,71.313,73.25,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.416,0.0,0.0,0.035,0.035,0.005,0.014,0.017,0.014
5182008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.047,2.248,2.228,2.53,69.57,66.541,71.655,64.807,65.178,0.0,-0.014,0.021,20.0,20,32.985,28.608,58.49,68.921,71.871,71.134,75.253,42.298,52.884,42.624,-10.82,37.656,36.656,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.375,74.625,72.25,0.014,71.25,73.625,71.563,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.813,75.313,0.028,71.5,73.938,71.438,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.375,0.038,71.313,73.313,71.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.05,0.411,0.0,0.0,0.035,0.036,0.005,0.014,0.014,0.014
5182008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.328,2.248,2.228,2.014,69.57,66.435,71.655,64.913,65.178,0.0,-0.014,0.021,20.0,20,32.957,28.58,58.451,68.921,71.871,71.028,75.253,42.298,52.78,42.624,-10.82,37.688,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.297,74.5,72.25,0.014,71.125,73.625,71.563,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,75.313,0.028,71.5,73.938,71.438,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.035,71.188,73.25,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.044,0.417,0.0,0.0,0.035,0.035,0.005,0.014,0.014,0.014
5182008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.359,2.248,2.228,2.141,69.786,66.541,71.655,64.807,65.286,0.0,-0.014,0.025,20.0,20,32.929,28.496,58.438,69.028,71.797,71.028,75.253,42.298,52.884,42.624,-10.82,37.625,36.625,71.125,70.563,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.336,74.5,72.25,0.014,71.125,73.688,71.563,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.625,75.25,0.029,71.313,73.875,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.038,71.188,73.313,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.413,0.0,0.0,0.035,0.036,0.005,0.014,0.015,0.014
5182008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.313,2.248,2.228,2.139,69.678,66.541,71.655,64.913,65.178,0.0,-0.014,0.025,20.0,20,32.929,28.552,58.399,68.921,71.871,71.24,75.253,42.298,52.884,42.697,-10.82,37.625,36.625,71.125,70.563,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.258,74.5,72.188,0.014,71.25,73.75,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.313,0.029,71.5,73.875,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.125,0.034,71.313,73.313,71.438,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.059,0.505,0.0,0.0,0.035,0.036,0.005,0.014,0.013,0.014
5182008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.43,2.248,2.228,1.371,69.678,66.541,71.655,64.807,65.178,0.0,-0.014,0.025,20.0,20,32.901,28.608,58.36,68.921,71.797,71.028,75.253,42.225,52.989,42.697,-10.82,37.625,36.625,71.188,70.563,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.008,74.5,72.25,0.014,71.25,73.75,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.313,0.028,71.313,73.938,71.5,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,73.375,0.042,71.313,73.375,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.588,0.0,0.0,0.035,0.035,0.005,0.013,0.015,0.014
5182008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.383,2.248,2.228,3.802,69.57,66.541,71.655,65.019,65.071,0.0,-0.014,0.021,20.0,20,32.901,28.552,58.347,68.814,71.871,71.134,75.253,42.372,52.989,42.697,-10.82,37.719,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.133,74.5,72.188,0.014,71.125,73.75,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.313,0.028,71.313,73.875,71.5,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.038,71.313,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.222,0.001,-0.05,0.408,0.0,0.0,0.035,0.035,0.005,0.013,0.012,0.014
5182008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.32,2.248,2.228,1.735,69.678,66.541,71.655,64.913,65.178,0.0,-0.014,0.021,20.0,20,32.873,28.58,58.373,68.921,71.797,71.028,75.253,42.372,52.884,42.624,-10.82,37.625,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.25,74.5,72.188,0.014,71.125,73.75,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.313,0.029,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.034,71.313,73.375,71.313,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.049,0.322,0.0,0.0,0.035,0.035,0.005,0.014,0.011,0.014
5182008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.336,2.248,2.228,2.384,69.678,66.541,71.55,64.913,65.286,0.0,-0.014,0.021,20.0,20,32.873,28.58,58.373,68.921,71.871,71.028,75.253,42.298,53.093,42.697,-10.82,37.625,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.406,74.5,72.188,0.014,71.125,73.688,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.313,0.029,71.5,73.938,71.5,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.034,71.313,73.438,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.493,0.0,0.0,0.035,0.035,0.005,0.014,0.011,0.013
5182008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.133,2.248,2.228,0.742,69.678,66.541,71.655,64.913,65.286,0.0,-0.014,0.021,20.0,20,32.845,28.44,58.335,68.921,71.797,71.134,75.253,42.372,53.093,42.697,-10.82,37.563,36.625,71.125,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.039,74.5,72.188,0.014,71.125,73.688,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.375,75.25,0.028,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.038,71.313,73.375,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.057,0.406,0.0,0.0,0.035,0.035,0.005,0.013,0.012,0.014
5182008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.227,2.248,2.228,3.317,69.678,66.647,71.655,64.913,65.286,0.0,-0.014,0.025,20.0,20,32.845,28.44,58.198,68.921,71.871,71.134,75.179,42.298,53.198,42.697,-10.82,37.625,36.625,71.125,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.289,74.438,72.188,0.014,71.125,73.625,71.563,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.375,75.313,0.029,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.034,71.188,73.375,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.49,0.0,0.0,0.035,0.035,0.005,0.013,0.011,0.013
5182008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.031,2.248,2.228,3.18,69.678,66.647,71.655,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.845,28.44,58.134,68.921,71.871,71.24,75.179,42.298,53.093,42.77,-10.82,37.531,36.656,71.125,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.219,74.313,72.188,0.014,71.25,73.625,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.313,0.028,71.5,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.038,71.313,73.375,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.058,0.588,0.0,0.0,0.035,0.035,0.004,0.012,0.012,0.013
5182008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.031,2.248,2.228,2.13,69.786,66.647,71.655,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.817,28.384,58.03,68.921,71.871,71.24,75.179,42.445,53.093,42.77,-10.82,37.656,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.789,74.438,72.188,0.014,71.125,73.563,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.25,0.028,71.5,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.375,0.038,71.188,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.408,0.0,0.0,0.035,0.036,0.005,0.012,0.012,0.013
5182008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,12.773,2.248,2.228,2.225,69.786,66.647,71.655,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.789,28.44,58.069,68.921,71.797,71.028,75.253,42.372,53.093,42.77,-10.82,37.594,36.625,71.125,70.625,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.148,74.438,72.188,0.014,71.125,73.563,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.313,0.028,71.313,73.938,71.5,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,73.438,0.034,71.188,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.049,0.501,0.0,0.0,0.035,0.035,0.005,0.012,0.011,0.013
5182008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.07,2.248,2.228,0.761,69.678,66.647,71.655,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.789,28.44,58.185,68.921,71.797,71.134,75.179,42.298,53.093,42.77,-10.82,37.531,36.656,71.188,70.563,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.156,74.438,72.188,0.014,71.125,73.5,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.313,0.028,71.5,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.037,71.188,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.585,0.0,0.0,0.035,0.036,0.005,0.012,0.012,0.012
5182008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.055,2.248,2.228,0.592,69.678,66.647,71.55,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.789,28.468,58.069,68.921,71.723,71.028,75.179,42.298,53.198,42.697,-10.82,37.531,36.656,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.961,74.313,72.188,0.014,71.125,73.438,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.313,0.029,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.036,71.188,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.491,0.0,0.0,0.035,0.035,0.004,0.012,0.011,0.012
5182008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.938,2.248,2.228,0.803,69.786,66.647,71.655,65.019,65.393,0.0,-0.014,0.021,20.0,20,32.789,28.524,58.095,69.028,71.797,71.24,75.179,42.372,53.198,42.77,-10.82,37.469,36.656,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.977,74.313,72.188,0.014,71.25,73.438,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.313,74.0,71.5,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.042,71.188,73.25,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.067,0.493,0.0,0.0,0.035,0.035,0.004,0.012,0.013,0.012
5182008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.07,2.248,2.228,2.942,69.786,66.753,71.655,65.124,65.393,0.0,-0.014,0.021,20.0,20,32.761,28.44,58.03,69.028,71.797,71.028,75.179,42.445,53.302,42.77,-10.82,37.438,36.625,71.125,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.281,74.063,72.063,0.014,71.125,73.5,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.5,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.034,71.188,73.25,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.048,0.401,0.0,0.0,0.035,0.035,0.004,0.012,0.011,0.013
5182008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.172,2.248,2.228,1.724,69.786,66.753,71.55,65.124,65.5,0.0,-0.014,0.021,20.0,20,32.761,28.496,57.985,68.921,71.797,71.24,75.179,42.445,53.198,42.77,-10.82,37.438,36.656,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.063,74.063,72.188,0.014,71.125,73.438,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.5,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.038,71.188,73.313,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.067,0.403,0.0,0.0,0.035,0.035,0.004,0.012,0.012,0.012
