DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.156,2.248,2.228,-0.482,69.786,66.753,71.655,65.124,65.393,0.0,-0.014,0.021,20.0,20,32.761,28.524,57.997,68.921,71.723,70.922,75.179,42.445,53.198,42.77,-10.82,37.375,36.688,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.086,74.063,72.063,0.014,71.125,73.375,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.25,0.028,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.438,0.034,71.313,73.25,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.405,0.0,0.0,0.035,0.035,0.004,0.012,0.01,0.012
5182008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.211,2.248,2.228,2.533,69.786,66.753,71.655,65.124,65.393,0.0,-0.014,0.021,20.0,20,32.733,28.636,57.907,68.921,71.797,70.922,75.179,42.372,53.198,42.77,-10.82,37.5,36.656,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.188,74.063,72.188,0.014,71.125,73.375,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.25,0.029,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.438,0.036,71.188,73.25,71.438,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.493,0.0,0.0,0.035,0.035,0.004,0.012,0.011,0.012
5182008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.125,2.248,0.462,1.028,69.786,66.753,71.76,65.124,65.5,0.0,-0.014,0.021,20.0,20,32.705,28.58,57.959,68.921,71.723,71.134,75.179,42.445,53.407,42.843,-10.82,37.438,36.688,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.25,74.063,72.063,0.014,71.125,73.375,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.25,0.029,71.313,74.0,71.438,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.438,0.034,71.188,73.313,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.065,0.487,0.0,0.0,0.034,0.035,0.004,0.012,0.01,0.012
5182008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.289,2.248,2.228,1.775,69.786,66.753,71.655,65.124,65.5,0.0,-0.014,0.021,20.0,20,32.705,28.692,57.881,68.921,71.797,71.134,75.179,42.445,53.302,42.843,-10.82,37.313,36.656,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.258,74.0,72.063,0.014,71.125,73.375,71.625,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.25,0.027,71.313,73.938,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.438,0.038,71.188,73.313,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.49,0.0,0.0,0.035,0.035,0.004,0.011,0.011,0.012
5182008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.117,2.248,2.228,2.076,69.786,66.753,71.655,65.23,65.5,0.0,-0.014,0.021,20.0,20,32.705,28.636,57.771,68.921,71.723,71.134,75.106,42.372,53.407,42.77,-10.82,37.344,36.656,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.164,74.063,72.188,0.014,71.125,73.5,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,75.313,0.029,71.5,74.0,71.5,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.375,0.038,71.188,73.25,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.063,0.484,0.0,0.0,0.035,0.035,0.004,0.011,0.012,0.012
5182008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.354,0,80,55,1.4,13.203,2.248,2.228,2.141,69.893,66.753,71.655,65.23,65.5,0.0,-0.014,0.021,20.0,20,32.677,28.692,57.771,68.921,71.797,71.134,75.253,42.445,53.407,42.843,-10.82,37.375,36.656,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.0,74.063,71.938,0.014,71.125,73.5,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,75.25,0.029,71.313,73.938,71.5,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.563,0.034,71.188,73.25,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.109,0.485,0.0,0.0,0.034,0.035,0.004,0.011,0.01,0.012
5182008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.07,2.248,2.228,1.325,69.893,66.859,71.655,65.336,65.5,0.0,-0.014,0.025,20.0,20,32.677,28.608,57.758,68.921,71.797,70.922,75.253,42.518,53.511,42.843,-10.82,37.375,36.656,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.086,74.063,72.063,0.014,71.125,73.563,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,75.25,0.028,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.034,71.188,73.188,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.397,0.0,0.0,0.035,0.035,0.004,0.011,0.01,0.012
5182008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.133,2.248,2.228,2.139,69.893,66.647,71.445,65.124,65.5,0.0,-0.014,0.021,20.0,20,32.677,28.636,57.686,68.921,71.723,71.134,75.179,42.518,53.511,42.843,-10.82,37.344,36.656,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.102,74.0,72.063,0.014,71.25,73.563,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.25,0.028,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.038,71.188,73.125,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.065,0.397,0.0,0.0,0.035,0.035,0.004,0.01,0.011,0.011
5182008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.219,2.248,2.228,1.412,69.893,66.859,71.655,65.23,65.607,0.0,-0.014,0.021,20.0,20,32.649,28.664,57.596,68.921,71.723,70.922,75.106,42.445,53.511,42.843,-10.82,37.438,36.656,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.07,74.0,71.938,0.014,71.125,73.563,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.125,0.029,71.188,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.035,71.188,73.125,71.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.483,0.0,0.0,0.035,0.035,0.004,0.011,0.01,0.012
5182008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.219,2.248,2.228,1.359,70.001,66.859,71.655,65.23,65.714,0.0,-0.014,0.021,20.0,20,32.649,28.692,57.544,69.028,71.723,71.134,75.179,42.445,53.511,42.916,-10.82,37.469,36.625,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.031,73.938,72.063,0.014,71.125,73.563,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.25,0.029,71.313,73.938,71.625,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.034,71.188,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.065,0.571,0.0,0.0,0.035,0.036,0.004,0.011,0.01,0.012
5182008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.219,2.248,2.228,2.504,69.786,66.753,71.655,65.336,65.5,0.0,-0.014,0.021,20.0,20,32.621,28.636,57.57,68.921,71.649,71.028,75.106,42.518,53.511,42.916,-10.82,37.5,36.625,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.297,73.938,71.938,0.014,71.125,73.5,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.125,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.037,71.188,73.063,71.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.482,0.0,0.0,0.035,0.035,0.004,0.011,0.011,0.011
5182008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.266,2.248,2.228,2.354,69.893,66.859,71.655,65.336,65.607,0.0,-0.014,0.021,20.0,20,32.621,28.692,57.622,69.028,71.797,70.922,75.253,42.592,53.511,42.988,-10.82,37.438,36.656,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.109,73.938,72.063,0.014,71.125,73.438,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.25,0.028,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.04,71.188,73.125,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.043,0.486,0.0,0.0,0.035,0.035,0.004,0.01,0.012,0.011
5182008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.141,2.248,2.228,1.78,69.893,66.859,71.655,65.336,65.607,0.0,-0.014,0.021,20.0,20,32.621,28.58,57.505,68.921,71.723,70.922,75.106,42.445,53.616,42.843,-10.82,37.281,36.656,71.125,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.219,73.813,71.938,0.014,71.125,73.438,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,75.125,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.04,71.188,73.063,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.046,0.475,0.0,0.0,0.035,0.036,0.004,0.011,0.012,0.01
5182008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.242,2.248,2.228,0.293,70.001,66.859,71.655,65.336,65.607,0.0,-0.014,0.021,20.0,20,32.593,28.72,57.421,69.028,71.723,71.134,75.179,42.518,53.616,42.916,-10.82,37.219,36.688,71.125,70.625,70.313,70.75,0.0,0,72,70,1000,200,0.0,13.148,73.938,71.938,0.014,71.125,73.375,71.625,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,75.25,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.438,0.034,71.188,73.125,71.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.48,0.0,0.0,0.035,0.035,0.004,0.01,0.009,0.011
5182008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.023,2.248,2.228,1.267,69.893,66.966,71.655,65.336,65.714,0.0,-0.014,0.021,20.0,20,32.565,28.664,57.382,68.921,71.723,71.134,75.253,42.445,53.616,42.916,-10.82,37.438,36.75,71.125,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.086,73.938,71.938,0.014,71.125,73.375,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,75.125,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.563,0.038,71.125,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.066,0.567,0.0,0.0,0.034,0.035,0.004,0.011,0.01,0.011
5182008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,13.195,2.248,2.228,3.249,69.893,66.966,71.655,65.336,65.607,0.0,-0.014,0.025,20.0,20,32.565,28.608,57.395,69.028,71.723,71.134,75.179,42.592,53.72,42.916,-10.82,37.219,36.75,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.125,73.938,71.938,0.014,71.125,73.375,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,75.25,0.029,71.313,74.0,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.035,71.188,73.188,71.625,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.123,0.391,0.0,0.0,0.035,0.035,0.004,0.01,0.01,0.01
5182008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.188,2.248,2.228,1.953,69.893,66.859,71.655,65.441,65.714,0.0,-0.014,0.025,20.0,20,32.565,28.636,57.492,69.028,71.649,71.134,75.179,42.518,53.72,42.988,-10.82,37.219,36.781,71.125,70.625,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.25,73.938,71.938,0.014,71.0,73.375,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.25,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.438,0.035,71.188,73.25,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.075,0.56,0.0,0.0,0.035,0.035,0.004,0.011,0.01,0.011
5182008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.188,2.248,2.228,2.812,70.001,66.966,71.655,65.441,65.714,0.0,-0.014,0.021,20.0,20,32.565,28.636,57.466,69.028,71.723,70.922,75.106,42.592,53.616,42.988,-10.82,37.219,36.75,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.266,73.938,71.938,0.014,71.125,73.375,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,75.125,0.028,71.313,74.0,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.625,0.034,71.188,73.313,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.483,0.0,0.0,0.035,0.035,0.004,0.01,0.009,0.01
5182008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.18,2.248,2.228,3.076,70.001,66.859,71.655,65.336,65.714,0.0,-0.014,0.025,20.0,20,32.537,28.692,57.408,69.028,71.649,71.134,75.106,42.592,53.72,42.916,-10.82,37.219,36.75,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.266,73.813,71.938,0.014,71.125,73.375,71.75,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,75.125,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.034,71.125,73.313,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.074,0.39,0.0,0.0,0.035,0.036,0.004,0.01,0.009,0.01
5182008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.18,3.37,2.228,3.047,70.001,66.859,71.655,65.441,65.714,0.0,-0.014,0.021,20.0,20,32.537,28.608,57.453,69.028,71.723,71.134,75.253,42.665,53.72,42.916,-10.82,37.219,36.75,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.219,73.813,71.938,0.014,71.125,73.375,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,75.125,0.029,71.313,74.0,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.035,71.313,73.375,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.066,0.303,0.0,0.0,0.035,0.035,0.004,0.01,0.009,0.01
5182008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.063,2.248,2.228,-0.107,70.001,66.966,71.55,65.547,65.821,0.0,-0.014,0.021,20.0,20,32.508,28.748,57.369,69.028,71.723,70.922,75.179,42.665,53.72,42.988,-10.82,37.219,36.75,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.93,73.813,71.938,0.014,71.125,73.313,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.028,71.313,73.938,71.625,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.038,71.188,73.313,71.625,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.047,0.392,0.0,0.0,0.035,0.035,0.004,0.009,0.01,0.01
5182008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.711,2.248,2.228,1.499,70.001,66.966,71.655,65.441,65.714,0.0,-0.014,0.021,20.0,20,32.508,28.58,57.343,69.028,71.649,71.134,75.179,42.518,53.929,43.061,-10.82,37.219,36.75,71.188,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.859,73.813,72.063,0.014,71.125,73.313,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.028,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.04,71.188,73.25,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.075,0.642,0.0,0.0,0.035,0.035,0.004,0.009,0.01,0.011
5182008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.773,2.248,2.228,0.931,70.001,67.072,71.655,65.336,65.714,0.0,-0.014,0.021,20.0,20,32.48,28.636,57.278,69.028,71.649,71.134,75.179,42.665,53.929,43.061,-10.82,37.219,36.75,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.055,73.813,71.938,0.014,71.125,73.313,71.75,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.029,71.313,74.0,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.438,0.04,71.188,73.25,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.075,0.472,0.0,0.0,0.035,0.035,0.004,0.01,0.011,0.01
5182008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.039,3.37,0.462,0.809,70.001,66.966,71.655,65.441,65.821,0.0,-0.014,0.021,20.0,20,32.48,28.608,57.148,69.028,71.649,70.922,75.106,42.592,53.929,42.988,-10.82,37.219,36.75,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.008,73.813,71.938,0.014,71.125,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.029,71.313,73.938,71.625,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.563,0.038,71.188,73.25,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.052,0.467,0.0,0.0,0.035,0.036,0.004,0.01,0.01,0.01
5182008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.727,2.248,2.228,1.395,70.001,67.072,71.655,65.441,65.821,0.0,-0.014,0.021,20.0,20,32.452,28.636,57.051,69.028,71.723,71.134,75.179,42.592,53.929,42.988,-10.82,37.219,36.75,71.188,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.781,73.813,71.938,0.014,71.125,73.25,71.813,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.037,71.188,73.25,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.065,0.468,0.0,0.0,0.035,0.036,0.004,0.009,0.009,0.009
5182008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.727,2.248,2.228,1.241,70.001,66.966,71.55,65.547,65.714,0.0,-0.014,0.021,20.0,20,32.452,28.524,56.986,69.028,71.649,71.134,75.179,42.665,53.929,42.988,-10.82,37.219,36.719,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.055,73.688,71.875,0.014,71.0,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.028,71.313,73.938,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.438,0.038,71.188,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.144,0.385,0.0,0.0,0.035,0.036,0.004,0.009,0.01,0.009
5182008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.867,2.248,2.228,2.071,70.001,66.966,71.655,65.547,65.821,0.0,-0.018,0.021,20.0,20,32.452,28.58,56.999,69.028,71.723,70.922,75.106,42.665,54.033,42.988,-10.82,37.219,36.75,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.734,73.688,71.875,0.014,71.125,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.037,71.125,73.25,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.046,0.381,0.0,0.0,0.035,0.035,0.004,0.01,0.009,0.01
5182008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.086,2.248,2.228,0.886,70.001,66.966,71.655,65.547,65.821,0.0,-0.014,0.021,20.0,20,32.424,28.608,56.948,69.028,71.649,70.922,75.179,42.665,54.033,43.061,-10.82,37.188,36.75,71.188,70.688,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.352,73.688,71.938,0.014,71.125,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.438,0.038,71.188,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.467,0.0,0.0,0.035,0.036,0.004,0.009,0.01,0.009
5182008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.313,2.248,2.228,1.701,70.001,67.072,71.76,65.652,65.821,0.0,-0.014,0.021,20.0,20,32.452,28.608,56.85,69.028,71.649,70.922,75.106,42.665,53.929,43.061,-10.82,37.188,36.719,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.242,73.688,71.938,0.014,71.125,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,75.125,0.029,71.313,73.938,71.625,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.625,0.034,71.188,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.471,0.0,0.0,0.035,0.036,0.004,0.009,0.008,0.01
5182008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.328,2.248,2.228,-0.056,70.109,67.072,71.655,65.547,65.821,0.0,-0.014,0.021,20.0,20,32.424,28.692,56.773,69.028,71.649,71.134,75.106,42.665,53.929,43.061,-10.82,37.188,36.75,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.297,73.688,71.875,0.014,71.0,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,75.125,0.028,71.313,73.938,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.035,71.125,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.074,0.469,0.0,0.0,0.035,0.035,0.004,0.009,0.009,0.009
5182008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.266,2.248,2.228,1.953,70.001,67.072,71.655,65.547,65.928,0.0,-0.014,0.021,20.0,20,32.424,28.552,56.747,69.028,71.575,71.134,75.106,42.665,54.033,43.061,-10.82,37.188,36.75,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.313,73.688,71.938,0.014,71.125,73.313,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,75.125,0.029,71.5,73.938,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.563,0.034,71.188,73.188,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.088,0.469,0.0,0.0,0.035,0.036,0.004,0.009,0.009,0.009
5182008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.461,2.248,2.228,1.439,70.001,66.966,71.655,65.441,65.928,0.0,-0.018,0.021,20.0,20,32.396,28.692,56.682,69.028,71.649,71.134,75.179,42.665,54.033,43.061,-10.82,37.125,36.75,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.32,73.688,71.875,0.014,71.125,73.375,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,75.125,0.028,71.313,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.036,71.125,73.188,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.075,0.466,0.0,0.0,0.035,0.036,0.004,0.008,0.009,0.009
5182008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.102,2.248,2.228,0.545,70.001,67.178,71.655,65.758,65.928,0.0,-0.014,0.021,20.0,20,32.396,28.552,56.578,69.028,71.649,71.134,75.106,42.665,54.138,43.061,-10.82,37.063,36.75,71.125,70.625,70.438,70.75,0.0,0,72,70,1000,200,0.0,13.078,73.5,71.875,0.014,71.125,73.313,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,75.125,0.028,71.313,73.875,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.036,71.125,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.074,0.462,0.0,0.0,0.035,0.036,0.003,0.008,0.009,0.009
5182008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.102,2.248,2.228,0.581,70.001,67.072,71.55,65.652,65.821,0.0,-0.018,0.021,20.0,20,32.368,28.636,56.468,69.028,71.649,71.134,75.179,42.738,54.033,43.134,-10.82,37.063,36.719,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.188,73.5,71.938,0.014,71.0,73.313,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,75.125,0.028,71.5,73.875,71.625,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.032,71.125,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.075,0.469,0.0,0.0,0.035,0.035,0.003,0.008,0.008,0.009
5182008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.906,2.248,2.228,2.501,70.109,67.178,71.55,65.652,65.928,0.0,-0.018,0.025,20.0,20,32.368,28.636,56.338,69.028,71.649,71.134,75.179,42.811,54.242,43.134,-10.82,37.094,36.75,71.125,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.102,73.5,71.875,0.014,71.0,73.313,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,75.125,0.029,71.188,73.938,71.75,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.037,71.188,73.125,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.075,0.378,0.0,0.0,0.035,0.035,0.003,0.009,0.009,0.009
5182008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,13.109,2.248,2.228,1.892,70.001,67.072,71.55,65.652,65.928,0.0,-0.014,0.021,20.0,20,32.34,28.636,56.228,69.028,71.649,71.028,75.106,42.738,54.242,43.134,-10.82,37.125,36.813,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.977,73.5,71.875,0.014,71.0,73.313,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,75.125,0.029,71.313,73.938,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.03,71.188,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.458,0.0,0.0,0.035,0.036,0.003,0.009,0.007,0.009
5182008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.797,2.248,2.228,2.448,70.001,67.178,71.655,65.758,65.928,0.0,-0.014,0.021,20.0,20,32.368,28.608,56.157,69.028,71.575,70.922,75.106,42.665,54.347,43.061,-10.82,37.094,36.719,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.758,73.688,71.938,0.014,71.125,73.313,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.038,71.188,73.125,71.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.059,0.453,0.0,0.0,0.035,0.035,0.004,0.008,0.009,0.009
5182008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.789,2.248,2.228,0.488,70.109,67.072,71.55,65.758,66.035,0.0,-0.014,0.021,20.0,20,32.368,28.524,56.092,69.028,71.649,71.134,75.179,42.738,54.347,43.061,-10.82,37.031,36.844,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.047,73.5,71.875,0.014,71.0,73.313,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.038,71.188,73.125,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.075,0.371,0.0,0.0,0.035,0.036,0.003,0.008,0.009,0.009
5182008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.891,2.248,2.228,1.402,70.001,67.178,71.655,65.758,65.928,0.0,-0.018,0.021,20.0,20,32.312,28.636,56.079,69.028,71.575,70.922,75.106,42.738,54.347,43.134,-10.82,37.031,36.844,71.125,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.914,73.438,71.688,0.014,71.0,73.25,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.037,71.125,73.063,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.059,0.458,0.0,0.0,0.035,0.035,0.004,0.008,0.009,0.008
5182008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.047,2.248,2.228,0.0,70.109,67.178,71.55,65.758,65.928,0.0,-0.014,0.021,20.0,20,32.312,28.608,55.975,69.028,71.649,71.134,75.106,42.811,54.347,43.134,-10.82,36.969,36.844,71.125,70.625,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.828,73.5,71.875,0.014,71.0,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.125,0.029,71.313,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.625,0.034,71.125,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.074,0.376,0.0,0.0,0.035,0.035,0.003,0.008,0.008,0.009
5182008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.055,2.248,2.228,2.27,70.109,67.178,71.55,65.758,66.035,0.0,-0.018,0.021,20.0,20,32.312,28.72,55.93,69.028,71.575,70.815,75.106,42.738,54.242,43.134,-10.82,36.906,36.875,71.125,70.625,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.172,73.5,71.875,0.014,71.0,73.313,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.125,0.029,71.313,73.875,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.034,71.188,73.125,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.051,0.461,0.0,0.0,0.035,0.035,0.003,0.008,0.007,0.008
5182008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.117,2.248,0.462,1.42,70.001,67.178,71.655,65.758,65.821,0.0,-0.018,0.021,20.0,20,32.312,28.636,55.8,69.028,71.649,71.028,75.179,42.811,54.451,43.207,-10.82,36.906,36.875,71.125,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.172,73.5,71.875,0.014,71.0,73.188,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,75.0,0.028,71.313,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.034,71.125,73.125,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.063,0.456,0.0,0.0,0.034,0.035,0.003,0.008,0.008,0.008
5182008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.844,2.248,2.228,1.722,70.109,67.178,71.55,65.758,66.142,0.0,-0.014,0.021,20.0,20,32.284,28.636,55.736,69.136,71.575,71.028,75.032,42.738,54.347,43.134,-10.82,36.906,36.875,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.141,73.438,71.875,0.014,71.0,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,75.125,0.028,71.188,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.036,71.188,73.125,71.688,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.07,0.458,0.0,0.0,0.035,0.035,0.003,0.008,0.007,0.008
5182008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.156,2.248,2.228,0.533,70.216,67.178,71.655,65.758,66.142,0.0,-0.014,0.021,20.0,20,32.312,28.664,55.651,69.028,71.575,70.815,75.106,42.811,54.242,43.207,-10.82,36.875,36.906,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.148,73.438,71.875,0.014,71.0,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,75.0,0.029,71.188,73.875,71.75,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.438,0.034,71.125,73.188,71.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.465,0.0,0.0,0.035,0.035,0.003,0.008,0.009,0.008
5182008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.156,2.248,2.228,0.934,70.109,67.178,71.55,65.864,66.035,0.0,-0.018,0.021,20.0,20,32.256,28.72,55.625,69.028,71.501,70.922,75.032,42.811,54.347,43.134,-10.82,36.875,36.938,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.125,73.5,71.875,0.014,71.0,73.125,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,75.0,0.029,71.188,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.038,71.188,73.125,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.067,0.374,0.0,0.0,0.035,0.035,0.003,0.008,0.008,0.008
5182008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.148,2.248,2.228,2.084,70.109,67.072,71.55,65.758,66.035,0.0,-0.014,0.021,20.0,20,32.256,28.748,55.638,69.136,71.575,70.922,75.106,42.811,54.451,43.134,-10.82,36.906,36.938,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.117,73.5,71.875,0.014,71.0,73.188,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,75.0,0.028,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.034,71.125,73.125,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.059,0.372,0.0,0.0,0.035,0.036,0.003,0.008,0.007,0.008
5182008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.07,2.248,2.228,1.608,70.216,67.178,71.655,65.758,66.142,0.0,-0.018,0.021,20.0,20,32.256,28.748,55.6,69.136,71.575,71.028,75.106,42.885,54.451,43.207,-10.82,36.875,36.938,71.188,70.625,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.172,73.5,71.875,0.014,71.0,73.25,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,75.0,0.029,71.188,73.938,71.75,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,73.563,0.037,71.125,73.125,71.813,72.875,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.071,0.373,0.0,0.0,0.035,0.036,0.003,0.008,0.009,0.008
5182008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.922,2.248,2.228,2.165,70.109,67.178,71.55,65.864,66.035,0.0,-0.018,0.021,20.0,20,32.256,28.776,55.373,69.028,71.575,70.815,75.106,42.885,54.347,43.207,-10.82,36.875,36.938,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.617,73.438,71.688,0.014,71.0,73.313,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.029,71.5,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.037,71.125,73.188,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.051,0.375,0.0,0.0,0.035,0.036,0.004,0.007,0.008,0.008
5182008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.727,2.248,2.228,2.017,70.109,67.178,71.55,65.864,66.035,0.0,-0.014,0.021,20.0,20,32.228,28.748,55.334,69.028,71.575,71.028,75.106,42.811,54.451,43.207,-10.82,36.844,36.969,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.898,73.438,71.688,0.014,71.0,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.029,71.313,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.034,71.125,73.125,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.071,0.455,0.0,0.0,0.035,0.035,0.004,0.007,0.007,0.008
5182008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.828,2.248,2.228,2.141,70.109,67.178,71.55,65.864,66.035,0.0,-0.014,0.021,20.0,20,32.256,28.748,55.269,69.028,71.575,71.134,75.106,42.811,54.347,43.207,-10.82,36.781,36.969,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.953,73.313,71.688,0.014,71.0,73.438,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.028,71.188,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.033,71.125,73.125,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,-0.088,0.458,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.008
5182008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.969,2.248,2.228,1.744,70.109,67.284,71.55,65.969,66.142,0.0,-0.018,0.021,20.0,20,32.228,28.748,55.165,69.136,71.575,71.028,75.106,42.885,54.556,43.207,-10.82,36.813,37.0,71.188,70.688,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.867,73.313,71.875,0.014,71.0,73.438,71.813,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.029,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.038,71.125,73.063,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.071,0.37,0.0,0.0,0.035,0.035,0.003,0.007,0.008,0.008
5182008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.813,2.248,2.228,0.418,70.216,67.284,71.55,65.864,66.142,0.0,-0.018,0.021,20.0,20,32.228,28.776,55.126,69.028,71.575,71.028,75.106,42.885,54.556,43.207,-10.82,36.781,37.0,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.984,73.313,71.688,0.014,71.0,73.438,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.029,71.313,73.875,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.036,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.071,0.369,0.0,0.0,0.035,0.035,0.003,0.007,0.008,0.008
5182008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.016,2.248,2.228,3.046,70.216,67.284,71.55,65.864,66.142,0.0,-0.018,0.021,20.0,20,32.228,28.692,55.068,69.136,71.501,71.028,75.032,42.885,54.556,43.207,-10.82,36.75,37.031,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.906,73.438,71.875,0.014,71.0,73.438,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,75.0,0.029,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.039,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.082,0.369,0.0,0.0,0.035,0.035,0.003,0.007,0.008,0.008
5182008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.977,2.248,2.228,1.73,70.216,67.284,71.55,65.864,66.142,0.0,-0.014,0.021,20.0,20,32.2,28.72,55.055,69.136,71.575,71.028,75.106,42.885,54.66,43.28,-10.82,36.781,37.031,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.023,73.313,71.875,0.014,70.938,73.438,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,75.0,0.029,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.034,71.125,73.0,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.071,0.448,0.0,0.0,0.035,0.036,0.003,0.007,0.007,0.008
5182008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.688,2.248,2.228,1.735,70.216,67.284,71.55,65.969,66.249,0.0,-0.018,0.021,20.0,20,32.2,28.748,54.964,69.028,71.575,70.815,75.106,42.958,54.66,43.28,-10.82,36.844,37.031,71.188,70.688,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.82,73.438,71.875,0.014,71.0,73.438,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,75.0,0.029,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.034,71.125,73.0,71.688,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.368,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.008
5182008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.688,2.248,2.228,-0.266,70.216,67.284,71.55,65.969,66.249,0.0,-0.014,0.021,20.0,20,32.172,28.748,54.938,69.136,71.501,71.028,75.106,42.885,54.66,43.28,-10.82,36.781,37.031,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.852,73.313,71.875,0.014,71.0,73.438,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,75.0,0.029,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.036,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.084,0.452,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.008
5182008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.82,2.248,2.228,1.548,70.109,67.284,71.55,65.969,66.142,0.0,-0.018,0.021,20.0,20,32.172,28.776,54.822,69.028,71.575,70.815,75.032,42.811,54.451,43.207,-10.82,36.75,37.063,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.93,73.313,71.688,0.014,71.0,73.375,71.813,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,75.0,0.029,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.04,71.125,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.05,0.456,0.0,0.0,0.035,0.036,0.003,0.007,0.008,0.007
5182008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.586,2.248,2.228,0.912,70.216,67.284,71.55,65.969,66.249,0.0,-0.014,0.021,20.0,20,32.172,28.664,54.751,69.136,71.501,71.028,75.106,42.885,54.66,43.207,-10.82,36.781,37.094,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.742,73.313,71.688,0.014,71.0,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,75.125,0.028,71.188,74.0,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.038,71.125,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.084,0.366,0.0,0.0,0.035,0.035,0.003,0.006,0.008,0.007
5182008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.859,2.248,2.228,0.698,70.216,67.39,71.655,65.969,66.249,0.0,-0.014,0.021,20.0,20,32.172,28.748,54.738,69.136,71.575,70.815,75.106,42.958,54.765,43.207,-10.82,36.75,37.094,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.961,73.313,71.688,0.014,70.938,73.25,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.938,0.028,71.188,73.875,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.563,0.035,71.125,73.0,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.284,0.0,0.0,0.035,0.036,0.003,0.007,0.007,0.007
5182008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.867,2.248,2.228,1.325,70.216,67.39,71.655,65.969,66.249,0.0,-0.014,0.021,20.0,20,32.144,28.664,54.802,69.136,71.501,70.815,75.032,42.885,54.66,43.28,-10.82,36.75,37.125,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.633,73.313,71.688,0.014,71.0,73.313,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,75.0,0.029,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.033,71.125,73.0,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.449,0.0,0.0,0.035,0.035,0.003,0.007,0.006,0.007
5182008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.859,2.248,2.228,2.343,70.216,67.284,71.445,65.864,66.249,0.0,-0.018,0.021,20.0,20,32.172,28.748,54.887,69.136,71.501,70.815,75.106,42.885,54.66,43.353,-10.82,36.688,37.156,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.875,73.313,71.688,0.014,71.0,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,75.0,0.029,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.625,0.034,71.125,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.058,0.531,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.007
5182008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,1.608,70.216,67.284,71.55,65.969,66.249,0.0,-0.018,0.021,20.0,20,32.144,28.748,54.815,69.028,71.575,70.815,75.106,42.958,54.66,43.353,-10.82,36.75,37.125,71.125,70.688,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.766,73.313,71.688,0.014,71.0,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,75.0,0.028,71.188,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.036,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.452,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.007
