DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.906,2.248,2.228,2.093,70.216,67.284,71.55,66.075,66.356,0.0,-0.018,0.021,20.0,20,32.116,28.692,54.764,69.136,71.427,71.028,75.106,42.958,54.765,43.353,-10.82,36.656,37.156,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.789,73.313,71.688,0.014,71.0,73.188,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,75.0,0.028,71.063,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.038,71.125,73.063,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.101,0.447,0.0,0.0,0.035,0.036,0.003,0.007,0.007,0.007
5182008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.836,2.248,2.228,1.556,70.216,67.39,71.55,66.075,66.249,0.0,-0.014,0.021,20.0,20,32.144,28.776,54.634,69.136,71.575,70.815,75.106,42.885,54.765,43.28,-10.82,36.656,37.188,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.773,73.188,71.688,0.014,70.938,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,75.0,0.029,71.188,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.039,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.051,0.445,0.0,0.0,0.035,0.036,0.003,0.007,0.007,0.007
5182008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.57,2.248,2.228,1.877,70.216,67.39,71.55,66.075,66.249,0.0,-0.018,0.021,20.0,20,32.116,28.804,54.55,69.136,71.575,71.028,75.106,42.958,54.869,43.353,-10.82,36.625,37.188,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.867,73.313,71.688,0.014,70.938,73.188,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,74.938,0.028,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.037,71.125,73.063,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.071,0.445,0.0,0.0,0.035,0.035,0.003,0.007,0.007,0.007
5182008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.641,2.248,2.228,1.988,70.216,67.496,71.55,66.075,66.249,0.0,-0.014,0.021,20.0,20,32.144,28.776,54.563,69.136,71.501,71.028,75.032,42.958,54.869,43.425,-10.82,36.594,37.219,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.789,73.313,71.563,0.014,71.0,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,74.938,0.028,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.563,0.036,71.125,73.063,71.813,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.082,0.526,0.0,0.0,0.035,0.036,0.004,0.007,0.007,0.007
5182008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.727,2.248,2.228,2.216,70.216,67.39,71.55,66.075,66.249,0.0,-0.018,0.021,20.0,20,32.116,28.776,54.537,69.136,71.501,70.815,75.106,42.958,54.974,43.28,-10.82,36.594,37.219,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.641,73.188,71.688,0.014,71.0,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,75.0,0.028,71.188,73.938,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.041,71.125,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.11,0.358,0.0,0.0,0.035,0.035,0.003,0.006,0.007,0.007
5182008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.883,2.248,2.228,1.192,70.324,67.39,71.55,66.075,66.356,0.0,-0.018,0.021,20.0,20,32.088,28.748,54.478,69.136,71.501,70.815,75.032,42.958,54.974,43.28,-10.82,36.563,37.25,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.789,73.188,71.688,0.014,70.938,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,75.0,0.029,71.188,73.875,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.031,71.125,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.057,0.357,0.0,0.0,0.035,0.035,0.003,0.006,0.006,0.007
5182008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.883,2.248,2.228,1.908,70.324,67.39,71.55,66.075,66.356,0.0,-0.014,0.021,20.0,20,32.06,28.748,54.452,69.136,71.501,70.815,75.032,42.958,54.869,43.425,-10.82,36.563,37.25,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.781,73.313,71.688,0.014,71.0,73.063,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,75.0,0.028,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.036,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.523,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.007
5182008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.703,2.248,2.228,1.514,70.324,67.39,71.55,66.075,66.356,0.0,-0.018,0.021,20.0,20,32.088,28.804,54.439,69.136,71.427,71.028,75.179,43.031,54.974,43.425,-10.82,36.563,37.25,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.523,73.188,71.688,0.014,71.0,73.125,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.028,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.033,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.103,0.441,0.0,0.0,0.035,0.036,0.003,0.006,0.006,0.007
5182008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.805,2.248,2.228,0.571,70.324,67.39,71.445,66.181,66.356,0.0,-0.018,0.021,20.0,20,32.088,28.776,54.375,69.136,71.427,70.922,74.958,42.885,54.974,43.353,-10.82,36.625,37.281,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.945,73.188,71.563,0.014,70.938,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.938,0.028,71.188,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.035,71.125,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.077,0.52,0.0,0.0,0.035,0.035,0.003,0.006,0.006,0.006
5182008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.844,2.248,2.228,1.142,70.216,67.39,71.55,66.181,66.356,0.0,-0.018,0.021,20.0,20,32.116,28.748,54.323,69.136,71.427,70.815,75.106,43.031,54.974,43.425,-10.82,36.563,37.313,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.859,73.188,71.563,0.014,71.0,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.938,0.028,71.063,73.938,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.036,70.938,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.066,0.442,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.007
5182008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.922,2.248,0.462,2.076,70.324,67.496,71.55,66.181,66.356,0.0,-0.014,0.021,20.0,20,32.088,28.72,54.271,69.136,71.427,70.815,75.106,43.031,54.974,43.425,-10.82,36.5,37.344,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.945,73.188,71.563,0.014,70.938,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.938,0.028,71.188,73.875,71.813,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.563,0.038,71.125,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.066,0.442,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.006
5182008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.906,2.248,2.228,1.037,70.324,67.496,71.55,66.181,66.463,0.0,-0.018,0.021,20.0,20,32.088,28.832,54.245,69.243,71.427,71.028,75.032,42.958,54.869,43.353,-10.82,36.563,37.344,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.016,73.188,71.688,0.014,70.938,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.938,0.029,71.063,73.938,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.034,70.938,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.443,0.0,0.0,0.035,0.036,0.003,0.007,0.006,0.006
5182008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.164,2.248,2.228,1.243,70.324,67.496,71.55,66.181,66.463,0.0,-0.018,0.021,20.0,20,32.088,28.832,54.174,69.136,71.353,71.028,74.958,43.031,54.974,43.425,-10.82,36.5,37.344,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.195,73.063,71.563,0.014,70.938,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.029,71.188,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.038,70.938,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.122,0.443,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.006
5182008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.078,2.248,2.228,1.586,70.324,67.496,71.55,66.181,66.463,0.0,-0.014,0.021,20.0,20,32.06,28.86,54.096,69.136,71.427,71.028,74.958,42.958,55.078,43.425,-10.82,36.5,37.344,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.953,73.063,71.563,0.014,70.938,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.028,71.063,73.875,71.813,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.033,70.938,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.097,0.516,0.0,0.0,0.035,0.035,0.003,0.006,0.006,0.006
5182008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.828,2.248,2.228,2.071,70.324,67.496,71.55,66.075,66.463,0.0,-0.014,0.021,20.0,20,32.06,28.86,53.992,69.136,71.427,70.815,75.032,43.031,55.078,43.425,-10.82,36.5,37.344,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.945,73.188,71.688,0.014,70.938,73.313,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.029,71.188,73.875,72.063,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.03,70.938,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.065,0.437,0.0,0.0,0.035,0.036,0.003,0.006,0.005,0.006
5182008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.828,2.248,2.228,2.146,70.324,67.496,71.55,66.286,66.463,0.0,-0.018,0.021,20.0,20,32.06,28.832,53.895,69.136,71.427,70.709,75.032,43.031,55.078,43.425,-10.82,36.438,37.375,71.125,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.273,73.188,71.688,0.014,70.938,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.029,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,71.125,73.0,71.938,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.055,0.438,0.0,0.0,0.035,0.036,0.003,0.006,0.006,0.007
5182008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.266,2.248,2.228,0.797,70.324,67.496,71.55,66.286,66.463,0.0,-0.018,0.021,20.0,20,32.032,28.86,53.74,69.136,71.353,70.709,75.032,43.104,55.183,43.425,-10.82,36.438,37.375,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.016,73.063,71.688,0.014,70.938,73.313,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.938,0.028,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.038,70.938,73.063,71.938,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.063,0.356,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.007
5182008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,13.07,2.248,2.228,3.492,70.324,67.496,71.55,66.181,66.463,0.0,-0.014,0.021,20.0,20,32.032,28.832,53.74,69.136,71.427,71.028,75.032,43.031,55.183,43.425,-10.82,36.438,37.438,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.648,73.188,71.688,0.014,70.938,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.028,71.063,73.813,72.125,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.035,70.938,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.099,0.436,0.0,0.0,0.034,0.036,0.003,0.005,0.006,0.006
5182008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.031,2.248,2.228,1.848,70.324,67.602,71.55,66.286,66.463,0.0,-0.014,0.021,20.0,20,32.032,28.888,53.791,69.136,71.427,70.709,75.032,43.104,55.183,43.498,-10.82,36.469,37.438,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.797,73.188,71.563,0.014,70.813,73.313,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.028,70.938,73.813,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.034,70.938,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.438,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.007
5182008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.664,2.248,2.228,2.139,70.324,67.496,71.55,66.286,66.463,0.0,-0.014,0.021,20.0,20,32.032,28.86,53.817,69.136,71.427,70.709,75.032,43.178,55.287,43.498,-10.82,36.406,37.438,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.836,73.188,71.688,0.014,70.938,73.375,72.125,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.029,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.875,73.625,0.041,71.125,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.354,0.0,0.0,0.035,0.035,0.003,0.005,0.007,0.007
5182008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.703,2.248,2.228,2.143,70.324,67.496,71.445,66.286,66.463,0.0,-0.018,0.025,20.0,20,32.032,28.916,53.882,69.136,71.427,70.922,75.032,43.104,55.287,43.498,-10.82,36.344,37.438,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.938,73.063,71.688,0.014,70.938,73.375,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.027,71.063,73.813,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,70.938,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.079,0.433,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.007
5182008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.773,2.248,2.228,2.279,70.324,67.496,71.445,66.286,66.57,0.0,-0.018,0.025,20.0,20,32.032,28.86,53.895,69.243,71.427,70.922,75.032,43.104,55.183,43.498,-10.82,36.375,37.469,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.047,73.188,71.688,0.014,70.938,73.438,72.0,73.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.029,71.063,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.037,71.125,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.079,0.436,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.007
5182008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.117,2.248,2.228,2.274,70.324,67.496,71.55,66.392,66.57,0.0,-0.014,0.021,20.0,20,32.004,28.916,53.895,69.136,71.427,70.922,75.032,43.104,55.183,43.498,-10.82,36.344,37.5,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.039,73.188,71.688,0.014,70.938,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.028,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.038,71.125,73.188,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.079,0.438,0.0,0.0,0.035,0.035,0.003,0.005,0.007,0.005
5182008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.031,2.248,2.228,3.373,70.324,67.602,71.55,66.181,66.57,0.0,-0.018,0.021,20.0,20,32.032,28.86,53.843,69.136,71.427,70.815,75.032,43.104,55.183,43.571,-10.82,36.375,37.531,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.797,73.063,71.563,0.014,70.938,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.029,71.063,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.038,70.938,73.188,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.065,0.52,0.0,0.0,0.035,0.036,0.003,0.005,0.007,0.006
5182008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.945,2.248,2.228,2.838,70.324,67.708,71.655,66.392,66.57,0.0,-0.018,0.021,20.0,20,32.004,28.888,53.895,69.136,71.427,71.028,75.032,43.178,55.183,43.571,-10.82,36.406,37.563,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.031,73.063,71.688,0.014,70.938,73.375,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.029,71.063,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.037,70.938,73.188,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.437,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5182008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.898,2.248,2.228,2.338,70.216,67.496,71.445,66.286,66.57,0.0,-0.018,0.021,20.0,20,32.004,28.832,53.856,69.136,71.353,71.028,75.032,43.178,55.183,43.571,-10.82,36.375,37.563,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.703,73.063,71.688,0.014,70.938,73.313,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.029,71.188,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,70.938,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.238,0.44,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.006
5182008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.883,2.248,2.228,2.007,70.216,67.602,71.55,66.286,66.57,0.0,-0.018,0.021,20.0,20,32.004,28.776,53.934,69.243,71.427,70.709,75.032,43.178,55.392,43.571,-10.82,36.344,37.594,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.641,73.063,71.563,0.014,70.813,73.25,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.938,0.028,71.063,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,70.938,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.431,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.005
5182008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.883,2.248,2.228,2.373,70.324,67.602,71.55,66.392,66.57,0.0,-0.018,0.021,20.0,20,32.004,28.888,53.869,69.136,71.427,71.028,75.032,43.178,55.287,43.498,-10.82,36.406,37.625,71.188,70.688,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.703,73.063,71.563,0.014,70.938,73.25,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.938,0.028,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.041,70.938,73.125,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.099,0.353,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.006
5182008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.641,2.248,2.228,0.619,70.324,67.602,71.55,66.392,66.57,0.0,-0.018,0.021,20.0,20,31.976,28.776,53.765,69.136,71.427,70.709,74.958,43.178,55.287,43.571,-10.82,36.313,37.625,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.906,73.063,71.563,0.014,70.938,73.188,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.938,0.028,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.037,70.938,73.125,71.938,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.434,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5182008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.055,2.248,2.228,2.136,70.324,67.602,71.55,66.392,66.57,0.0,-0.018,0.025,20.0,20,32.004,28.748,53.778,69.136,71.427,70.815,75.032,43.251,55.392,43.571,-10.82,36.344,37.656,71.188,70.75,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.164,73.063,71.563,0.014,70.938,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.938,0.028,70.938,73.875,72.063,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.036,70.938,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.065,0.353,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.007
5182008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.734,2.248,2.228,2.146,70.324,67.602,71.445,66.392,66.57,0.0,-0.018,0.021,20.0,20,31.976,28.776,53.727,69.243,71.427,70.922,75.032,43.178,55.287,43.571,-10.82,36.25,37.656,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.82,73.063,71.563,0.014,70.813,73.125,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.938,0.028,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.038,70.938,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.15,0.434,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.006
5182008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.023,2.248,2.228,1.699,70.431,67.602,71.55,66.392,66.57,0.0,-0.014,0.021,20.0,20,31.976,28.86,53.662,69.136,71.353,70.709,75.032,43.178,55.392,43.571,-10.82,36.313,37.688,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.031,73.063,71.563,0.014,70.938,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.938,0.029,71.063,73.875,72.125,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.037,70.938,73.063,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.063,0.432,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.006
5182008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.242,2.248,2.228,1.073,70.324,67.602,71.55,66.392,66.57,0.0,-0.018,0.021,20.0,20,31.976,28.86,53.552,69.136,71.353,70.709,74.958,43.178,55.496,43.571,-10.82,36.281,37.719,71.188,70.75,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.266,73.063,71.563,0.014,70.813,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.938,0.028,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.038,70.938,73.063,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.062,0.426,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5182008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.852,2.248,2.228,1.819,70.324,67.602,71.55,66.392,66.677,0.0,-0.018,0.021,20.0,20,31.976,28.888,53.526,69.136,71.353,70.922,75.032,43.251,55.287,43.644,-10.82,36.219,37.719,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.016,73.063,71.563,0.014,70.938,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.688,0.029,71.063,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.035,70.938,73.063,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.094,0.44,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5182008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.961,2.248,2.228,-0.126,70.324,67.814,71.55,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.832,53.448,69.243,71.427,70.922,75.032,43.178,55.496,43.644,-10.82,36.281,37.75,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.094,72.875,71.688,0.014,70.938,73.188,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.938,0.028,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,70.938,73.0,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.079,0.508,0.0,0.0,0.035,0.036,0.002,0.004,0.006,0.006
5182008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.125,2.248,2.228,0.553,70.324,67.602,71.445,66.392,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.916,53.364,69.136,71.353,70.709,74.958,43.178,55.496,43.571,-10.82,36.219,37.781,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.992,72.875,71.563,0.014,70.813,73.188,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.938,0.029,70.938,73.875,72.063,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.036,70.938,73.0,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.062,0.426,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.006
5182008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.125,2.248,2.228,0.791,70.431,67.602,71.55,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.86,53.299,69.243,71.353,70.709,75.032,43.251,55.601,43.644,-10.82,36.188,37.813,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.07,73.063,71.688,0.014,70.813,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,71.188,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.034,70.938,73.0,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.063,0.426,0.0,0.0,0.035,0.036,0.003,0.006,0.006,0.006
5182008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.125,2.248,2.228,2.031,70.431,67.602,71.55,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.888,53.208,69.136,71.353,70.922,75.032,43.324,55.496,43.644,-10.82,36.219,37.844,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.773,72.875,71.438,0.014,70.813,73.125,72.25,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,75.0,0.028,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.035,70.938,73.0,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.094,0.35,0.0,0.0,0.035,0.036,0.003,0.004,0.006,0.006
5182008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.875,2.248,2.228,2.461,70.431,67.708,71.445,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.86,53.182,69.243,71.353,70.922,74.958,43.104,55.601,43.571,-10.82,36.156,37.844,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.555,72.875,71.563,0.014,70.813,73.125,72.0,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.063,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.037,70.938,73.0,71.938,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.092,0.5,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5182008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,12.695,2.248,2.228,3.17,70.431,67.708,71.445,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.832,53.208,69.243,71.279,70.922,74.958,42.372,55.392,42.843,-10.82,36.094,37.875,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.664,73.063,71.563,0.014,70.813,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.042,70.938,73.0,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.224,-0.216,0.483,0.0,0.0,0.035,0.036,0.003,0.006,0.007,0.005
5182008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.813,2.248,2.228,2.189,70.324,67.708,71.445,66.498,66.784,0.0,-0.018,0.021,20.0,20,31.948,28.86,53.182,69.243,71.353,70.922,74.958,42.005,55.601,42.406,-10.82,36.25,37.906,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.938,72.875,71.563,0.014,70.938,73.063,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.063,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.034,70.875,73.0,71.938,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.092,0.394,0.0,0.0,0.035,0.035,0.003,0.006,0.006,0.005
5182008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.102,2.248,2.228,0.687,70.431,67.708,71.445,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.832,53.072,69.243,71.353,70.922,75.032,41.859,55.601,42.26,-10.82,36.063,37.906,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.875,71.688,0.014,70.813,73.063,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.034,70.875,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.094,0.39,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.005
5182008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.016,2.248,2.228,2.802,70.324,67.602,71.34,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.948,28.832,53.117,69.136,71.353,70.922,74.958,41.712,55.601,42.114,-10.82,36.031,37.938,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.758,72.875,71.438,0.014,70.813,73.0,72.125,73.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,74.688,0.028,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.035,70.938,72.938,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.092,0.388,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.005
5182008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.852,2.248,2.228,1.532,70.431,67.708,71.55,66.498,66.677,0.0,-0.018,0.021,20.0,20,31.919,28.86,53.091,69.136,71.279,70.709,74.884,41.493,55.601,41.896,-10.82,36.031,37.969,71.125,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.516,72.875,71.438,0.014,70.813,73.063,72.25,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.03,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.07,0.382,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5182008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.5,2.248,2.228,1.721,70.431,67.814,71.445,66.603,66.784,0.0,-0.018,0.017,20.0,20,31.919,28.888,53.059,69.243,71.279,70.922,74.958,41.493,55.601,41.823,-10.82,36.031,37.969,71.125,70.75,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.672,72.875,71.438,0.014,70.813,73.0,72.25,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.034,70.938,73.0,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.113,0.311,0.0,0.0,0.035,0.035,0.003,0.006,0.006,0.005
5182008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.617,2.248,2.228,1.559,70.431,67.708,71.55,66.603,66.677,0.0,-0.018,0.021,20.0,20,31.919,28.916,53.046,69.243,71.353,70.709,75.032,41.346,55.496,41.75,-10.82,36.0,38.031,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.445,72.875,71.563,0.014,70.813,73.0,72.125,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.028,70.938,73.813,72.125,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.038,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.383,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.005
5182008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,13.031,2.248,2.228,1.831,70.431,67.708,71.445,66.603,66.784,0.0,-0.018,0.021,20.0,20,31.919,28.888,52.936,69.243,71.279,70.922,74.958,41.126,55.601,41.605,-10.82,36.031,38.031,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.859,72.875,71.563,0.014,70.813,73.0,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.029,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.625,0.039,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.113,0.439,0.0,0.0,0.035,0.035,0.003,0.005,0.007,0.005
5182008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.984,2.248,2.228,2.95,70.431,67.602,71.34,66.498,66.784,0.0,-0.018,0.021,20.0,20,31.891,28.86,52.923,69.243,71.353,70.709,74.958,41.053,55.81,41.459,-10.82,35.938,38.031,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.625,72.875,71.563,0.014,70.813,73.0,72.125,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.625,0.028,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.034,70.938,72.938,72.063,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.062,0.369,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5182008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.438,2.248,2.228,2.212,70.324,67.814,71.445,66.603,66.784,0.0,-0.018,0.021,20.0,20,31.919,28.888,52.923,69.243,71.353,70.922,74.958,40.98,55.601,41.386,-10.82,35.906,38.094,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.508,72.875,71.563,0.014,70.813,73.0,72.125,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.029,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.042,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.092,0.372,0.0,0.0,0.035,0.036,0.003,0.005,0.007,0.005
5182008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.438,2.248,2.228,1.189,70.431,67.708,71.55,66.603,66.784,0.0,-0.018,0.021,20.0,20,31.919,28.916,52.884,69.243,71.353,70.922,74.958,40.906,55.601,41.313,-10.82,36.0,38.094,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.414,72.875,71.563,0.014,70.813,73.0,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.029,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.038,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.092,0.371,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.005
5182008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.445,2.248,2.228,2.893,70.431,67.814,71.445,66.603,66.891,0.0,-0.018,0.021,20.0,20,31.919,28.888,52.78,69.136,71.353,70.709,74.958,40.76,55.705,41.24,-10.82,35.906,38.125,71.188,70.688,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.586,72.875,71.438,0.014,70.813,73.063,72.125,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.938,0.029,70.875,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.041,70.875,72.938,72.063,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.062,0.427,0.0,0.0,0.035,0.035,0.003,0.004,0.007,0.005
5182008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,0.901,70.539,67.814,71.55,66.603,66.891,0.0,-0.018,0.021,20.0,20,31.919,28.916,52.67,69.351,71.353,70.922,75.032,40.687,55.705,41.095,-10.82,35.906,38.125,71.188,70.75,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.625,72.813,71.563,0.014,70.813,73.063,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,74.688,0.029,71.063,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.75,0.034,70.938,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.094,0.364,0.0,0.0,0.035,0.036,0.003,0.005,0.005,0.005
5182008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,12.797,2.248,2.228,1.829,70.431,67.814,71.55,66.603,66.891,0.0,-0.018,0.021,20.0,20,31.919,28.916,52.605,69.136,71.279,70.709,74.958,40.613,55.601,41.022,-10.82,35.844,38.156,71.188,70.688,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.641,72.813,71.563,0.014,70.813,73.125,72.125,73.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.029,70.938,73.813,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.03,70.875,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.071,0.362,0.0,0.0,0.035,0.036,0.003,0.005,0.005,0.005
5182008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.727,2.248,2.228,1.691,70.431,67.814,71.445,66.603,66.784,0.0,-0.018,0.021,20.0,20,31.891,28.916,52.541,69.243,71.353,70.709,75.032,40.613,55.601,40.949,-10.82,35.813,38.188,71.188,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.875,72.813,71.438,0.014,70.625,73.125,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.688,0.029,70.938,73.875,72.125,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.75,73.625,0.036,70.875,72.938,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.063,0.299,0.0,0.0,0.035,0.036,0.003,0.005,0.006,0.005
5182008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.969,2.248,2.228,0.781,70.431,67.814,71.445,66.603,66.784,0.0,-0.018,0.021,20.0,20,31.891,28.888,52.515,69.243,71.353,70.922,74.958,40.467,55.496,40.876,-10.82,35.781,38.219,71.125,70.75,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.836,72.813,71.438,0.014,70.813,73.188,72.125,73.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,74.688,0.029,70.938,73.875,72.063,73.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.625,73.75,0.028,70.875,73.0,72.063,72.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.092,0.365,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5182008,401,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,122.987,93.704,24.041,13.324,0,80,55,1.4,87.828,535.885,584.255,-0.309,70.431,67.92,71.55,66.709,66.784,0.027,0.152,0.047,20.0,20,30.798,28.552,52.391,69.243,133.717,70.922,133.457,40.467,55.81,40.803,-10.82,32.938,32.75,71.188,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.014,80.375,72.875,71.563,0.014,70.625,73.125,71.813,73.0,0.0,82.813,72,70,1000,200,0.019,162.0,75.813,74.688,0.029,70.938,73.813,71.75,73.375,0.0,82.813,72,70,1000,200,0.019,160.875,74.75,73.625,0.036,70.875,72.938,71.938,72.75,0.0,86.0,72,70,1000,200,0.013,135.875,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.1,0.292,0.898,0.0,0.123,0.094,0.003,0.005,0.006,0.005
5182008,402,1,1,3,1,100,0.0,43.534,43.534,43.534,1,1,151.098,100.732,23.917,13.383,0,80,55,1.4,662.938,714.645,717.696,-2.108,68.925,68.769,71.971,67.237,65.928,0.054,0.253,0.036,24.688,20,32.172,28.327,52.366,69.243,120.623,70.709,118.98,40.467,55.705,40.73,-10.82,32.531,33.125,71.188,70.688,69.313,70.5,0.0,0,72,70,1000,200,0.03,110.5,72.813,71.563,0.014,70.813,72.625,70.375,72.438,0.0,76.188,72,70,1000,200,0.038,218.375,75.813,74.688,0.029,70.938,73.375,70.438,72.75,0.0,77.25,72,70,1000,200,0.036,210.875,74.75,73.75,0.038,70.875,72.625,71.25,72.688,0.0,81.25,72,70,1000,200,0.029,189.5,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.22,-0.222,-0.146,0.787,0.231,5.671,0.0,0.151,0.101,0.003,0.005,0.006,0.005
5182008,403,1,1,3,1,100,0.0,52.52,52.52,52.52,1,1,215.52,100.732,0.011,13.295,0,80,55,1.4,870.875,970.421,775.962,266.156,68.064,69.618,72.076,68.082,65.821,0.122,0.472,0.028,32.749,20,31.751,28.187,52.288,69.136,133.347,70.922,131.758,40.247,55.705,40.658,-10.82,30.359,31.734,71.125,70.688,68.813,69.938,0.0,0,72,70,1000,200,0.051,144.125,72.813,71.438,0.014,70.625,72.188,69.688,71.5,0.0,66.25,72,70,1000,200,0.061,274.75,75.813,74.688,0.029,70.938,72.813,69.688,72.063,0.0,69.5,72,70,1000,200,0.054,256.0,74.625,73.75,0.038,70.875,72.25,70.625,72.313,0.0,73.625,72,70,1000,200,0.048,242.875,75.0,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.146,0.0,0.353,0.0,0.0,0.216,0.101,0.003,0.005,0.005,0.004
5182008,404,1,1,3,1,100,0.0,56.649,56.649,56.649,1,1,301.025,100.732,0.011,13.31,0,80,55,1.4,1062.5,1145.766,805.787,532.66,67.956,69.3,71.971,68.61,66.356,0.255,0.739,0.032,40.247,20,30.938,27.963,52.262,66.343,132.385,71.134,130.651,40.027,55.705,40.585,-10.82,28.781,30.203,71.188,70.625,68.5,69.563,0.0,0,72,70,1000,200,0.094,197.125,72.875,71.438,0.014,70.813,71.813,69.25,70.813,0.0,54.531,72,70,1000,200,0.083,319.25,75.813,74.688,0.029,70.938,72.438,69.313,71.5,0.0,61.219,72,70,1000,200,0.067,285.75,74.625,73.75,0.034,70.875,72.0,70.25,71.875,0.0,63.125,72,70,1000,200,0.07,292.5,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.474,0.0,0.0,0.301,0.101,0.003,0.005,0.004,0.005
5182008,405,1,1,3,1,100,0.0,66.701,66.701,66.701,1,1,381.845,101.903,0.011,13.441,0,80,55,1.4,1187.125,1236.84,807.355,892.378,68.171,67.814,71.865,68.293,66.998,0.442,0.948,0.025,46.155,20,29.928,27.851,52.191,62.476,131.719,71.771,129.986,40.027,55.705,40.439,-10.82,27.969,28.859,71.125,70.563,68.5,69.25,0.0,0,72,70,1000,200,0.171,263.25,72.813,71.438,0.014,70.813,71.5,69.25,70.375,0.0,44.844,72,70,1000,200,0.092,332.25,75.813,74.625,0.028,70.938,72.125,69.313,71.063,0.0,54.906,72,70,1000,200,0.07,290.25,74.75,73.625,0.034,70.875,71.688,70.0,71.5,0.0,53.813,72,70,1000,200,0.082,313.75,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.353,0.0,0.0,0.382,0.102,0.003,0.005,0.006,0.005
5182008,406,1,1,3,1,100,0.0,77.774,77.774,77.774,1,1,436.896,100.732,0.011,13.339,0,80,55,1.4,1187.125,1252.139,791.667,1064.405,68.171,65.905,71.76,67.131,66.998,0.64,1.124,0.028,50.564,20,29.451,27.711,52.139,59.898,131.128,72.727,129.69,39.954,55.81,40.366,-10.82,28.422,28.359,70.875,70.438,68.438,69.0,0.0,0,72,70,1000,200,0.247,312.25,72.75,71.438,0.014,70.625,71.313,69.188,70.125,0.0,38.5,72,70,1000,200,0.085,319.0,75.813,74.625,0.028,70.938,71.875,69.125,70.75,0.0,51.406,72,70,1000,200,0.064,275.75,74.625,73.625,0.034,70.875,71.5,69.813,71.063,0.0,47.531,72,70,1000,200,0.079,307.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.37,-0.072,0.0,0.347,0.0,0.0,0.437,0.101,0.003,0.005,0.005,0.005
5182008,407,1,1,3,1,100,0.0,82.518,82.518,82.518,1,1,487.262,100.732,0.011,13.383,0,80,55,1.4,1201.5,1194.183,782.246,1109.635,67.848,63.57,71.655,65.336,66.463,0.808,1.254,0.032,54.31,20,29.508,27.599,52.074,57.965,130.758,73.577,129.247,39.954,55.81,40.366,-10.82,29.547,28.5,70.875,70.375,67.938,68.563,0.0,0,72,70,1000,200,0.25,312.75,72.75,71.438,0.014,70.813,71.125,68.75,69.75,0.0,34.813,72,70,1000,200,0.073,295.25,75.563,74.688,0.029,70.938,71.75,68.813,70.438,0.0,49.188,72,70,1000,200,0.057,259.0,74.75,73.625,0.034,70.875,71.313,69.625,71.0,0.0,44.094,72,70,1000,200,0.069,285.75,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.348,0.0,0.0,0.487,0.101,0.003,0.004,0.006,0.005
