DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,408,1,1,3,1,100,0.0,93.395,93.395,93.395,1,1,522.401,99.561,0.011,13.383,0,80,55,1.4,1136.25,1141.246,758.667,1121.984,67.31,62.085,71.445,63.751,65.5,0.937,1.384,0.036,57.053,20,29.648,27.515,52.035,57.213,130.388,74.533,129.026,40.467,55.705,40.876,-10.828,30.828,29.016,70.688,70.25,67.438,68.063,0.0,0,72,70,1000,200,0.234,301.75,72.813,71.438,0.014,70.625,71.0,68.563,69.563,0.0,32.063,72,70,1000,200,0.064,274.25,75.813,74.625,0.029,70.875,71.563,68.5,70.25,0.0,47.563,72,70,1000,200,0.051,245.5,74.75,73.625,0.038,70.875,71.188,69.438,70.688,0.0,41.125,72,70,1000,200,0.062,270.25,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.359,0.0,0.0,0.522,0.1,0.003,0.005,0.006,0.005
5182008,409,1,1,3,1,100,2.683,97.649,97.649,97.649,1,1,514.202,98.389,0.011,13.354,0,80,55,1.4,1071.25,1072.334,742.925,1105.188,66.664,60.706,71.445,62.272,64.322,1.002,1.366,0.043,59.1,20,29.956,27.403,51.97,56.783,130.092,75.489,128.73,40.98,55.705,41.313,-10.82,31.938,29.594,70.625,70.188,66.813,67.813,0.0,0,72,70,1000,200,0.204,280.0,72.75,71.438,0.014,70.625,70.875,67.938,69.125,0.0,30.781,72,70,1000,200,0.055,251.25,75.563,74.688,0.029,70.938,71.438,68.125,69.938,0.0,47.656,72,70,1000,200,0.043,226.0,74.625,73.75,0.042,70.875,71.063,69.0,70.375,0.0,39.688,72,70,1000,200,0.053,251.375,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.302,0.0,0.617,0.514,0.098,0.003,0.004,0.005,0.004
5182008,410,1,1,3,1,100,12.644,100.0,100.0,100.0,1,1,527.086,99.561,0.011,13.354,0,80,55,1.4,997.5,1052.998,735.046,1073.275,65.911,59.645,71.235,61.216,63.359,1.166,1.542,0.043,60.509,20,30.742,27.346,51.944,56.139,129.796,76.021,128.435,41.053,55.705,41.532,-10.82,33.406,30.75,70.688,70.063,66.188,67.25,0.0,0,72,70,1000,200,0.183,266.75,72.813,71.438,0.014,70.625,70.688,67.563,68.875,0.0,29.031,72,70,1000,200,0.05,242.625,75.563,74.625,0.028,70.938,71.375,67.813,69.688,0.0,45.906,72,70,1000,200,0.043,227.0,74.625,73.625,0.033,70.875,70.938,68.875,70.25,0.0,38.0,72,70,1000,200,0.049,241.875,74.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.0,0.437,0.0,0.887,0.527,0.1,0.003,0.004,0.005,0.004
5182008,411,1,1,3,1,100,24.036,100.0,100.0,100.0,1,1,539.971,98.389,0.011,13.281,0,80,55,1.4,932.0,979.212,674.997,1007.226,65.158,58.902,71.235,60.265,62.181,1.166,1.546,0.043,61.736,20,31.246,27.262,51.918,55.601,129.574,76.977,128.287,41.053,57.168,42.333,-10.82,34.5,31.703,70.563,70.0,65.688,66.813,0.0,0,72,70,1000,200,0.16,249.375,72.75,71.375,0.014,70.625,70.625,67.25,68.5,0.0,28.578,72,70,1000,200,0.045,228.625,75.563,74.688,0.029,70.938,71.188,67.25,69.375,0.0,46.656,72,70,1000,200,0.038,213.0,74.625,73.75,0.034,70.75,70.938,68.438,69.938,0.0,37.594,72,70,1000,200,0.044,230.125,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,1.055,0.0,2.357,0.54,0.098,0.003,0.004,0.004,0.004
5182008,412,1,1,3,1,100,33.01,100.0,100.0,100.0,1,1,542.313,98.389,0.011,13.383,0,80,55,1.4,910.25,973.35,646.435,981.729,64.512,58.372,71.235,59.525,60.575,1.333,1.625,0.05,62.391,20,31.891,27.15,51.847,55.279,129.352,77.72,128.065,41.053,60.197,45.538,-10.82,35.406,33.25,70.563,69.875,64.875,66.188,0.0,0,72,70,1000,200,0.146,237.75,72.75,71.438,0.014,70.5,70.563,66.625,68.0,0.0,27.766,72,70,1000,200,0.042,223.375,75.563,74.625,0.029,70.938,71.188,66.688,68.938,0.0,45.688,72,70,1000,200,0.038,212.25,74.625,73.625,0.036,70.75,70.875,68.25,69.75,0.0,36.938,72,70,1000,200,0.041,221.75,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,3.135,0.0,8.323,0.542,0.098,0.003,0.004,0.005,0.005
5182008,413,1,1,3,1,100,36.753,100.0,100.0,100.0,1,1,537.628,98.389,0.011,13.412,0,80,55,1.4,863.625,936.848,679.75,935.266,62.036,58.054,71.129,58.997,56.401,1.349,1.585,0.043,62.664,20,34.303,27.15,51.756,55.064,129.056,78.464,127.844,41.126,53.407,45.902,-10.82,36.344,37.75,70.313,69.688,62.531,65.0,0.0,0,72,70,1000,200,0.136,230.25,72.813,71.438,0.014,70.438,70.563,65.0,67.375,0.0,28.547,72,70,1000,200,0.036,208.125,75.563,74.688,0.029,70.938,71.125,65.563,68.438,0.0,45.813,72,70,1000,200,0.035,209.625,74.625,73.75,0.036,70.75,70.813,67.5,69.563,0.0,36.75,72,70,1000,200,0.038,213.5,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,5.216,0.0,8.882,0.538,0.098,0.003,0.004,0.005,0.004
5182008,414,1,1,3,1,100,34.997,100.0,100.0,100.0,1,1,537.628,97.218,0.011,13.324,0,80,55,1.4,863.625,922.315,670.242,926.727,58.7,57.735,71.024,58.575,51.476,1.372,1.643,0.047,62.868,20,37.809,27.038,51.743,54.85,128.834,79.101,127.548,41.126,48.183,43.935,-10.82,37.125,43.344,70.313,69.563,59.938,63.125,0.0,0,72,70,1000,200,0.125,221.125,72.813,71.438,0.014,70.438,70.5,62.844,66.125,0.0,27.516,72,70,1000,200,0.037,210.375,75.563,74.625,0.029,70.938,71.0,63.969,67.75,0.0,45.625,72,70,1000,200,0.035,204.625,74.625,73.75,0.038,70.563,70.813,66.5,69.0,0.0,35.656,72,70,1000,200,0.039,215.25,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,5.304,0.0,5.19,0.538,0.097,0.003,0.004,0.005,0.004
5182008,415,1,1,3,1,100,32.774,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.368,0,80,55,1.4,848.25,896.252,725.586,894.879,56.332,57.417,70.919,58.046,48.051,1.372,1.679,0.036,62.968,20,40.95,27.094,51.704,54.635,128.538,79.738,127.401,41.273,47.138,43.644,-10.82,37.938,47.906,70.313,69.313,58.125,61.281,0.0,0,72,70,1000,200,0.116,211.75,72.75,71.438,0.014,70.313,70.375,61.094,64.813,0.0,27.563,72,70,1000,200,0.036,206.25,75.563,74.688,0.028,70.875,70.875,62.531,66.875,0.0,45.438,72,70,1000,200,0.035,204.0,74.625,73.625,0.034,70.563,70.75,65.625,68.313,0.0,36.25,72,70,1000,200,0.035,203.625,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,5.404,0.0,4.395,0.531,0.098,0.003,0.004,0.005,0.004
5182008,416,1,1,3,1,100,29.878,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.368,0,80,55,1.4,826.0,894.808,701.901,904.037,54.502,57.311,70.709,57.729,46.124,1.345,1.658,0.043,63.259,20,43.194,27.066,51.653,54.635,128.316,80.376,127.179,41.566,47.034,43.717,-10.82,38.188,51.219,70.125,69.0,56.719,60.094,0.0,0,72,70,1000,200,0.115,211.75,72.75,71.438,0.014,70.063,70.188,59.781,63.75,0.0,27.047,72,70,1000,200,0.036,207.0,75.563,74.625,0.029,70.875,70.75,61.469,65.938,0.0,45.031,72,70,1000,200,0.035,204.125,74.625,73.625,0.034,70.5,70.688,64.75,67.875,0.0,35.531,72,70,1000,200,0.036,207.625,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,5.259,0.0,3.987,0.547,0.098,0.003,0.004,0.005,0.004
5182008,417,1,1,3,1,100,26.64,100.0,100.0,100.0,1,1,520.059,97.218,0.011,13.368,0,80,55,1.4,830.75,877.508,716.117,896.065,53.426,57.205,70.604,57.624,45.161,1.372,1.665,0.043,63.467,20,44.933,27.038,51.679,54.635,128.021,80.801,127.031,41.932,47.138,43.717,-10.82,38.438,53.406,69.938,68.813,55.813,58.969,1.695,0,72,70,1000,200,0.109,205.625,72.75,71.438,0.014,69.938,69.938,58.781,62.594,1.434,26.547,72,70,1000,200,0.036,207.25,75.563,74.625,0.029,70.875,70.625,60.656,65.063,0.0,44.375,72,70,1000,200,0.036,206.625,74.75,73.625,0.034,70.5,70.688,64.063,67.125,0.0,35.219,72,70,1000,200,0.036,205.375,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,4.584,0.0,3.308,0.52,0.097,0.003,0.004,0.006,0.004
5182008,418,1,1,3,1,100,22.871,100.0,100.0,100.0,1,1,528.258,98.389,0.011,13.354,0,80,55,1.4,816.25,835.934,667.071,864.229,52.672,57.099,70.393,57.518,44.839,1.33,1.629,0.047,63.622,20,46.083,27.15,51.692,54.742,127.799,81.438,126.81,42.445,47.556,43.935,-10.82,38.563,54.75,69.625,68.563,54.906,58.188,11.922,0,72,70,1000,200,0.106,204.0,72.75,71.438,0.014,69.938,69.625,57.969,61.75,5.355,27.438,72,70,1000,200,0.033,197.125,75.5,74.625,0.029,70.688,70.5,59.844,64.375,0.0,44.625,72,70,1000,200,0.034,204.5,74.625,73.75,0.034,70.313,70.563,63.438,66.625,0.0,35.594,72,70,1000,200,0.034,201.5,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,3.893,0.0,2.758,0.528,0.098,0.003,0.004,0.004,0.005
5182008,419,1,1,3,1,100,19.578,100.0,100.0,100.0,1,1,544.656,99.561,0.011,13.354,0,80,55,1.4,809.625,858.83,733.47,875.653,52.565,57.099,70.183,57.413,45.161,1.356,1.697,0.039,63.943,20,46.952,27.206,51.743,54.742,127.577,81.863,126.588,42.592,48.496,43.862,-10.82,38.875,55.281,69.563,68.25,54.688,57.469,15.836,0,72,70,1000,200,0.104,202.625,72.75,71.375,0.014,69.75,69.25,57.469,60.969,8.281,26.375,72,70,1000,200,0.036,203.875,75.5,74.625,0.029,70.688,70.375,59.438,63.75,0.0,43.969,72,70,1000,200,0.035,207.625,74.438,73.625,0.034,70.25,70.438,62.844,66.125,0.0,35.75,72,70,1000,200,0.033,200.0,74.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.873,0.0,2.351,0.545,0.1,0.003,0.004,0.004,0.004
5182008,420,1,1,3,1,100,17.057,100.0,100.0,100.0,1,1,549.341,98.389,0.011,13.339,0,80,55,1.4,809.625,857.396,674.997,897.362,52.565,56.993,70.078,57.307,45.91,1.44,1.665,0.047,63.913,20,47.121,27.29,51.679,54.85,127.281,82.394,126.44,42.445,49.646,43.571,-10.82,39.125,55.188,69.313,68.0,54.594,57.156,23.578,0,72,70,1000,200,0.105,203.625,72.75,71.375,0.014,69.625,68.875,57.156,60.469,12.016,26.063,72,70,1000,200,0.035,205.875,75.5,74.625,0.029,70.563,70.25,58.938,63.188,0.0,44.781,72,70,1000,200,0.034,200.125,74.625,73.75,0.034,70.125,70.25,62.438,65.625,0.0,35.531,72,70,1000,200,0.034,201.25,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.086,0.0,2.082,0.549,0.098,0.003,0.004,0.004,0.004
5182008,421,1,1,3,1,100,14.445,100.0,100.0,100.0,1,1,542.313,99.561,0.011,13.295,0,80,55,1.4,810.25,841.649,739.774,864.689,52.672,56.887,69.868,57.201,46.659,1.375,1.694,0.039,63.984,20,46.924,27.318,51.653,54.635,127.133,82.819,126.219,41.932,50.69,42.988,-10.82,39.125,54.25,69.063,67.75,54.594,57.469,31.25,0,72,70,1000,200,0.105,203.0,75.688,70.375,0.283,69.438,68.75,57.031,60.031,12.133,26.203,72,70,1000,200,0.035,205.75,75.5,74.625,0.029,70.5,70.188,58.656,62.563,0.0,45.094,72,70,1000,200,0.033,198.0,74.625,73.625,0.034,70.125,70.125,62.031,65.188,0.0,35.344,72,70,1000,200,0.034,201.625,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.603,0.0,1.946,0.542,0.1,0.22,0.004,0.005,0.004
5182008,422,1,1,3,1,100,12.954,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.281,0,80,55,1.4,805.75,837.362,720.853,861.499,52.995,56.78,69.763,57.201,47.73,1.398,1.625,0.047,64.066,20,46.756,27.375,51.666,54.527,126.763,83.244,126.071,41.126,51.631,42.114,-10.82,39.594,53.531,68.938,67.563,54.688,59.313,37.156,0,72,70,1000,200,0.105,203.375,79.25,66.75,0.344,69.313,68.5,57.031,59.813,22.875,26.344,72,70,1000,200,0.034,204.875,75.5,74.688,0.029,70.5,70.063,58.531,62.406,0.0,45.563,72,70,1000,200,0.032,195.25,74.625,73.75,0.027,70.125,70.063,61.75,64.813,0.0,35.25,72,70,1000,200,0.034,201.875,74.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,1.249,0.0,1.819,0.534,0.097,0.628,0.003,0.003,0.004
5182008,423,1,1,3,1,100,11.765,100.0,100.0,100.0,1,1,545.827,98.389,0.011,13.237,0,80,55,1.4,816.75,843.078,728.74,871.129,53.426,56.78,69.763,57.096,48.586,1.353,1.665,0.039,63.973,20,45.971,27.431,51.679,54.527,126.689,83.563,125.923,40.32,52.884,41.313,-10.82,39.594,52.125,68.938,67.5,54.906,60.625,37.5,0,72,70,1000,200,0.106,203.875,80.938,70.125,0.391,69.25,68.313,57.156,59.563,23.094,26.594,72,70,1000,200,0.033,202.875,75.5,74.625,0.055,70.375,70.0,58.469,62.0,0.0,44.719,72,70,1000,200,0.033,201.75,74.625,73.75,0.031,70.0,69.938,61.563,64.438,1.824,34.875,72,70,1000,200,0.034,203.125,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.046,0.0,1.823,0.546,0.098,0.618,0.007,0.004,0.004
5182008,424,1,1,3,1,100,11.295,100.0,100.0,100.0,1,1,536.457,97.218,0.021,13.222,0,80,55,1.4,805.75,818.829,681.333,854.304,53.856,56.674,69.763,56.99,49.549,1.444,1.636,0.054,64.044,20,45.354,27.487,51.627,54.527,126.319,83.988,125.702,39.881,53.616,40.876,-10.82,39.563,51.0,69.0,67.438,55.188,61.719,34.188,0,72,70,1000,200,0.106,202.75,82.5,72.563,0.368,69.25,68.125,57.375,59.563,26.078,27.484,72,70,1000,200,0.031,196.125,75.5,74.688,0.059,70.375,69.813,58.469,61.781,0.0,44.469,72,70,1000,200,0.033,204.25,74.625,73.75,0.034,69.75,69.875,61.469,64.25,1.846,34.813,72,70,1000,200,0.034,202.625,74.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.958,0.0,1.825,0.536,0.097,0.534,0.007,0.004,0.004
5182008,425,1,1,3,1,100,10.842,100.0,100.0,100.0,1,1,528.258,96.047,0.011,13.281,0,80,55,1.4,801.625,815.984,674.997,854.409,54.179,56.462,69.657,56.884,50.192,1.421,1.596,0.039,64.067,20,44.625,27.431,51.627,54.312,126.023,84.412,125.48,39.661,54.556,40.73,-10.82,39.719,49.906,69.0,67.438,55.406,62.438,34.5,0,72,70,1000,200,0.102,200.125,84.063,74.063,0.394,69.188,68.063,57.375,59.563,29.203,27.578,72,70,1000,200,0.031,195.25,76.188,74.938,0.099,70.25,69.75,58.469,61.5,0.0,45.063,72,70,1000,200,0.031,199.375,74.625,73.625,0.034,69.75,69.813,61.188,63.938,8.555,34.656,72,70,1000,200,0.034,202.625,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.953,0.0,1.97,0.528,0.096,0.575,0.018,0.005,0.004
5182008,426,1,1,3,1,100,10.572,100.0,100.0,100.0,1,1,508.346,98.389,0.011,13.441,0,80,55,1.4,803.875,807.458,692.413,852.317,54.502,56.462,69.657,56.779,50.62,1.368,1.668,0.043,64.221,20,44.204,27.459,51.594,54.42,125.801,84.625,125.332,39.514,54.974,40.585,-10.82,39.719,49.125,69.063,67.563,55.5,63.031,32.875,0,72,70,1000,200,0.105,203.875,84.875,75.188,0.399,69.063,67.938,57.469,59.938,33.25,27.469,72,70,1000,200,0.032,195.25,80.563,74.125,0.126,70.125,69.625,58.375,61.5,0.0,45.375,72,70,1000,200,0.032,196.0,74.625,73.625,0.034,69.688,69.75,61.094,63.75,8.648,34.438,72,70,1000,200,0.034,202.875,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.931,0.0,1.997,0.508,0.098,0.564,0.118,0.005,0.004
5182008,427,1,1,3,1,100,10.498,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.412,0,80,55,1.4,803.0,806.039,673.412,855.709,54.61,56.356,69.552,56.673,50.941,1.318,1.679,0.043,64.262,20,43.727,27.459,51.568,54.205,125.505,84.944,125.111,39.221,55.183,40.366,-10.82,39.719,48.375,69.313,67.563,55.688,63.563,25.75,0,72,70,1000,200,0.103,201.125,85.313,76.063,0.384,69.063,67.813,57.375,60.469,33.563,27.047,72,70,1000,200,0.033,197.875,88.875,67.813,0.194,70.125,69.5,58.375,61.219,0.0,45.094,72,70,1000,200,0.033,197.875,74.625,73.625,0.032,69.688,69.625,60.875,63.469,11.477,34.156,72,70,1000,200,0.034,203.375,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.962,0.0,2.131,0.547,0.098,0.518,0.595,0.005,0.004
5182008,428,1,1,3,1,100,10.075,100.0,100.0,100.0,1,1,531.772,100.732,0.011,13.398,0,80,55,1.4,814.75,818.829,709.801,855.01,54.61,56.25,69.552,56.673,51.048,1.394,1.632,0.047,64.308,20,43.811,27.459,51.478,54.098,125.357,85.262,124.889,39.075,55.287,40.148,-10.82,40.281,48.344,69.313,67.625,55.688,63.406,26.0,0,72,70,1000,200,0.104,199.625,85.438,76.188,0.284,69.063,67.813,57.375,61.594,33.875,26.953,72,70,1000,200,0.033,198.5,96.438,66.125,0.208,70.125,69.375,58.25,60.969,0.13,44.906,72,70,1000,200,0.033,199.125,74.625,73.625,0.03,69.688,69.625,60.656,63.219,15.367,34.156,72,70,1000,200,0.034,202.375,74.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.887,0.0,1.995,0.532,0.101,0.383,0.917,0.004,0.004
5182008,429,1,1,3,1,100,10.007,100.0,100.0,100.0,1,1,535.286,98.389,0.011,13.383,0,80,55,1.4,810.625,827.375,687.666,876.039,54.717,56.144,69.552,56.567,51.155,1.379,1.694,0.047,64.276,20,43.811,27.431,51.426,54.098,125.061,85.581,124.742,39.075,55.705,40.148,-10.82,40.25,48.125,69.313,67.75,55.688,63.406,26.234,0,72,70,1000,200,0.103,201.25,85.438,75.563,0.323,69.063,67.813,57.469,62.594,34.188,26.359,72,70,1000,200,0.036,203.125,98.5,68.313,0.207,70.0,69.313,58.094,60.906,0.0,44.813,72,70,1000,200,0.033,199.375,74.438,73.625,0.031,69.688,69.5,60.563,63.031,11.742,34.031,72,70,1000,200,0.034,202.125,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.863,0.0,1.992,0.535,0.098,0.465,0.908,0.004,0.004
5182008,430,1,1,3,1,100,9.746,100.0,100.0,100.0,1,1,548.17,99.561,0.011,13.412,0,80,55,1.4,810.625,794.697,728.74,841.481,54.717,56.144,69.552,56.462,51.262,1.44,1.69,0.039,64.312,20,43.727,27.403,51.4,53.99,124.914,85.793,124.594,39.368,55.705,40.439,-10.82,40.375,47.906,69.313,67.75,55.688,63.219,26.453,0,72,70,1000,200,0.1,196.75,85.313,75.188,0.303,69.188,67.938,57.156,63.75,30.672,26.453,72,70,1000,200,0.034,205.25,98.813,72.063,0.208,69.938,69.188,57.969,60.781,3.014,44.625,72,70,1000,200,0.034,200.625,74.438,73.625,0.034,69.438,69.438,60.469,62.813,20.359,35.313,72,70,1000,200,0.031,192.0,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.879,0.0,1.993,0.548,0.1,0.447,0.808,0.004,0.004
5182008,431,1,1,3,1,100,9.437,100.0,100.0,100.0,1,1,530.6,98.389,0.021,13.441,0,80,55,1.4,794.25,835.934,717.696,864.337,54.717,56.144,69.447,56.356,51.262,1.436,1.69,0.043,64.309,20,43.447,27.375,51.387,54.098,124.618,86.006,124.372,39.514,55.81,40.512,-10.82,40.156,47.563,69.438,67.813,55.5,63.219,22.875,0,72,70,1000,200,0.104,202.875,85.313,74.938,0.297,69.188,68.0,57.156,64.438,30.953,26.75,72,70,1000,200,0.033,202.375,98.813,75.25,0.213,69.938,69.125,57.875,60.688,3.029,44.469,72,70,1000,200,0.035,202.125,74.438,73.625,0.037,69.438,69.375,60.375,62.75,20.547,34.531,72,70,1000,200,0.033,201.0,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.148,-0.146,0.0,0.823,0.0,1.861,0.531,0.098,0.449,0.729,0.004,0.004
5182008,432,1,1,3,1,100,9.147,100.0,100.0,100.0,1,1,516.545,99.561,0.011,13.529,0,80,55,1.4,808.875,794.697,708.222,842.329,54.717,56.038,69.552,56.356,51.155,1.364,1.64,0.047,64.378,20,43.419,27.318,51.342,54.098,124.322,86.431,124.151,40.247,55.601,41.095,-10.82,40.281,47.531,69.563,67.813,55.5,63.125,19.266,0,72,70,1000,200,0.099,195.875,85.438,74.688,0.268,69.25,68.25,57.156,64.813,28.359,27.656,72,70,1000,200,0.031,195.0,98.813,77.0,0.221,69.938,69.0,57.875,60.313,3.059,44.313,72,70,1000,200,0.034,205.375,74.438,73.625,0.034,69.438,69.25,60.063,62.531,20.75,34.406,72,70,1000,200,0.034,201.25,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.747,0.0,1.591,0.517,0.1,0.42,0.7,0.004,0.004
5182008,433,1,1,3,1,100,8.838,100.0,100.0,100.0,1,1,538.799,97.218,0.011,13.441,0,80,55,1.4,806.75,817.407,690.831,858.159,54.717,56.038,69.657,56.356,51.155,1.417,1.708,0.047,64.357,20,43.419,27.318,51.368,53.99,124.1,86.643,123.929,40.394,55.705,41.313,-10.82,40.375,47.5,69.438,67.813,55.688,62.938,23.234,0,72,70,1000,200,0.105,203.125,85.5,74.375,0.283,69.313,68.438,57.031,65.063,25.859,27.422,72,70,1000,200,0.032,195.75,98.563,77.563,0.187,69.938,68.938,57.781,60.375,3.086,45.375,72,70,1000,200,0.032,195.75,74.438,73.75,0.033,69.125,69.188,60.0,62.438,30.328,34.281,72,70,1000,200,0.034,201.625,75.0,73.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.807,0.0,1.713,0.539,0.097,0.459,0.571,0.003,0.013
5182008,434,1,1,3,1,100,8.263,100.0,100.0,100.0,1,1,542.313,98.389,0.011,13.5,0,80,55,1.4,807.125,801.782,724.008,841.543,54.61,55.932,69.552,56.251,51.262,1.429,1.701,0.039,64.45,20,43.531,27.29,51.413,53.883,123.952,86.856,123.855,40.54,55.601,41.459,-10.82,40.594,47.594,69.438,67.813,55.5,62.844,23.422,0,72,70,1000,200,0.098,195.5,85.813,74.063,0.262,69.313,68.5,57.031,65.313,26.094,27.188,72,70,1000,200,0.033,197.25,98.5,77.75,0.204,69.813,68.875,57.656,60.188,6.906,45.031,72,70,1000,200,0.033,197.75,74.438,73.625,0.038,69.313,69.125,59.875,62.438,24.047,34.219,72,70,1000,200,0.034,201.25,79.813,73.563,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.824,0.0,1.721,0.542,0.098,0.449,0.615,0.005,0.133
5182008,435,1,1,3,1,100,8.121,100.0,100.0,100.0,1,1,528.258,99.561,0.011,13.544,0,80,55,1.4,792.5,825.949,746.075,884.294,54.717,55.826,69.552,56.251,51.262,1.417,1.69,0.039,64.499,20,43.419,27.262,51.452,53.883,123.73,86.962,123.634,40.613,55.705,41.605,-10.82,40.688,47.375,69.438,67.813,55.5,62.844,23.609,0,72,70,1000,200,0.105,201.25,85.813,74.0,0.236,69.313,68.625,56.938,65.313,26.313,26.703,72,70,1000,200,0.034,201.0,98.0,77.938,0.211,69.813,68.813,57.469,60.188,6.973,44.656,72,70,1000,200,0.034,200.875,74.438,73.563,0.034,69.313,69.063,59.75,62.75,24.313,34.188,72,70,1000,200,0.034,201.125,84.875,68.063,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.89,0.0,1.863,0.528,0.1,0.407,0.615,0.004,0.446
5182008,436,1,1,3,1,100,8.011,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.544,0,80,55,1.4,793.375,797.53,690.831,846.704,54.825,55.719,69.447,56.145,51.369,1.413,1.654,0.043,64.542,20,43.222,27.29,51.368,53.668,123.434,87.281,123.338,40.687,55.705,41.605,-10.82,40.656,47.219,69.563,67.813,55.5,62.844,23.797,0,72,70,1000,200,0.103,201.5,85.875,74.0,0.23,69.438,68.625,56.938,65.25,26.516,27.172,72,70,1000,200,0.032,200.25,97.313,77.75,0.145,69.813,68.75,57.469,60.063,7.039,45.313,72,70,1000,200,0.032,196.625,74.438,73.563,0.034,69.125,69.0,59.656,63.219,31.063,35.438,72,70,1000,200,0.031,191.125,88.875,65.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.828,0.0,1.724,0.531,0.098,0.398,0.412,0.004,0.63
5182008,437,1,1,3,1,100,7.512,100.0,100.0,100.0,1,1,538.799,99.561,0.011,13.573,0,80,55,1.4,810.5,817.407,730.317,858.304,54.717,55.719,69.552,56.039,51.369,1.394,1.686,0.039,64.634,20,43.306,27.262,51.329,53.668,123.138,87.493,123.19,40.76,55.705,41.605,-10.82,40.781,47.188,69.563,67.75,55.5,62.844,20.203,0,72,70,1000,200,0.104,200.5,85.813,74.25,0.264,69.313,68.75,56.875,64.813,23.859,27.359,72,70,1000,200,0.032,196.375,96.188,77.625,0.151,69.688,68.688,57.375,60.0,10.883,45.063,72,70,1000,200,0.033,198.0,74.313,73.563,0.034,69.125,69.0,59.469,63.938,31.344,34.156,72,70,1000,200,0.034,202.5,90.25,67.313,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.767,0.0,1.591,0.539,0.1,0.445,0.408,0.004,0.645
5182008,438,1,1,3,1,100,7.477,100.0,100.0,100.0,1,1,549.341,98.389,0.011,13.485,0,80,55,1.4,790.75,823.1,681.333,885.517,54.825,55.826,69.552,56.039,51.583,1.429,1.69,0.043,64.591,20,43.138,27.262,51.296,53.883,122.99,87.599,122.969,40.906,55.601,41.75,-10.82,40.813,47.0,69.438,67.75,55.5,62.938,24.156,0,72,70,1000,200,0.104,203.25,85.875,74.25,0.269,69.25,68.688,56.875,64.438,24.063,26.453,72,70,1000,200,0.035,203.625,95.0,77.188,0.144,69.688,68.688,57.375,59.781,7.207,44.375,72,70,1000,200,0.035,203.375,74.313,73.563,0.034,69.063,68.938,59.375,64.5,31.625,35.125,72,70,1000,200,0.032,194.0,91.313,69.375,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.775,0.0,1.578,0.549,0.098,0.456,0.373,0.004,0.632
5182008,439,1,1,3,1,100,7.226,100.0,100.0,100.0,1,1,550.513,98.389,0.011,13.514,0,80,55,1.4,791.0,820.253,714.539,849.554,54.825,55.613,69.447,55.934,51.583,1.421,1.726,0.043,64.573,20,43.026,27.234,51.257,53.668,122.768,87.706,122.895,40.98,55.496,41.896,-10.82,40.813,46.875,69.438,67.75,55.5,62.938,24.344,0,72,70,1000,200,0.099,198.375,85.813,74.25,0.269,69.313,68.625,56.875,64.25,27.156,26.063,72,70,1000,200,0.035,208.125,94.063,76.188,0.138,69.5,68.5,57.281,59.781,16.703,45.188,72,70,1000,200,0.032,199.25,74.313,73.625,0.031,69.125,69.0,59.25,65.188,31.906,34.219,72,70,1000,200,0.034,202.75,91.625,71.938,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.222,-0.146,0.0,0.853,0.0,1.717,0.551,0.098,0.454,0.359,0.003,0.633
5182008,440,1,1,3,1,100,7.005,100.0,100.0,100.0,1,1,534.114,98.389,0.011,13.427,0,80,55,1.4,806.125,806.039,690.831,853.642,54.825,55.613,69.447,55.934,51.583,1.444,1.661,0.043,64.569,20,43.166,27.262,51.244,53.668,122.546,87.812,122.599,41.053,55.601,41.896,-10.82,41.031,46.875,69.438,67.688,55.5,62.844,24.516,0,72,70,1000,200,0.102,198.125,85.813,74.25,0.252,69.313,68.625,56.875,64.0,27.359,27.406,72,70,1000,200,0.032,196.375,93.938,75.125,0.138,69.688,68.5,57.281,59.688,11.211,45.219,72,70,1000,200,0.032,197.0,74.313,73.563,0.034,69.125,69.063,59.25,65.688,25.641,34.125,72,70,1000,200,0.034,201.125,92.063,74.188,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.22,0.0,0.778,0.0,1.57,0.534,0.098,0.425,0.378,0.004,0.572
5182008,441,1,1,3,1,100,6.804,100.0,100.0,100.0,1,1,538.799,99.561,0.011,13.441,0,80,55,1.4,793.5,818.829,749.224,854.966,54.825,55.507,69.447,55.934,51.583,1.398,1.69,0.036,64.466,20,43.082,27.206,51.205,53.668,122.324,88.13,122.452,41.126,55.496,41.969,-10.82,41.031,46.781,69.438,67.75,55.5,62.844,24.719,0,72,70,1000,200,0.104,202.625,85.563,74.25,0.245,69.313,68.688,56.75,63.75,30.313,26.813,72,70,1000,200,0.034,200.25,95.25,74.438,0.138,69.5,68.5,57.281,59.688,11.336,45.313,72,70,1000,200,0.032,199.0,74.313,73.563,0.032,69.313,69.125,59.188,66.125,25.859,34.781,72,70,1000,200,0.033,199.0,92.188,75.375,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.789,0.0,1.571,0.539,0.1,0.404,0.418,0.004,0.497
5182008,442,1,1,3,1,100,6.857,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.529,0,80,55,1.4,798.875,807.458,649.613,853.624,54.825,55.507,69.342,55.828,51.69,1.452,1.726,0.047,64.49,20,42.97,27.206,51.167,53.561,122.102,88.237,122.304,41.126,55.496,41.896,-10.82,41.0,46.625,69.438,67.688,55.5,62.938,24.938,0,72,70,1000,200,0.1,197.625,85.563,74.063,0.281,69.25,68.625,56.75,63.75,30.531,27.531,72,70,1000,200,0.032,196.0,97.375,73.938,0.138,69.375,68.438,57.281,59.594,11.484,45.063,72,70,1000,200,0.033,198.125,74.313,73.438,0.033,69.313,69.125,59.094,66.313,26.078,34.094,72,70,1000,200,0.034,203.625,92.25,75.688,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.725,0.0,1.444,0.547,0.098,0.471,0.47,0.004,0.487
5182008,443,1,1,3,1,100,6.734,100.0,100.0,100.0,1,1,539.971,100.732,0.011,13.514,0,80,55,1.4,798.875,847.369,701.901,879.133,54.932,55.401,69.342,55.828,51.69,1.398,1.672,0.036,64.546,20,42.914,27.178,51.115,53.453,121.88,88.237,122.082,41.2,55.601,41.969,-10.82,41.156,46.594,69.313,67.75,55.5,62.938,28.938,0,72,70,1000,200,0.105,202.875,85.813,74.25,0.287,69.313,68.5,56.75,63.656,30.766,27.156,72,70,1000,200,0.033,197.625,101.25,73.438,0.138,69.5,68.375,57.188,59.594,17.234,44.156,72,70,1000,200,0.036,205.25,74.313,73.438,0.038,69.313,69.188,59.094,66.313,26.297,34.531,72,70,1000,200,0.033,198.125,92.563,75.625,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.722,0.0,1.441,0.54,0.101,0.484,0.557,0.005,0.518
5182008,444,1,1,3,1,100,6.69,100.0,100.0,100.0,1,1,532.943,100.732,0.021,13.398,0,80,55,1.4,808.75,818.829,738.198,853.953,55.04,55.401,69.447,55.722,51.905,1.387,1.65,0.043,64.559,20,42.942,27.178,51.076,53.668,121.658,88.449,121.935,41.2,55.601,42.042,-10.82,41.313,46.531,69.313,67.688,55.5,62.938,29.156,0,72,70,1000,200,0.099,196.75,85.813,74.375,0.29,69.25,68.563,56.75,63.656,31.016,26.203,72,70,1000,200,0.035,207.75,105.0,73.063,0.137,69.375,68.313,57.281,59.5,11.781,45.344,72,70,1000,200,0.032,196.625,74.313,73.563,0.04,69.438,69.25,58.875,66.375,23.641,34.406,72,70,1000,200,0.034,201.75,92.75,75.625,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.783,0.0,1.564,0.533,0.101,0.484,0.634,0.004,0.511
5182008,445,1,1,3,1,100,6.901,100.0,100.0,100.0,1,1,532.943,99.561,0.011,13.456,0,80,55,1.4,805.75,814.562,700.32,855.686,55.04,55.507,69.447,55.722,52.012,1.463,1.647,0.039,64.46,20,42.83,27.206,51.05,53.561,121.437,88.662,121.713,41.273,55.601,42.042,-10.82,41.313,46.406,69.063,67.688,55.688,63.406,36.844,0,72,70,1000,200,0.104,202.25,86.188,75.063,0.373,69.25,68.5,56.75,64.0,31.266,27.531,72,70,1000,200,0.032,195.625,110.125,73.188,0.167,69.375,68.25,57.188,59.5,21.453,45.125,72,70,1000,200,0.033,197.375,74.313,73.563,0.038,69.313,69.25,58.875,66.625,23.844,34.094,72,70,1000,200,0.034,202.25,93.0,75.688,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.722,0.0,1.435,0.533,0.1,0.605,0.893,0.004,0.509
5182008,446,1,1,3,1,100,6.886,100.0,100.0,100.0,1,1,544.656,99.561,0.011,13.544,0,80,55,1.4,794.625,808.878,755.52,830.393,55.04,55.401,69.342,55.617,51.905,1.345,1.643,0.036,64.525,20,42.83,27.178,51.018,53.561,121.289,88.768,121.492,41.346,55.601,42.114,-10.82,41.438,46.406,69.313,67.75,55.688,63.656,29.641,0,72,70,1000,200,0.097,195.125,86.813,76.25,0.39,69.25,68.5,56.75,64.75,31.516,26.094,72,70,1000,200,0.035,208.75,115.063,74.125,0.166,69.375,68.188,57.094,59.375,21.641,44.531,72,70,1000,200,0.033,204.625,74.188,73.438,0.042,69.313,69.313,58.781,66.625,33.406,35.094,72,70,1000,200,0.032,196.625,93.313,75.688,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.73,0.0,1.442,0.545,0.1,0.601,0.982,0.005,0.508
5182008,447,1,1,3,1,100,6.665,100.0,100.0,100.0,1,1,514.202,98.389,0.011,13.456,0,80,55,1.4,804.75,820.253,709.801,847.625,54.932,55.401,69.342,55.617,51.905,1.421,1.712,0.043,64.538,20,42.858,27.178,51.03,53.453,121.067,88.874,121.344,41.346,55.496,42.114,-10.82,41.469,46.344,69.313,67.688,55.688,63.844,29.891,0,72,70,1000,200,0.106,204.25,87.625,76.875,0.364,69.25,68.563,56.75,65.438,31.75,27.438,72,70,1000,200,0.032,196.875,119.813,76.563,0.162,69.375,68.125,57.188,59.375,21.844,45.125,72,70,1000,200,0.032,198.5,74.188,73.438,0.035,69.438,69.313,58.781,66.625,24.234,34.125,72,70,1000,200,0.034,203.0,94.063,75.625,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.73,0.0,1.433,0.514,0.098,0.57,1.011,0.004,0.555
5182008,448,1,1,3,1,100,7.187,100.0,100.0,100.0,1,1,530.6,98.389,0.001,13.441,0,80,55,1.4,794.125,815.984,703.481,842.496,55.148,55.401,69.342,55.617,52.119,1.425,1.607,0.039,64.337,20,42.801,27.15,51.018,53.453,120.771,88.98,121.122,41.346,55.496,42.114,-10.82,41.469,46.313,69.438,67.688,55.688,64.125,26.313,0,72,70,1000,200,0.102,200.375,88.438,77.5,0.363,69.313,68.625,56.563,66.063,31.984,26.578,72,70,1000,200,0.035,202.75,123.563,79.563,0.157,69.375,68.188,57.094,59.375,22.031,45.438,72,70,1000,200,0.032,197.625,74.188,73.438,0.051,69.438,69.375,58.781,66.688,24.438,35.063,72,70,1000,200,0.032,196.375,94.938,75.5,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.73,0.0,1.431,0.531,0.098,0.579,0.996,0.006,0.571
5182008,449,1,1,3,1,100,7.272,100.0,100.0,100.0,1,1,534.114,99.561,0.011,13.544,0,80,55,1.4,794.125,825.949,742.925,856.895,55.148,55.295,69.447,55.617,52.226,1.375,1.64,0.043,64.49,20,42.745,27.066,51.03,53.561,120.697,88.98,120.975,41.419,55.496,42.187,-10.82,41.469,46.25,69.313,67.75,55.688,64.25,30.328,0,72,70,1000,200,0.105,202.875,89.125,77.625,0.342,69.313,68.688,56.75,66.688,32.219,27.625,72,70,1000,200,0.032,197.375,126.563,83.063,0.132,69.375,68.063,57.094,59.375,22.234,45.25,72,70,1000,200,0.032,197.125,74.313,73.438,0.051,69.438,69.375,58.656,66.688,24.625,34.281,72,70,1000,200,0.034,202.375,95.75,75.625,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.0,0.739,0.0,1.442,0.534,0.1,0.573,0.827,0.007,0.591
5182008,450,1,1,3,1,100,7.11,100.0,100.0,100.0,1,1,536.457,99.561,0.011,13.5,0,80,55,1.4,801.75,806.039,708.222,841.604,54.932,55.295,69.447,55.722,52.012,1.375,1.708,0.043,64.479,20,42.773,27.15,51.05,53.453,120.401,89.193,120.753,41.419,55.496,42.26,-10.82,41.469,46.188,69.313,67.813,55.688,64.313,30.547,0,72,70,1000,200,0.098,195.625,89.813,78.063,0.355,69.313,68.813,56.75,67.125,29.703,27.141,72,70,1000,200,0.033,198.75,128.25,85.875,0.171,69.313,68.0,57.094,59.219,18.516,44.969,72,70,1000,200,0.033,199.125,74.438,73.438,0.051,69.438,69.438,58.531,66.688,24.813,34.156,72,70,1000,200,0.034,202.125,96.438,75.875,0.201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,0.807,0.0,1.574,0.536,0.1,0.608,1.043,0.007,0.601
5182008,451,1,1,3,1,100,7.344,100.0,100.0,100.0,1,1,538.799,99.561,0.011,13.5,0,80,55,1.4,794.25,813.141,724.008,849.231,55.148,55.295,69.447,55.511,52.119,1.406,1.697,0.039,64.512,20,42.605,27.066,51.205,53.668,120.253,89.193,120.531,41.419,55.496,42.187,-10.82,41.469,46.094,69.313,67.75,55.688,64.625,30.781,0,72,70,1000,200,0.106,202.5,90.375,78.688,0.337,69.313,68.938,56.75,67.5,27.063,27.578,72,70,1000,200,0.032,196.375,129.375,88.5,0.167,69.313,68.0,56.906,59.375,22.641,45.406,72,70,1000,200,0.032,197.0,74.813,73.438,0.051,69.438,69.375,58.531,66.75,25.016,34.813,72,70,1000,200,0.032,197.875,96.813,75.938,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.737,0.0,1.438,0.539,0.1,0.574,0.982,0.01,0.552
5182008,452,1,1,3,1,100,7.423,100.0,100.0,100.0,1,1,521.23,98.389,0.011,13.471,0,80,55,1.4,815.0,807.458,701.901,853.847,55.04,55.401,69.447,55.511,52.012,1.379,1.64,0.043,64.528,20,42.521,27.038,51.231,53.561,120.031,89.405,120.384,41.566,55.496,42.26,-10.82,41.313,45.938,69.563,67.813,55.688,64.75,23.406,0,72,70,1000,200,0.1,198.625,90.875,78.813,0.339,69.438,69.063,56.563,67.813,27.25,27.219,72,70,1000,200,0.033,198.0,129.875,90.313,0.19,69.313,67.938,57.094,59.375,25.578,45.031,72,70,1000,200,0.033,198.25,75.0,73.375,0.051,69.438,69.375,58.531,66.75,25.203,34.313,72,70,1000,200,0.034,201.25,97.0,76.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.671,0.0,1.296,0.521,0.098,0.595,1.082,0.012,0.546
5182008,453,1,1,3,1,100,7.255,100.0,100.0,100.0,1,1,555.198,99.561,0.011,13.514,0,80,55,1.4,796.5,840.219,742.925,871.896,55.04,55.401,69.657,55.511,52.012,1.421,1.694,0.039,64.525,20,42.353,27.01,51.322,53.561,119.809,89.299,120.162,41.493,55.496,42.26,-10.82,41.188,45.781,69.438,67.875,55.688,64.625,27.359,0,72,70,1000,200,0.106,202.625,90.875,78.688,0.312,69.438,69.25,56.563,68.0,19.766,26.078,72,70,1000,200,0.037,205.75,130.25,91.813,0.172,69.313,67.938,56.906,59.5,25.797,44.625,72,70,1000,200,0.034,201.5,77.375,73.0,0.086,69.438,69.438,58.469,66.75,25.391,34.125,72,70,1000,200,0.034,202.0,97.0,75.938,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.74,0.0,1.437,0.555,0.1,0.554,0.951,0.055,0.545
5182008,454,1,1,3,1,100,7.315,100.0,100.0,100.0,1,1,535.286,98.389,0.021,13.427,0,80,55,1.4,798.25,793.281,711.381,843.347,55.04,55.401,69.552,55.617,52.012,1.368,1.697,0.043,64.541,20,42.381,26.982,51.309,53.668,119.587,89.511,120.014,41.493,55.496,42.26,-10.82,41.219,45.813,69.438,67.875,55.5,64.438,27.547,0,72,70,1000,200,0.102,201.0,91.25,78.313,0.313,69.625,69.313,56.75,67.938,19.906,27.359,72,70,1000,200,0.032,197.0,129.75,92.063,0.095,69.313,67.875,56.906,59.594,23.281,45.313,72,70,1000,200,0.032,197.0,79.938,69.5,0.086,69.438,69.438,58.469,66.688,25.578,35.156,72,70,1000,200,0.031,193.375,96.875,75.625,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,0.0,0.735,0.0,1.428,0.535,0.098,0.59,0.515,0.131,0.559
5182008,455,1,1,3,1,100,7.104,100.0,100.0,100.0,1,1,527.086,97.218,0.011,13.412,0,80,55,1.4,792.5,824.525,697.158,873.633,55.04,55.401,69.552,55.617,52.012,1.398,1.654,0.043,64.503,20,42.269,26.898,51.309,53.775,119.439,89.618,119.793,41.493,55.496,42.26,-10.82,41.156,45.719,69.438,67.938,55.813,64.438,23.969,0,72,70,1000,200,0.1,197.0,91.438,78.313,0.305,69.625,69.438,56.563,66.813,20.031,26.328,72,70,1000,200,0.036,204.0,128.75,92.563,0.094,69.188,67.875,56.906,60.0,26.266,44.563,72,70,1000,200,0.034,202.0,82.188,65.0,0.104,69.438,69.5,58.25,66.688,28.641,34.281,72,70,1000,200,0.034,202.375,96.438,75.5,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.735,0.0,1.426,0.527,0.097,0.583,0.49,0.261,0.527
5182008,456,1,1,3,1,100,7.648,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.471,0,80,55,1.4,795.75,837.362,724.008,865.995,55.04,55.401,69.447,55.617,52.226,1.353,1.722,0.043,64.548,20,42.493,26.954,51.283,53.775,119.217,89.724,119.645,41.493,55.496,42.187,-10.82,41.219,45.781,69.563,67.938,55.688,64.438,24.125,0,72,70,1000,200,0.105,203.0,91.875,78.563,0.295,69.438,69.438,56.563,65.875,27.859,27.359,72,70,1000,200,0.032,199.875,128.5,93.063,0.088,69.188,67.875,57.094,60.313,26.516,44.406,72,70,1000,200,0.035,202.875,88.688,62.656,0.139,69.438,69.438,58.469,66.688,25.969,33.969,72,70,1000,200,0.034,203.25,96.063,75.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.668,0.0,1.296,0.533,0.098,0.572,0.449,0.527,0.496
5182008,457,1,1,3,1,100,7.495,100.0,100.0,100.0,1,1,544.656,99.561,0.011,13.514,0,80,55,1.4,800.125,813.141,681.333,843.637,55.04,55.507,69.552,55.722,52.012,1.455,1.69,0.047,64.527,20,42.353,26.926,51.322,53.668,119.069,89.618,119.423,41.493,55.496,42.333,-10.82,41.094,45.688,69.438,67.938,55.688,64.625,24.297,0,72,70,1000,200,0.098,196.0,92.063,78.313,0.284,69.438,69.313,56.563,65.063,28.047,27.063,72,70,1000,200,0.033,198.375,128.0,93.688,0.102,69.313,67.813,57.094,60.906,26.75,44.5,72,70,1000,200,0.033,204.75,95.875,62.469,0.148,69.438,69.438,58.25,66.625,26.156,33.906,72,70,1000,200,0.034,202.75,95.5,75.5,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.811,0.0,1.574,0.545,0.1,0.568,0.504,0.719,0.486
5182008,458,1,1,3,1,100,7.844,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.485,0,80,55,1.4,793.25,810.299,768.104,845.063,55.04,55.295,69.447,55.511,52.119,1.353,1.672,0.036,64.526,20,42.353,26.926,51.322,53.561,118.847,89.83,119.276,41.566,55.496,42.333,-10.82,41.25,45.719,69.438,67.875,55.688,64.438,28.25,0,72,70,1000,200,0.105,202.75,92.563,78.563,0.286,69.313,69.313,56.563,64.813,31.125,27.438,72,70,1000,200,0.032,196.5,128.5,93.063,0.125,69.313,67.813,56.906,61.781,31.672,45.156,72,70,1000,200,0.032,197.25,103.0,63.938,0.151,69.313,69.438,58.25,66.625,29.219,34.719,72,70,1000,200,0.033,199.125,95.125,75.313,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.742,0.0,1.434,0.533,0.098,0.583,0.638,0.856,0.49
5182008,459,1,1,3,1,100,7.679,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.441,0,80,55,1.4,814.375,814.562,733.47,864.897,55.04,55.401,69.552,55.617,52.012,1.433,1.672,0.036,64.486,20,42.128,26.898,51.27,53.561,118.625,89.83,119.054,41.566,55.496,42.333,-10.82,41.063,45.531,69.438,67.938,55.688,64.625,28.422,0,72,70,1000,200,0.098,195.375,92.875,78.563,0.283,69.313,69.25,56.563,65.25,31.344,26.672,72,70,1000,200,0.035,202.125,130.75,91.375,0.15,69.313,67.813,56.906,62.688,27.219,44.375,72,70,1000,200,0.035,203.375,108.813,66.0,0.147,69.438,69.438,58.156,66.375,26.547,34.063,72,70,1000,200,0.034,203.25,95.063,75.125,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.0,0.74,0.0,1.429,0.547,0.098,0.589,0.85,0.912,0.499
5182008,500,1,1,3,1,100,7.49,100.0,100.0,100.0,1,1,543.485,99.561,0.011,13.471,0,80,55,1.4,800.0,824.525,739.774,854.475,55.04,55.295,69.447,55.511,52.012,1.425,1.697,0.043,64.544,20,42.409,26.898,51.244,53.453,118.477,89.936,118.906,41.566,55.601,42.406,-10.82,41.25,45.719,69.563,67.938,55.688,64.625,28.609,0,72,70,1000,200,0.105,204.0,93.438,78.875,0.279,69.313,69.25,56.75,66.125,31.563,27.391,72,70,1000,200,0.032,197.375,132.375,91.438,0.169,69.313,67.875,56.813,63.75,27.453,45.281,72,70,1000,200,0.032,197.375,113.063,68.688,0.147,69.438,69.375,58.156,66.313,26.75,33.844,72,70,1000,200,0.034,203.625,95.438,74.875,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.806,0.0,1.569,0.543,0.1,0.591,0.995,0.944,0.526
5182008,501,1,1,3,1,100,7.524,100.0,100.0,100.0,1,1,536.457,100.732,0.011,13.441,0,80,55,1.4,800.0,808.878,739.774,842.771,55.04,55.189,69.447,55.511,52.012,1.429,1.708,0.032,64.454,20,42.409,26.898,51.18,53.453,118.329,89.936,118.759,41.639,55.496,42.406,-10.82,41.406,45.875,69.563,67.875,55.5,64.75,28.781,0,72,70,1000,200,0.101,198.875,94.0,79.063,0.28,69.313,69.313,56.563,66.875,31.797,27.063,72,70,1000,200,0.033,202.875,133.0,92.25,0.169,69.375,67.938,56.813,64.813,27.672,44.344,72,70,1000,200,0.034,206.375,116.313,71.688,0.147,69.313,69.375,58.156,66.375,26.953,34.719,72,70,1000,200,0.033,198.75,96.063,74.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,0.744,0.0,1.429,0.536,0.101,0.608,0.99,0.948,0.561
5182008,502,1,1,3,1,100,7.538,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.441,0,80,55,1.4,814.0,810.299,735.046,856.749,54.932,55.295,69.657,55.511,52.012,1.41,1.64,0.036,64.562,20,42.549,26.842,51.076,53.346,118.108,90.042,118.537,41.639,55.496,42.406,-10.82,41.531,46.0,69.563,67.938,55.5,64.75,25.172,0,72,70,1000,200,0.106,201.5,94.438,79.375,0.283,69.313,69.375,56.438,67.5,32.0,27.266,72,70,1000,200,0.033,197.625,133.0,93.438,0.184,69.375,68.0,56.906,65.563,25.125,45.438,72,70,1000,200,0.032,196.5,118.938,74.75,0.147,69.313,69.438,58.156,66.313,30.031,34.25,72,70,1000,200,0.034,202.125,97.375,74.375,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.744,0.0,1.429,0.533,0.098,0.62,1.047,0.938,0.568
5182008,503,1,1,3,1,100,7.543,100.0,100.0,100.0,1,1,524.744,97.218,0.011,13.485,0,80,55,1.4,808.625,797.53,705.062,840.255,54.932,55.189,69.552,55.511,51.905,1.379,1.622,0.036,64.454,20,42.605,26.814,51.037,53.453,117.886,90.042,118.315,41.639,55.496,42.406,-10.82,41.5,46.031,69.563,67.938,55.5,65.0,25.359,0,72,70,1000,200,0.101,200.0,94.875,79.688,0.277,69.313,69.438,56.438,68.063,32.219,26.859,72,70,1000,200,0.033,199.875,133.125,94.438,0.171,69.375,68.125,56.813,66.063,25.328,45.031,72,70,1000,200,0.033,198.375,121.188,77.563,0.146,69.313,69.375,58.094,66.188,30.25,35.188,72,70,1000,200,0.031,193.625,99.313,74.375,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.746,0.0,1.434,0.525,0.097,0.612,0.951,0.919,0.609
5182008,504,1,1,3,1,100,7.744,100.0,100.0,100.0,1,1,549.341,98.389,0.011,13.427,0,80,55,1.4,790.25,834.507,717.696,862.797,55.04,55.189,69.657,55.617,51.905,1.463,1.701,0.036,64.449,20,42.661,26.814,51.076,53.453,117.664,90.042,118.094,41.639,55.392,42.551,-10.82,41.5,46.125,69.313,67.938,55.5,65.0,33.094,0,72,70,1000,200,0.106,203.875,95.125,79.75,0.313,69.438,69.438,56.438,68.5,29.578,27.531,72,70,1000,200,0.032,196.125,133.0,95.5,0.172,69.5,68.188,56.813,66.375,21.594,44.469,72,70,1000,200,0.035,202.75,121.563,79.5,0.125,69.313,69.375,58.094,66.313,30.469,34.375,72,70,1000,200,0.034,202.375,102.75,74.375,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.89,0.0,1.698,0.549,0.098,0.7,0.927,0.759,0.613
5182008,505,1,1,3,1,100,7.199,100.0,100.0,100.0,1,1,529.429,98.389,0.011,13.441,0,80,55,1.4,806.0,814.562,731.894,851.591,54.717,55.083,69.657,55.3,51.798,1.394,1.658,0.036,64.415,20,42.717,26.786,51.03,53.238,117.516,90.149,117.946,41.639,55.287,42.479,-10.82,41.594,46.156,69.563,67.938,55.5,65.313,25.734,0,72,70,1000,200,0.101,199.125,95.188,80.5,0.308,69.438,69.563,56.438,68.75,29.766,27.188,72,70,1000,200,0.033,197.75,133.125,95.875,0.173,69.688,68.313,56.813,66.188,21.75,45.438,72,70,1000,200,0.032,196.5,121.25,81.188,0.121,69.313,69.313,58.0,66.75,30.688,34.313,72,70,1000,200,0.034,201.5,107.313,76.25,0.238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.827,0.0,1.565,0.529,0.098,0.658,0.926,0.699,1.071
