DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,506,1,1,3,1,100,7.531,100.0,100.0,100.0,1,1,541.142,98.389,0.011,13.456,0,80,55,1.4,802.375,845.939,741.35,863.849,54.825,54.977,69.657,55.3,51.905,1.413,1.719,0.043,64.433,20,42.801,26.73,51.005,53.346,117.368,90.149,117.798,41.712,55.392,42.479,-10.82,41.688,46.188,69.438,67.938,55.406,65.25,29.688,0,72,70,1000,200,0.105,201.375,95.125,80.875,0.314,69.438,69.563,56.344,68.875,29.953,25.891,72,70,1000,200,0.036,208.25,133.375,96.125,0.186,69.5,68.375,56.688,65.688,16.266,45.219,72,70,1000,200,0.032,197.125,120.938,82.125,0.056,69.438,69.25,58.0,67.375,28.047,34.031,72,70,1000,200,0.034,203.125,111.125,78.813,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.754,0.0,1.431,0.541,0.098,0.651,0.996,0.314,1.146
5182008,507,1,1,3,1,100,7.133,100.0,100.0,100.0,1,1,528.258,97.218,0.011,13.471,0,80,55,1.4,795.25,815.984,703.481,847.769,54.932,54.977,69.763,55.3,51.905,1.387,1.625,0.039,64.403,20,42.717,26.702,51.03,53.453,117.146,90.149,117.577,41.639,55.287,42.551,-10.82,41.625,46.188,69.438,67.938,55.406,65.313,29.875,0,72,70,1000,200,0.104,201.375,95.0,80.875,0.323,69.438,69.563,56.344,68.875,30.094,26.859,72,70,1000,200,0.032,201.75,133.75,96.125,0.134,69.688,68.375,56.813,65.063,16.375,44.844,72,70,1000,200,0.034,199.625,120.688,82.125,0.045,69.313,69.313,58.0,67.938,31.125,35.094,72,70,1000,200,0.032,195.625,114.875,80.875,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,0.0,0.9,0.0,1.703,0.528,0.097,0.664,0.725,0.25,1.214
5182008,508,1,1,3,1,100,6.987,100.0,100.0,100.0,1,1,558.712,99.561,0.011,13.485,0,80,55,1.4,803.0,803.201,700.32,849.77,54.932,55.083,69.657,55.194,51.905,1.436,1.686,0.043,64.406,20,42.605,26.674,51.05,53.453,116.998,90.255,117.429,41.639,55.287,42.479,-10.82,41.531,46.094,69.438,68.0,55.406,65.438,30.063,0,72,70,1000,200,0.101,197.75,94.688,81.125,0.324,69.625,69.688,56.344,67.938,22.547,27.25,72,70,1000,200,0.032,196.625,133.625,95.75,0.121,69.688,68.375,56.688,64.375,16.469,44.219,72,70,1000,200,0.034,206.625,120.125,81.313,0.042,69.438,69.438,58.0,68.688,28.453,34.375,72,70,1000,200,0.033,201.0,117.875,83.063,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.83,0.0,1.57,0.559,0.1,0.639,0.659,0.235,1.257
5182008,509,1,1,3,1,100,6.599,100.0,100.0,100.0,1,1,529.429,99.561,0.011,13.427,0,80,55,1.4,795.25,818.829,741.35,849.882,54.717,55.083,69.657,55.3,51.798,1.375,1.686,0.039,64.374,20,42.689,26.674,51.089,53.346,116.776,90.255,117.281,41.639,55.078,42.479,-10.82,41.563,46.094,69.563,67.938,55.406,65.438,26.469,0,72,70,1000,200,0.103,201.125,94.5,81.25,0.319,69.625,69.625,56.344,66.875,22.672,27.594,72,70,1000,200,0.032,196.0,133.25,96.5,0.121,69.813,68.375,56.813,63.344,16.563,45.375,72,70,1000,200,0.032,196.0,119.438,80.938,0.038,69.438,69.438,57.844,69.313,28.656,34.125,72,70,1000,200,0.034,202.0,120.563,85.125,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.839,0.0,1.564,0.529,0.1,0.615,0.639,0.211,1.089
5182008,510,1,1,3,1,100,6.446,100.0,100.0,100.0,1,1,536.457,98.389,0.001,13.441,0,80,55,1.4,795.25,798.947,719.274,851.698,54.825,55.083,69.657,55.3,51.798,1.394,1.69,0.043,64.542,20,42.689,26.674,51.18,53.346,116.702,90.255,117.207,41.712,55.183,42.406,-10.82,41.594,46.063,69.438,68.0,55.406,65.438,30.422,0,72,70,1000,200,0.101,197.625,94.438,81.125,0.331,69.625,69.625,56.344,66.125,22.828,27.047,72,70,1000,200,0.033,199.0,133.125,97.313,0.121,69.5,68.438,56.688,62.5,16.672,45.156,72,70,1000,200,0.033,197.5,118.938,80.813,0.035,69.563,69.5,57.844,69.938,24.125,34.25,72,70,1000,200,0.033,200.25,122.375,86.563,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.692,0.0,1.293,0.536,0.098,0.641,0.623,0.193,0.95
5182008,511,1,1,3,1,100,6.549,100.0,100.0,100.0,1,1,552.855,98.389,0.011,13.427,0,80,55,1.4,793.0,834.507,717.696,864.124,54.825,55.189,69.763,55.405,51.905,1.372,1.672,0.047,64.656,20,42.381,26.646,51.18,53.453,116.48,90.149,116.912,41.786,55.183,42.479,-10.82,41.438,45.75,69.438,67.938,55.406,65.438,30.594,0,72,70,1000,200,0.105,203.0,94.5,81.125,0.342,69.438,69.563,56.344,65.625,30.688,26.359,72,70,1000,200,0.034,206.375,133.0,97.5,0.121,69.688,68.438,56.688,61.594,22.391,44.313,72,70,1000,200,0.035,204.0,118.0,80.625,0.042,69.563,69.625,57.844,70.313,24.281,34.031,72,70,1000,200,0.034,201.5,123.438,87.25,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.695,0.0,1.29,0.553,0.098,0.665,0.618,0.227,0.851
5182008,512,1,1,3,1,100,6.489,100.0,100.0,100.0,1,1,537.628,99.561,0.011,13.441,0,80,55,1.4,813.375,803.201,757.094,832.083,54.932,55.083,69.763,55.194,52.119,1.433,1.64,0.039,64.627,20,42.325,26.562,51.193,53.346,116.184,90.361,116.69,41.786,55.183,42.479,-10.82,41.531,45.625,69.563,68.063,55.5,65.625,27.0,0,72,70,1000,200,0.098,197.5,94.875,81.125,0.32,69.438,69.5,56.344,65.875,33.75,27.219,72,70,1000,200,0.032,197.375,133.5,97.75,0.167,69.375,68.375,56.688,61.219,26.453,45.344,72,70,1000,200,0.032,196.5,116.875,81.438,0.059,69.563,69.688,57.844,70.375,24.422,34.656,72,70,1000,200,0.032,198.625,124.125,87.375,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.695,0.0,1.291,0.538,0.1,0.64,0.858,0.302,0.927
5182008,513,1,1,3,1,100,6.729,100.0,100.0,100.0,1,1,522.401,98.389,0.011,13.485,0,80,55,1.4,795.375,814.562,674.997,862.179,55.04,55.083,69.657,55.3,52.226,1.448,1.708,0.043,64.57,20,42.072,26.646,51.244,53.561,116.11,90.361,116.543,41.786,55.287,42.479,-10.82,41.25,45.313,69.438,68.0,55.5,65.625,30.953,0,72,70,1000,200,0.104,201.25,95.5,81.188,0.338,69.313,69.5,56.438,66.563,33.969,27.359,72,70,1000,200,0.032,197.75,133.75,97.313,0.203,69.5,68.375,56.688,60.688,26.656,44.75,72,70,1000,200,0.034,200.625,117.313,82.5,0.104,69.688,69.813,57.844,70.375,20.766,34.406,72,70,1000,200,0.034,199.0,125.063,86.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.692,0.0,1.296,0.522,0.098,0.703,1.063,0.523,0.924
5182008,514,1,1,3,1,100,7.063,100.0,100.0,100.0,1,1,542.313,99.561,0.011,13.514,0,80,55,1.4,788.625,806.039,720.853,848.153,55.148,55.189,69.657,55.3,52.226,1.444,1.686,0.032,64.499,20,41.82,26.618,51.387,53.561,115.888,90.255,116.469,41.859,55.183,42.479,-10.82,41.125,45.094,69.438,68.063,55.688,65.875,31.125,0,72,70,1000,200,0.103,200.25,97.0,81.563,0.33,69.313,69.563,56.438,67.938,36.938,27.219,72,70,1000,200,0.032,200.5,134.0,96.25,0.202,69.313,68.313,56.688,60.969,26.844,45.375,72,70,1000,200,0.032,196.5,116.813,82.5,0.104,69.688,69.813,57.844,70.5,20.875,34.5,72,70,1000,200,0.033,200.75,125.625,86.188,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.629,0.0,1.162,0.542,0.1,0.74,1.096,0.516,0.909
5182008,515,1,1,3,1,100,7.215,100.0,100.0,100.0,1,1,541.142,99.561,0.011,13.456,0,80,55,1.4,818.75,815.984,731.894,853.069,55.04,55.083,69.657,55.3,52.333,1.406,1.708,0.036,64.632,20,41.511,26.562,51.64,53.561,115.814,90.361,116.247,41.786,55.287,42.551,-10.82,40.969,44.75,69.438,68.125,55.688,65.938,27.516,0,72,70,1000,200,0.104,200.875,98.875,82.188,0.333,69.438,69.5,56.438,68.75,31.547,26.938,72,70,1000,200,0.033,199.875,134.25,95.875,0.21,69.375,68.188,56.813,62.0,29.813,45.094,72,70,1000,200,0.033,198.125,118.125,72.25,0.122,69.75,69.938,57.844,70.313,20.984,34.063,72,70,1000,200,0.034,203.75,125.5,86.0,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.762,0.0,1.427,0.541,0.1,0.807,1.158,0.808,0.666
5182008,516,1,1,3,1,100,7.626,100.0,100.0,100.0,1,1,532.943,99.561,0.011,13.5,0,80,55,1.4,793.625,835.934,757.094,859.761,55.148,55.295,69.763,55.405,52.44,1.36,1.654,0.039,64.556,20,41.371,26.506,51.64,53.668,115.518,90.361,116.026,41.786,55.287,42.479,-10.82,40.875,44.594,69.438,68.125,55.688,66.5,27.672,0,72,70,1000,200,0.102,200.0,101.688,83.125,0.325,69.438,69.563,56.438,69.563,31.734,27.453,72,70,1000,200,0.032,196.875,134.375,96.25,0.196,69.375,68.188,57.094,63.25,27.297,44.094,72,70,1000,200,0.035,207.625,122.563,71.313,0.156,69.75,70.0,57.844,69.625,18.328,34.156,72,70,1000,200,0.034,201.375,125.125,86.0,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.693,0.0,1.297,0.533,0.1,0.876,1.074,1.153,0.665
5182008,517,1,1,3,1,100,7.876,100.0,100.0,100.0,1,1,525.915,99.561,0.011,13.456,0,80,55,1.4,809.5,786.208,676.582,839.664,55.255,55.189,69.868,55.405,52.44,1.436,1.672,0.039,64.57,20,41.287,26.478,51.627,53.668,115.444,90.361,115.952,41.859,55.183,42.624,-10.82,40.719,44.469,69.563,68.125,55.688,66.875,27.828,0,72,70,1000,200,0.101,197.75,104.438,84.625,0.332,69.438,69.625,56.438,69.813,31.922,26.625,72,70,1000,200,0.034,202.0,134.625,96.813,0.199,69.313,68.188,56.813,64.5,30.234,45.094,72,70,1000,200,0.033,198.5,126.25,75.813,0.155,69.688,69.938,57.844,68.938,21.156,35.406,72,70,1000,200,0.03,192.75,125.063,85.875,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.773,0.0,1.427,0.526,0.1,0.954,1.081,1.126,0.649
5182008,518,1,1,3,1,100,8.194,100.0,100.0,100.0,1,1,546.999,99.561,0.021,13.514,0,80,55,1.4,796.125,823.1,760.24,848.094,55.255,55.189,69.868,55.405,52.44,1.406,1.715,0.036,64.584,20,41.483,26.422,51.614,53.668,115.222,90.68,115.73,41.859,55.392,42.551,-10.82,40.875,44.625,69.563,68.188,55.688,67.5,27.984,0,72,70,1000,200,0.104,202.625,107.688,86.375,0.328,69.438,69.75,56.438,70.25,32.094,27.453,72,70,1000,200,0.032,196.0,134.625,97.125,0.204,69.313,68.188,56.813,65.688,30.453,44.031,72,70,1000,200,0.035,207.875,128.625,78.813,0.152,69.75,69.813,57.844,68.188,18.516,34.5,72,70,1000,200,0.033,200.5,125.063,85.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.691,0.0,1.296,0.547,0.1,1.013,1.099,1.09,0.656
5182008,519,1,1,3,1,100,8.474,100.0,100.0,100.0,1,1,532.943,99.561,0.011,13.485,0,80,55,1.4,798.75,806.039,738.198,843.7,55.255,55.295,69.973,55.511,52.44,1.433,1.643,0.039,64.555,20,41.427,26.337,51.627,53.668,115.074,90.361,115.583,41.786,55.496,42.697,-10.82,40.781,44.594,69.625,68.313,55.813,68.063,24.328,0,72,70,1000,200,0.098,195.5,110.563,87.75,0.292,69.438,69.938,56.563,70.375,32.25,26.828,72,70,1000,200,0.034,200.0,134.625,97.375,0.169,69.375,68.25,56.813,66.563,27.922,45.281,72,70,1000,200,0.032,197.25,129.75,81.75,0.166,69.75,69.75,57.844,67.625,18.594,34.219,72,70,1000,200,0.034,201.875,124.125,85.438,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.896,0.0,1.703,0.533,0.1,0.964,0.905,1.147,0.446
5182008,520,1,1,3,1,100,8.482,100.0,100.0,100.0,1,1,525.915,98.389,0.021,13.456,0,80,55,1.4,798.75,797.53,720.853,834.255,55.148,55.401,70.078,55.617,52.44,1.394,1.625,0.043,64.581,20,41.371,26.309,51.607,53.561,114.926,90.361,115.435,41.859,55.496,42.697,-10.82,40.719,44.563,69.625,68.313,55.813,68.5,24.438,0,72,70,1000,200,0.104,200.25,113.0,88.813,0.302,69.625,70.063,56.438,69.938,24.703,27.031,72,70,1000,200,0.033,199.125,134.375,97.625,0.166,69.375,68.313,56.813,67.25,28.125,44.844,72,70,1000,200,0.033,199.5,130.375,84.438,0.16,69.75,69.625,57.844,67.0,21.422,35.469,72,70,1000,200,0.031,191.625,123.625,85.5,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,0.827,0.0,1.563,0.526,0.098,1.057,0.877,1.058,0.418
5182008,521,1,1,3,1,100,8.905,100.0,100.0,100.0,1,1,535.286,97.218,0.011,13.544,0,80,55,1.4,788.0,820.253,681.333,850.832,55.255,55.295,69.973,55.405,52.333,1.364,1.683,0.039,64.514,20,41.371,26.253,51.555,53.561,114.705,90.361,115.213,41.786,55.496,42.624,-10.82,40.75,44.688,69.75,68.438,55.813,69.0,21.813,0,72,70,1000,200,0.103,201.875,115.313,89.688,0.277,69.625,70.125,56.438,69.563,24.828,27.453,72,70,1000,200,0.032,197.25,134.0,98.063,0.173,69.688,68.375,56.688,67.875,24.391,45.313,72,70,1000,200,0.032,196.75,130.75,86.313,0.166,69.563,69.563,57.844,66.625,25.313,34.5,72,70,1000,200,0.034,200.75,123.313,85.5,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.828,0.0,1.573,0.535,0.097,1.026,0.894,1.061,0.442
5182008,522,1,1,3,1,100,9.086,100.0,100.0,100.0,1,1,551.684,98.389,0.011,13.471,0,80,55,1.4,802.75,823.1,766.531,874.382,55.255,55.295,70.078,55.511,52.226,1.314,1.719,0.039,64.521,20,41.483,26.197,51.555,53.453,114.557,90.467,115.065,41.859,55.392,42.624,-10.82,40.813,44.75,69.625,68.5,55.688,69.313,24.656,0,72,70,1000,200,0.098,196.875,117.0,90.563,0.264,69.625,70.063,56.438,69.125,24.938,26.109,72,70,1000,200,0.035,208.875,133.75,98.125,0.125,69.5,68.438,56.813,67.938,24.531,44.531,72,70,1000,200,0.035,202.625,129.125,87.313,0.112,69.563,69.563,57.844,66.125,25.453,34.406,72,70,1000,200,0.033,200.625,123.0,85.5,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.761,0.0,1.429,0.552,0.098,1.008,0.64,0.674,0.449
5182008,523,1,1,3,1,100,9.248,100.0,100.0,100.0,1,1,542.313,99.561,0.021,13.456,0,80,55,1.4,802.0,813.141,736.623,854.223,55.255,55.189,70.078,55.511,52.333,1.36,1.715,0.039,64.68,20,41.539,26.197,51.53,53.668,114.409,90.361,114.918,41.859,55.392,42.697,-10.82,40.875,44.875,69.75,68.625,55.688,69.563,22.016,0,72,70,1000,200,0.106,202.25,118.313,91.25,0.265,69.625,70.0,56.438,68.0,25.063,27.172,72,70,1000,200,0.033,198.25,133.5,97.938,0.121,69.5,68.5,56.813,67.25,19.078,45.031,72,70,1000,200,0.032,200.875,127.75,88.125,0.09,69.438,69.438,57.688,65.688,30.328,34.094,72,70,1000,200,0.034,202.5,123.813,84.5,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,0.833,0.0,1.563,0.542,0.1,1.036,0.619,0.514,0.657
5182008,524,1,1,3,1,100,8.918,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.485,0,80,55,1.4,800.375,818.829,724.008,856.168,55.04,55.189,69.973,55.3,52.119,1.413,1.701,0.043,64.657,20,41.567,26.169,51.478,53.453,114.261,90.361,114.77,41.932,55.392,42.697,-10.82,40.844,44.906,69.75,68.688,55.5,69.75,22.094,0,72,70,1000,200,0.104,202.25,119.438,91.75,0.259,69.625,70.0,56.438,67.125,25.172,25.813,72,70,1000,200,0.037,208.5,133.125,98.125,0.12,69.688,68.5,56.688,66.563,19.172,45.063,72,70,1000,200,0.033,198.375,126.75,88.625,0.073,69.438,69.313,57.688,65.688,30.516,35.125,72,70,1000,200,0.032,193.375,124.75,81.875,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.766,0.0,1.43,0.547,0.098,1.035,0.604,0.401,0.735
5182008,525,1,1,3,1,100,9.011,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.456,0,80,55,1.4,793.75,807.458,703.481,860.676,55.04,55.189,70.078,55.405,52.012,1.387,1.69,0.043,64.547,20,41.652,26.169,51.426,53.453,114.113,90.255,114.622,41.932,55.392,42.697,-10.82,40.875,45.0,69.75,68.813,55.688,69.938,22.172,0,72,70,1000,200,0.098,195.875,120.375,92.375,0.242,69.625,69.938,56.438,66.313,32.969,27.234,72,70,1000,200,0.032,197.25,132.75,98.5,0.12,69.813,68.5,56.688,65.938,19.266,44.563,72,70,1000,200,0.034,202.0,126.438,88.625,0.056,69.438,69.375,57.688,66.375,33.594,34.594,72,70,1000,200,0.033,200.0,127.375,81.5,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.765,0.0,1.427,0.531,0.098,0.978,0.591,0.305,1.368
5182008,526,1,1,3,1,100,8.987,100.0,100.0,100.0,1,1,537.628,100.732,0.011,13.514,0,80,55,1.4,795.875,820.253,744.5,851.996,54.932,55.083,69.973,55.405,52.012,1.375,1.661,0.036,64.682,20,41.82,26.113,51.4,53.561,113.891,90.361,114.401,41.932,55.392,42.697,-10.82,40.969,45.125,69.75,68.875,55.5,69.75,22.234,0,72,70,1000,200,0.105,203.125,121.0,92.375,0.224,69.438,69.75,56.438,65.938,33.156,27.594,72,70,1000,200,0.032,196.0,132.875,98.313,0.211,69.813,68.563,56.688,64.938,19.344,45.406,72,70,1000,200,0.032,196.25,125.813,87.688,0.042,69.313,69.313,57.688,67.938,33.813,34.375,72,70,1000,200,0.033,201.125,128.125,82.75,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.768,0.0,1.433,0.538,0.101,0.925,1.048,0.231,1.267
5182008,527,1,1,3,1,100,8.981,100.0,100.0,100.0,1,1,550.513,99.561,0.011,13.5,0,80,55,1.4,809.0,806.039,733.47,839.245,54.932,55.189,70.078,55.511,52.012,1.417,1.658,0.039,64.697,20,41.876,26.113,51.342,53.453,113.817,90.361,114.253,42.005,55.287,42.697,-10.82,41.0,45.219,69.75,68.938,55.5,69.625,22.297,0,72,70,1000,200,0.099,198.75,121.5,91.563,0.227,69.438,69.625,56.438,67.125,33.344,27.0,72,70,1000,200,0.033,199.5,133.375,97.0,0.208,69.688,68.563,56.688,63.969,19.422,45.031,72,70,1000,200,0.033,198.0,124.813,87.375,0.042,69.438,69.313,57.688,69.25,31.156,34.313,72,70,1000,200,0.034,201.25,128.5,85.625,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.703,0.0,1.295,0.551,0.1,0.98,1.088,0.227,1.358
5182008,528,1,1,3,1,100,8.715,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.471,0,80,55,1.4,799.625,834.507,682.917,872.478,54.932,55.189,69.868,55.3,52.012,1.474,1.701,0.043,64.563,20,41.96,26.141,51.322,53.453,113.669,90.361,114.105,41.932,55.287,42.77,-10.82,41.094,45.313,69.938,69.0,55.5,69.563,14.914,0,72,70,1000,200,0.106,201.875,122.0,91.438,0.224,69.438,69.625,56.344,68.5,36.438,27.391,72,70,1000,200,0.032,197.25,133.5,95.563,0.213,69.688,68.625,56.688,63.063,19.531,43.938,72,70,1000,200,0.036,207.25,124.125,87.188,0.034,69.438,69.438,57.688,70.25,31.344,34.531,72,70,1000,200,0.033,197.875,128.625,88.438,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.845,0.0,1.565,0.536,0.098,0.988,1.162,0.181,1.047
5182008,529,1,1,3,1,100,8.667,100.0,100.0,100.0,1,1,529.429,98.389,0.011,13.5,0,80,55,1.4,794.75,814.562,701.901,852.956,54.932,55.083,69.973,55.3,51.905,1.379,1.69,0.039,64.39,20,42.016,26.113,51.296,53.346,113.447,90.255,113.958,41.932,55.287,42.77,-10.82,41.125,45.375,69.938,69.0,55.406,69.625,14.938,0,72,70,1000,200,0.103,201.0,122.563,91.375,0.221,69.438,69.688,56.344,69.813,33.75,27.469,72,70,1000,200,0.033,197.5,133.75,95.75,0.257,69.5,68.625,56.563,62.094,19.625,45.219,72,70,1000,200,0.033,196.875,123.188,87.125,0.041,69.563,69.563,57.594,71.0,26.828,34.375,72,70,1000,200,0.034,201.375,128.875,89.75,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.847,0.0,1.568,0.529,0.098,0.994,1.404,0.213,1.166
5182008,530,1,1,3,1,100,8.612,100.0,100.0,100.0,1,1,531.772,98.389,0.011,13.529,0,80,55,1.4,794.75,813.141,753.947,855.587,54.825,54.977,70.078,55.3,51.905,1.413,1.647,0.039,64.62,20,42.297,26.001,51.218,53.238,113.299,90.361,113.81,41.932,55.287,42.77,-10.82,41.406,45.625,69.938,69.063,55.406,69.625,22.375,0,72,70,1000,200,0.105,202.375,122.75,91.25,0.215,69.438,69.75,56.344,71.063,33.938,27.125,72,70,1000,200,0.033,199.125,134.0,97.313,0.252,69.5,68.563,56.563,61.375,19.75,44.656,72,70,1000,200,0.034,201.375,122.5,86.875,0.045,69.563,69.75,57.594,71.5,26.984,34.313,72,70,1000,200,0.034,201.0,129.125,90.625,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,0.001,0.0,0.849,0.0,1.572,0.532,0.098,0.977,1.329,0.231,0.931
5182008,531,1,1,3,1,100,8.323,100.0,100.0,100.0,1,1,536.457,99.561,0.011,13.529,0,80,55,1.4,801.125,818.829,722.43,847.217,54.932,54.977,70.183,55.194,51.798,1.398,1.74,0.039,64.628,20,41.988,25.973,51.218,53.346,113.151,90.361,113.662,42.005,55.287,42.843,-10.82,41.219,45.469,69.938,69.125,55.406,69.625,14.969,0,72,70,1000,200,0.104,201.75,123.063,91.125,0.223,69.438,70.0,56.25,72.0,26.453,27.484,72,70,1000,200,0.032,197.5,134.0,98.813,0.242,69.5,68.563,56.688,60.969,25.5,45.25,72,70,1000,200,0.032,197.375,121.813,87.688,0.074,69.688,69.938,57.594,71.875,27.125,34.063,72,70,1000,200,0.034,202.375,129.25,90.938,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.854,0.0,1.572,0.536,0.1,1.027,1.224,0.364,1.119
5182008,532,1,1,3,1,100,8.209,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.427,0,80,55,1.4,800.75,815.984,719.274,867.534,54.932,54.977,70.183,55.194,51.905,1.402,1.672,0.043,64.667,20,42.156,25.917,51.154,53.346,112.929,90.361,113.44,42.005,55.287,42.843,-10.82,41.313,45.531,69.938,69.125,55.406,69.625,14.984,0,72,70,1000,200,0.099,196.125,123.25,91.375,0.204,69.313,70.125,56.344,72.063,26.594,26.703,72,70,1000,200,0.034,202.25,134.0,99.313,0.215,69.313,68.438,56.563,61.375,29.594,44.281,72,70,1000,200,0.036,204.375,122.0,82.125,0.121,69.688,70.063,57.594,72.0,27.234,33.906,72,70,1000,200,0.034,201.875,129.5,91.188,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.847,0.0,1.56,0.536,0.098,0.938,1.072,0.696,1.042
5182008,533,1,1,3,1,100,8.276,100.0,100.0,100.0,1,1,535.286,98.389,0.021,13.5,0,80,55,1.4,794.375,818.829,768.104,849.058,54.932,54.977,70.393,55.3,51.905,1.406,1.622,0.039,64.577,20,42.325,25.833,51.128,53.131,112.855,90.255,113.293,42.079,55.183,42.843,-10.82,41.625,45.781,69.938,69.188,55.406,69.625,15.0,0,72,70,1000,200,0.105,203.0,123.438,91.25,0.209,69.625,70.313,56.25,71.688,26.719,27.406,72,70,1000,200,0.032,197.125,134.0,99.188,0.202,69.313,68.313,56.563,62.688,32.531,45.375,72,70,1000,200,0.032,196.25,123.688,70.063,0.138,69.688,70.125,57.594,72.125,23.578,34.594,72,70,1000,200,0.033,199.125,129.25,91.0,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.787,0.0,1.43,0.535,0.098,0.97,1.011,1.067,0.974
5182008,534,1,1,3,1,100,7.898,100.0,100.0,100.0,1,1,542.313,99.561,0.011,13.558,0,80,55,1.4,799.875,837.362,768.104,858.516,54.825,54.977,70.393,55.194,51.798,1.421,1.661,0.036,64.474,20,42.269,25.833,51.205,53.131,112.707,90.255,113.145,42.079,55.078,42.843,-10.82,41.5,45.594,69.938,69.188,55.406,69.625,15.008,0,72,70,1000,200,0.099,197.375,123.688,91.125,0.222,69.625,70.5,56.25,71.188,26.828,26.047,72,70,1000,200,0.035,208.875,133.75,98.625,0.196,69.313,68.25,56.563,63.75,32.75,44.469,72,70,1000,200,0.035,203.0,127.375,73.563,0.16,69.688,70.313,57.594,72.125,23.688,34.375,72,70,1000,200,0.033,200.0,129.25,90.75,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.797,0.0,1.436,0.542,0.1,1.042,0.99,1.24,0.898
5182008,535,1,1,3,1,100,7.723,100.0,100.0,100.0,1,1,535.286,99.561,0.011,13.544,0,80,55,1.4,804.75,815.984,687.666,860.789,54.825,54.871,70.288,55.088,51.798,1.391,1.672,0.043,64.58,20,42.297,25.805,51.244,53.346,112.485,90.255,112.997,42.079,55.183,42.843,-10.82,41.5,45.563,69.938,69.25,55.406,69.625,15.016,0,72,70,1000,200,0.105,201.5,123.75,91.25,0.223,69.625,70.438,56.25,70.813,20.438,27.25,72,70,1000,200,0.033,198.125,133.625,97.938,0.16,69.375,68.25,56.563,65.063,30.234,45.156,72,70,1000,200,0.032,198.125,129.5,79.063,0.16,69.688,70.313,57.469,71.563,21.047,34.656,72,70,1000,200,0.033,196.375,129.125,90.313,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.79,0.0,1.434,0.535,0.1,1.045,0.821,1.161,0.933
5182008,536,1,1,3,1,100,7.256,100.0,100.0,100.0,1,1,554.026,100.732,0.011,13.544,0,80,55,1.4,785.5,837.362,764.959,854.39,54.825,54.871,70.288,55.088,51.798,1.341,1.69,0.036,64.614,20,42.437,25.805,51.218,53.238,112.337,90.255,112.85,42.079,55.078,42.916,-10.82,41.625,45.844,70.063,69.25,55.406,69.75,12.164,0,72,70,1000,200,0.103,201.125,123.875,91.25,0.211,69.625,70.438,56.25,69.625,27.063,26.328,72,70,1000,200,0.034,208.125,133.25,97.5,0.121,69.313,68.25,56.563,66.188,33.188,44.344,72,70,1000,200,0.035,204.0,130.125,82.313,0.157,69.75,70.375,57.469,71.313,23.859,34.688,72,70,1000,200,0.033,199.5,129.125,89.75,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.872,0.0,1.571,0.554,0.101,0.992,0.622,1.08,0.725
5182008,537,1,1,3,1,100,7.006,100.0,100.0,100.0,1,1,543.485,98.389,0.011,13.427,0,80,55,1.4,807.375,808.878,722.43,852.746,54.717,54.871,70.393,55.194,51.798,1.44,1.636,0.039,64.519,20,42.465,25.777,51.193,53.346,112.263,90.255,112.702,42.152,55.078,42.916,-10.82,41.688,45.906,69.938,69.25,55.406,69.625,15.023,0,72,70,1000,200,0.102,198.375,123.875,91.375,0.206,69.625,70.313,56.25,68.063,27.172,27.313,72,70,1000,200,0.033,197.375,132.75,97.5,0.121,69.375,68.25,56.5,67.188,30.656,44.313,72,70,1000,200,0.034,205.625,130.25,84.875,0.159,69.75,70.375,57.469,70.313,21.219,34.25,72,70,1000,200,0.034,201.875,128.75,89.063,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.794,0.0,1.422,0.543,0.098,0.965,0.613,1.038,0.731
5182008,538,1,1,3,1,100,6.719,100.0,100.0,100.0,1,1,538.799,97.218,0.011,13.456,0,80,55,1.4,798.0,827.375,698.739,863.76,54.717,54.871,70.183,55.088,51.798,1.459,1.658,0.043,64.512,20,42.297,25.833,51.257,53.238,112.115,90.149,112.554,42.152,55.078,42.916,-10.82,41.469,45.656,70.063,69.25,55.406,69.625,12.164,0,72,70,1000,200,0.105,203.125,123.875,91.25,0.217,69.625,70.125,56.25,67.125,27.281,27.391,72,70,1000,200,0.033,198.25,132.375,98.125,0.121,69.375,68.375,56.563,67.75,30.859,45.188,72,70,1000,200,0.032,197.375,130.25,86.75,0.168,69.75,70.313,57.469,69.625,21.297,34.125,72,70,1000,200,0.034,202.375,128.5,88.938,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.795,0.0,1.425,0.539,0.097,1.021,0.596,1.052,0.729
5182008,539,1,1,3,1,100,6.946,100.0,100.0,100.0,1,1,525.915,100.732,0.011,13.485,0,80,55,1.4,798.25,817.407,775.962,843.371,54.825,54.977,70.393,55.194,51.798,1.368,1.73,0.036,64.469,20,42.437,25.805,51.218,53.238,111.967,90.149,112.406,42.152,55.078,42.843,-10.82,41.656,45.813,70.063,69.313,55.281,69.625,12.156,0,72,70,1000,200,0.098,197.875,123.875,91.375,0.197,69.625,70.125,56.25,66.313,27.391,26.0,72,70,1000,200,0.036,209.625,132.0,98.188,0.121,69.5,68.438,56.563,68.313,31.031,44.156,72,70,1000,200,0.034,206.75,130.125,88.0,0.173,69.75,70.125,57.469,69.0,21.375,34.125,72,70,1000,200,0.034,201.25,128.375,88.563,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.721,0.0,1.292,0.526,0.101,0.923,0.588,1.049,0.734
5182008,540,1,1,3,1,100,6.493,100.0,100.0,100.0,1,1,536.457,99.561,0.011,13.544,0,80,55,1.4,802.75,793.281,708.222,839.102,54.825,54.871,70.288,55.088,51.905,1.356,1.701,0.036,64.43,20,42.184,25.833,51.244,53.238,111.819,90.149,112.259,42.152,55.078,42.916,-10.82,41.5,45.563,70.063,69.313,55.406,69.313,12.148,0,72,70,1000,200,0.105,200.875,123.875,91.125,0.208,69.438,70.0,56.25,65.875,35.219,27.328,72,70,1000,200,0.033,197.875,132.125,98.063,0.19,69.5,68.563,56.563,68.688,27.281,45.125,72,70,1000,200,0.033,197.75,130.375,88.875,0.155,69.75,70.0,57.469,68.563,21.453,35.5,72,70,1000,200,0.03,192.125,128.25,88.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.801,0.0,1.434,0.536,0.1,0.982,0.931,0.926,0.734
5182008,541,1,1,3,1,100,6.308,100.0,100.0,100.0,1,1,538.799,99.561,0.011,13.427,0,80,55,1.4,807.625,811.719,725.586,862.368,54.825,54.871,70.183,55.088,52.012,1.364,1.73,0.039,64.444,20,42.156,25.861,51.205,53.238,111.671,90.149,112.111,42.225,55.078,42.843,-10.82,41.5,45.5,70.063,69.313,55.406,69.313,12.141,0,72,70,1000,200,0.103,201.75,123.875,90.625,0.18,69.313,69.75,56.25,66.563,35.406,26.719,72,70,1000,200,0.034,201.75,132.75,97.125,0.235,69.5,68.688,56.5,68.688,21.828,44.938,72,70,1000,200,0.033,198.75,130.25,89.125,0.143,69.75,69.875,57.469,68.188,21.531,34.344,72,70,1000,200,0.034,201.875,128.25,88.563,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.646,0.0,1.15,0.539,0.1,0.863,1.204,0.846,0.731
5182008,542,1,1,3,1,100,6.41,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.456,0,80,55,1.4,795.625,806.039,690.831,843.528,55.04,54.871,70.183,55.088,52.226,1.406,1.647,0.043,64.384,20,42.156,25.861,51.218,53.346,111.45,90.149,111.889,42.225,55.078,42.77,-10.82,41.563,45.375,69.938,69.313,55.5,69.125,12.141,0,72,70,1000,200,0.099,195.875,123.688,89.938,0.185,69.313,69.75,56.25,68.5,38.5,27.266,72,70,1000,200,0.033,197.875,133.375,94.938,0.243,69.688,68.75,56.563,68.188,21.938,45.344,72,70,1000,200,0.032,196.875,129.875,89.5,0.125,69.75,69.813,57.469,67.875,21.625,34.281,72,70,1000,200,0.034,201.875,128.125,88.625,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.571,0.0,1.017,0.531,0.098,0.9,1.343,0.726,0.728
5182008,543,1,1,3,1,100,6.385,100.0,100.0,100.0,1,1,523.573,99.561,0.011,13.456,0,80,55,1.4,802.125,811.719,753.947,851.123,55.04,54.765,70.183,54.983,52.333,1.356,1.748,0.036,64.554,20,41.876,25.917,51.244,53.238,111.302,90.149,111.815,42.225,55.078,42.843,-10.82,41.531,45.094,70.063,69.313,55.5,69.0,12.133,0,72,70,1000,200,0.104,202.875,123.688,89.125,0.18,69.313,69.75,56.344,70.25,35.813,26.453,72,70,1000,200,0.034,205.875,133.625,95.688,0.252,69.688,68.75,56.563,67.563,18.266,44.781,72,70,1000,200,0.034,200.125,129.125,89.688,0.094,69.688,69.688,57.594,67.75,21.719,34.063,72,70,1000,200,0.034,202.125,128.125,88.625,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.37,-0.072,0.0,0.647,0.0,1.153,0.524,0.1,0.897,1.374,0.534,0.728
5182008,544,1,1,3,1,100,6.933,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.368,0,80,55,1.4,802.125,807.458,720.853,857.202,55.148,54.871,70.288,55.088,52.547,1.444,1.683,0.039,64.548,20,41.596,25.889,51.257,53.346,111.228,90.042,111.668,42.225,55.078,42.843,-10.82,41.438,44.813,70.063,69.25,55.688,69.0,12.133,0,72,70,1000,200,0.098,195.5,123.688,88.938,0.175,69.438,69.938,56.344,71.375,36.031,27.188,72,70,1000,200,0.033,198.0,133.625,97.938,0.251,69.688,68.75,56.563,66.75,22.125,44.344,72,70,1000,200,0.035,203.125,127.25,90.188,0.056,69.688,69.688,57.469,67.5,24.563,34.094,72,70,1000,200,0.034,201.5,128.0,88.563,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.643,0.0,1.145,0.536,0.098,0.877,1.288,0.299,0.727
5182008,545,1,1,3,1,100,7.082,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.514,0,80,55,1.4,795.75,813.141,697.158,849.529,55.148,54.871,70.393,55.088,52.44,1.41,1.683,0.043,64.349,20,41.764,25.777,51.27,53.346,111.154,90.042,111.52,42.225,55.078,42.916,-10.82,41.5,44.813,70.063,69.25,55.688,69.0,12.133,0,72,70,1000,200,0.104,200.375,123.438,88.813,0.182,69.438,70.063,56.438,72.188,36.219,27.406,72,70,1000,200,0.033,197.375,133.75,99.125,0.25,69.813,68.688,56.563,66.188,22.203,45.25,72,70,1000,200,0.032,197.125,126.438,90.125,0.056,69.688,69.625,57.469,67.5,24.672,34.781,72,70,1000,200,0.032,197.625,128.0,88.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.727,0.0,1.294,0.531,0.098,0.909,1.244,0.293,0.729
5182008,546,1,1,3,1,100,7.331,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.441,0,80,55,1.4,795.0,831.653,712.96,852.839,55.148,54.977,70.499,55.194,52.547,1.364,1.726,0.043,64.485,20,41.007,25.721,51.368,53.238,110.932,89.936,111.446,42.372,55.078,42.988,-10.82,41.0,44.188,69.938,69.313,55.688,69.0,15.0,0,72,70,1000,200,0.104,201.125,123.438,88.5,0.186,69.438,70.375,56.344,72.75,36.375,27.641,72,70,1000,200,0.032,196.75,133.625,99.563,0.252,69.688,68.688,56.688,65.063,22.297,43.938,72,70,1000,200,0.036,207.625,125.625,89.875,0.056,69.688,69.625,57.594,67.375,24.797,34.344,72,70,1000,200,0.034,201.0,127.875,88.438,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.652,0.0,1.148,0.547,0.098,0.937,1.234,0.288,0.897
5182008,547,1,1,3,1,100,7.827,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.485,0,80,55,1.4,809.75,813.141,752.373,852.746,55.255,54.871,70.393,55.194,52.547,1.383,1.665,0.039,64.524,20,40.866,25.665,51.53,53.238,110.784,90.042,111.151,42.372,55.078,43.061,-10.82,40.875,44.0,69.938,69.25,55.813,68.938,12.133,0,72,70,1000,200,0.105,203.25,123.438,88.688,0.192,69.625,70.5,56.438,72.813,28.828,27.141,72,70,1000,200,0.033,199.0,133.625,99.875,0.211,69.688,68.625,56.813,64.375,22.391,45.344,72,70,1000,200,0.032,197.25,124.875,89.688,0.059,69.563,69.563,57.594,67.625,28.703,34.344,72,70,1000,200,0.034,200.75,128.125,88.625,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.731,0.0,1.288,0.536,0.098,0.962,1.024,0.299,0.916
5182008,548,1,1,3,1,100,8.381,100.0,100.0,100.0,1,1,534.114,99.561,0.011,13.471,0,80,55,1.4,798.5,810.299,730.317,845.667,55.255,54.977,70.393,55.194,52.547,1.417,1.679,0.036,64.583,20,40.418,25.637,51.679,53.453,110.562,89.936,111.077,42.298,55.183,42.988,-10.82,40.438,43.563,70.063,69.313,55.813,69.0,12.133,0,72,70,1000,200,0.097,195.25,123.438,88.438,0.188,69.625,70.688,56.438,72.625,28.953,27.547,72,70,1000,200,0.032,197.0,133.625,99.563,0.217,69.688,68.688,56.688,63.688,22.5,44.969,72,70,1000,200,0.033,198.875,124.438,89.625,0.086,69.563,69.563,57.594,67.938,28.859,34.219,72,70,1000,200,0.034,201.125,128.25,88.25,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.721,0.0,1.288,0.534,0.1,0.949,1.062,0.432,1.048
5182008,549,1,1,3,1,100,8.709,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.485,0,80,55,1.4,796.375,784.794,738.198,835.873,55.255,54.977,70.393,55.194,52.547,1.36,1.719,0.032,64.457,20,40.502,25.525,51.86,53.668,110.562,89.83,110.929,42.298,55.183,43.061,-10.82,40.5,43.656,69.938,69.25,55.813,68.938,15.0,0,72,70,1000,200,0.102,197.625,123.688,88.5,0.169,69.625,70.75,56.438,72.313,29.078,27.563,72,70,1000,200,0.032,199.125,133.625,98.813,0.222,69.5,68.625,56.813,63.344,22.609,44.219,72,70,1000,200,0.034,207.625,123.688,87.375,0.086,69.563,69.563,57.594,68.688,29.0,35.406,72,70,1000,200,0.031,191.375,128.25,87.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.799,0.0,1.426,0.534,0.097,0.857,1.111,0.45,1.098
5182008,550,1,1,3,1,100,8.561,100.0,100.0,100.0,1,1,542.313,97.218,0.011,13.471,0,80,55,1.4,801.0,815.984,725.586,855.63,55.148,55.189,70.393,55.3,52.44,1.398,1.715,0.036,64.613,20,40.305,25.525,51.873,53.668,110.414,89.936,110.855,42.372,55.287,42.988,-10.82,40.281,43.5,70.063,69.25,55.813,68.938,15.0,0,72,70,1000,200,0.105,203.25,123.688,88.5,0.172,69.625,70.875,56.438,72.063,29.188,27.0,72,70,1000,200,0.033,200.5,133.625,98.188,0.202,69.5,68.625,56.688,63.344,28.344,45.125,72,70,1000,200,0.033,197.875,123.688,80.813,0.104,69.563,69.563,57.594,69.625,29.141,34.5,72,70,1000,200,0.033,200.625,128.25,87.25,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.643,0.0,1.15,0.542,0.097,0.873,1.029,0.643,1.086
5182008,551,1,1,3,1,100,9.052,100.0,100.0,100.0,1,1,549.341,98.389,0.011,13.514,0,80,55,1.4,791.75,810.299,708.222,835.678,55.255,55.295,70.604,55.3,52.547,1.433,1.694,0.039,64.576,20,40.502,25.497,51.769,53.883,110.266,89.83,110.634,42.298,55.287,43.061,-10.82,40.156,43.656,69.938,69.25,55.688,69.0,15.008,0,72,70,1000,200,0.101,200.375,123.438,88.438,0.191,69.625,70.875,56.438,72.063,37.0,27.594,72,70,1000,200,0.032,197.25,133.5,97.938,0.209,69.5,68.688,56.688,63.75,28.5,44.313,72,70,1000,200,0.034,206.375,124.563,74.75,0.121,69.688,69.688,57.594,70.125,29.281,34.313,72,70,1000,200,0.034,201.625,128.5,87.75,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.794,0.0,1.429,0.549,0.098,0.964,1.068,0.869,1.044
5182008,552,1,1,3,1,100,9.518,100.0,100.0,100.0,1,1,530.6,97.218,0.011,13.471,0,80,55,1.4,798.75,808.878,692.413,850.198,55.255,55.189,70.393,55.405,52.333,1.413,1.694,0.043,64.511,20,39.969,25.413,51.834,53.668,110.118,89.724,110.56,42.298,55.287,43.061,-10.82,39.594,43.063,70.063,69.25,55.813,68.938,12.141,0,72,70,1000,200,0.098,195.75,123.75,88.5,0.186,69.625,70.875,56.438,71.688,29.422,26.953,72,70,1000,200,0.033,199.875,133.5,97.75,0.195,69.5,68.563,56.906,64.5,32.563,45.313,72,70,1000,200,0.032,196.875,127.25,76.438,0.14,69.563,69.75,57.594,70.5,25.641,33.969,72,70,1000,200,0.034,203.0,128.375,88.375,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.791,0.0,1.425,0.531,0.097,0.945,1.002,1.025,1.071
5182008,553,1,1,3,1,100,9.287,100.0,100.0,100.0,1,1,534.114,98.389,0.011,13.558,0,80,55,1.4,798.75,824.525,708.222,862.869,55.148,55.295,70.499,55.405,52.333,1.413,1.708,0.036,64.415,20,39.772,25.413,51.86,53.561,109.896,89.83,110.412,42.298,55.392,43.061,-10.82,39.344,42.875,69.938,69.25,55.813,69.0,15.008,0,72,70,1000,200,0.104,200.875,123.75,88.438,0.187,69.75,70.875,56.438,71.813,29.516,27.125,72,70,1000,200,0.033,199.25,133.375,97.625,0.21,69.5,68.563,56.688,65.5,28.813,44.906,72,70,1000,200,0.033,199.125,128.625,79.875,0.143,69.688,69.813,57.594,71.0,25.75,34.5,72,70,1000,200,0.033,200.5,128.25,88.813,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.79,0.0,1.434,0.534,0.098,0.952,1.079,1.004,1.085
5182008,554,1,1,3,1,100,9.508,100.0,100.0,100.0,1,1,568.082,99.561,0.011,13.441,0,80,55,1.4,802.625,861.699,747.649,872.217,55.148,55.295,70.499,55.405,52.333,1.391,1.668,0.032,64.498,20,39.829,25.328,51.847,53.668,109.822,89.724,110.264,42.372,55.392,43.134,-10.82,39.344,42.938,70.063,69.313,55.813,69.0,12.148,0,72,70,1000,200,0.104,202.625,123.75,88.438,0.165,69.75,70.813,56.438,71.688,23.109,26.141,72,70,1000,200,0.036,206.625,133.375,97.375,0.21,69.375,68.563,56.688,66.188,28.984,43.844,72,70,1000,200,0.036,207.375,129.125,82.938,0.146,69.688,69.938,57.594,71.313,25.859,34.313,72,70,1000,200,0.034,201.5,128.125,89.25,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.787,0.0,1.42,0.568,0.1,0.84,1.087,0.971,1.03
5182008,555,1,1,3,1,100,9.934,100.0,100.0,100.0,1,1,516.545,99.561,0.011,13.5,0,80,55,1.4,810.25,810.299,709.801,845.302,55.148,55.295,70.499,55.405,52.333,1.406,1.658,0.032,64.378,20,40.053,25.216,51.873,53.775,109.748,89.724,110.117,42.445,55.392,43.061,-10.82,39.594,43.25,70.063,69.25,55.813,69.0,12.156,0,72,70,1000,200,0.098,194.625,123.75,88.438,0.192,69.625,70.813,56.438,71.375,26.078,27.313,72,70,1000,200,0.033,196.875,133.375,97.375,0.164,69.5,68.563,56.688,66.75,29.156,45.25,72,70,1000,200,0.032,197.125,129.125,85.125,0.145,69.688,70.063,57.594,71.313,25.953,34.281,72,70,1000,200,0.034,200.625,128.25,89.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.642,0.0,1.153,0.517,0.1,0.977,0.849,0.918,0.938
5182008,556,1,1,3,1,100,10.115,100.0,100.0,100.0,1,1,529.429,99.561,0.011,13.471,0,80,55,1.4,790.5,823.1,744.5,862.5,55.255,55.401,70.499,55.617,52.333,1.36,1.701,0.039,64.618,20,39.969,25.188,51.86,53.883,109.6,89.724,109.895,42.372,55.392,43.134,-10.82,39.438,43.125,70.063,69.313,55.813,68.938,12.156,0,72,70,1000,200,0.105,203.25,123.75,88.5,0.189,69.75,70.75,56.438,70.438,26.156,26.563,72,70,1000,200,0.035,202.75,133.25,97.625,0.17,69.5,68.563,56.688,67.188,29.297,44.875,72,70,1000,200,0.033,199.0,129.5,86.75,0.15,69.75,70.125,57.594,71.375,23.313,34.25,72,70,1000,200,0.034,201.125,128.125,89.25,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.788,0.0,1.423,0.529,0.1,0.961,0.871,0.923,1.047
5182008,557,1,1,3,1,100,10.11,100.0,100.0,100.0,1,1,531.772,97.218,0.011,13.485,0,80,55,1.4,799.875,784.794,705.062,835.69,55.255,55.295,70.393,55.511,52.44,1.448,1.654,0.043,64.471,20,39.436,25.216,52.113,53.99,109.452,89.511,109.821,42.372,55.392,43.061,-10.82,38.719,42.406,70.063,69.188,55.813,69.0,15.023,0,72,70,1000,200,0.098,197.375,123.875,88.5,0.182,69.625,70.625,56.438,69.813,26.234,27.125,72,70,1000,200,0.033,198.625,133.125,97.5,0.172,69.5,68.563,56.813,67.375,29.469,45.219,72,70,1000,200,0.033,197.5,129.25,87.938,0.147,69.75,70.188,57.594,71.5,23.391,35.438,72,70,1000,200,0.031,191.125,128.125,89.125,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.714,0.0,1.288,0.532,0.097,0.928,0.881,0.874,1.056
5182008,558,1,1,3,1,100,10.295,100.0,100.0,100.0,1,1,535.286,100.732,0.011,13.558,0,80,55,1.4,794.0,824.525,738.198,856.849,55.148,55.401,70.393,55.511,52.333,1.444,1.647,0.032,64.578,20,39.576,25.188,52.1,53.883,109.304,89.618,109.673,42.372,55.287,43.134,-10.82,38.906,42.594,70.063,69.25,55.688,69.0,12.148,0,72,70,1000,200,0.106,203.5,123.875,88.5,0.18,69.625,70.5,56.438,69.313,26.328,27.547,72,70,1000,200,0.032,196.5,133.25,97.375,0.173,69.5,68.563,56.813,67.563,29.609,45.063,72,70,1000,200,0.033,198.0,129.5,88.625,0.149,69.75,70.25,57.594,71.563,23.469,34.5,72,70,1000,200,0.033,200.5,128.125,89.125,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.072,-0.37,-0.146,0.0,0.8,0.0,1.432,0.535,0.101,0.918,0.892,0.877,0.859
5182008,559,1,1,3,1,100,10.531,100.0,100.0,100.0,1,1,537.628,99.561,0.011,13.441,0,80,55,1.4,807.375,808.878,742.925,851.85,55.255,55.401,70.393,55.511,52.44,1.387,1.679,0.036,64.53,20,39.688,25.132,52.009,54.098,109.156,89.511,109.526,42.445,55.392,43.134,-10.82,38.844,42.625,70.063,69.25,55.688,68.938,12.148,0,72,70,1000,200,0.101,197.75,123.875,88.5,0.185,69.75,70.313,56.438,69.125,26.406,27.078,72,70,1000,200,0.033,199.0,133.0,97.313,0.164,69.5,68.625,56.813,67.75,24.156,44.75,72,70,1000,200,0.034,199.75,129.625,89.125,0.147,69.75,70.25,57.594,71.0,23.531,34.5,72,70,1000,200,0.033,201.0,127.375,88.938,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.715,0.0,1.284,0.538,0.1,0.944,0.841,0.857,0.531
5182008,600,1,1,3,1,100,10.795,100.0,100.0,100.0,1,1,539.971,98.389,0.011,13.427,0,80,55,1.4,789.625,818.829,693.995,862.643,55.148,55.401,70.393,55.617,52.333,1.417,1.661,0.043,64.542,20,39.492,25.188,51.996,53.883,109.008,89.511,109.378,42.518,55.392,43.134,-10.82,38.719,42.469,69.938,69.313,55.813,69.0,15.016,0,72,70,1000,200,0.105,203.125,123.75,88.438,0.181,69.75,70.188,56.438,68.875,26.5,27.328,72,70,1000,200,0.033,198.125,132.875,97.125,0.167,69.688,68.625,56.813,67.875,24.266,45.281,72,70,1000,200,0.032,197.0,129.625,89.313,0.147,69.938,70.25,57.594,69.875,16.938,34.156,72,70,1000,200,0.034,202.375,126.813,88.938,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.642,0.0,1.146,0.54,0.098,0.921,0.858,0.853,0.507
5182008,601,1,1,3,1,100,11.051,100.0,100.0,100.0,1,1,542.313,98.389,0.011,13.427,0,80,55,1.4,802.75,831.653,736.623,855.45,55.255,55.401,70.393,55.617,52.333,1.394,1.658,0.039,64.513,20,39.688,25.076,51.905,53.883,108.934,89.511,109.304,42.445,55.392,43.134,-10.82,39.0,42.781,69.938,69.25,55.813,69.0,15.023,0,72,70,1000,200,0.097,196.75,123.75,88.5,0.186,69.625,70.188,56.438,68.75,26.578,26.172,72,70,1000,200,0.037,206.375,132.875,97.0,0.174,69.375,68.688,56.813,67.563,24.375,45.0,72,70,1000,200,0.033,198.625,129.125,89.625,0.126,69.938,70.25,57.594,68.688,16.969,34.156,72,70,1000,200,0.034,201.5,126.188,88.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.715,0.0,1.282,0.542,0.098,0.945,0.897,0.716,0.501
5182008,602,1,1,3,1,100,11.56,100.0,100.0,100.0,1,1,535.286,99.561,0.011,13.427,0,80,55,1.4,800.5,841.649,750.799,863.089,55.255,55.401,70.393,55.511,52.333,1.398,1.701,0.036,64.538,20,39.857,25.076,51.86,53.775,108.786,89.511,109.156,42.518,55.601,43.207,-10.82,39.063,42.844,69.938,69.25,55.688,68.938,12.164,0,72,70,1000,200,0.104,200.75,123.688,88.5,0.184,69.75,70.188,56.438,68.5,26.656,27.344,72,70,1000,200,0.032,197.25,132.875,97.0,0.157,69.688,68.688,56.813,67.25,24.469,44.188,72,70,1000,200,0.036,204.875,128.625,89.688,0.112,69.938,70.063,57.594,67.875,16.984,34.156,72,70,1000,200,0.034,200.875,125.75,88.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.22,-0.146,-0.296,-0.146,0.0,0.707,0.0,1.282,0.535,0.1,0.933,0.81,0.628,0.501
5182008,603,1,1,3,1,100,11.855,100.0,100.0,100.0,1,1,538.799,97.218,0.011,13.5,0,80,55,1.4,792.5,807.458,701.901,858.753,55.255,55.295,70.288,55.617,52.333,1.368,1.704,0.043,64.566,20,39.716,25.076,51.717,53.668,108.712,89.511,109.009,42.518,55.601,43.207,-10.82,39.125,42.844,70.063,69.25,55.688,69.0,15.031,0,72,70,1000,200,0.104,202.25,123.688,88.5,0.177,69.75,70.125,56.438,68.375,30.391,27.0,72,70,1000,200,0.032,202.25,132.75,97.0,0.154,69.688,68.688,56.813,66.75,24.563,45.219,72,70,1000,200,0.032,197.625,128.0,89.688,0.11,69.938,69.938,57.594,67.313,23.656,33.969,72,70,1000,200,0.034,201.125,125.375,87.063,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.22,-0.146,-0.296,-0.072,0.0,0.711,0.0,1.289,0.539,0.097,0.898,0.792,0.607,0.513
