DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,604,1,1,3,1,100,12.109,100.0,100.0,100.0,1,1,539.971,98.389,0.011,13.544,0,80,55,1.4,798.875,818.829,746.075,866.292,55.148,55.189,70.288,55.405,52.333,1.372,1.661,0.039,64.547,20,39.772,25.104,51.594,53.561,108.564,89.299,108.861,42.445,55.705,43.207,-10.82,39.344,43.0,70.063,69.25,55.688,69.0,12.156,0,72,70,1000,200,0.098,195.25,123.688,88.5,0.167,69.75,70.125,56.438,68.0,30.484,27.188,72,70,1000,200,0.033,198.125,132.75,97.125,0.161,69.688,68.688,56.813,66.375,24.656,44.156,72,70,1000,200,0.036,205.625,127.688,89.0,0.112,69.75,69.813,57.594,66.75,17.078,34.344,72,70,1000,200,0.034,201.0,124.938,86.0,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.778,0.0,1.431,0.54,0.098,0.847,0.825,0.624,0.477
5182008,605,1,1,3,1,100,12.139,100.0,100.0,100.0,1,1,551.684,96.047,0.011,13.573,0,80,55,1.4,803.0,841.649,705.062,865.86,55.255,55.189,70.393,55.405,52.333,1.41,1.632,0.047,64.592,20,40.025,25.076,51.491,53.561,108.342,89.299,108.713,42.518,55.496,43.207,-10.82,39.469,43.125,69.938,69.25,55.813,68.938,15.016,0,72,70,1000,200,0.106,203.0,123.438,88.438,0.186,69.625,70.0,56.438,67.938,30.609,25.891,72,70,1000,200,0.036,209.125,132.875,97.125,0.15,69.813,68.688,56.813,66.25,24.75,45.375,72,70,1000,200,0.032,196.875,127.375,88.125,0.112,69.75,69.75,57.594,66.375,26.547,34.25,72,70,1000,200,0.034,201.125,125.375,85.0,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.721,0.0,1.296,0.552,0.096,0.939,0.771,0.633,0.652
5182008,606,1,1,3,1,100,12.412,100.0,100.0,100.0,1,1,535.286,98.389,0.011,13.529,0,80,55,1.4,803.0,789.036,782.246,834.255,55.148,55.189,70.288,55.405,52.333,1.337,1.668,0.036,64.647,20,40.39,25.132,51.296,53.346,108.268,89.405,108.639,42.518,55.392,43.28,-10.82,40.094,43.625,70.063,69.25,55.688,69.0,12.148,0,72,70,1000,200,0.102,200.75,123.438,88.375,0.183,69.625,70.0,56.438,67.938,30.719,27.141,72,70,1000,200,0.033,198.125,132.875,97.125,0.161,69.688,68.688,56.813,65.938,21.078,44.969,72,70,1000,200,0.033,199.25,127.188,87.375,0.112,69.688,69.688,57.594,66.375,26.656,35.656,72,70,1000,200,0.03,191.125,126.125,83.813,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.0,0.801,0.0,1.429,0.535,0.098,0.925,0.828,0.642,0.89
5182008,607,1,1,3,1,100,12.832,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.573,0,80,55,1.4,794.5,813.141,725.586,849.966,55.255,55.083,70.288,55.3,52.333,1.455,1.679,0.036,64.5,20,40.67,25.104,51.115,53.453,108.121,89.299,108.492,42.592,55.392,43.28,-10.82,40.281,43.969,69.938,69.188,55.688,68.938,12.141,0,72,70,1000,200,0.1,197.25,123.438,88.375,0.18,69.625,69.875,56.438,67.938,30.844,27.359,72,70,1000,200,0.033,197.5,132.75,97.0,0.209,69.813,68.688,56.813,65.938,21.172,45.063,72,70,1000,200,0.032,200.75,127.063,86.75,0.112,69.688,69.563,57.594,66.688,30.547,34.313,72,70,1000,200,0.034,202.25,126.688,83.75,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.0,0.73,0.0,1.294,0.533,0.098,0.91,1.074,0.65,0.952
5182008,608,1,1,3,1,100,12.765,100.0,100.0,100.0,1,1,527.086,96.047,0.011,13.573,0,80,55,1.4,799.125,821.676,719.274,867.7,55.255,54.977,70.288,55.3,52.333,1.391,1.668,0.039,64.541,20,40.698,25.16,51.076,53.238,107.973,89.299,108.344,42.592,55.392,43.28,-10.82,40.344,43.969,69.938,69.25,55.688,68.938,15.0,0,72,70,1000,200,0.105,203.0,123.25,88.375,0.18,69.438,69.813,56.438,68.625,30.969,26.547,72,70,1000,200,0.035,203.0,133.0,96.813,0.247,69.688,68.75,56.688,65.75,25.047,45.406,72,70,1000,200,0.032,196.375,126.75,86.313,0.112,69.563,69.563,57.594,67.313,30.703,34.125,72,70,1000,200,0.034,202.25,127.125,84.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.73,0.0,1.294,0.527,0.096,0.905,1.285,0.652,1.001
5182008,609,1,1,3,1,100,12.697,100.0,100.0,100.0,1,1,529.429,98.389,0.011,13.617,0,80,55,1.4,800.125,810.299,692.413,864.775,55.148,54.871,70.183,55.088,52.333,1.452,1.611,0.039,64.488,20,40.67,25.132,51.076,53.131,107.899,89.193,108.27,42.592,55.392,43.28,-10.82,40.406,44.0,70.063,69.25,55.813,68.938,12.133,0,72,70,1000,200,0.099,198.625,123.313,88.375,0.181,69.438,69.688,56.438,70.25,38.813,27.25,72,70,1000,200,0.033,198.375,133.25,95.313,0.252,69.688,68.75,56.688,65.563,21.391,44.844,72,70,1000,200,0.033,200.0,126.75,86.063,0.112,69.563,69.563,57.594,68.313,30.844,34.313,72,70,1000,200,0.034,198.25,127.313,84.813,0.226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.732,0.0,1.298,0.529,0.098,0.912,1.374,0.656,1.383
5182008,610,1,1,3,1,100,12.852,100.0,100.0,100.0,1,1,545.827,99.561,0.011,13.544,0,80,55,1.4,789.625,814.562,772.819,854.632,55.04,54.765,70.183,55.194,52.119,1.417,1.629,0.036,64.595,20,40.474,25.132,51.005,53.023,107.751,89.193,108.122,42.592,55.183,43.353,-10.82,40.219,43.781,70.063,69.313,55.688,68.688,12.141,0,72,70,1000,200,0.105,201.375,123.25,88.375,0.184,69.438,69.938,56.438,71.563,31.266,27.547,72,70,1000,200,0.032,196.75,133.5,97.5,0.276,69.688,68.688,56.688,65.688,25.266,44.563,72,70,1000,200,0.033,204.0,126.75,85.688,0.112,69.563,69.563,57.594,69.625,30.984,34.688,72,70,1000,200,0.033,199.375,127.5,86.25,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.819,0.0,1.429,0.546,0.1,0.925,1.428,0.662,1.438
5182008,611,1,1,3,1,100,12.916,100.0,100.0,100.0,1,1,549.341,99.561,0.011,13.558,0,80,55,1.4,806.75,818.829,747.649,851.636,55.04,54.765,70.393,55.088,52.226,1.452,1.636,0.039,64.659,20,40.81,25.076,51.063,53.238,107.603,89.086,107.975,42.518,55.183,43.353,-10.82,40.563,44.125,69.938,69.25,55.688,68.688,15.0,0,72,70,1000,200,0.104,202.125,123.25,88.25,0.185,69.625,70.188,56.344,72.625,31.375,26.938,72,70,1000,200,0.033,199.875,133.5,99.875,0.271,69.688,68.688,56.813,65.688,25.375,45.188,72,70,1000,200,0.032,197.375,127.75,85.563,0.138,69.688,69.625,57.594,70.688,27.328,34.406,72,70,1000,200,0.034,201.5,127.5,89.438,0.218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.22,-0.146,-0.222,-0.146,0.0,0.894,0.0,1.569,0.549,0.1,0.934,1.31,0.838,1.195
5182008,612,1,1,3,1,100,12.97,100.0,100.0,100.0,1,1,511.859,97.218,0.011,13.588,0,80,55,1.4,799.375,817.407,706.642,860.148,55.04,54.871,70.393,54.983,52.012,1.455,1.722,0.047,64.496,20,40.922,25.104,51.128,53.131,107.455,89.086,107.901,42.665,55.183,43.353,-10.82,40.688,44.281,70.063,69.25,55.5,68.688,12.133,0,72,70,1000,200,0.1,196.875,123.125,88.25,0.173,69.625,70.438,56.438,73.0,31.5,27.484,72,70,1000,200,0.032,197.125,133.625,100.688,0.23,69.688,68.688,56.688,66.063,25.5,44.594,72,70,1000,200,0.034,201.75,128.625,85.625,0.138,69.688,69.813,57.469,71.375,27.438,34.156,72,70,1000,200,0.034,202.625,127.5,90.75,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.747,0.0,1.296,0.512,0.097,0.87,1.089,0.854,1.106
5182008,613,1,1,3,1,100,13.004,100.0,100.0,100.0,1,1,550.513,99.561,0.011,13.588,0,80,55,1.4,791.125,841.649,736.623,866.45,54.932,54.765,70.499,54.983,52.012,1.421,1.712,0.039,64.412,20,40.558,25.048,51.141,53.023,107.381,89.086,107.753,42.665,55.078,43.353,-10.82,40.469,43.938,70.063,69.25,55.688,68.563,12.125,0,72,70,1000,200,0.104,202.125,123.063,88.25,0.175,69.625,70.625,56.344,72.813,27.953,26.734,72,70,1000,200,0.034,201.75,133.625,100.438,0.223,69.688,68.625,56.688,66.25,25.594,43.969,72,70,1000,200,0.035,208.125,129.125,86.313,0.138,69.75,70.0,57.469,71.688,24.797,34.344,72,70,1000,200,0.033,200.375,127.688,91.313,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,0.753,0.0,1.296,0.551,0.1,0.879,1.064,0.85,1.152
5182008,614,1,1,3,1,100,12.74,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.558,0,80,55,1.4,801.125,801.782,772.819,842.927,55.04,54.871,70.604,54.983,52.012,1.429,1.683,0.036,64.525,20,40.754,24.936,51.167,53.131,107.307,89.193,107.605,42.738,54.974,43.425,-10.82,40.594,44.125,70.063,69.25,55.5,68.688,12.125,0,72,70,1000,200,0.1,196.625,123.063,88.25,0.169,69.75,70.813,56.344,72.75,28.063,27.5,72,70,1000,200,0.032,197.0,133.5,99.313,0.234,69.5,68.75,56.563,66.75,31.313,45.406,72,70,1000,200,0.032,195.875,129.25,87.313,0.143,69.75,70.125,57.594,72.125,24.875,34.375,72,70,1000,200,0.033,200.125,127.688,91.5,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.761,0.0,1.291,0.531,0.098,0.848,1.15,0.863,1.032
5182008,615,1,1,3,1,100,12.695,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.544,0,80,55,1.4,812.125,813.141,728.74,856.813,55.04,54.871,70.499,54.983,52.119,1.421,1.708,0.028,64.425,20,40.81,24.908,51.257,53.346,107.159,88.98,107.531,42.665,55.078,43.425,-10.82,40.625,44.188,70.063,69.188,55.5,68.563,12.125,0,72,70,1000,200,0.105,203.25,122.875,88.125,0.175,69.75,70.875,56.344,72.625,28.156,26.969,72,70,1000,200,0.033,199.625,133.375,98.75,0.231,69.688,68.688,56.563,66.875,25.844,45.031,72,70,1000,200,0.033,198.0,129.25,88.0,0.143,69.938,70.313,57.469,71.875,18.266,34.156,72,70,1000,200,0.034,201.0,127.313,91.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.829,0.0,1.427,0.547,0.098,0.877,1.15,0.849,0.598
5182008,616,1,1,3,1,100,12.66,100.0,100.0,100.0,1,1,523.573,97.218,0.011,13.514,0,80,55,1.4,792.75,801.782,719.274,844.172,54.932,54.977,70.604,55.194,52.012,1.402,1.708,0.043,64.512,20,40.67,24.936,51.296,53.238,107.085,88.98,107.384,42.738,54.869,43.353,-10.82,40.375,44.0,70.063,69.188,55.5,68.563,12.117,0,72,70,1000,200,0.099,198.125,122.875,87.938,0.177,69.75,70.938,56.344,72.625,28.234,27.609,72,70,1000,200,0.032,195.625,133.375,98.313,0.243,69.688,68.688,56.563,67.188,25.953,43.906,72,70,1000,200,0.035,207.875,129.25,88.625,0.145,70.0,70.438,57.469,70.688,15.539,34.188,72,70,1000,200,0.033,200.75,126.5,91.375,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.685,0.0,1.152,0.524,0.097,0.892,1.225,0.848,0.405
5182008,617,1,1,3,1,100,12.682,100.0,100.0,100.0,1,1,539.971,98.389,0.011,13.544,0,80,55,1.4,805.375,814.562,725.586,852.88,54.932,54.871,70.604,55.088,52.012,1.406,1.593,0.039,64.59,20,40.39,24.936,51.257,53.346,106.863,88.874,107.31,42.811,55.078,43.425,-10.82,40.25,43.813,70.063,69.25,55.406,68.5,14.977,0,72,70,1000,200,0.105,202.75,122.75,88.125,0.178,69.75,71.0,56.25,72.438,28.313,27.078,72,70,1000,200,0.033,198.5,133.125,98.188,0.228,69.688,68.688,56.688,67.25,26.063,45.219,72,70,1000,200,0.032,198.875,129.5,89.125,0.143,70.0,70.375,57.469,69.25,15.531,34.031,72,70,1000,200,0.034,201.25,125.375,91.313,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.0,0.678,0.0,1.153,0.54,0.098,0.889,1.145,0.831,0.299
5182008,618,1,1,3,1,100,12.621,100.0,100.0,100.0,1,1,530.6,98.389,0.011,13.529,0,80,55,1.4,799.625,804.62,706.642,851.116,54.932,55.083,70.709,55.194,52.012,1.402,1.704,0.039,64.469,20,40.754,24.908,51.322,53.346,106.789,88.874,107.162,42.811,55.078,43.498,-10.82,40.313,43.969,69.938,69.188,55.5,68.563,12.117,0,72,70,1000,200,0.103,201.75,122.75,87.813,0.18,69.75,71.0,56.344,72.313,28.406,26.359,72,70,1000,200,0.035,202.875,133.125,98.125,0.208,69.688,68.688,56.563,67.375,26.156,44.875,72,70,1000,200,0.033,199.25,129.25,89.313,0.136,70.125,70.313,57.594,68.063,12.641,35.531,72,70,1000,200,0.03,191.0,124.438,91.188,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.758,0.0,1.288,0.531,0.098,0.907,1.047,0.782,0.278
5182008,619,1,1,3,1,100,12.639,100.0,100.0,100.0,1,1,556.369,99.561,0.011,13.558,0,80,55,1.4,796.75,808.878,725.586,849.394,54.932,54.977,70.709,55.194,52.012,1.368,1.719,0.039,64.492,20,40.137,24.908,51.368,53.238,106.641,88.874,107.014,42.665,55.078,43.425,-10.82,39.813,43.469,70.063,69.188,55.406,68.563,12.109,0,72,70,1000,200,0.099,195.375,122.75,87.938,0.175,69.75,71.0,56.25,72.063,28.484,27.234,72,70,1000,200,0.032,197.25,133.0,98.125,0.204,69.688,68.688,56.563,67.25,26.266,43.969,72,70,1000,200,0.035,208.125,129.125,89.625,0.133,70.0,70.125,57.469,67.0,12.609,34.594,72,70,1000,200,0.033,199.25,123.813,90.75,0.047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.83,0.0,1.428,0.556,0.1,0.879,1.023,0.756,0.224
5182008,620,1,1,3,1,100,12.624,100.0,100.0,100.0,1,1,536.457,96.047,0.011,13.544,0,80,55,1.4,798.0,823.1,670.242,858.447,54.932,54.977,70.604,55.088,52.119,1.417,1.69,0.043,64.513,20,40.333,24.768,51.478,53.346,106.567,88.768,106.867,42.738,55.078,43.498,-10.82,39.813,43.5,70.063,69.25,55.5,68.563,12.109,0,72,70,1000,200,0.106,203.5,122.625,87.813,0.183,69.75,71.0,56.344,71.813,28.563,27.453,72,70,1000,200,0.032,197.0,133.0,97.625,0.204,69.813,68.688,56.563,67.188,26.359,45.344,72,70,1000,200,0.032,196.75,129.125,89.688,0.132,70.125,70.125,57.469,66.125,12.57,34.125,72,70,1000,200,0.034,202.5,123.188,90.25,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.834,0.0,1.427,0.536,0.096,0.919,1.038,0.749,0.138
5182008,621,1,1,3,1,100,12.824,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.514,0,80,55,1.4,808.75,821.676,725.586,863.038,55.04,54.871,70.604,55.088,52.119,1.402,1.74,0.036,64.549,20,41.091,24.768,51.465,53.238,106.419,88.662,106.793,42.811,55.078,43.498,-10.82,40.719,44.344,70.063,69.188,55.5,68.563,12.102,0,72,70,1000,200,0.103,201.125,122.625,87.938,0.175,69.75,71.0,56.344,71.563,28.625,26.641,72,70,1000,200,0.035,202.125,133.0,97.313,0.204,69.688,68.688,56.563,66.938,22.656,45.031,72,70,1000,200,0.033,198.125,129.125,89.625,0.138,70.0,70.063,57.469,65.0,15.414,34.188,72,70,1000,200,0.034,201.0,122.563,89.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.757,0.0,1.287,0.536,0.098,0.875,1.047,0.785,0.128
5182008,622,1,1,3,1,100,12.613,100.0,100.0,100.0,1,1,535.286,98.389,0.011,13.485,0,80,55,1.4,808.75,818.829,728.74,850.569,54.932,54.871,70.499,55.088,52.119,1.372,1.661,0.032,64.489,20,40.894,24.824,51.413,53.238,106.345,88.662,106.645,42.811,55.078,43.425,-10.82,40.563,44.25,69.938,69.188,55.5,68.5,14.969,0,72,70,1000,200,0.1,197.125,122.625,87.75,0.183,69.813,71.0,56.344,71.5,28.703,27.406,72,70,1000,200,0.032,197.0,132.875,97.0,0.2,69.813,68.688,56.563,66.875,22.75,44.469,72,70,1000,200,0.035,202.375,129.0,89.688,0.132,70.0,69.875,57.469,64.0,18.156,34.094,72,70,1000,200,0.034,201.5,121.813,89.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.675,0.0,1.148,0.535,0.098,0.92,1.032,0.747,0.126
5182008,623,1,1,3,1,100,12.843,100.0,100.0,100.0,1,1,537.628,98.389,0.011,13.471,0,80,55,1.4,792.125,821.676,690.831,857.078,54.932,54.977,70.499,55.088,52.119,1.413,1.643,0.043,64.387,20,40.053,24.852,51.491,53.453,106.123,88.555,106.571,42.738,55.078,43.498,-10.82,39.719,43.344,69.938,69.188,55.5,68.438,14.961,0,72,70,1000,200,0.105,203.25,122.625,87.313,0.173,69.75,70.875,56.25,71.5,28.766,26.984,72,70,1000,200,0.033,202.75,132.875,96.813,0.206,69.813,68.75,56.5,66.75,22.828,45.438,72,70,1000,200,0.032,196.25,129.0,89.625,0.137,69.938,69.75,57.469,63.125,18.172,34.031,72,70,1000,200,0.034,200.625,121.125,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,0.83,0.0,1.419,0.538,0.098,0.881,1.068,0.776,0.124
5182008,624,1,1,3,1,100,12.593,100.0,100.0,100.0,1,1,541.142,98.389,0.011,13.412,0,80,55,1.4,805.5,780.556,761.813,834.015,54.932,54.871,70.499,55.088,52.119,1.353,1.748,0.036,64.727,20,40.277,24.796,51.53,53.346,106.049,88.555,106.423,42.811,55.078,43.571,-10.82,40.094,43.531,70.063,69.188,55.5,68.438,14.961,0,72,70,1000,200,0.099,198.875,122.563,87.313,0.181,69.813,70.813,56.344,71.375,25.984,27.188,72,70,1000,200,0.033,198.5,132.875,96.813,0.208,69.813,68.75,56.563,66.875,26.672,45.125,72,70,1000,200,0.032,197.75,128.625,89.5,0.117,69.75,69.563,57.469,62.531,18.219,34.594,72,70,1000,200,0.033,199.625,120.188,89.25,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.831,0.0,1.413,0.541,0.098,0.92,1.078,0.659,0.384
5182008,625,1,1,3,1,100,12.597,100.0,100.0,100.0,1,1,536.457,97.218,0.011,13.514,0,80,55,1.4,798.625,803.201,717.696,852.751,54.932,55.083,70.604,55.3,52.119,1.383,1.665,0.032,64.618,20,40.558,24.852,51.517,53.453,105.975,88.555,106.35,42.811,55.078,43.571,-10.82,40.125,43.813,69.938,69.125,55.5,68.438,14.969,0,72,70,1000,200,0.1,196.875,122.563,87.188,0.167,69.813,70.875,56.344,71.375,28.906,27.578,72,70,1000,200,0.032,196.375,132.875,96.688,0.197,69.813,68.75,56.563,66.625,22.969,44.156,72,70,1000,200,0.034,207.125,128.25,89.5,0.116,69.688,69.5,57.406,62.25,31.453,34.344,72,70,1000,200,0.033,201.125,121.125,87.688,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.837,0.0,1.423,0.536,0.097,0.852,1.025,0.647,0.642
5182008,626,1,1,3,1,100,12.857,100.0,100.0,100.0,1,1,541.142,98.389,0.011,13.514,0,80,55,1.4,810.875,823.1,712.96,865.416,55.04,54.977,70.499,55.194,52.226,1.406,1.715,0.039,64.556,20,40.698,24.824,51.504,53.346,105.753,88.662,106.202,42.811,55.078,43.571,-10.82,40.344,44.0,70.063,69.188,55.5,68.313,12.102,0,72,70,1000,200,0.106,202.0,122.563,87.188,0.176,69.75,70.75,56.344,71.063,28.969,27.016,72,70,1000,200,0.033,199.25,133.0,96.813,0.214,69.813,68.75,56.688,66.25,23.047,45.188,72,70,1000,200,0.033,197.625,127.875,89.313,0.117,69.563,69.375,57.469,63.469,31.578,34.063,72,70,1000,200,0.034,202.25,123.813,75.375,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.837,0.0,1.423,0.541,0.098,0.898,1.113,0.65,1.145
5182008,627,1,1,3,1,100,12.872,100.0,100.0,100.0,1,1,544.656,98.389,0.011,13.5,0,80,55,1.4,785.875,817.407,775.962,846.167,55.04,55.083,70.499,55.3,52.226,1.406,1.694,0.032,64.534,20,40.894,24.88,51.452,53.346,105.679,88.449,105.98,42.811,55.183,43.498,-10.82,40.469,44.094,70.063,69.125,55.5,68.438,12.094,0,72,70,1000,200,0.103,200.75,122.438,87.188,0.177,69.75,70.75,56.344,70.938,26.172,27.516,72,70,1000,200,0.032,196.375,133.0,96.688,0.199,69.688,68.688,56.563,66.25,23.125,44.125,72,70,1000,200,0.035,207.5,127.688,88.75,0.116,69.688,69.313,57.469,65.0,27.922,35.031,72,70,1000,200,0.032,196.625,125.625,72.75,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.75,0.0,1.285,0.545,0.098,0.9,1.039,0.65,1.486
5182008,628,1,1,3,1,100,12.65,100.0,100.0,100.0,1,1,539.971,97.218,0.011,13.485,0,80,55,1.4,807.5,808.878,730.317,848.801,54.932,55.083,70.604,55.3,52.226,1.364,1.686,0.039,64.578,20,40.894,24.852,51.387,53.346,105.605,88.449,105.906,42.885,55.183,43.571,-10.82,40.375,44.125,70.063,69.188,55.688,68.5,14.961,0,72,70,1000,200,0.098,195.75,122.563,87.188,0.175,69.813,70.75,56.344,70.813,26.234,27.0,72,70,1000,200,0.033,199.5,133.125,96.5,0.211,69.688,68.75,56.563,66.063,23.203,45.25,72,70,1000,200,0.032,197.625,127.375,88.125,0.121,69.75,69.313,57.469,66.688,25.297,34.313,72,70,1000,200,0.034,201.875,126.375,78.625,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.752,0.0,1.282,0.54,0.097,0.893,1.111,0.684,1.266
5182008,629,1,1,3,1,100,12.9,100.0,100.0,100.0,1,1,527.086,98.389,0.021,13.471,0,80,55,1.4,805.5,824.525,731.894,866.089,55.04,54.977,70.393,55.194,52.119,1.383,1.708,0.039,64.558,20,40.866,24.936,51.4,53.346,105.457,88.343,105.833,42.811,55.183,43.571,-10.82,40.531,44.125,69.938,69.125,55.5,68.313,14.961,0,72,70,1000,200,0.104,200.25,122.188,87.188,0.17,69.813,70.75,56.344,70.813,26.281,27.531,72,70,1000,200,0.032,196.375,133.125,96.375,0.194,69.813,68.75,56.563,65.938,23.266,44.656,72,70,1000,200,0.034,201.125,127.188,87.5,0.117,69.938,69.375,57.469,68.063,18.719,34.219,72,70,1000,200,0.034,201.625,126.625,82.75,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.828,0.0,1.419,0.527,0.098,0.858,1.025,0.669,0.967
5182008,630,1,1,3,1,100,12.944,100.0,100.0,100.0,1,1,541.142,97.218,0.011,13.5,0,80,55,1.4,794.625,817.407,719.274,855.015,55.04,54.977,70.393,55.194,52.226,1.41,1.74,0.036,64.761,20,40.81,25.02,51.368,53.453,105.309,88.343,105.759,42.811,55.183,43.571,-10.82,40.563,44.188,70.063,69.125,55.688,68.438,12.102,0,72,70,1000,200,0.104,202.5,122.188,87.125,0.179,69.75,70.75,56.344,70.813,26.344,27.484,72,70,1000,200,0.033,198.125,133.25,96.5,0.192,69.688,68.813,56.563,65.75,23.344,45.313,72,70,1000,200,0.032,197.0,127.063,87.125,0.116,70.0,69.563,57.469,68.688,15.992,34.031,72,70,1000,200,0.034,202.375,126.0,84.375,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.829,0.0,1.422,0.541,0.097,0.905,1.014,0.667,0.504
5182008,631,1,1,3,1,100,13.214,100.0,100.0,100.0,1,1,537.628,98.389,0.011,13.471,0,80,55,1.4,788.625,818.829,697.158,848.17,55.04,54.977,70.499,55.194,52.119,1.436,1.715,0.039,64.564,20,40.586,24.964,51.355,53.238,105.235,88.343,105.611,42.885,55.078,43.644,-10.82,40.313,43.906,69.938,69.125,55.5,68.438,14.969,0,72,70,1000,200,0.099,196.125,122.125,87.125,0.17,69.813,70.625,56.344,70.938,26.391,27.656,72,70,1000,200,0.033,197.125,133.125,96.5,0.191,69.813,68.875,56.563,65.75,23.422,44.688,72,70,1000,200,0.033,203.875,127.188,86.875,0.116,70.125,69.688,57.469,67.938,9.328,34.844,72,70,1000,200,0.032,197.625,124.5,85.313,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.839,0.0,1.417,0.538,0.098,0.858,1.006,0.674,0.328
5182008,632,1,1,3,1,100,12.767,100.0,100.0,100.0,1,1,556.369,98.389,0.011,13.588,0,80,55,1.4,788.625,808.878,785.387,851.584,55.148,54.871,70.393,55.088,52.226,1.326,1.661,0.036,64.578,20,40.698,24.964,51.368,53.346,105.087,88.237,105.389,42.885,55.183,43.571,-10.82,40.438,43.938,69.938,69.125,55.688,68.438,14.977,0,72,70,1000,200,0.105,203.25,122.125,87.0,0.193,69.813,70.688,56.344,70.813,26.453,27.203,72,70,1000,200,0.033,199.125,133.125,96.688,0.202,69.813,68.813,56.688,65.688,23.516,45.344,72,70,1000,200,0.032,197.0,126.875,86.75,0.116,70.25,69.75,57.469,67.0,9.25,34.5,72,70,1000,200,0.034,200.375,124.125,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.758,0.0,1.292,0.556,0.098,0.978,1.058,0.67,0.153
5182008,633,1,1,3,1,100,13.311,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.529,0,80,55,1.4,799.875,814.562,752.373,848.181,55.04,54.977,70.499,55.194,52.226,1.372,1.744,0.036,64.641,20,41.203,24.964,51.329,53.453,105.087,88.237,105.389,42.958,55.183,43.644,-10.82,40.906,44.469,69.938,69.125,55.5,68.5,14.977,0,72,70,1000,200,0.101,199.25,122.125,87.188,0.18,69.813,70.563,56.344,70.813,26.5,26.734,72,70,1000,200,0.033,204.875,133.125,96.5,0.194,69.813,68.75,56.563,65.688,23.594,45.0,72,70,1000,200,0.033,198.5,127.063,86.563,0.116,70.313,69.875,57.469,66.0,5.516,34.156,72,70,1000,200,0.034,202.0,123.125,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.759,0.0,1.286,0.536,0.098,0.907,1.021,0.677,0.15
5182008,634,1,1,3,1,100,12.874,100.0,100.0,100.0,1,1,536.457,97.218,0.011,13.631,0,80,55,1.4,809.25,808.878,730.317,847.628,54.932,54.871,70.499,55.088,52.119,1.429,1.643,0.043,64.744,20,41.315,25.02,51.244,53.238,104.939,88.237,105.316,42.885,55.078,43.571,-10.82,41.125,44.688,69.938,69.125,55.5,68.5,14.984,0,72,70,1000,200,0.1,197.25,122.0,87.625,0.182,69.813,70.688,56.344,70.563,22.641,27.078,72,70,1000,200,0.033,199.375,132.875,96.688,0.178,69.688,68.75,56.563,65.688,23.703,45.344,72,70,1000,200,0.032,197.25,127.375,86.5,0.121,70.313,69.875,57.469,64.875,5.41,33.906,72,70,1000,200,0.034,203.25,122.313,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.767,0.0,1.296,0.536,0.097,0.902,0.926,0.712,0.148
5182008,635,1,1,3,1,100,13.154,100.0,100.0,100.0,1,1,552.855,98.389,0.011,13.602,0,80,55,1.4,786.0,818.829,709.801,852.292,55.04,54.871,70.393,55.088,52.119,1.44,1.636,0.039,64.583,20,41.427,24.964,51.27,53.238,104.791,88.13,105.168,42.885,55.183,43.644,-10.82,41.094,44.75,69.938,69.125,55.688,68.5,12.125,0,72,70,1000,200,0.105,203.375,122.125,87.625,0.189,69.813,70.625,56.344,70.125,26.609,27.359,72,70,1000,200,0.032,197.5,132.625,96.688,0.166,69.813,68.75,56.688,65.75,27.563,44.781,72,70,1000,200,0.033,204.125,127.688,86.313,0.121,70.5,69.875,57.469,63.938,0.0,34.625,72,70,1000,200,0.033,199.75,121.688,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.839,0.0,1.431,0.553,0.098,0.941,0.858,0.721,0.146
5182008,636,1,1,3,1,100,13.168,100.0,100.0,100.0,1,1,537.628,98.389,0.011,13.573,0,80,55,1.4,807.0,793.281,764.959,842.3,55.04,54.871,70.288,55.088,52.119,1.36,1.737,0.032,64.67,20,41.175,25.048,51.257,53.238,104.718,88.13,105.02,42.811,55.078,43.571,-10.82,41.094,44.625,69.938,69.188,55.5,68.5,12.125,0,72,70,1000,200,0.097,195.25,122.0,87.75,0.186,69.813,70.5,56.344,69.625,26.656,27.516,72,70,1000,200,0.032,198.875,132.375,96.875,0.179,69.813,68.688,56.688,65.75,27.656,45.438,72,70,1000,200,0.032,196.75,127.5,86.313,0.121,70.5,69.813,57.406,63.031,5.242,34.313,72,70,1000,200,0.034,201.375,120.813,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.841,0.0,1.43,0.538,0.098,0.919,0.914,0.718,0.143
5182008,637,1,1,3,1,100,13.206,100.0,100.0,100.0,1,1,528.258,98.389,0.011,13.529,0,80,55,1.4,822.125,808.878,757.094,844.178,55.04,54.871,70.393,55.088,52.226,1.398,1.672,0.036,64.582,20,40.922,25.048,51.296,53.346,104.644,88.024,104.946,42.885,55.183,43.717,-10.82,40.625,44.25,69.938,69.188,55.5,68.5,14.992,0,72,70,1000,200,0.103,198.625,122.125,87.625,0.178,69.938,70.5,56.344,69.0,22.797,27.078,72,70,1000,200,0.033,199.375,132.25,97.0,0.155,69.688,68.75,56.688,65.75,27.734,45.125,72,70,1000,200,0.033,198.25,127.688,86.688,0.121,70.5,69.625,57.469,62.25,0.0,34.25,72,70,1000,200,0.034,201.125,120.188,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.915,0.0,1.56,0.528,0.098,0.886,0.786,0.714,0.141
5182008,638,1,1,3,1,100,13.01,100.0,100.0,100.0,1,1,529.429,97.218,0.011,13.514,0,80,55,1.4,793.625,801.782,693.995,856.075,55.04,54.871,70.288,55.088,52.119,1.406,1.708,0.039,64.631,20,41.035,25.076,51.329,53.453,104.496,87.918,104.872,42.958,55.078,43.717,-10.82,40.719,44.375,70.063,69.188,55.5,68.5,12.133,0,72,70,1000,200,0.106,204.125,122.125,87.75,0.187,69.813,70.313,56.344,68.75,26.75,27.219,72,70,1000,200,0.033,199.0,132.125,96.813,0.146,69.813,68.688,56.563,65.75,27.828,45.281,72,70,1000,200,0.033,198.375,127.75,86.875,0.121,70.313,69.625,57.469,61.625,5.145,35.219,72,70,1000,200,0.031,192.875,119.5,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.846,0.0,1.422,0.529,0.097,0.927,0.741,0.712,0.139
5182008,639,1,1,3,1,100,13.476,100.0,100.0,100.0,1,1,541.142,98.389,0.011,13.456,0,80,55,1.4,789.625,823.1,716.117,856.061,55.04,55.083,70.288,55.194,52.226,1.383,1.733,0.043,64.532,20,41.427,25.104,51.329,53.346,104.348,87.918,104.725,42.885,55.078,43.644,-10.82,41.031,44.688,70.063,69.188,55.5,68.563,12.133,0,72,70,1000,200,0.101,200.25,122.188,87.75,0.176,69.813,70.25,56.344,68.5,26.813,26.422,72,70,1000,200,0.034,206.625,132.125,96.5,0.149,69.688,68.688,56.563,66.063,27.922,44.563,72,70,1000,200,0.035,203.125,127.5,87.188,0.122,70.313,69.5,57.406,61.344,5.035,34.313,72,70,1000,200,0.034,202.0,118.938,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.838,0.0,1.415,0.541,0.098,0.874,0.763,0.708,0.137
5182008,640,1,1,3,1,100,13.275,100.0,100.0,100.0,1,1,536.457,97.218,0.011,13.558,0,80,55,1.4,805.0,821.676,747.649,858.848,55.04,54.871,70.288,55.194,52.119,1.391,1.668,0.036,64.842,20,41.175,25.076,51.368,53.346,104.274,87.812,104.651,43.031,55.183,43.717,-10.82,40.875,44.5,70.063,69.125,55.5,68.5,12.133,0,72,70,1000,200,0.102,197.75,122.125,87.813,0.175,69.813,70.188,56.344,68.375,26.859,27.375,72,70,1000,200,0.032,197.0,132.0,96.5,0.153,69.688,68.625,56.563,65.938,28.016,43.938,72,70,1000,200,0.036,207.375,127.5,87.5,0.122,70.313,69.375,57.469,60.969,5.008,34.25,72,70,1000,200,0.034,201.875,118.188,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,0.765,0.0,1.289,0.536,0.097,0.866,0.781,0.703,0.135
5182008,641,1,1,3,1,100,13.322,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.514,0,80,55,1.4,799.125,823.1,709.801,864.372,55.04,55.083,70.288,55.194,52.119,1.41,1.686,0.039,64.65,20,40.838,25.104,51.4,53.453,104.052,87.918,104.503,42.958,55.078,43.717,-10.82,40.5,44.188,70.063,69.188,55.688,68.5,12.133,0,72,70,1000,200,0.106,203.875,122.125,87.75,0.18,69.813,70.125,56.344,68.0,26.906,27.25,72,70,1000,200,0.033,198.625,132.0,96.688,0.156,69.813,68.688,56.688,65.938,28.094,45.188,72,70,1000,200,0.033,197.625,127.75,87.688,0.122,70.5,69.188,57.469,60.781,8.578,33.969,72,70,1000,200,0.034,203.125,117.625,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.846,0.0,1.422,0.534,0.097,0.893,0.792,0.704,0.133
5182008,642,1,1,3,1,100,13.323,100.0,100.0,100.0,1,1,541.142,99.561,0.011,13.471,0,80,55,1.4,787.375,868.879,769.676,869.023,55.04,54.977,70.183,55.194,52.226,1.429,1.69,0.039,64.598,20,41.315,25.132,51.478,53.561,104.052,87.812,104.355,42.518,55.078,43.425,-10.82,40.938,44.594,70.063,69.188,55.5,68.563,12.133,0,72,70,1000,200,0.103,201.125,122.188,87.813,0.175,69.813,70.125,56.344,67.938,26.953,26.234,72,70,1000,200,0.036,205.875,132.0,96.5,0.169,69.813,68.75,56.563,66.063,28.172,44.156,72,70,1000,200,0.036,205.625,127.688,87.688,0.122,70.563,69.25,57.469,60.469,0.0,34.625,72,70,1000,200,0.033,199.5,117.0,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.973,0.0,1.694,0.541,0.1,0.868,0.863,0.703,0.131
5182008,643,1,1,3,1,100,13.371,100.0,100.0,100.0,1,1,530.6,96.047,0.011,13.485,0,80,55,1.4,787.375,808.878,728.74,842.711,55.04,54.977,70.183,55.194,52.226,1.379,1.676,0.036,64.547,20,40.978,25.244,51.504,53.561,103.904,87.812,104.281,41.859,55.183,42.697,-10.82,40.656,44.25,69.938,69.188,55.5,68.563,12.133,0,72,70,1000,200,0.099,196.125,122.125,87.813,0.195,69.75,70.0,56.344,67.813,29.891,27.266,72,70,1000,200,0.033,197.875,131.75,96.5,0.156,69.938,68.75,56.563,66.063,24.484,45.313,72,70,1000,200,0.032,197.0,127.5,87.813,0.121,70.313,69.188,57.469,60.438,0.0,33.938,72,70,1000,200,0.034,203.625,116.375,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.848,0.0,1.567,0.531,0.096,0.965,0.791,0.692,0.129
5182008,644,1,1,3,1,100,13.44,100.0,100.0,100.0,1,1,538.799,98.389,0.011,13.529,0,80,55,1.4,791.125,824.525,719.274,862.351,55.04,55.083,70.183,55.194,52.226,1.379,1.748,0.039,64.599,20,41.259,25.216,51.504,53.561,103.83,87.706,104.208,41.639,55.183,42.406,-10.82,40.719,44.5,70.063,69.188,55.5,68.5,15.0,0,72,70,1000,200,0.105,203.375,122.125,87.813,0.18,69.75,69.938,56.438,67.813,29.969,27.484,72,70,1000,200,0.032,197.375,131.75,96.25,0.152,69.813,68.813,56.563,66.063,20.781,44.156,72,70,1000,200,0.035,207.875,127.5,87.813,0.121,70.5,69.188,57.469,60.313,0.0,34.813,72,70,1000,200,0.033,199.0,115.813,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.766,0.0,1.439,0.539,0.098,0.891,0.776,0.692,0.128
5182008,645,1,1,3,1,100,13.537,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.5,0,80,55,1.4,803.75,820.253,698.739,855.215,55.04,55.083,70.183,55.194,52.226,1.402,1.64,0.039,64.571,20,41.399,25.272,51.653,53.561,103.756,87.706,103.986,41.419,55.183,42.187,-10.82,41.031,44.688,70.063,69.125,55.688,68.5,12.133,0,72,70,1000,200,0.102,200.375,122.125,87.813,0.188,69.75,69.875,56.344,67.688,30.047,26.688,72,70,1000,200,0.034,202.0,132.0,96.375,0.169,69.813,68.813,56.563,66.063,24.625,45.375,72,70,1000,200,0.032,196.875,127.5,87.938,0.121,70.5,69.063,57.469,60.219,0.0,34.375,72,70,1000,200,0.034,201.375,115.313,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.753,0.0,1.438,0.534,0.097,0.93,0.866,0.689,0.126
5182008,646,1,1,3,1,100,13.577,100.0,100.0,100.0,1,1,515.373,97.218,0.011,13.5,0,80,55,1.4,806.625,817.407,741.35,850.322,55.148,55.083,70.183,55.194,52.333,1.379,1.665,0.036,64.626,20,40.81,25.272,51.704,53.561,103.608,87.706,103.986,41.419,55.183,42.187,-10.82,40.5,44.156,70.063,69.188,55.688,68.563,15.0,0,72,70,1000,200,0.105,201.5,122.0,87.938,0.182,69.75,69.813,56.344,67.688,30.125,27.359,72,70,1000,200,0.032,197.5,131.75,96.25,0.151,69.813,68.813,56.688,66.063,24.703,45.063,72,70,1000,200,0.033,198.625,127.5,87.813,0.122,70.563,69.063,57.469,60.094,0.0,34.25,72,70,1000,200,0.034,202.625,114.688,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.753,0.0,1.438,0.515,0.097,0.894,0.771,0.697,0.123
5182008,647,1,1,3,1,100,13.899,100.0,100.0,100.0,1,1,536.457,97.218,0.011,13.441,0,80,55,1.4,792.375,838.791,741.35,872.117,55.148,55.083,70.183,55.3,52.333,1.353,1.697,0.039,64.68,20,41.147,25.272,51.666,53.561,103.46,87.599,103.838,41.273,55.287,42.042,-10.82,40.469,44.281,70.063,69.188,55.688,68.5,15.0,0,72,70,1000,200,0.104,202.125,122.0,87.813,0.179,69.75,69.813,56.344,67.5,30.203,26.625,72,70,1000,200,0.035,202.375,131.75,96.25,0.168,69.813,68.813,56.563,66.063,24.766,44.0,72,70,1000,200,0.036,206.5,127.375,87.938,0.121,70.75,69.063,57.469,60.094,0.0,34.156,72,70,1000,200,0.034,201.875,114.188,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.738,0.0,1.433,0.536,0.097,0.883,0.858,0.687,0.122
5182008,648,1,1,3,1,100,13.982,100.0,100.0,100.0,1,1,535.286,97.218,0.011,13.544,0,80,55,1.4,805.375,794.697,698.739,842.44,55.148,55.189,70.288,55.3,52.333,1.455,1.64,0.047,64.507,20,41.259,25.3,51.627,53.668,103.386,87.493,103.691,41.126,55.287,41.896,-10.82,41.031,44.688,70.063,69.188,55.5,68.5,12.133,0,72,70,1000,200,0.098,195.125,122.0,87.813,0.196,69.625,69.75,56.344,67.688,33.938,27.172,72,70,1000,200,0.033,198.125,131.75,96.188,0.155,69.813,68.813,56.563,66.063,24.828,45.031,72,70,1000,200,0.033,198.375,127.375,87.938,0.121,70.875,69.0,57.281,59.875,0.0,35.219,72,70,1000,200,0.031,194.625,113.625,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.736,0.0,1.446,0.535,0.097,0.967,0.793,0.687,0.121
5182008,649,1,1,3,1,100,14.032,100.0,100.0,100.0,1,1,541.142,97.218,0.011,13.471,0,80,55,1.4,793.5,850.232,769.676,863.195,55.04,54.977,70.183,55.194,52.119,1.394,1.751,0.039,64.526,20,41.371,25.328,51.542,53.346,103.312,87.493,103.617,40.906,55.287,41.75,-10.82,40.781,44.625,70.063,69.188,55.5,68.5,12.133,0,72,70,1000,200,0.104,202.75,121.938,87.75,0.183,69.625,69.688,56.344,67.688,30.391,26.203,72,70,1000,200,0.035,208.0,132.0,96.125,0.151,69.813,68.813,56.688,65.938,24.906,43.906,72,70,1000,200,0.036,207.5,126.875,87.813,0.119,71.125,69.063,57.469,59.813,0.0,34.344,72,70,1000,200,0.034,201.125,113.0,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.791,0.0,1.577,0.541,0.097,0.903,0.779,0.67,0.119
5182008,650,1,1,3,1,100,13.854,100.0,100.0,100.0,1,1,541.142,98.389,0.011,13.427,0,80,55,1.4,810.75,808.878,742.925,847.262,55.04,55.189,70.183,55.3,52.119,1.44,1.69,0.036,64.532,20,41.596,25.328,51.607,53.453,103.164,87.493,103.543,40.906,55.287,41.677,-10.82,41.094,44.906,70.063,69.188,55.688,68.438,14.992,0,72,70,1000,200,0.101,196.875,121.938,87.75,0.175,69.75,69.75,56.344,67.5,30.484,27.141,72,70,1000,200,0.033,197.875,131.625,96.125,0.159,69.688,68.813,56.563,65.75,24.969,45.344,72,70,1000,200,0.032,196.375,126.875,87.688,0.12,71.5,69.063,57.469,59.813,0.0,34.219,72,70,1000,200,0.034,201.0,112.75,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.72,0.0,1.436,0.541,0.098,0.863,0.812,0.677,0.118
5182008,651,1,1,3,1,100,13.629,100.0,100.0,100.0,1,1,541.142,97.218,0.011,13.398,0,80,55,1.4,800.125,841.649,689.249,874.273,54.932,54.977,70.078,55.194,52.012,1.413,1.665,0.043,64.56,20,41.511,25.385,51.53,53.346,103.016,87.387,103.469,40.833,55.078,41.532,-10.82,40.938,44.813,69.938,69.188,55.5,68.438,12.133,0,72,70,1000,200,0.105,203.625,121.938,87.625,0.175,69.75,69.688,56.344,67.813,34.219,26.25,72,70,1000,200,0.036,204.75,131.75,96.125,0.187,69.813,68.813,56.563,65.688,25.047,44.813,72,70,1000,200,0.034,200.0,126.688,87.375,0.116,72.063,69.063,57.469,59.813,0.0,34.281,72,70,1000,200,0.034,199.375,112.125,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.657,0.0,1.299,0.541,0.097,0.866,0.958,0.657,0.116
5182008,652,1,1,3,1,100,13.834,100.0,100.0,100.0,1,1,551.684,98.389,0.011,13.398,0,80,55,1.4,790.375,841.649,760.24,868.803,55.04,54.977,70.078,55.194,52.119,1.322,1.69,0.032,64.552,20,41.119,25.357,51.581,53.561,103.016,87.387,103.321,40.76,55.183,41.532,-10.82,40.688,44.563,70.063,69.188,55.5,68.5,12.125,0,72,70,1000,200,0.1,198.5,121.813,87.75,0.178,69.625,69.75,56.344,68.063,34.344,27.531,72,70,1000,200,0.032,194.625,132.0,95.688,0.204,69.813,68.813,56.563,65.563,25.109,44.906,72,70,1000,200,0.032,202.25,126.563,87.125,0.117,72.5,69.0,57.406,59.688,0.0,35.688,72,70,1000,200,0.038,217.0,111.625,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.717,0.0,1.434,0.552,0.098,0.875,1.065,0.665,0.114
5182008,653,1,1,3,1,100,13.56,100.0,100.0,100.0,1,1,537.628,96.047,0.011,13.485,0,80,55,1.4,815.25,870.316,738.198,894.106,54.825,55.083,70.078,55.194,52.012,1.421,1.672,0.036,64.519,20,41.708,25.413,51.607,53.453,102.868,87.387,103.247,40.687,55.183,41.459,-10.82,41.281,45.156,70.063,69.188,55.5,68.438,14.992,0,72,70,1000,200,0.103,198.375,121.813,87.75,0.174,69.75,69.75,56.344,69.0,30.781,27.344,72,70,1000,200,0.032,196.0,132.0,94.938,0.196,69.813,68.813,56.563,65.688,25.172,45.031,72,70,1000,200,0.032,199.75,126.563,86.75,0.121,73.0,69.063,57.406,59.688,0.0,36.469,72,70,1000,200,0.047,236.25,111.125,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.718,0.0,1.444,0.538,0.096,0.855,1.045,0.694,0.113
5182008,654,1,1,3,1,100,13.441,100.0,100.0,100.0,1,1,541.142,97.218,0.011,13.514,0,80,55,1.4,854.5,919.413,742.925,923.614,54.932,55.083,70.183,55.3,52.119,1.322,1.665,0.047,64.478,20,41.988,25.357,51.568,53.453,102.794,87.281,103.174,40.54,55.183,41.313,-10.82,41.25,45.25,70.063,69.188,55.5,68.5,12.125,0,72,70,1000,200,0.104,202.625,121.938,87.75,0.172,69.75,69.75,56.25,69.75,30.875,27.094,72,70,1000,200,0.033,197.75,132.0,94.938,0.216,69.813,68.75,56.563,65.563,25.25,45.094,72,70,1000,200,0.032,200.375,126.563,86.5,0.121,73.188,68.938,57.281,59.594,0.0,38.094,72,70,1000,200,0.056,258.5,110.625,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.713,0.0,1.449,0.541,0.097,0.848,1.151,0.698,0.111
5182008,655,1,1,3,1,100,13.102,100.0,100.0,100.0,1,1,573.939,97.218,0.021,13.471,0,80,55,1.4,865.875,926.671,750.799,941.261,54.825,54.977,70.183,55.088,52.012,1.292,1.65,0.028,64.683,20,41.596,25.357,51.627,53.238,102.646,87.174,103.1,40.467,55.078,41.24,-10.82,41.219,44.969,70.063,69.25,55.406,68.5,12.125,0,72,70,1000,200,0.099,197.375,121.813,87.625,0.17,69.75,69.875,56.25,70.125,30.953,26.094,72,70,1000,200,0.035,205.125,131.75,95.563,0.213,69.813,68.813,56.563,65.563,25.313,44.406,72,70,1000,200,0.034,204.5,126.25,86.5,0.12,73.063,68.875,57.281,59.531,0.0,38.969,72,70,1000,200,0.063,275.25,110.125,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.001,0.713,0.0,1.444,0.574,0.097,0.838,1.109,0.687,0.11
5182008,656,1,1,3,1,100,13.185,100.0,100.0,100.0,1,1,576.281,97.218,0.021,13.441,0,80,55,1.4,865.875,942.672,746.075,962.68,54.932,54.977,70.288,55.194,52.012,1.417,1.697,0.039,64.709,20,41.596,25.328,51.743,53.453,102.572,87.174,102.878,40.32,55.183,41.168,-10.82,40.969,44.875,70.063,69.188,55.406,68.438,12.117,0,72,70,1000,200,0.105,200.875,121.625,87.75,0.197,69.75,70.0,56.25,70.375,31.031,25.984,72,70,1000,200,0.036,206.5,131.625,95.75,0.213,69.813,68.75,56.5,65.5,25.406,44.313,72,70,1000,200,0.036,203.5,126.438,86.313,0.121,72.5,68.875,57.094,59.313,0.0,38.688,72,70,1000,200,0.063,273.5,109.75,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.767,0.0,1.581,0.576,0.097,0.963,1.099,0.699,0.109
5182008,657,1,1,3,1,100,12.813,100.0,100.0,100.0,1,1,548.17,97.218,0.011,13.514,0,80,55,1.4,868.75,860.265,768.104,906.287,54.825,54.765,70.183,54.983,52.012,1.364,1.737,0.032,64.666,20,42.156,25.244,51.704,53.131,102.498,87.174,102.804,40.32,55.183,41.095,-10.82,41.5,45.406,70.063,69.25,55.406,68.438,14.977,0,72,70,1000,200,0.101,199.375,121.625,87.5,0.18,69.813,70.063,56.25,70.438,28.234,25.938,72,70,1000,200,0.035,206.75,131.5,95.875,0.207,69.813,68.688,56.563,65.5,25.469,44.594,72,70,1000,200,0.034,200.75,126.688,86.188,0.121,72.313,68.813,57.094,59.188,0.0,38.938,72,70,1000,200,0.052,250.625,109.313,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.705,0.0,1.453,0.548,0.097,0.886,1.061,0.706,0.107
5182008,658,1,1,3,1,100,12.596,100.0,100.0,100.0,1,1,562.226,97.218,0.011,13.456,0,80,55,1.4,846.375,881.828,709.801,928.539,54.825,54.871,70.288,55.088,51.905,1.379,1.69,0.039,64.467,20,42.689,25.244,51.653,53.238,102.35,87.068,102.804,40.32,55.078,41.095,-10.82,42.094,45.844,70.063,69.188,55.406,68.313,12.109,0,72,70,1000,200,0.102,198.375,121.5,87.5,0.171,69.813,70.125,56.125,70.563,28.281,27.297,72,70,1000,200,0.031,198.375,131.625,95.75,0.2,69.688,68.688,56.5,65.5,25.531,45.0,72,70,1000,200,0.033,197.625,126.688,86.188,0.121,72.0,68.813,57.094,59.188,0.0,38.938,72,70,1000,200,0.053,250.375,108.875,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.707,0.0,1.446,0.562,0.097,0.839,1.032,0.706,0.106
5182008,659,1,1,3,1,100,12.155,100.0,100.0,100.0,1,1,542.313,98.389,0.011,13.485,0,80,55,1.4,855.375,866.006,750.799,904.451,54.717,54.871,70.288,55.194,51.905,1.433,1.722,0.036,64.65,20,42.409,25.3,51.666,53.453,102.276,87.068,102.583,40.174,55.078,40.949,-10.82,41.563,45.781,69.938,69.125,55.406,68.313,14.977,0,72,70,1000,200,0.106,203.5,121.5,87.313,0.172,69.813,70.25,56.25,70.438,28.344,27.328,72,70,1000,200,0.032,196.5,131.625,95.875,0.187,69.813,68.688,56.5,65.5,25.594,45.094,72,70,1000,200,0.033,197.375,126.563,86.188,0.119,71.938,68.813,57.094,59.156,0.0,37.563,72,70,1000,200,0.05,243.5,108.563,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.701,0.0,1.45,0.542,0.098,0.848,0.962,0.692,0.106
5182008,700,1,1,3,1,100,12.12,100.0,100.0,100.0,1,1,564.568,98.389,0.011,13.383,0,80,55,1.4,841.125,854.529,731.894,887.943,54.717,54.977,70.288,55.194,51.798,1.429,1.697,0.039,64.635,20,41.455,25.3,51.756,53.453,102.202,87.068,102.509,40.101,55.078,40.876,-10.828,40.781,44.813,70.063,69.188,55.281,68.313,12.117,0,72,70,1000,200,0.1,198.75,121.438,87.188,0.175,69.813,70.25,56.125,70.25,28.391,27.016,72,70,1000,200,0.033,198.75,131.625,95.75,0.173,69.813,68.688,56.5,65.5,25.672,45.0,72,70,1000,200,0.033,198.125,126.563,86.313,0.117,72.0,68.75,57.094,59.156,0.0,37.844,72,70,1000,200,0.046,235.25,108.125,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,0.0,0.693,0.0,1.439,0.565,0.098,0.865,0.893,0.678,0.104
5182008,701,1,1,3,1,100,11.87,100.0,100.0,100.0,1,1,550.513,97.218,0.011,13.398,0,80,55,1.4,847.875,884.709,706.642,910.05,54.825,55.083,70.288,55.3,51.905,1.383,1.686,0.039,64.614,20,42.1,25.3,51.756,53.668,102.054,86.962,102.435,40.027,55.078,40.803,-10.82,41.156,45.344,70.063,69.25,55.281,68.063,12.117,0,72,70,1000,200,0.103,199.375,121.438,87.188,0.173,69.813,70.25,56.125,69.813,28.438,25.906,72,70,1000,200,0.036,207.25,131.5,95.688,0.188,69.813,68.688,56.5,65.563,25.734,44.719,72,70,1000,200,0.034,199.625,126.438,86.5,0.121,72.0,68.75,57.094,59.156,0.0,38.156,72,70,1000,200,0.046,236.0,107.5,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.691,0.0,1.442,0.551,0.097,0.855,0.968,0.696,0.102
