DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,702,1,1,3,1,100,10.867,100.0,100.0,100.0,1,1,550.513,97.218,0.011,13.485,0,80,55,1.4,838.375,858.83,722.43,898.031,54.502,55.189,70.288,55.405,51.583,1.406,1.715,0.039,64.589,20,41.96,25.3,51.808,53.453,101.98,87.068,102.287,39.881,55.078,40.73,-10.82,41.063,45.281,70.063,69.188,55.281,68.313,14.992,0,72,70,1000,200,0.103,201.25,121.438,87.125,0.167,69.813,70.25,56.125,69.75,28.484,27.516,72,70,1000,200,0.032,195.625,131.5,95.5,0.19,69.813,68.625,56.5,65.5,29.578,44.75,72,70,1000,200,0.034,199.5,126.438,86.5,0.121,72.0,68.813,57.094,59.156,0.0,38.25,72,70,1000,200,0.046,235.75,107.125,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.753,0.0,1.588,0.551,0.097,0.827,0.984,0.696,0.101
5182008,703,1,1,3,1,100,10.99,100.0,100.0,100.0,1,1,557.54,98.389,0.011,13.544,0,80,55,1.4,842.125,877.508,747.649,912.718,54.717,55.083,70.183,55.3,51.905,1.413,1.758,0.039,64.717,20,42.128,25.328,51.834,53.561,101.832,86.856,102.213,39.807,55.078,40.658,-10.82,41.188,45.469,69.938,69.125,55.281,68.063,12.133,0,72,70,1000,200,0.106,203.625,121.313,87.125,0.179,69.938,70.125,56.125,69.625,28.531,27.234,72,70,1000,200,0.033,197.125,131.625,95.125,0.185,69.813,68.688,56.5,65.5,25.875,45.063,72,70,1000,200,0.033,197.0,126.563,86.563,0.121,72.0,68.813,56.969,59.156,0.0,36.875,72,70,1000,200,0.05,248.25,106.813,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.755,0.0,1.599,0.558,0.098,0.883,0.971,0.697,0.1
5182008,704,1,1,3,1,100,10.66,100.0,100.0,100.0,1,1,543.485,96.047,0.011,13.5,0,80,55,1.4,842.125,890.478,714.539,917.256,54.717,55.189,70.288,55.3,51.798,1.372,1.697,0.043,64.663,20,41.988,25.413,51.821,53.453,101.758,86.749,102.139,39.734,55.183,40.585,-10.82,41.0,45.313,70.063,69.125,55.281,68.063,12.141,0,72,70,1000,200,0.101,200.125,121.25,87.125,0.175,69.938,70.188,56.125,69.563,24.641,26.266,72,70,1000,200,0.036,204.75,131.5,95.063,0.182,69.813,68.688,56.5,65.5,25.953,45.031,72,70,1000,200,0.033,197.5,126.563,86.5,0.121,72.0,68.875,56.969,59.031,0.0,37.875,72,70,1000,200,0.047,237.25,106.313,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.0,0.744,0.0,1.594,0.543,0.096,0.862,0.954,0.698,0.098
5182008,705,1,1,3,1,100,10.551,100.0,100.0,100.0,1,1,558.712,97.218,0.011,13.485,0,80,55,1.4,837.25,880.387,760.24,908.359,54.825,54.977,70.183,55.194,51.905,1.417,1.694,0.036,64.723,20,43.11,25.357,51.847,53.561,101.684,86.856,102.066,40.174,55.287,40.876,-10.82,42.063,46.406,69.938,69.125,55.188,68.063,15.008,0,72,70,1000,200,0.099,196.625,121.0,87.125,0.183,69.813,70.188,56.125,69.313,24.656,26.578,72,70,1000,200,0.033,204.75,131.375,95.063,0.146,69.813,68.688,56.281,65.563,26.031,45.188,72,70,1000,200,0.033,196.25,126.875,86.688,0.144,72.063,69.063,56.969,59.156,0.0,36.938,72,70,1000,200,0.051,250.75,105.938,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.626,0.0,1.313,0.559,0.097,0.895,0.763,0.834,0.098
5182008,706,1,1,3,1,100,10.277,100.0,100.0,100.0,1,1,549.341,97.218,0.011,13.573,0,80,55,1.4,844.0,913.613,777.533,928.657,54.825,54.977,70.183,55.194,51.905,1.398,1.668,0.028,64.753,20,42.745,25.441,51.821,53.668,101.61,86.749,101.918,40.687,55.183,41.386,-10.82,41.813,46.125,70.063,69.125,55.281,68.063,12.156,0,72,70,1000,200,0.104,203.0,121.25,87.125,0.175,69.938,70.125,56.125,68.625,24.672,26.969,72,70,1000,200,0.032,200.5,131.25,95.063,0.138,69.813,68.813,56.281,66.063,26.094,45.344,72,70,1000,200,0.032,195.75,127.25,86.875,0.143,72.313,69.063,56.969,59.031,0.0,37.688,72,70,1000,200,0.056,257.75,105.625,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.654,0.0,1.316,0.549,0.097,0.862,0.718,0.832,0.097
5182008,707,1,1,3,1,100,9.722,100.0,100.0,100.0,1,1,552.855,96.047,0.011,13.558,0,80,55,1.4,866.375,874.63,690.831,905.714,54.717,55.083,70.183,55.194,51.798,1.44,1.748,0.043,64.741,20,42.886,25.469,51.918,53.561,101.462,86.643,101.844,40.98,55.078,41.677,-10.82,41.563,46.094,69.938,69.125,55.281,68.0,12.156,0,72,70,1000,200,0.098,197.25,121.0,87.125,0.177,69.938,70.125,56.125,67.813,28.609,27.172,72,70,1000,200,0.032,197.375,131.125,95.688,0.138,69.813,68.813,56.281,66.25,22.375,45.313,72,70,1000,200,0.032,195.375,127.188,87.375,0.143,72.375,69.063,56.969,59.031,0.0,38.969,72,70,1000,200,0.055,256.5,105.25,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.67,0.0,1.31,0.553,0.096,0.865,0.703,0.82,0.095
5182008,708,1,1,3,1,100,9.119,100.0,100.0,100.0,1,1,562.226,97.218,0.011,13.544,0,80,55,1.4,856.125,887.593,786.957,919.589,54.61,55.083,70.183,55.194,51.798,1.345,1.737,0.036,64.884,20,42.1,25.413,51.944,53.561,101.389,86.643,101.77,40.98,55.078,41.75,-10.82,41.031,45.469,69.938,69.125,55.188,67.938,15.031,0,72,70,1000,200,0.102,197.875,121.0,87.0,0.18,69.813,70.0,55.938,67.188,28.641,26.906,72,70,1000,200,0.034,199.5,130.875,96.188,0.138,69.813,68.813,56.281,66.625,26.219,44.75,72,70,1000,200,0.033,201.75,127.25,87.938,0.143,72.5,69.125,56.969,59.031,0.0,38.719,72,70,1000,200,0.057,265.75,104.938,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,0.74,0.0,1.446,0.562,0.097,0.883,0.689,0.81,0.095
5182008,709,1,1,3,1,100,9.064,100.0,100.0,100.0,1,1,578.624,98.389,0.011,13.514,0,80,55,1.4,856.0,910.716,763.386,942.252,54.717,55.083,70.183,55.3,51.905,1.349,1.697,0.036,64.888,20,42.437,25.441,51.957,53.775,101.315,86.537,101.696,41.053,55.183,41.823,-10.82,41.531,45.844,69.938,69.063,55.281,68.0,15.039,0,72,70,1000,200,0.105,202.875,120.938,86.875,0.175,69.813,70.0,55.938,66.563,28.688,27.063,72,70,1000,200,0.033,197.75,130.875,96.375,0.136,69.813,68.75,56.281,66.625,26.281,44.656,72,70,1000,200,0.033,202.125,127.25,87.938,0.131,72.375,69.063,56.906,59.031,0.0,38.625,72,70,1000,200,0.063,277.75,104.563,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.736,0.0,1.443,0.579,0.098,0.86,0.675,0.742,0.093
5182008,710,1,1,3,1,100,8.49,100.0,100.0,100.0,1,1,576.281,97.218,0.011,13.544,0,80,55,1.4,863.125,907.82,757.094,929.53,54.61,55.083,70.078,55.3,51.798,1.436,1.74,0.032,64.765,20,43.11,25.553,51.931,53.668,101.241,86.537,101.549,41.126,55.287,41.823,-10.82,41.656,46.188,69.938,69.063,55.281,68.0,15.055,0,72,70,1000,200,0.099,195.75,120.938,86.875,0.187,69.75,69.875,55.938,66.313,28.75,26.516,72,70,1000,200,0.035,202.0,130.75,96.688,0.136,69.813,68.75,56.281,66.563,26.344,44.531,72,70,1000,200,0.033,203.5,127.063,88.0,0.13,72.375,69.125,56.906,58.719,0.0,39.969,72,70,1000,200,0.059,265.75,104.125,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.667,0.0,1.309,0.576,0.097,0.919,0.666,0.731,0.092
5182008,711,1,1,3,1,100,8.351,100.0,100.0,100.0,1,1,592.679,97.218,0.011,13.558,0,80,55,1.4,860.5,942.672,742.925,958.256,54.717,55.189,70.078,55.405,51.905,1.417,1.686,0.036,65.028,20,42.801,25.609,51.944,53.668,101.167,86.431,101.401,41.126,55.287,41.896,-10.82,41.844,46.094,70.063,69.063,55.406,68.0,15.055,0,72,70,1000,200,0.104,202.75,120.938,87.0,0.165,69.75,69.813,56.125,66.063,31.703,26.344,72,70,1000,200,0.034,205.125,130.75,96.5,0.135,69.813,68.75,56.281,66.25,22.625,44.281,72,70,1000,200,0.034,205.125,127.063,88.313,0.131,72.5,69.188,56.906,58.719,0.0,39.281,72,70,1000,200,0.063,278.0,103.813,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.737,0.0,1.448,0.593,0.097,0.808,0.665,0.731,0.092
5182008,712,1,1,3,1,100,8.048,100.0,100.0,100.0,1,1,577.452,99.561,0.011,13.5,0,80,55,1.4,865.625,925.219,785.387,948.361,54.717,55.083,70.078,55.3,51.905,1.322,1.758,0.025,64.768,20,42.381,25.637,52.009,53.561,100.945,86.325,101.327,41.2,55.183,41.969,-10.82,41.375,45.656,69.938,69.125,55.406,68.063,15.07,0,72,70,1000,200,0.097,197.375,120.75,86.75,0.178,69.625,69.75,55.938,66.125,31.797,27.109,72,70,1000,200,0.032,199.125,130.75,96.375,0.189,69.938,68.813,56.281,66.25,26.438,44.094,72,70,1000,200,0.035,206.5,127.063,88.0,0.126,72.563,69.188,56.906,58.906,0.0,39.656,72,70,1000,200,0.069,291.0,103.438,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.742,0.0,1.439,0.577,0.1,0.873,0.935,0.709,0.09
5182008,713,1,1,3,1,100,8.023,100.0,100.0,100.0,1,1,619.619,98.389,0.011,13.514,0,80,55,1.4,880.875,979.212,769.676,973.794,54.717,55.189,70.078,55.3,52.119,1.402,1.65,0.032,65.096,20,42.521,25.665,52.139,53.883,101.019,86.431,101.327,41.419,55.287,42.187,-10.82,41.5,45.781,69.938,69.125,55.281,68.0,12.227,0,72,70,1000,200,0.104,201.375,120.688,87.0,0.18,69.625,69.688,56.125,67.125,31.891,27.109,72,70,1000,200,0.032,198.625,130.875,95.5,0.213,69.938,68.813,56.281,66.063,22.703,44.344,72,70,1000,200,0.035,203.0,126.438,87.938,0.117,72.875,69.188,56.906,58.719,0.0,40.656,72,70,1000,200,0.078,307.0,103.188,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.748,0.0,1.439,0.62,0.098,0.875,1.084,0.649,0.09
5182008,714,1,1,3,1,100,7.786,100.0,100.0,100.0,1,1,592.679,99.561,0.011,13.514,0,80,55,1.4,904.875,920.864,766.531,972.757,54.825,55.189,70.078,55.405,52.226,1.318,1.737,0.036,65.126,20,42.914,25.637,52.236,53.883,100.797,86.218,101.179,41.419,55.287,42.114,-10.82,41.969,46.094,69.938,69.063,55.281,68.063,12.234,0,72,70,1000,200,0.104,199.875,120.688,87.125,0.18,69.75,69.75,56.125,68.0,32.0,27.516,72,70,1000,200,0.031,195.875,131.125,94.0,0.222,69.938,68.813,56.281,65.75,26.516,44.625,72,70,1000,200,0.035,201.375,126.25,87.813,0.119,73.0,69.25,56.906,58.625,0.0,42.094,72,70,1000,200,0.074,295.5,102.75,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.677,0.0,1.302,0.593,0.1,0.872,1.186,0.659,0.088
5182008,715,1,1,3,1,100,7.584,100.0,100.0,100.0,1,1,613.763,97.218,0.011,13.514,0,80,55,1.4,912.625,986.549,730.317,1014.723,54.825,55.401,70.183,55.405,52.119,1.368,1.73,0.039,65.4,20,43.222,25.721,52.275,53.883,100.723,86.325,101.105,41.493,55.287,42.26,-10.82,41.844,46.188,69.938,69.063,55.406,68.313,12.242,0,72,70,1000,200,0.102,200.375,120.625,87.188,0.18,69.75,69.75,56.125,68.875,32.094,27.063,72,70,1000,200,0.032,199.125,131.25,94.063,0.205,70.0,68.813,56.281,65.563,22.766,45.063,72,70,1000,200,0.033,197.625,126.25,87.375,0.12,73.0,69.188,56.906,58.625,0.0,42.219,72,70,1000,200,0.092,333.5,102.375,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.751,0.0,1.437,0.614,0.097,0.869,1.097,0.672,0.087
5182008,716,1,1,3,1,100,7.726,100.0,100.0,100.0,1,1,587.994,98.389,0.011,13.573,0,80,55,1.4,942.0,933.938,742.925,984.782,54.932,55.295,70.078,55.511,52.226,1.375,1.683,0.036,65.39,20,42.297,25.693,52.165,53.883,100.575,86.325,101.031,41.493,55.287,42.26,-10.82,41.25,45.375,69.938,69.063,55.5,68.313,15.117,0,72,70,1000,200,0.105,203.125,120.625,87.5,0.18,69.75,69.813,56.125,69.25,32.156,27.609,72,70,1000,200,0.031,194.875,131.125,94.563,0.2,70.0,68.813,56.5,65.375,19.938,45.281,72,70,1000,200,0.033,196.125,125.063,87.125,0.107,72.688,69.125,56.906,58.531,0.0,43.094,72,70,1000,200,0.086,319.75,102.125,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.755,0.0,1.443,0.588,0.098,0.86,1.052,0.585,0.087
5182008,717,1,1,3,1,100,7.501,100.0,100.0,100.0,1,1,596.193,98.389,0.011,13.441,0,80,55,1.4,928.625,963.105,782.246,989.851,54.825,55.189,70.078,55.3,52.226,1.356,1.715,0.032,65.522,20,42.773,25.693,52.223,53.668,100.501,86.218,100.884,41.566,55.392,42.333,-10.82,42.0,45.75,70.063,69.063,55.406,68.063,12.266,0,72,70,1000,200,0.101,200.5,120.375,87.313,0.186,69.75,69.813,56.125,69.563,32.25,27.547,72,70,1000,200,0.032,194.125,131.25,94.875,0.188,69.938,68.813,56.281,65.063,22.813,45.125,72,70,1000,200,0.032,197.5,124.813,86.563,0.105,72.875,69.063,56.813,58.531,0.0,41.344,72,70,1000,200,0.092,333.75,101.75,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.746,0.0,1.429,0.596,0.098,0.888,0.984,0.579,0.085
5182008,718,1,1,3,1,100,7.673,100.0,100.0,100.0,1,1,618.448,98.389,0.011,13.529,0,80,55,1.4,939.625,976.28,766.531,1015.706,54.932,55.189,70.183,55.405,52.226,1.337,1.805,0.032,65.693,20,42.661,25.665,52.275,53.668,100.501,86.112,100.81,41.493,55.392,42.333,-10.82,41.906,45.781,70.063,69.063,55.5,68.313,12.266,0,72,70,1000,200,0.104,203.625,120.375,87.5,0.173,69.813,69.875,56.25,69.625,32.313,27.188,72,70,1000,200,0.032,196.625,131.25,95.063,0.19,69.938,68.875,56.5,65.063,22.859,44.969,72,70,1000,200,0.033,198.625,124.375,85.938,0.104,73.0,69.063,56.813,58.531,0.0,42.156,72,70,1000,200,0.099,346.0,101.438,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.818,0.0,1.576,0.618,0.098,0.821,0.989,0.576,0.085
5182008,719,1,1,3,1,100,7.642,100.0,100.0,100.0,1,1,607.906,99.561,0.011,13.558,0,80,55,1.4,939.625,1011.563,793.236,1032.067,55.04,55.189,70.183,55.405,52.333,1.436,1.845,0.036,65.68,20,43.054,25.749,52.34,53.775,100.353,86.112,100.662,41.566,55.392,42.333,-10.82,42.219,46.125,69.75,69.063,55.5,68.313,15.141,0,72,70,1000,200,0.102,200.375,120.313,87.313,0.18,69.813,70.0,56.25,69.75,29.484,26.172,72,70,1000,200,0.036,203.375,131.25,95.063,0.188,69.938,68.875,56.5,64.875,22.891,44.438,72,70,1000,200,0.035,202.125,124.0,85.0,0.104,72.875,69.125,56.813,58.438,0.0,44.125,72,70,1000,200,0.097,340.0,101.125,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.752,0.0,1.442,0.608,0.1,0.857,0.979,0.585,0.084
5182008,720,1,1,3,1,100,7.656,100.0,100.0,100.0,1,1,626.647,97.218,0.011,13.544,0,80,55,1.4,937.875,1030.765,774.391,1047.574,54.932,55.189,70.183,55.405,52.44,1.322,1.737,0.036,65.97,20,42.633,25.721,52.366,53.883,100.279,85.9,100.588,41.639,55.392,42.406,-10.82,42.0,45.719,70.063,69.063,55.688,68.313,15.148,0,72,70,1000,200,0.104,201.5,120.313,87.5,0.188,69.813,70.063,56.125,69.813,29.547,26.469,72,70,1000,200,0.034,204.25,131.125,95.063,0.193,69.938,68.813,56.5,64.813,22.922,44.313,72,70,1000,200,0.035,203.375,123.688,84.063,0.104,72.688,69.063,56.906,58.438,0.0,43.5,72,70,1000,200,0.107,357.5,100.875,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.755,0.0,1.44,0.627,0.097,0.89,1.001,0.594,0.083
5182008,721,1,1,3,1,100,7.745,100.0,100.0,100.0,1,1,627.818,99.561,0.021,13.412,0,80,55,1.4,960.0,992.425,790.097,1004.922,55.04,55.295,70.183,55.405,52.44,1.333,1.726,0.025,65.877,20,42.549,25.749,52.443,53.883,100.205,86.006,100.588,41.639,55.287,42.406,-10.82,41.75,45.625,69.938,69.125,55.5,68.313,12.289,0,72,70,1000,200,0.097,195.75,120.188,87.313,0.18,69.938,70.125,56.25,69.813,25.672,26.703,72,70,1000,200,0.033,201.75,131.125,95.063,0.196,69.938,68.813,56.5,64.813,22.953,44.438,72,70,1000,200,0.034,204.25,123.563,83.188,0.104,72.688,68.938,56.813,58.438,0.0,44.938,72,70,1000,200,0.101,346.25,100.5,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.754,0.0,1.426,0.628,0.1,0.854,1.017,0.605,0.082
5182008,722,1,1,3,1,100,8.044,100.0,100.0,100.0,1,1,609.078,96.047,0.011,13.514,0,80,55,1.4,961.25,985.081,785.387,1023.773,55.148,55.401,70.183,55.511,52.547,1.353,1.715,0.032,65.906,20,42.661,25.721,52.554,54.205,99.983,86.006,100.441,41.566,55.392,42.406,-10.82,41.781,45.688,70.063,69.125,55.688,68.313,15.156,0,72,70,1000,200,0.104,201.625,120.188,87.5,0.184,69.938,70.125,56.25,69.813,25.703,27.516,72,70,1000,200,0.031,195.375,131.0,95.063,0.189,69.813,68.813,56.5,64.563,26.781,45.063,72,70,1000,200,0.032,199.625,123.5,82.5,0.104,72.688,69.0,56.813,58.438,0.0,45.219,72,70,1000,200,0.11,363.5,100.25,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.821,0.0,1.574,0.609,0.096,0.868,0.977,0.615,0.081
5182008,723,1,1,3,1,100,8.451,100.0,100.0,100.0,1,1,621.962,98.389,0.011,13.441,0,80,55,1.4,976.625,1007.141,777.533,1043.375,55.148,55.401,70.183,55.511,52.654,1.341,1.852,0.032,66.112,20,42.886,25.777,52.605,54.205,99.983,86.006,100.293,41.639,55.392,42.406,-10.82,42.313,45.875,70.063,69.125,55.688,68.313,15.164,0,72,70,1000,200,0.104,199.75,120.063,87.188,0.197,69.938,70.188,56.25,69.813,25.734,27.375,72,70,1000,200,0.032,195.25,131.0,94.938,0.201,70.0,68.813,56.563,64.563,23.031,45.406,72,70,1000,200,0.032,196.125,123.188,82.063,0.104,72.875,68.938,56.813,58.438,0.0,45.313,72,70,1000,200,0.115,372.0,99.875,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.75,0.0,1.429,0.622,0.098,0.935,1.043,0.617,0.08
5182008,724,1,1,3,1,100,8.888,100.0,100.0,100.0,1,1,633.675,98.389,0.011,13.471,0,80,55,1.4,970.5,1020.417,722.43,1064.955,55.255,55.401,70.183,55.617,52.654,1.341,1.812,0.039,66.137,20,42.633,25.777,52.696,54.205,99.835,85.793,100.219,41.639,55.496,42.406,-10.82,41.938,45.719,69.938,69.125,55.688,68.313,15.172,0,72,70,1000,200,0.104,202.125,120.063,87.188,0.176,69.938,70.25,56.25,69.938,25.734,27.297,72,70,1000,200,0.033,196.125,131.0,94.938,0.199,69.938,68.75,56.563,64.5,23.063,45.5,72,70,1000,200,0.032,195.25,123.125,81.813,0.104,73.0,68.875,56.813,58.344,0.0,45.688,72,70,1000,200,0.124,387.25,99.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.746,0.0,1.432,0.634,0.098,0.835,1.032,0.62,0.079
5182008,725,1,1,3,1,100,9.161,100.0,100.0,100.0,1,1,640.703,97.218,0.011,13.471,0,80,55,1.4,981.75,1021.895,752.373,1068.781,55.255,55.507,70.288,55.511,52.547,1.375,1.744,0.036,66.196,20,42.633,25.805,52.683,53.99,99.835,85.9,100.145,41.712,55.496,42.479,-10.82,41.938,45.719,70.063,69.063,55.813,68.438,12.313,0,72,70,1000,200,0.097,194.875,120.0,87.313,0.185,70.063,70.25,56.344,69.938,25.75,26.953,72,70,1000,200,0.034,198.125,131.0,94.938,0.178,69.938,68.75,56.563,64.5,23.094,44.625,72,70,1000,200,0.033,202.625,123.0,81.5,0.104,73.0,68.813,56.813,58.344,0.0,46.438,72,70,1000,200,0.127,392.75,99.375,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.75,0.0,1.432,0.641,0.097,0.873,0.923,0.622,0.079
5182008,726,1,1,3,1,100,9.211,100.0,100.0,100.0,1,1,637.189,98.389,0.011,13.456,0,80,55,1.4,981.75,999.778,761.813,1053.786,55.148,55.507,70.393,55.722,52.654,1.406,1.726,0.036,66.196,20,42.493,25.777,52.709,54.098,99.687,85.793,100.071,41.712,55.601,42.479,-10.82,41.75,45.531,69.938,69.063,55.813,68.438,15.18,0,72,70,1000,200,0.099,195.75,119.75,87.313,0.185,69.938,70.25,56.344,69.813,25.766,27.422,72,70,1000,200,0.032,195.0,130.875,94.938,0.155,69.813,68.75,56.563,64.5,26.922,45.438,72,70,1000,200,0.032,195.0,123.0,81.438,0.104,72.688,68.875,56.813,58.344,0.0,47.375,72,70,1000,200,0.125,389.5,99.125,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.743,0.0,1.431,0.637,0.098,0.866,0.801,0.623,0.078
5182008,727,1,1,3,1,100,9.798,100.0,100.0,100.0,1,1,647.731,99.561,0.011,13.529,0,80,55,1.4,981.25,1041.13,797.944,1073.636,55.255,55.507,70.288,55.722,52.654,1.322,1.812,0.028,66.199,20,42.689,25.805,52.709,53.99,99.613,85.793,99.997,41.639,55.601,42.479,-10.82,41.906,45.688,70.063,69.125,55.688,68.438,15.188,0,72,70,1000,200,0.104,201.875,119.75,87.188,0.184,69.938,70.313,56.344,69.0,23.047,27.047,72,70,1000,200,0.033,197.125,130.75,95.125,0.156,69.813,68.75,56.563,64.5,26.969,44.25,72,70,1000,200,0.034,205.125,123.0,81.313,0.104,73.188,68.938,56.813,58.344,0.0,48.313,72,70,1000,200,0.135,403.25,98.813,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.814,0.0,1.576,0.648,0.1,0.865,0.8,0.625,0.077
5182008,728,1,1,3,1,100,10.094,100.0,100.0,100.0,1,1,617.277,97.218,0.011,13.485,0,80,55,1.4,1006.625,1021.895,783.817,1069.225,55.255,55.507,70.288,55.617,52.761,1.375,1.697,0.032,66.243,20,42.661,25.833,52.722,54.098,99.465,85.687,99.924,41.786,55.601,42.479,-10.82,42.031,45.563,69.938,69.188,55.813,68.438,15.195,0,72,70,1000,200,0.098,195.25,119.75,87.313,0.175,69.938,70.25,56.344,68.438,25.797,27.219,72,70,1000,200,0.033,195.75,130.75,95.5,0.151,69.813,68.75,56.563,64.5,27.016,44.344,72,70,1000,200,0.034,204.5,122.813,81.188,0.104,73.063,68.875,56.813,58.344,0.0,49.094,72,70,1000,200,0.142,410.75,98.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.676,0.0,1.296,0.617,0.097,0.819,0.766,0.624,0.076
5182008,729,1,1,3,1,100,10.651,100.0,100.0,100.0,1,1,675.842,97.218,0.011,13.558,0,80,55,1.4,1006.375,1070.845,775.962,1124.377,55.363,55.613,70.288,55.722,52.868,1.368,1.744,0.032,66.661,20,43.755,25.889,52.923,54.205,99.391,85.687,99.776,41.712,55.601,42.479,-10.82,42.656,46.531,70.063,69.125,55.813,68.313,12.336,0,72,70,1000,200,0.104,202.0,119.688,87.188,0.191,69.938,70.125,56.344,68.0,25.813,26.922,72,70,1000,200,0.034,198.5,130.75,95.5,0.156,69.813,68.688,56.688,64.375,27.078,44.406,72,70,1000,200,0.035,201.375,122.875,81.125,0.104,73.0,68.875,56.813,58.125,0.0,48.906,72,70,1000,200,0.149,423.5,98.188,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.749,0.0,1.442,0.676,0.097,0.896,0.791,0.626,0.075
5182008,730,1,1,3,1,100,11.221,100.0,100.0,100.0,1,1,667.643,98.389,0.011,13.544,0,80,55,1.4,1022.875,1052.998,821.461,1098.707,55.471,55.613,70.183,55.722,52.868,1.402,1.722,0.032,66.669,20,42.998,25.917,53.104,54.312,99.317,85.581,99.702,41.786,55.601,42.551,-10.82,42.406,45.875,70.063,69.063,55.813,68.438,12.336,0,72,70,1000,200,0.098,197.125,119.688,87.188,0.184,69.938,70.063,56.344,67.813,25.813,26.484,72,70,1000,200,0.034,203.5,130.375,95.5,0.151,69.938,68.688,56.688,64.375,27.141,45.438,72,70,1000,200,0.032,195.0,124.0,81.125,0.121,72.875,68.938,56.813,58.125,0.0,49.063,72,70,1000,200,0.151,425.5,97.875,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.75,0.0,1.436,0.668,0.098,0.863,0.758,0.748,0.074
5182008,731,1,1,3,1,100,11.668,100.0,100.0,100.0,1,1,640.703,98.389,0.011,13.544,0,80,55,1.4,1035.625,1051.513,766.531,1097.277,55.363,55.613,69.973,55.722,52.868,1.353,1.751,0.036,66.807,20,42.128,25.973,53.221,54.312,99.317,85.581,99.776,41.786,55.705,42.551,-10.82,41.719,45.125,70.063,69.125,55.906,68.438,12.336,0,72,70,1000,200,0.105,202.75,119.688,87.313,0.175,69.938,70.063,56.438,67.688,29.75,27.109,72,70,1000,200,0.032,199.0,130.5,95.313,0.173,69.813,68.688,56.688,64.813,27.203,45.344,72,70,1000,200,0.031,198.0,124.188,80.938,0.121,72.688,68.938,56.813,58.125,0.0,49.063,72,70,1000,200,0.152,426.25,97.625,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.744,0.0,1.436,0.641,0.098,0.818,0.876,0.754,0.073
5182008,732,1,1,3,1,100,12.143,100.0,100.0,100.0,1,1,664.129,98.389,0.011,13.573,0,80,55,1.4,1036.25,1060.428,755.52,1102.94,55.471,55.613,70.078,55.722,53.082,1.391,1.809,0.032,66.863,20,41.988,26.057,53.364,54.312,99.095,85.581,99.554,41.786,55.705,42.624,-10.82,41.313,44.969,70.063,69.125,55.906,68.438,15.203,0,72,70,1000,200,0.098,194.75,119.563,87.188,0.184,69.938,70.0,56.438,67.375,29.766,27.531,72,70,1000,200,0.032,194.625,130.375,95.125,0.172,69.813,68.688,56.688,65.063,27.281,44.094,72,70,1000,200,0.035,206.75,125.438,81.438,0.138,72.5,69.0,56.813,58.125,0.0,49.219,72,70,1000,200,0.152,426.75,97.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.817,0.0,1.577,0.664,0.098,0.86,0.872,0.875,0.073
5182008,733,1,1,3,1,100,12.668,100.0,100.0,100.0,1,1,660.615,99.561,0.011,13.558,0,80,55,1.4,1025.75,1087.25,818.327,1138.917,55.255,55.613,70.078,55.828,52.761,1.368,1.733,0.028,66.945,20,41.736,26.057,53.383,54.312,99.021,85.581,99.407,41.859,55.705,42.624,-10.82,41.156,44.625,69.938,69.125,56.0,68.438,15.219,0,72,70,1000,200,0.104,202.75,119.563,87.188,0.175,69.813,69.938,56.438,67.25,29.813,26.625,72,70,1000,200,0.035,201.25,130.25,95.063,0.16,69.938,68.75,56.688,65.5,27.328,44.719,72,70,1000,200,0.034,199.75,125.938,82.625,0.138,72.375,68.938,56.906,58.125,0.0,48.531,72,70,1000,200,0.151,425.25,97.188,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.749,0.0,1.438,0.661,0.1,0.818,0.81,0.861,0.073
5182008,734,1,1,3,1,100,13.212,100.0,100.0,100.0,1,1,664.129,97.218,0.011,13.544,0,80,55,1.4,1016.25,1051.513,783.817,1100.184,55.578,55.613,69.973,55.828,53.082,1.337,1.784,0.028,66.905,20,41.68,26.029,53.351,54.42,99.021,85.475,99.407,41.859,55.81,42.624,-10.82,41.063,44.5,69.938,69.125,55.906,68.5,15.227,0,72,70,1000,200,0.101,200.0,119.563,87.313,0.171,69.813,69.875,56.438,67.25,29.859,26.047,72,70,1000,200,0.035,206.5,130.25,94.938,0.153,69.938,68.688,56.688,65.75,23.594,44.969,72,70,1000,200,0.033,197.625,125.938,83.813,0.136,72.375,69.0,56.906,58.125,0.0,49.25,72,70,1000,200,0.146,416.5,96.875,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.743,0.0,1.436,0.664,0.097,0.796,0.777,0.825,0.071
5182008,735,1,1,3,1,100,13.796,100.0,100.0,100.0,1,1,667.643,97.218,0.011,13.471,0,80,55,1.4,1018.25,1064.89,797.944,1102.03,55.471,55.826,70.078,55.934,52.975,1.467,1.791,0.028,66.989,20,42.128,26.029,53.461,54.42,98.873,85.262,99.333,41.859,55.81,42.697,-10.82,41.719,45.063,70.063,69.188,56.0,68.5,12.375,0,72,70,1000,200,0.099,195.75,119.563,87.313,0.194,69.813,69.875,56.438,67.25,29.922,26.625,72,70,1000,200,0.034,202.875,130.375,94.938,0.175,69.938,68.688,56.813,65.938,23.641,45.625,72,70,1000,200,0.032,194.75,126.063,85.0,0.125,72.688,69.125,56.813,58.125,0.0,50.719,72,70,1000,200,0.152,427.5,96.625,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.809,0.0,1.565,0.668,0.097,0.903,0.892,0.74,0.071
5182008,736,1,1,3,1,100,14.635,100.0,100.0,100.0,1,1,688.726,98.389,0.011,13.485,0,80,55,1.4,1049.5,1120.192,801.081,1134.331,55.578,55.719,69.973,55.828,53.082,1.349,1.895,0.032,67.264,20,42.437,26.085,53.448,54.42,98.799,85.369,99.185,41.932,55.81,42.697,-10.82,41.656,45.188,70.063,69.188,56.0,68.5,12.367,0,72,70,1000,200,0.104,203.5,119.563,87.188,0.182,69.813,69.813,56.563,67.25,29.969,27.406,72,70,1000,200,0.031,197.625,130.375,94.938,0.151,69.813,68.688,56.813,65.938,27.438,44.563,72,70,1000,200,0.033,203.0,125.938,85.625,0.125,73.188,69.25,56.906,58.125,0.0,51.281,72,70,1000,200,0.181,468.75,96.375,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.743,0.0,1.43,0.689,0.098,0.851,0.77,0.726,0.07
5182008,737,1,1,3,1,100,15.379,100.0,100.0,100.0,1,1,700.439,97.218,0.011,13.573,0,80,55,1.4,1061.0,1118.691,793.236,1145.427,55.578,55.932,70.078,55.934,53.082,1.356,1.82,0.032,67.303,20,42.072,26.085,53.409,54.42,98.725,85.369,99.185,42.005,55.81,42.77,-10.82,41.406,44.938,69.938,69.188,56.0,68.5,15.234,0,72,70,1000,200,0.101,199.75,119.563,87.188,0.183,69.813,69.813,56.563,67.25,30.016,27.5,72,70,1000,200,0.032,194.625,130.5,94.875,0.16,69.813,68.75,56.813,65.75,27.484,44.281,72,70,1000,200,0.035,205.375,125.625,86.188,0.125,73.188,69.375,56.906,58.125,0.0,52.813,72,70,1000,200,0.187,475.25,96.125,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.752,0.0,1.439,0.7,0.097,0.855,0.82,0.71,0.069
5182008,738,1,1,3,1,100,15.988,100.0,100.0,100.0,1,1,718.009,97.218,0.011,13.544,0,80,55,1.4,1077.0,1153.308,755.52,1184.322,55.578,55.719,70.078,55.934,53.082,1.398,1.823,0.036,67.352,20,41.736,26.057,53.461,54.312,98.725,85.262,99.111,41.932,55.914,42.77,-10.82,41.219,44.625,69.938,69.188,56.125,68.5,12.383,0,72,70,1000,200,0.107,203.0,119.438,87.313,0.191,69.813,69.75,56.563,67.25,30.078,26.828,72,70,1000,200,0.034,199.375,130.5,94.938,0.157,69.813,68.688,56.813,65.688,27.531,44.656,72,70,1000,200,0.035,200.375,125.563,86.313,0.125,73.063,69.438,56.906,58.0,0.0,53.0,72,70,1000,200,0.203,494.25,95.813,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.812,0.0,1.573,0.718,0.097,0.886,0.803,0.707,0.068
5182008,739,1,1,3,1,100,16.405,100.0,100.0,100.0,1,1,709.81,100.732,0.011,13.412,0,80,55,1.4,1078.5,1129.207,838.685,1188.164,55.578,55.826,70.183,56.039,52.975,1.345,1.82,0.025,67.544,20,42.184,26.113,53.629,54.42,98.577,85.262,98.963,42.005,55.914,42.843,-10.82,41.781,45.094,69.938,69.188,56.0,68.5,15.258,0,72,70,1000,200,0.103,202.0,119.438,87.313,0.194,69.813,69.75,56.563,67.25,33.0,26.172,72,70,1000,200,0.035,204.75,130.5,95.063,0.153,69.813,68.75,56.813,65.688,23.813,45.531,72,70,1000,200,0.032,194.75,125.625,86.313,0.125,72.875,69.5,56.813,58.125,0.0,52.906,72,70,1000,200,0.198,488.0,95.5,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.808,0.0,1.558,0.71,0.101,0.9,0.78,0.708,0.067
5182008,740,1,1,3,1,100,17.316,100.0,100.0,100.0,1,1,712.152,98.389,0.011,13.471,0,80,55,1.4,1084.875,1185.078,766.531,1216.191,55.578,55.826,70.078,55.934,52.975,1.513,1.982,0.036,67.512,20,42.773,26.057,53.714,54.635,98.429,85.05,98.889,42.005,55.914,42.916,-10.82,41.844,45.594,69.938,69.188,56.0,68.5,15.266,0,72,70,1000,200,0.106,202.75,119.563,87.313,0.194,69.75,69.688,56.438,67.25,30.203,25.672,72,70,1000,200,0.036,208.75,130.75,95.063,0.16,69.813,68.813,56.813,65.688,27.625,45.25,72,70,1000,200,0.032,196.0,125.625,86.313,0.125,72.875,69.5,56.813,58.0,0.0,52.688,72,70,1000,200,0.213,505.5,95.25,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,0.882,0.0,1.701,0.712,0.098,0.903,0.821,0.708,0.067
5182008,741,1,1,3,1,100,17.631,100.0,100.0,100.0,1,1,710.981,98.389,0.011,13.471,0,80,55,1.4,1103.125,1133.719,823.027,1203.449,55.578,55.932,70.078,56.039,52.975,1.326,1.769,0.028,67.38,20,41.848,26.141,53.714,54.742,98.355,85.156,98.742,42.152,55.914,42.988,-10.82,40.875,44.719,69.938,69.188,56.0,68.5,15.273,0,72,70,1000,200,0.103,200.875,119.438,87.188,0.197,69.75,69.688,56.438,67.25,33.125,27.672,72,70,1000,200,0.032,194.0,130.5,94.938,0.16,69.813,68.813,56.813,65.688,27.703,45.625,72,70,1000,200,0.032,194.125,125.625,86.313,0.125,73.063,69.625,56.813,58.0,0.0,54.563,72,70,1000,200,0.211,502.25,95.063,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.818,0.0,1.561,0.711,0.098,0.917,0.819,0.708,0.066
5182008,742,1,1,3,1,100,17.983,100.0,100.0,100.0,1,1,709.81,99.561,0.011,13.383,0,80,55,1.4,1103.125,1142.752,796.375,1188.716,55.363,55.932,69.973,56.039,52.761,1.307,1.809,0.028,67.731,20,41.736,26.085,53.727,54.635,98.281,84.944,98.668,42.079,55.914,42.988,-10.82,40.688,44.594,70.063,69.188,56.0,68.5,12.414,0,72,70,1000,200,0.098,196.875,119.438,87.313,0.178,69.813,69.75,56.438,67.375,30.344,27.406,72,70,1000,200,0.032,195.625,130.5,95.063,0.182,69.813,68.813,56.688,65.688,23.984,45.375,72,70,1000,200,0.031,196.625,125.625,86.313,0.125,73.25,69.563,56.813,57.938,0.0,55.844,72,70,1000,200,0.227,522.0,94.813,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.879,0.0,1.686,0.71,0.1,0.826,0.928,0.708,0.066
5182008,743,1,1,3,1,100,18.468,100.0,100.0,100.0,1,1,722.694,99.561,0.011,13.398,0,80,55,1.4,1137.625,1198.74,824.594,1233.414,55.363,55.826,69.973,56.039,52.761,1.49,1.971,0.025,67.298,20,41.848,26.113,53.662,54.527,98.355,85.05,98.668,42.005,55.81,42.988,-10.82,40.594,44.656,69.938,69.188,55.906,68.438,15.281,0,72,70,1000,200,0.104,201.5,119.375,87.188,0.185,69.813,69.75,56.344,67.813,30.406,27.047,72,70,1000,200,0.033,199.625,130.75,94.875,0.167,69.813,68.75,56.688,65.688,27.828,44.438,72,70,1000,200,0.034,204.125,125.813,86.5,0.138,73.188,69.5,56.719,57.938,0.0,55.438,72,70,1000,200,0.238,536.0,94.5,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.954,0.0,1.826,0.723,0.1,0.86,0.862,0.782,0.065
5182008,744,1,1,3,1,100,18.636,100.0,100.0,100.0,1,1,735.578,98.389,0.001,13.354,0,80,55,1.4,1125.75,1212.431,821.461,1256.744,55.255,55.932,70.078,56.039,52.654,1.486,1.816,0.028,67.556,20,41.82,26.113,53.603,54.42,98.281,85.05,98.742,42.152,55.81,43.061,-10.82,40.656,44.656,69.938,69.188,55.906,68.5,15.281,0,72,70,1000,200,0.105,200.375,119.375,87.125,0.188,69.813,69.75,56.344,68.0,30.469,26.688,72,70,1000,200,0.035,201.25,130.75,94.563,0.185,69.813,68.813,56.688,65.938,27.906,44.906,72,70,1000,200,0.034,199.0,126.063,86.563,0.143,72.875,69.438,56.719,57.938,0.0,57.156,72,70,1000,200,0.236,530.5,94.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.889,0.0,1.683,0.736,0.098,0.875,0.963,0.814,0.064
5182008,745,1,1,3,1,100,18.994,100.0,100.0,100.0,1,1,689.898,98.389,0.011,13.383,0,80,55,1.4,1127.25,1111.191,757.094,1197.146,55.255,55.932,70.078,56.039,52.547,1.353,1.823,0.025,67.412,20,42.156,26.085,53.662,54.527,98.133,84.944,98.446,42.079,55.81,43.061,-10.82,40.906,45.0,69.938,69.188,55.813,68.438,12.414,0,72,70,1000,200,0.097,195.25,119.125,87.188,0.192,69.75,69.75,56.344,68.375,30.531,27.594,72,70,1000,200,0.032,195.0,130.75,94.375,0.178,69.688,68.813,56.688,66.25,27.984,45.594,72,70,1000,200,0.031,194.75,126.063,86.75,0.143,72.875,69.438,56.469,57.875,0.0,57.125,72,70,1000,200,0.228,520.5,94.063,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,0.001,0.0,0.957,0.0,1.822,0.69,0.098,0.885,0.932,0.81,0.063
5182008,746,1,1,3,1,100,19.228,100.0,100.0,100.0,1,1,726.208,99.561,0.011,13.354,0,80,55,1.4,1139.125,1182.045,801.081,1195.969,55.255,55.826,69.973,55.934,52.547,1.429,1.766,0.032,67.412,20,43.054,26.057,53.83,54.742,97.912,84.944,98.372,42.079,55.705,43.061,-10.82,41.688,45.781,69.938,69.125,55.813,68.313,12.414,0,72,70,1000,200,0.1,196.625,119.375,87.188,0.175,69.813,69.75,56.344,68.438,30.578,27.188,72,70,1000,200,0.033,196.875,130.75,94.438,0.183,69.813,68.813,56.563,66.563,28.047,45.031,72,70,1000,200,0.032,199.25,126.125,87.125,0.147,72.875,69.313,56.469,57.875,0.0,57.156,72,70,1000,200,0.234,529.5,93.813,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.962,0.0,1.818,0.726,0.1,0.813,0.956,0.826,0.063
5182008,747,1,1,3,1,100,19.222,100.0,100.0,100.0,1,1,739.092,99.561,0.011,13.368,0,80,55,1.4,1146.75,1221.574,818.327,1256.123,55.148,55.932,69.868,56.145,52.547,1.482,1.91,0.028,67.324,20,42.83,26.085,54.044,54.742,97.912,84.944,98.299,42.152,55.601,43.061,-10.82,41.219,45.719,70.063,69.188,55.813,68.438,12.414,0,72,70,1000,200,0.101,198.375,119.125,87.125,0.19,69.938,69.75,56.25,68.438,30.625,26.047,72,70,1000,200,0.035,207.625,130.75,94.438,0.167,69.813,68.875,56.563,66.75,28.125,44.281,72,70,1000,200,0.034,205.75,126.125,87.313,0.168,72.875,69.313,56.375,57.875,0.0,57.469,72,70,1000,200,0.253,552.5,93.625,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.904,0.0,1.684,0.739,0.1,0.878,0.872,0.939,0.062
5182008,748,1,1,3,1,100,19.669,100.0,100.0,100.0,1,1,701.611,98.389,0.011,13.368,0,80,55,1.4,1157.625,1189.629,780.675,1250.299,55.255,55.932,69.868,56.145,52.654,1.425,1.78,0.028,66.874,20,42.577,26.113,54.057,54.742,97.838,84.837,98.225,42.152,55.601,43.134,-10.82,41.094,45.469,69.938,69.125,55.813,68.313,12.422,0,72,70,1000,200,0.102,197.375,119.063,87.125,0.185,69.813,69.75,56.25,68.5,26.75,27.141,72,70,1000,200,0.033,196.875,130.75,94.438,0.176,69.813,68.875,56.5,67.25,28.203,45.219,72,70,1000,200,0.033,196.375,126.438,87.375,0.162,72.5,69.313,56.375,57.875,0.0,57.219,72,70,1000,200,0.252,546.0,93.438,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,0.976,0.0,1.82,0.702,0.098,0.853,0.919,0.912,0.062
5182008,749,1,1,3,1,100,19.879,100.0,100.0,100.0,1,1,702.782,99.561,0.011,13.383,0,80,55,1.4,1134.5,1217.001,823.027,1243.598,55.255,56.038,69.973,56.145,52.654,1.276,1.809,0.032,67.248,20,43.699,26.113,54.232,54.957,97.69,84.837,98.151,42.225,55.81,43.207,-10.82,41.75,46.531,69.938,69.125,55.688,68.063,15.297,0,72,70,1000,200,0.105,202.125,119.063,87.0,0.189,69.938,69.813,56.25,68.5,26.781,26.016,72,70,1000,200,0.035,206.75,130.75,94.438,0.169,69.813,68.875,56.563,67.563,28.266,45.344,72,70,1000,200,0.032,195.0,126.563,87.313,0.156,72.375,69.375,56.469,57.75,0.0,57.75,72,70,1000,200,0.246,540.0,93.25,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.967,0.0,1.822,0.703,0.1,0.875,0.883,0.882,0.061
5182008,750,1,1,3,1,100,19.854,100.0,100.0,100.0,1,1,696.925,98.389,0.011,13.354,0,80,55,1.4,1147.375,1132.214,797.944,1216.237,55.148,56.25,70.078,56.251,52.547,1.368,1.906,0.032,67.03,20,42.773,26.141,54.452,54.957,97.542,84.731,98.077,42.152,55.705,43.207,-10.82,41.031,45.75,69.938,69.125,55.688,68.063,12.438,0,72,70,1000,200,0.099,197.375,118.938,86.875,0.193,69.938,69.813,56.25,68.5,26.797,27.094,72,70,1000,200,0.033,198.0,130.75,94.563,0.177,69.813,68.875,56.5,67.875,24.547,45.344,72,70,1000,200,0.032,195.375,126.563,87.375,0.156,72.375,69.438,56.375,57.75,0.0,57.0,72,70,1000,200,0.246,545.0,92.813,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,1.04,0.0,1.953,0.697,0.098,0.893,0.921,0.881,0.06
5182008,751,1,1,3,1,100,20.026,100.0,100.0,100.0,1,1,715.666,98.389,0.011,13.368,0,80,55,1.4,1163.0,1206.343,804.218,1257.731,55.148,56.144,69.973,56.356,52.547,1.463,1.924,0.028,67.244,20,42.437,26.169,54.336,54.85,97.542,84.625,97.929,42.225,55.601,43.207,-10.82,40.5,45.25,70.063,69.125,55.813,68.313,15.305,0,72,70,1000,200,0.105,200.875,119.063,87.0,0.175,69.938,69.813,56.25,68.5,26.813,26.453,72,70,1000,200,0.035,201.75,130.75,94.563,0.165,69.938,69.0,56.563,67.938,24.578,45.25,72,70,1000,200,0.033,196.0,126.438,87.375,0.156,72.5,69.375,56.375,57.75,0.0,57.406,72,70,1000,200,0.261,557.5,92.688,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.981,0.0,1.82,0.716,0.098,0.81,0.859,0.878,0.06
5182008,752,1,1,3,1,100,20.197,100.0,100.0,100.0,1,1,693.411,99.561,0.011,13.266,0,80,55,1.4,1154.5,1160.858,786.957,1226.403,55.148,56.144,69.973,56.251,52.44,1.341,1.852,0.032,67.097,20,42.605,26.197,54.245,54.85,97.468,84.625,97.855,42.298,55.705,43.207,-10.82,41.031,45.563,70.063,69.125,55.688,68.0,12.445,0,72,70,1000,200,0.102,197.625,118.938,86.875,0.166,69.938,69.813,56.25,68.5,26.828,27.469,72,70,1000,200,0.032,195.25,130.75,94.563,0.167,69.938,69.0,56.5,67.563,24.594,45.688,72,70,1000,200,0.032,194.0,126.25,87.313,0.125,72.5,69.375,56.375,57.75,0.0,59.313,72,70,1000,200,0.25,545.0,92.563,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.899,0.0,1.672,0.693,0.1,0.768,0.869,0.701,0.059
5182008,753,1,1,3,1,100,20.369,100.0,100.0,100.0,1,1,747.291,100.732,0.011,13.354,0,80,55,1.4,1154.5,1223.099,804.218,1216.895,55.04,56.25,69.973,56.356,52.44,1.482,1.874,0.028,67.417,20,42.661,26.141,54.271,54.85,97.394,84.625,97.708,42.225,55.601,43.28,-10.82,40.813,45.5,70.063,69.125,55.688,68.0,15.32,0,72,70,1000,200,0.106,203.75,118.938,86.5,0.179,69.938,69.813,56.125,68.375,26.844,27.016,72,70,1000,200,0.033,198.375,130.75,94.563,0.162,70.0,69.063,56.563,67.188,21.75,44.875,72,70,1000,200,0.033,200.375,126.063,87.5,0.125,72.5,69.313,56.375,57.563,0.0,58.719,72,70,1000,200,0.258,556.5,92.25,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,1.053,0.0,1.953,0.747,0.101,0.838,0.843,0.694,0.059
5182008,754,1,1,3,1,100,20.226,100.0,100.0,100.0,1,1,698.097,98.389,0.011,13.31,0,80,55,1.4,1153.125,1195.702,782.246,1241.921,55.04,56.25,69.868,56.356,52.44,1.417,1.906,0.032,67.037,20,43.643,26.169,54.524,55.064,97.32,84.625,97.782,42.298,55.705,43.353,-10.82,41.75,46.594,69.938,69.125,55.688,67.938,15.328,0,72,70,1000,200,0.105,201.125,118.875,86.125,0.172,69.938,69.813,56.125,68.438,26.844,27.156,72,70,1000,200,0.033,197.875,130.5,94.563,0.17,69.938,69.063,56.5,66.625,21.781,45.563,72,70,1000,200,0.032,193.5,125.813,87.5,0.125,72.313,69.125,56.375,57.563,0.0,58.344,72,70,1000,200,0.257,550.0,92.063,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.047,0.0,1.946,0.698,0.098,0.813,0.879,0.69,0.058
5182008,755,1,1,3,1,100,20.309,100.0,100.0,100.0,1,1,725.037,99.561,0.011,13.354,0,80,55,1.4,1150.375,1207.865,830.858,1256.327,55.04,56.356,69.868,56.462,52.44,1.364,1.816,0.028,67.332,20,42.549,26.169,54.478,55.064,97.394,84.519,97.782,42.445,55.705,43.353,-10.82,40.531,45.5,69.938,69.125,55.5,67.813,15.344,0,72,70,1000,200,0.102,201.875,118.75,85.938,0.189,69.938,69.875,56.125,68.375,26.859,26.063,72,70,1000,200,0.035,208.0,130.75,94.563,0.168,69.938,69.063,56.5,66.188,24.672,44.563,72,70,1000,200,0.033,203.125,125.813,87.188,0.125,72.375,69.063,56.281,57.438,0.0,58.125,72,70,1000,200,0.257,558.5,91.938,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.914,0.0,1.681,0.725,0.1,0.895,0.875,0.696,0.058
5182008,756,1,1,3,1,100,20.402,100.0,100.0,100.0,1,1,729.722,99.561,0.021,13.368,0,80,55,1.4,1163.25,1185.078,805.787,1230.276,55.04,56.356,69.973,56.356,52.44,1.394,2.003,0.028,67.504,20,43.194,26.197,54.595,55.172,97.172,84.412,97.634,42.298,55.81,43.353,-10.82,40.813,45.813,69.938,69.125,55.5,68.063,15.375,0,72,70,1000,200,0.099,198.375,118.875,86.0,0.194,69.938,69.813,56.125,68.375,26.875,27.109,72,70,1000,200,0.032,198.375,130.5,94.688,0.171,69.938,69.063,56.5,66.063,24.688,44.531,72,70,1000,200,0.034,203.375,125.813,87.125,0.125,72.375,69.063,56.281,57.563,0.0,59.469,72,70,1000,200,0.262,563.0,91.625,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.044,0.0,1.955,0.73,0.1,0.921,0.881,0.697,0.057
5182008,757,1,1,3,1,100,20.701,100.0,100.0,100.0,1,1,714.495,98.389,0.011,13.456,0,80,55,1.4,1145.875,1224.625,816.76,1278.253,55.148,56.462,69.973,56.567,52.547,1.448,1.996,0.028,67.31,20,43.25,26.225,54.738,55.279,97.098,84.412,97.486,42.372,55.705,43.353,-10.82,41.219,46.188,70.063,69.063,55.5,68.5,12.523,0,72,70,1000,200,0.1,197.75,118.938,87.5,0.204,69.938,69.813,56.125,68.375,26.891,26.047,72,70,1000,200,0.036,206.25,130.5,94.438,0.168,69.938,69.0,56.5,65.75,24.719,44.406,72,70,1000,200,0.035,202.875,125.625,86.875,0.125,72.063,69.063,56.281,57.438,0.0,57.844,72,70,1000,200,0.269,567.0,91.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.99,0.0,1.83,0.714,0.098,0.926,0.872,0.698,0.057
5182008,758,1,1,3,1,100,21.043,100.0,100.0,100.0,1,1,729.722,97.218,0.011,13.383,0,80,55,1.4,1155.875,1223.099,786.957,1250.211,55.255,56.462,69.973,56.567,52.547,1.467,1.726,0.036,67.088,20,43.278,26.281,54.926,55.387,96.95,84.519,97.412,42.372,55.81,43.425,-10.82,40.75,46.094,69.938,69.063,55.688,68.5,15.406,0,72,70,1000,200,0.107,202.25,118.938,88.375,0.206,69.938,69.813,56.125,68.375,26.891,27.094,72,70,1000,200,0.033,196.875,130.5,94.563,0.181,69.813,69.063,56.281,65.75,24.766,44.531,72,70,1000,200,0.035,201.125,125.625,86.75,0.125,72.313,69.063,56.281,57.438,0.0,57.5,72,70,1000,200,0.261,556.5,91.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.049,0.0,1.953,0.73,0.097,0.909,0.936,0.7,0.056
5182008,759,1,1,3,1,100,20.946,100.0,100.0,100.0,1,1,732.064,98.389,0.011,13.427,0,80,55,1.4,1155.875,1247.546,821.461,1285.908,55.148,56.462,69.868,56.567,52.547,1.444,2.007,0.025,67.069,20,43.923,26.309,55.042,55.387,96.95,84.412,97.338,42.445,55.81,43.498,-10.82,41.594,46.781,69.938,69.125,55.688,68.5,15.422,0,72,70,1000,200,0.108,203.125,118.938,88.438,0.203,70.063,69.75,56.125,68.063,26.906,26.344,72,70,1000,200,0.035,203.0,130.375,94.438,0.183,70.0,69.063,56.5,65.688,24.797,45.156,72,70,1000,200,0.033,196.375,125.625,86.75,0.125,72.5,69.25,56.281,57.438,0.0,58.813,72,70,1000,200,0.277,574.5,91.0,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.058,0.0,1.96,0.732,0.098,0.894,0.946,0.7,0.055
