DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,800,1,1,3,1,100,21.029,100.0,100.0,100.0,1,1,705.125,98.389,0.011,13.441,0,80,55,1.4,1182.875,1204.822,808.923,1250.7,55.148,56.568,69.868,56.673,52.547,1.448,1.935,0.028,67.105,20,42.858,26.337,55.23,55.494,96.876,84.2,97.338,42.445,55.81,43.498,-10.82,40.531,45.75,70.063,69.125,55.688,68.563,15.438,0,72,70,1000,200,0.104,201.375,118.875,88.688,0.209,69.938,69.813,56.125,68.0,30.828,27.188,72,70,1000,200,0.033,196.0,130.375,94.688,0.154,69.813,69.063,56.5,65.75,28.609,45.719,72,70,1000,200,0.032,194.625,125.625,86.688,0.125,72.375,69.188,56.281,57.438,0.0,59.563,72,70,1000,200,0.272,567.0,90.813,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,1.059,0.0,1.962,0.705,0.098,0.911,0.791,0.701,0.054
5182008,801,1,1,3,1,100,20.935,100.0,100.0,100.0,1,1,687.555,98.389,0.011,13.412,0,80,55,1.4,1170.875,1198.74,810.49,1259.639,55.04,56.674,69.868,56.673,52.547,1.486,1.928,0.032,66.955,20,42.83,26.309,55.204,55.494,96.728,84.306,97.191,42.372,55.81,43.571,-10.82,40.219,45.719,70.063,69.188,55.688,68.563,12.578,0,72,70,1000,200,0.102,198.125,118.875,88.688,0.209,69.938,69.813,56.125,67.938,26.938,27.016,72,70,1000,200,0.033,198.25,130.25,94.563,0.167,69.813,69.063,56.5,65.688,28.672,45.5,72,70,1000,200,0.032,194.125,125.813,86.563,0.138,72.375,69.125,56.281,57.438,0.0,59.188,72,70,1000,200,0.274,570.5,90.688,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,11.993,12.535,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,536.0,524.0,-0.072,538.0,532.0,22.563,0.0,1.197,0.0,2.229,0.688,0.098,0.911,0.858,0.78,0.055
5182008,802,1,1,3,1,100,21.548,100.0,100.0,100.0,1,1,761.347,98.389,0.011,13.471,0,80,55,1.4,1168.375,1195.702,821.461,1256.03,55.255,56.674,70.393,56.884,52.654,1.41,2.018,0.025,67.167,20,42.325,26.141,54.99,55.494,96.802,84.2,97.264,42.445,55.914,43.498,-10.82,39.781,45.125,70.063,70.25,55.688,68.563,12.563,0,72,70,1000,200,0.105,204.0,118.75,88.688,0.188,69.938,69.875,56.125,68.0,26.953,27.063,72,70,1000,200,0.033,198.875,130.375,94.688,0.173,69.813,69.188,56.5,65.75,28.734,44.969,72,70,1000,200,0.032,200.25,125.938,86.688,0.131,72.563,69.063,56.281,57.438,0.0,60.188,72,70,1000,200,0.28,580.0,90.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.975,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,554.5,556.5,545.0,291.25,554.0,552.5,546.5,0.0,1.053,0.0,1.966,0.761,0.098,0.816,0.888,0.741,0.053
5182008,803,1,1,3,1,100,21.209,100.0,100.0,100.0,1,1,722.694,98.389,0.011,13.383,0,80,55,1.4,1182.25,1212.431,804.218,1264.832,55.04,56.674,71.024,56.884,52.44,1.452,1.993,0.028,66.945,20,42.241,25.749,54.874,55.279,96.654,84.2,97.043,42.445,55.914,43.644,-10.82,39.75,45.063,70.063,71.75,55.688,68.5,12.539,0,72,70,1000,200,0.1,199.75,118.75,88.125,0.187,70.063,70.188,56.125,67.938,24.219,26.922,72,70,1000,200,0.033,200.375,130.5,94.688,0.16,70.0,69.625,56.5,66.063,22.125,44.219,72,70,1000,200,0.034,205.5,126.063,86.75,0.13,72.875,68.938,56.281,57.438,0.0,60.938,72,70,1000,200,0.285,584.5,90.25,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.836,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,556.0,561.0,552.0,302.25,556.5,557.5,553.5,0.0,1.191,0.0,2.224,0.723,0.098,0.827,0.824,0.736,0.053
5182008,804,1,1,3,1,100,21.342,100.0,100.0,100.0,1,1,740.264,98.389,0.011,13.398,0,80,55,1.4,1200.875,1261.335,823.027,1309.51,55.04,56.568,71.445,56.673,52.547,1.425,1.949,0.028,66.869,20,42.1,25.3,54.634,55.064,96.506,84.094,96.969,42.445,55.914,43.644,-10.82,39.469,44.875,70.25,73.25,55.688,68.063,5.973,0,72,70,1000,200,0.1,197.125,118.75,87.313,0.139,70.313,70.75,56.125,67.5,15.68,26.938,72,70,1000,200,0.033,200.5,129.75,94.563,0.05,70.125,70.313,56.5,65.938,18.469,44.938,72,70,1000,200,0.034,198.5,125.313,86.75,0.107,73.188,69.125,56.188,57.344,0.0,62.063,72,70,1000,200,0.316,616.5,90.063,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.947,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,556.0,561.0,552.5,306.5,555.5,557.5,554.0,0.0,1.193,0.0,2.227,0.74,0.098,0.631,0.253,0.595,0.052
5182008,805,1,1,3,1,100,21.434,100.0,100.0,100.0,1,1,735.578,98.389,0.011,13.412,0,80,55,1.4,1225.125,1278.226,805.787,1329.229,55.04,56.356,71.971,56.673,52.44,1.375,1.982,0.032,66.757,20,41.708,24.852,54.323,55.064,96.58,84.094,97.043,42.665,55.81,43.717,-10.82,39.313,44.469,70.625,74.438,55.5,66.875,0.0,0,72,70,1000,200,0.105,201.25,118.25,87.0,0.014,70.625,71.375,55.938,66.125,0.0,27.047,72,70,1000,200,0.033,199.75,128.625,94.25,0.028,70.5,71.0,56.281,65.5,5.191,45.375,72,70,1000,200,0.031,196.5,124.125,86.563,0.034,73.813,69.375,56.188,57.344,0.0,64.75,72,70,1000,200,0.338,638.0,89.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,555.0,560.0,552.0,307.5,554.5,556.5,553.0,0.0,1.073,0.0,1.956,0.736,0.098,0.063,0.139,0.184,0.052
5182008,806,1,1,3,1,100,21.174,100.0,100.0,100.0,1,1,774.231,98.389,0.011,13.485,0,80,55,1.4,1246.625,1292.076,829.292,1344.734,54.932,56.25,72.286,56.462,52.333,1.383,1.975,0.028,66.832,20,42.633,24.404,54.465,55.064,96.358,84.094,96.821,42.592,55.601,43.717,-10.82,40.125,45.344,70.688,75.438,55.5,64.063,0.0,0,72,70,1000,200,0.104,202.125,116.688,86.625,0.014,70.938,71.875,55.938,64.938,0.0,27.297,72,70,1000,200,0.033,198.25,127.813,93.875,0.029,70.875,71.563,56.281,64.813,0.0,45.063,72,70,1000,200,0.032,199.25,123.125,86.188,0.031,73.875,69.563,56.188,57.344,0.0,67.438,72,70,1000,200,0.367,666.0,89.688,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.842,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,554.0,558.0,550.5,307.25,553.5,555.5,551.5,0.0,1.166,0.0,2.103,0.774,0.098,0.061,0.142,0.165,0.051
5182008,807,1,1,3,1,100,21.169,100.0,100.0,100.0,1,1,775.403,99.561,0.011,13.456,0,80,55,1.4,1246.625,1312.13,840.25,1357.944,54.932,56.356,72.601,56.462,52.333,1.398,1.946,0.025,66.936,20,41.988,24.039,54.491,55.064,96.284,83.988,96.747,42.592,55.601,43.717,-10.82,39.594,44.688,70.938,76.125,55.5,61.375,0.0,0,72,70,1000,200,0.098,195.375,115.75,86.313,0.014,71.125,72.25,55.938,63.656,0.0,26.047,72,70,1000,200,0.036,207.5,127.125,93.438,0.029,71.063,72.0,56.281,63.688,0.0,45.531,72,70,1000,200,0.031,195.125,122.375,86.0,0.037,74.063,69.875,56.094,57.281,0.0,69.5,72,70,1000,200,0.387,682.0,89.5,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,552.5,556.5,549.5,307.0,551.5,554.0,550.0,0.0,1.164,0.0,2.098,0.775,0.1,0.06,0.141,0.194,0.051
5182008,808,1,1,3,1,100,21.148,100.0,100.0,100.0,1,1,778.917,98.389,0.011,13.383,0,80,55,1.4,1270.875,1335.338,824.594,1397.472,54.932,56.25,72.707,56.462,52.333,1.356,1.953,0.021,67.101,20,42.942,23.787,54.524,55.064,96.21,83.988,96.674,42.665,55.601,43.717,-10.82,40.563,45.625,70.938,76.563,55.5,59.781,0.0,0,72,70,1000,200,0.106,203.125,115.313,86.0,0.014,71.25,72.688,55.844,62.406,0.0,27.344,72,70,1000,200,0.032,197.25,126.188,93.188,0.028,71.188,72.438,56.188,62.5,0.0,44.344,72,70,1000,200,0.035,203.5,121.563,85.625,0.032,74.188,70.063,56.094,57.281,0.0,72.063,72,70,1000,200,0.411,701.5,89.25,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.0,555.5,548.5,306.25,550.0,552.0,548.5,0.0,1.088,0.0,1.951,0.779,0.098,0.059,0.133,0.166,0.05
5182008,809,1,1,3,1,100,21.574,100.0,100.0,100.0,1,1,800.0,97.218,0.011,13.427,0,80,55,1.4,1306.125,1352.404,851.202,1399.226,55.148,56.462,73.022,56.673,52.547,1.349,1.953,0.028,67.243,20,43.222,23.647,54.789,55.172,96.062,83.881,96.6,42.592,55.601,43.79,-10.82,40.813,45.781,71.125,77.063,55.5,58.875,0.0,0,72,70,1000,200,0.102,199.75,114.563,85.813,0.014,71.25,73.0,55.938,61.375,0.0,26.688,72,70,1000,200,0.035,201.75,125.438,92.875,0.029,71.313,72.75,56.188,61.5,0.0,45.094,72,70,1000,200,0.033,198.75,120.938,85.438,0.034,74.063,70.313,56.094,57.188,0.0,74.438,72,70,1000,200,0.428,717.0,89.188,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,550.0,553.5,547.0,306.25,548.0,550.5,547.0,0.0,1.236,0.0,2.229,0.8,0.097,0.058,0.136,0.174,0.05
5182008,810,1,1,3,1,100,21.565,100.0,100.0,100.0,1,1,803.514,99.561,0.011,13.441,0,80,55,1.4,1322.375,1366.396,823.027,1417.927,54.932,56.462,73.022,56.567,52.44,1.326,2.043,0.025,67.423,20,42.605,23.535,55.003,55.387,96.062,83.988,96.452,42.665,55.601,43.717,-10.82,40.125,45.375,71.125,77.25,55.5,58.281,0.0,0,72,70,1000,200,0.104,202.625,113.938,85.438,0.014,71.25,73.313,55.938,60.656,0.0,26.313,72,70,1000,200,0.034,206.125,124.75,92.625,0.028,71.5,73.063,56.281,60.781,0.0,44.813,72,70,1000,200,0.033,200.5,120.375,85.125,0.034,74.063,70.438,56.094,57.188,0.0,75.625,72,70,1000,200,0.443,728.0,89.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.829,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,548.5,552.0,546.0,306.0,546.5,549.0,545.0,0.0,1.093,0.0,1.96,0.804,0.1,0.058,0.13,0.173,0.049
5182008,811,1,1,3,1,100,21.383,100.0,100.0,100.0,1,1,812.884,100.732,0.011,13.441,0,80,55,1.4,1338.125,1367.953,863.711,1424.264,55.04,56.462,73.022,56.567,52.654,1.333,2.0,0.025,67.6,20,42.942,23.507,55.068,55.279,95.988,83.775,96.452,42.665,55.705,43.79,-10.82,40.5,45.594,71.125,77.313,55.5,57.969,0.0,0,72,70,1000,200,0.105,201.5,113.25,85.313,0.014,71.125,73.5,55.938,60.031,0.0,27.375,72,70,1000,200,0.032,196.625,124.0,92.5,0.029,71.625,73.313,56.188,60.188,0.0,44.75,72,70,1000,200,0.033,200.75,119.563,85.0,0.034,73.5,70.375,56.094,57.188,0.0,76.438,72,70,1000,200,0.457,738.0,88.875,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.828,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,547.0,550.0,545.0,306.0,544.5,547.5,543.5,0.0,1.16,0.0,2.096,0.813,0.101,0.057,0.132,0.17,0.05
5182008,812,1,1,3,1,100,21.977,100.0,100.0,100.0,1,1,812.884,99.561,0.011,13.441,0,80,55,1.4,1335.875,1399.147,857.458,1445.213,55.255,56.568,73.127,56.673,52.654,1.326,2.007,0.021,67.714,20,43.278,23.479,55.204,55.601,95.84,83.775,96.378,42.665,55.601,43.79,-10.828,40.469,46.063,71.188,77.438,55.5,57.969,0.0,0,72,70,1000,200,0.102,200.625,112.688,85.063,0.014,71.25,73.688,55.938,59.75,0.0,26.078,72,70,1000,200,0.036,206.375,123.25,92.125,0.029,71.625,73.563,56.281,59.781,0.0,44.938,72,70,1000,200,0.033,199.0,118.813,84.813,0.037,73.688,70.375,56.094,57.188,0.0,77.563,72,70,1000,200,0.474,754.0,88.688,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.032,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,546.0,548.5,544.0,306.0,543.5,545.5,542.0,0.0,1.169,0.0,2.096,0.813,0.1,0.056,0.13,0.182,0.049
5182008,813,1,1,3,1,100,22.178,100.0,100.0,100.0,1,1,822.255,98.389,0.011,13.456,0,80,55,1.4,1355.875,1381.974,841.815,1444.502,55.255,56.568,73.022,56.673,52.868,1.364,2.0,0.025,67.946,20,42.661,23.479,55.165,55.601,95.766,83.775,96.304,42.665,55.705,43.862,-10.82,40.219,45.219,71.188,77.563,55.688,57.688,0.0,0,72,70,1000,200,0.101,197.75,111.938,84.875,0.014,71.25,73.813,55.938,59.344,0.0,27.125,72,70,1000,200,0.032,200.25,122.688,91.938,0.029,71.688,73.688,56.281,59.594,0.0,44.875,72,70,1000,200,0.033,199.875,118.25,84.5,0.03,73.5,70.438,56.094,57.188,0.0,78.563,72,70,1000,200,0.494,770.0,88.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.036,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,544.5,547.0,543.0,305.75,542.0,544.5,540.5,0.0,1.235,0.0,2.232,0.822,0.098,0.055,0.129,0.146,0.049
5182008,814,1,1,3,1,100,21.95,100.0,100.0,100.0,1,1,843.338,99.561,0.021,13.456,0,80,55,1.4,1371.875,1386.654,868.4,1448.401,55.04,56.78,73.232,56.99,52.761,1.383,2.043,0.021,68.211,20,42.83,23.423,55.373,55.709,95.766,83.775,96.23,42.958,55.81,44.008,-10.82,40.375,45.5,71.188,77.75,55.813,57.688,0.0,0,72,70,1000,200,0.104,202.125,111.375,84.75,0.014,71.25,73.875,55.938,59.156,0.0,27.328,72,70,1000,200,0.032,196.75,121.875,91.688,0.028,71.688,73.875,56.281,59.219,0.0,44.813,72,70,1000,200,0.033,200.375,117.625,84.438,0.033,73.563,70.5,56.094,57.188,0.0,80.125,72,70,1000,200,0.497,770.5,88.438,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.919,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,543.0,546.0,542.5,305.75,541.0,543.5,539.0,-0.001,1.099,0.0,1.958,0.843,0.1,0.054,0.122,0.158,0.048
5182008,815,1,1,3,1,100,22.638,100.0,100.0,100.0,1,1,836.31,99.561,0.011,13.412,0,80,55,1.4,1374.375,1405.401,844.945,1463.777,55.148,56.674,73.232,56.884,52.761,1.356,2.104,0.028,68.365,20,42.184,23.423,55.217,55.601,95.618,83.669,96.157,42.885,55.914,44.008,-10.82,39.719,44.75,71.188,78.063,55.813,57.594,0.0,0,72,70,1000,200,0.099,196.25,110.75,84.5,0.014,71.25,73.938,56.125,58.844,0.0,26.672,72,70,1000,200,0.034,201.25,121.25,91.438,0.029,71.688,74.0,56.281,59.125,0.0,44.875,72,70,1000,200,0.033,200.25,117.188,84.188,0.036,73.563,70.5,56.094,57.188,0.0,81.5,72,70,1000,200,0.522,794.0,88.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.904,12.011,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,542.0,544.5,541.5,305.25,539.5,542.0,538.0,0.0,1.156,0.0,2.087,0.836,0.1,0.053,0.125,0.172,0.047
5182008,816,1,1,3,1,100,22.911,100.0,100.0,100.0,1,1,844.51,100.732,0.011,13.456,0,80,55,1.4,1397.375,1425.762,876.213,1472.7,55.255,56.674,73.232,56.779,52.868,1.337,2.104,0.021,68.54,20,41.427,23.395,54.861,55.601,95.544,83.563,96.083,42.665,55.914,44.008,-10.82,38.906,44.0,71.313,78.25,55.688,57.594,0.0,0,72,70,1000,200,0.105,203.375,110.188,84.25,0.014,71.25,74.063,56.125,58.844,0.0,26.109,72,70,1000,200,0.035,207.5,120.625,91.25,0.029,71.75,74.125,56.281,59.0,0.0,45.094,72,70,1000,200,0.033,198.75,116.5,84.063,0.034,73.5,70.438,56.094,57.188,0.0,82.0,72,70,1000,200,0.533,801.0,88.0,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.908,12.019,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.0,543.5,541.0,305.25,538.0,541.0,536.5,0.0,1.364,0.0,2.505,0.845,0.101,0.053,0.123,0.159,0.047
5182008,817,1,1,3,1,100,22.873,100.0,100.0,100.0,1,1,822.255,99.561,0.011,13.441,0,80,55,1.4,1400.25,1402.273,843.38,1463.75,55.148,56.78,73.337,56.884,52.654,1.33,2.093,0.028,68.579,20,40.922,23.142,54.673,55.494,95.47,83.563,96.009,42.079,55.705,43.498,-10.82,38.469,43.469,71.188,78.688,55.688,57.469,0.0,0,72,70,1000,200,0.099,198.75,109.563,84.188,0.014,71.25,74.188,56.125,58.625,0.0,27.266,72,70,1000,200,0.032,197.125,120.0,90.938,0.029,71.75,74.25,56.281,58.906,0.0,45.188,72,70,1000,200,0.033,198.5,115.875,83.813,0.041,73.5,70.5,56.094,56.969,0.0,82.813,72,70,1000,200,0.535,801.5,87.938,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.908,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.0,542.5,540.5,305.0,537.5,540.0,535.5,0.0,1.4,0.0,2.644,0.822,0.1,0.051,0.122,0.19,0.047
5182008,818,1,1,3,1,100,23.064,100.0,100.0,100.0,1,1,869.107,99.561,0.011,13.412,0,80,55,1.4,1401.125,1438.319,852.766,1473.243,55.04,56.78,73.443,56.884,52.547,1.372,2.093,0.025,68.694,20,41.287,23.002,54.789,55.494,95.47,83.563,95.935,41.712,55.705,43.134,-10.82,38.719,43.875,71.313,78.938,55.688,57.375,0.0,0,72,70,1000,200,0.099,196.0,108.625,84.0,0.014,71.25,74.25,55.938,58.625,0.0,26.797,72,70,1000,200,0.033,203.0,119.438,90.813,0.029,71.75,74.375,56.281,58.781,0.0,45.375,72,70,1000,200,0.033,197.5,115.5,83.688,0.034,73.5,70.5,56.094,57.188,0.0,85.25,72,70,1000,200,0.56,821.0,87.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.921,12.034,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,539.0,541.5,540.0,305.0,535.0,539.5,534.5,0.0,1.363,0.0,2.644,0.869,0.1,0.05,0.12,0.156,0.047
5182008,819,1,1,3,1,100,23.177,100.0,100.0,100.0,1,1,860.908,99.561,0.011,13.471,0,80,55,1.4,1418.375,1436.748,868.4,1486.709,55.04,56.887,73.443,56.99,52.547,1.368,2.101,0.028,68.929,20,42.325,22.862,54.913,55.709,95.322,83.563,95.861,41.566,55.496,42.916,-10.82,39.563,44.781,71.313,79.188,55.688,57.375,0.0,0,72,70,1000,200,0.105,203.625,108.125,83.688,0.014,71.438,74.25,55.938,58.531,0.0,27.484,72,70,1000,200,0.032,195.875,118.813,90.625,0.029,71.75,74.563,56.188,58.781,0.0,45.5,72,70,1000,200,0.032,198.25,114.938,83.625,0.037,73.25,70.438,55.906,56.969,0.0,86.188,72,70,1000,200,0.562,820.5,87.5,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.924,12.027,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,538.0,540.5,539.5,305.0,535.5,538.5,533.5,-0.001,1.306,0.0,2.521,0.861,0.1,0.05,0.118,0.167,0.046
5182008,820,1,1,3,1,100,23.048,100.0,100.0,100.0,1,1,870.278,100.732,0.011,13.368,0,80,55,1.4,1422.875,1458.765,821.461,1495.177,55.04,56.993,73.443,57.096,52.44,1.372,2.09,0.028,69.047,20,42.633,22.806,55.347,55.924,95.322,83.456,95.787,41.419,55.496,42.77,-10.82,39.406,45.094,71.188,79.313,55.5,57.156,0.0,0,72,70,1000,200,0.103,201.625,107.375,83.563,0.014,71.438,74.313,55.844,58.344,0.0,27.016,72,70,1000,200,0.033,198.625,118.188,90.438,0.028,71.875,74.688,56.188,58.625,0.0,45.625,72,70,1000,200,0.033,198.25,114.375,83.313,0.037,73.188,70.438,55.906,56.969,0.0,86.563,72,70,1000,200,0.577,832.5,87.438,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,539.5,539.0,304.75,532.5,537.5,532.5,0.0,1.283,0.0,2.504,0.87,0.101,0.048,0.112,0.166,0.045
5182008,821,1,1,3,1,100,23.356,100.0,100.0,100.0,1,1,878.477,98.389,0.011,13.398,0,80,55,1.4,1422.875,1449.322,907.437,1500.913,55.148,57.205,73.548,57.201,52.547,1.372,2.09,0.017,69.195,20,42.886,22.862,55.651,56.353,95.248,83.456,95.713,41.273,55.601,42.697,-10.82,39.844,45.438,71.5,79.375,55.688,57.375,0.0,0,72,70,1000,200,0.098,196.0,106.75,83.5,0.014,71.438,74.375,55.938,58.219,0.0,26.172,72,70,1000,200,0.035,206.875,117.5,90.25,0.028,72.063,74.75,56.188,58.5,0.0,45.75,72,70,1000,200,0.033,198.0,113.875,83.125,0.034,73.188,70.438,55.781,56.969,0.0,88.625,72,70,1000,200,0.584,836.5,87.313,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.002,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.5,539.0,539.0,304.5,532.5,537.0,532.0,0.0,1.332,0.0,2.645,0.878,0.098,0.047,0.11,0.151,0.045
5182008,822,1,1,3,1,100,23.181,100.0,100.0,100.0,1,1,883.163,100.732,0.011,13.398,0,80,55,1.4,1438.75,1447.749,863.711,1514.52,54.932,57.311,73.337,57.307,52.44,1.356,2.122,0.021,69.374,20,42.353,22.946,55.749,56.461,95.174,83.35,95.713,41.2,55.705,42.697,-10.82,38.938,44.906,71.438,79.375,55.688,57.063,0.0,0,72,70,1000,200,0.102,199.125,106.188,83.438,0.014,71.438,74.438,55.938,58.219,0.0,27.406,72,70,1000,200,0.032,196.125,116.938,90.063,0.029,72.063,74.938,56.188,58.5,0.0,45.438,72,70,1000,200,0.035,207.375,113.375,83.125,0.036,73.25,70.313,55.906,56.844,0.0,89.688,72,70,1000,200,0.6,847.5,87.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.5,538.0,538.5,304.75,531.0,536.5,531.0,-0.001,1.383,0.0,2.781,0.883,0.101,0.046,0.113,0.158,0.045
5182008,823,1,1,3,1,100,23.189,100.0,100.0,100.0,1,1,892.533,101.903,0.011,13.412,0,80,55,1.4,1449.875,1472.952,838.685,1545.31,55.04,57.523,73.443,57.518,52.44,1.394,2.054,0.025,69.475,20,42.577,22.89,55.71,56.461,95.174,83.35,95.566,41.053,55.705,42.551,-10.82,39.063,45.219,71.5,79.375,55.5,57.156,0.0,0,72,70,1000,200,0.105,203.5,105.438,83.125,0.014,71.563,74.563,55.844,58.219,0.0,26.859,72,70,1000,200,0.034,199.75,116.563,89.813,0.029,72.188,75.0,56.188,58.375,0.0,45.25,72,70,1000,200,0.037,207.625,112.813,83.0,0.034,73.25,70.313,55.906,56.844,0.0,90.25,72,70,1000,200,0.606,852.0,86.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.5,537.5,538.0,304.75,530.5,535.5,530.5,0.0,1.371,0.0,2.786,0.893,0.102,0.045,0.112,0.147,0.044
5182008,824,1,1,3,1,100,22.925,100.0,100.0,100.0,1,1,900.732,100.732,0.011,13.339,0,80,55,1.4,1455.625,1465.067,859.021,1529.712,55.04,57.311,73.337,57.413,52.44,1.429,2.137,0.025,69.542,20,41.624,22.946,55.496,56.246,94.952,83.244,95.566,40.98,55.705,42.479,-10.82,37.969,44.125,71.5,79.438,55.5,57.063,0.0,0,72,70,1000,200,0.099,195.75,104.875,83.0,0.014,71.563,74.625,55.844,58.125,0.0,27.516,72,70,1000,200,0.032,195.75,115.875,89.563,0.028,72.188,75.125,56.188,58.375,0.0,46.406,72,70,1000,200,0.035,207.5,112.5,82.688,0.035,73.5,70.313,55.781,56.844,0.0,92.188,72,70,1000,200,0.627,865.5,86.813,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,537.0,538.0,304.25,530.0,535.0,530.0,-0.001,1.358,0.0,2.773,0.901,0.101,0.044,0.106,0.151,0.044
5182008,825,1,1,3,1,100,22.927,100.0,100.0,100.0,1,1,894.876,99.561,0.011,13.281,0,80,55,1.4,1490.5,1493.487,871.525,1541.257,54.932,57.099,73.443,57.307,52.333,1.368,2.144,0.025,69.646,20,42.016,22.806,55.587,56.031,94.878,83.244,95.418,40.833,55.705,42.479,-10.82,38.438,44.656,71.5,79.563,55.5,57.063,0.0,0,72,70,1000,200,0.104,201.125,104.25,82.875,0.014,71.563,74.625,55.844,58.125,0.0,27.094,72,70,1000,200,0.033,198.0,115.438,89.438,0.029,72.188,75.063,56.094,58.375,0.0,45.156,72,70,1000,200,0.039,218.875,112.0,82.625,0.034,73.0,70.375,55.781,56.844,0.0,94.125,72,70,1000,200,0.631,870.0,86.75,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.902,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,536.0,537.5,304.25,528.5,534.0,529.0,-0.001,1.47,0.0,3.032,0.895,0.1,0.043,0.109,0.145,0.044
5182008,826,1,1,3,1,100,22.594,100.0,100.0,100.0,1,1,905.417,99.561,0.011,13.456,0,80,55,1.4,1476.625,1506.15,882.461,1560.746,54.825,57.099,73.443,57.413,52.333,1.341,2.126,0.017,69.741,20,42.241,22.722,55.651,56.139,94.878,83.244,95.27,40.76,55.496,42.333,-10.82,38.438,44.844,71.75,79.813,55.5,56.969,0.0,0,72,70,1000,200,0.101,200.625,103.563,82.813,0.014,71.625,74.75,55.75,58.031,0.0,26.406,72,70,1000,200,0.034,205.5,114.813,89.188,0.029,72.188,75.125,56.094,58.313,0.0,45.906,72,70,1000,200,0.038,215.5,111.375,82.5,0.034,73.188,70.375,55.719,56.781,0.0,96.0,72,70,1000,200,0.641,876.0,86.625,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.0,536.0,537.5,304.0,527.5,533.5,528.5,0.0,1.436,0.0,2.935,0.905,0.1,0.042,0.107,0.142,0.043
5182008,827,1,1,3,1,100,22.197,100.0,100.0,100.0,1,1,896.047,99.561,0.011,13.339,0,80,55,1.4,1506.0,1493.487,852.766,1558.325,54.717,57.205,73.443,57.413,52.012,1.387,2.122,0.028,69.862,20,41.091,22.806,55.496,56.031,94.804,83.138,95.344,40.687,55.392,42.26,-10.82,37.344,43.719,71.75,79.938,55.406,56.969,0.0,0,72,70,1000,200,0.101,198.125,103.0,82.5,0.014,71.625,74.813,55.75,58.031,0.0,27.344,72,70,1000,200,0.032,196.75,114.25,89.0,0.029,72.313,75.25,55.969,58.188,0.0,46.281,72,70,1000,200,0.04,218.625,111.063,82.438,0.027,73.0,70.313,55.719,56.781,0.0,95.688,72,70,1000,200,0.656,887.0,86.563,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.902,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,535.5,537.5,304.25,527.5,533.0,528.0,-0.001,1.427,0.0,2.91,0.896,0.1,0.042,0.106,0.112,0.043
5182008,828,1,1,3,1,100,22.162,100.0,100.0,100.0,1,1,918.302,100.732,0.011,13.339,0,80,55,1.4,1501.875,1510.904,921.476,1569.313,54.825,57.099,73.443,57.201,52.119,1.337,2.144,0.025,69.95,20,41.848,22.61,55.418,56.139,94.657,83.032,95.27,40.613,55.287,42.26,-10.82,38.094,44.438,71.75,79.938,55.406,56.969,0.0,0,72,70,1000,200,0.105,203.125,102.375,82.375,0.014,71.625,74.938,55.625,57.906,0.0,25.938,72,70,1000,200,0.036,208.75,113.688,88.938,0.029,72.313,75.25,55.969,58.188,0.0,46.938,72,70,1000,200,0.04,218.0,110.625,82.313,0.037,73.188,70.25,55.719,56.688,0.0,99.25,72,70,1000,200,0.648,881.5,86.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.874,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,535.0,537.0,304.25,526.5,532.5,528.0,-0.001,1.497,0.0,3.047,0.918,0.101,0.041,0.104,0.152,0.042
5182008,829,1,1,3,1,100,21.175,100.0,100.0,100.0,1,1,915.959,100.732,0.011,13.456,0,80,55,1.4,1509.0,1506.15,854.33,1569.078,54.502,57.099,73.443,57.201,51.905,1.394,2.18,0.021,69.942,20,41.511,22.582,55.399,55.924,94.657,83.244,95.196,40.613,55.183,42.187,-10.82,37.844,44.156,71.813,80.0,55.281,56.906,0.0,0,72,70,1000,200,0.1,197.25,101.813,82.313,0.014,71.625,74.938,55.531,57.906,0.0,27.406,72,70,1000,200,0.032,196.375,113.125,88.813,0.029,72.313,75.375,55.875,58.0,0.0,46.094,72,70,1000,200,0.042,229.75,110.188,82.125,0.037,73.188,70.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.659,888.5,86.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.883,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,534.0,537.0,304.0,526.0,531.5,527.5,-0.001,1.454,0.0,2.937,0.916,0.101,0.04,0.102,0.15,0.041
5182008,830,1,1,3,1,100,20.974,100.0,100.0,100.0,1,1,926.501,99.561,0.011,13.368,0,80,55,1.4,1509.0,1518.833,904.316,1581.808,54.61,57.311,73.548,57.413,51.798,1.337,2.129,0.025,70.113,20,42.297,22.554,55.6,56.139,94.583,83.032,95.122,40.54,55.183,42.114,-10.82,38.25,44.813,71.813,80.063,55.281,56.75,0.0,0,72,70,1000,200,0.105,203.625,101.188,82.125,0.014,71.75,74.938,55.531,57.719,0.0,26.688,72,70,1000,200,0.034,201.375,112.625,88.5,0.029,72.313,75.438,55.875,58.0,0.0,46.25,72,70,1000,200,0.045,229.5,109.75,82.063,0.037,73.063,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.655,887.0,86.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.881,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,533.5,537.0,304.0,525.0,531.5,527.0,-0.001,1.437,0.0,2.918,0.927,0.1,0.039,0.101,0.148,0.041
5182008,831,1,1,3,1,100,20.782,100.0,100.0,100.0,1,1,933.529,99.561,0.011,13.368,0,80,55,1.4,1518.125,1502.983,876.213,1571.023,54.717,57.311,73.548,57.413,52.012,1.375,2.173,0.028,70.108,20,41.736,22.47,55.826,56.353,94.509,83.032,95.122,40.467,55.183,42.114,-10.82,37.844,44.438,71.813,80.0,55.281,56.906,0.0,0,72,70,1000,200,0.1,197.25,100.75,81.875,0.014,71.75,75.0,55.625,57.719,0.0,27.453,72,70,1000,200,0.032,196.25,112.25,88.5,0.029,72.375,75.5,55.875,57.906,0.0,46.563,72,70,1000,200,0.045,238.0,109.25,81.938,0.031,73.063,70.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.664,891.5,85.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,533.5,536.5,304.0,525.0,531.0,527.0,-0.001,1.496,0.0,3.054,0.934,0.1,0.038,0.1,0.123,0.041
5182008,832,1,1,3,1,100,20.404,100.0,100.0,100.0,1,1,941.728,99.561,0.011,13.295,0,80,55,1.4,1519.75,1531.534,877.775,1586.844,54.61,57.523,73.548,57.518,52.012,1.413,2.133,0.021,70.214,20,42.128,22.47,55.852,56.461,94.435,82.925,94.975,40.394,55.183,41.969,-10.82,37.969,44.781,71.938,80.063,55.281,56.75,0.0,0,72,70,1000,200,0.108,203.75,100.438,81.875,0.014,71.875,75.063,55.625,57.719,0.0,26.906,72,70,1000,200,0.033,199.5,111.75,88.313,0.029,72.375,75.563,55.625,57.906,0.0,47.656,72,70,1000,200,0.046,232.625,108.938,81.813,0.034,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.665,891.5,85.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.886,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,533.0,537.0,304.0,523.5,530.5,527.0,-0.001,1.416,0.0,2.904,0.942,0.1,0.038,0.098,0.134,0.04
5182008,833,1,1,3,1,100,20.046,100.0,100.0,100.0,1,1,932.357,99.561,0.011,13.398,0,80,55,1.4,1534.75,1526.769,884.023,1581.313,54.717,57.629,73.548,57.624,52.119,1.402,2.133,0.025,70.213,20,42.521,22.414,55.969,56.461,94.287,82.925,94.975,40.394,55.287,41.969,-10.82,38.438,45.094,72.0,80.188,55.281,56.563,0.0,0,72,70,1000,200,0.099,196.375,99.75,81.688,0.014,71.875,75.063,55.625,57.719,0.0,27.5,72,70,1000,200,0.032,196.375,111.188,88.0,0.029,72.313,75.625,55.656,57.906,0.0,46.156,72,70,1000,200,0.048,242.0,108.625,81.75,0.039,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.665,891.5,85.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,532.5,536.5,304.0,523.5,530.0,526.5,-0.001,1.417,0.0,2.927,0.932,0.1,0.037,0.097,0.152,0.04
5182008,834,1,1,3,1,100,19.638,100.0,100.0,100.0,1,1,930.015,100.732,0.011,13.398,0,80,55,1.4,1526.375,1510.904,879.337,1582.488,54.717,57.523,73.548,57.624,52.119,1.398,2.205,0.025,70.216,20,42.745,22.442,56.144,56.568,94.287,82.925,94.901,40.247,55.392,41.896,-10.82,38.625,45.563,71.938,80.25,55.281,56.75,0.0,0,72,70,1000,200,0.104,200.375,99.25,81.563,0.014,71.875,75.188,55.531,57.719,0.0,26.984,72,70,1000,200,0.033,199.25,110.625,87.938,0.029,72.375,75.625,55.656,57.813,0.0,47.906,72,70,1000,200,0.045,234.875,108.0,81.5,0.034,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,891.5,85.563,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,532.0,536.5,304.0,524.5,530.0,526.5,-0.001,1.459,0.0,3.064,0.93,0.101,0.036,0.095,0.131,0.04
5182008,835,1,1,3,1,100,19.028,100.0,100.0,100.0,1,1,915.959,100.732,0.021,13.383,0,80,55,1.4,1518.375,1563.372,884.023,1608.408,54.717,57.523,73.443,57.624,52.119,1.353,2.14,0.021,70.419,20,43.054,22.414,56.299,56.676,94.361,82.819,94.975,40.247,55.392,41.823,-10.82,38.156,45.281,72.0,80.313,55.281,56.563,0.0,0,72,70,1000,200,0.105,203.5,98.875,81.5,0.014,71.875,75.25,55.531,57.719,0.0,27.531,72,70,1000,200,0.032,196.625,110.375,87.813,0.029,72.375,75.625,55.656,57.813,0.0,46.594,72,70,1000,200,0.053,253.0,107.75,81.5,0.038,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.663,890.0,85.438,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,532.0,536.5,304.0,523.0,529.5,526.0,-0.001,1.393,0.0,2.925,0.916,0.101,0.035,0.095,0.145,0.039
5182008,836,1,1,3,1,100,18.941,100.0,100.0,100.0,1,1,941.728,99.561,0.011,13.383,0,80,55,1.4,1543.875,1547.438,852.766,1598.779,54.717,57.629,73.653,57.729,52.119,1.417,2.169,0.025,70.396,20,41.567,22.47,56.131,56.461,94.213,82.819,94.901,40.247,55.496,41.823,-10.82,37.094,44.156,71.938,80.438,55.281,56.75,0.0,0,72,70,1000,200,0.1,197.875,98.25,81.25,0.014,72.0,75.313,55.625,57.625,0.0,27.188,72,70,1000,200,0.033,199.0,109.875,87.625,0.029,72.375,75.625,55.656,57.75,0.0,48.063,72,70,1000,200,0.05,245.5,107.313,81.438,0.035,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.673,897.0,85.125,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,531.5,536.0,303.75,522.5,529.0,526.5,-0.001,1.383,0.0,2.925,0.942,0.1,0.035,0.093,0.131,0.038
5182008,837,1,1,3,1,100,18.572,100.0,100.0,100.0,1,1,962.811,98.389,0.011,13.368,0,80,55,1.4,1543.875,1555.402,884.023,1612.084,54.717,57.523,73.653,57.624,52.119,1.394,2.198,0.021,70.556,20,42.633,22.414,56.118,56.461,94.139,82.713,94.679,40.101,55.392,41.75,-10.82,38.375,45.25,72.0,80.563,55.281,56.75,0.0,0,72,70,1000,200,0.104,203.0,97.688,81.188,0.014,71.875,75.438,55.531,57.719,0.0,25.922,72,70,1000,200,0.036,209.25,109.375,87.438,0.029,72.375,75.625,55.875,57.75,0.0,47.969,72,70,1000,200,0.054,251.875,107.063,81.313,0.032,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.663,890.0,85.125,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,531.5,536.5,303.75,522.0,529.0,526.0,-0.001,1.442,0.0,3.058,0.963,0.098,0.034,0.092,0.119,0.038
5182008,838,1,1,3,1,100,18.224,100.0,100.0,100.0,1,1,949.927,99.561,0.011,13.354,0,80,55,1.4,1554.75,1542.664,876.213,1599.525,54.717,57.523,73.548,57.729,52.119,1.356,2.122,0.025,70.516,20,42.717,22.358,56.364,56.676,94.065,82.713,94.605,40.101,55.392,41.677,-10.82,38.281,45.281,72.125,80.563,55.406,56.563,0.0,0,72,70,1000,200,0.103,202.25,97.438,81.125,0.014,72.0,75.5,55.531,57.625,0.0,27.516,72,70,1000,200,0.032,197.375,109.0,87.313,0.029,72.375,75.563,55.656,57.75,0.0,47.406,72,70,1000,200,0.055,262.5,106.625,81.188,0.037,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.667,894.0,84.938,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.864,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,531.5,536.5,303.5,521.5,529.0,526.0,-0.001,1.376,0.0,2.919,0.95,0.1,0.033,0.091,0.136,0.038
5182008,839,1,1,3,1,100,17.875,100.0,100.0,100.0,1,1,962.811,99.561,0.011,13.354,0,80,55,1.4,1558.625,1555.402,888.707,1621.092,54.717,57.841,73.653,57.835,52.119,1.406,2.216,0.021,70.706,20,43.11,22.442,56.682,56.998,93.917,82.713,94.458,40.027,55.496,41.677,-10.82,38.406,45.75,72.125,80.563,55.281,56.75,0.0,0,72,70,1000,200,0.106,202.25,96.875,80.938,0.014,72.0,75.5,55.625,57.625,0.0,27.406,72,70,1000,200,0.033,197.875,108.563,87.188,0.029,72.375,75.5,55.656,57.75,0.0,47.313,72,70,1000,200,0.061,272.25,106.125,81.125,0.035,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.666,892.0,84.938,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.972,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,531.0,536.0,303.75,521.0,528.5,526.0,-0.001,1.424,0.0,3.056,0.963,0.1,0.032,0.09,0.127,0.038
5182008,840,1,1,3,1,100,17.615,100.0,100.0,100.0,1,1,961.64,99.561,0.011,13.324,0,80,55,1.4,1554.875,1568.158,874.65,1623.748,54.717,58.054,73.653,58.046,52.226,1.379,2.173,0.021,70.874,20,43.278,22.526,56.922,56.998,93.843,82.713,94.458,39.954,55.601,41.605,-10.82,38.0,45.656,72.125,80.563,55.406,56.75,0.0,0,72,70,1000,200,0.106,204.875,96.438,80.875,0.014,72.125,75.625,55.625,57.625,0.0,27.516,72,70,1000,200,0.035,204.0,108.188,87.063,0.029,72.5,75.375,55.656,57.75,0.0,47.594,72,70,1000,200,0.062,274.0,105.938,80.938,0.034,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.661,890.5,84.75,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,531.0,536.0,303.75,521.0,528.0,525.5,-0.001,1.406,0.0,3.051,0.962,0.1,0.032,0.089,0.123,0.037
5182008,841,1,1,3,1,100,17.629,100.0,100.0,100.0,1,1,961.64,98.389,0.011,13.412,0,80,55,1.4,1574.75,1588.928,841.815,1639.784,54.825,57.947,73.758,58.046,52.226,1.425,2.194,0.025,70.727,20,43.11,22.498,56.52,56.783,93.843,82.607,94.458,39.954,55.81,41.605,-10.82,37.875,45.313,72.125,80.625,55.406,56.75,0.0,0,72,70,1000,200,0.103,200.125,95.938,80.688,0.014,72.125,75.625,55.625,57.625,0.0,26.047,72,70,1000,200,0.038,209.0,107.625,86.813,0.029,72.5,75.313,55.875,57.594,0.0,47.969,72,70,1000,200,0.064,273.0,105.5,80.938,0.038,73.063,70.125,55.625,56.563,0.0,100.0,72,70,1000,200,0.667,894.0,84.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.875,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,531.0,536.0,303.5,520.0,528.0,525.5,-0.001,1.397,0.0,3.072,0.962,0.098,0.031,0.087,0.135,0.037
5182008,842,1,1,3,1,100,17.722,100.0,100.0,100.0,1,1,971.01,100.732,0.011,13.398,0,80,55,1.4,1566.125,1561.778,893.391,1627.363,54.932,58.054,73.653,57.941,52.333,1.372,2.22,0.021,70.764,20,44.148,22.498,56.546,57.105,93.917,82.5,94.532,39.881,55.705,41.532,-10.82,38.5,46.375,72.125,80.688,55.406,56.75,0.0,0,72,70,1000,200,0.108,205.625,95.625,80.563,0.014,72.125,75.625,55.625,57.625,0.0,27.188,72,70,1000,200,0.036,209.375,107.375,86.688,0.029,72.375,75.188,55.656,57.75,0.0,48.625,72,70,1000,200,0.062,275.5,105.188,80.813,0.036,73.188,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.659,888.5,84.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,531.0,536.0,303.5,520.5,527.5,525.5,-0.001,1.398,0.0,3.068,0.971,0.101,0.031,0.087,0.127,0.037
5182008,843,1,1,3,1,100,17.544,100.0,100.0,100.0,1,1,979.209,99.561,0.011,13.412,0,80,55,1.4,1580.25,1590.528,888.707,1636.078,54.932,57.947,73.758,58.046,52.44,1.394,2.191,0.025,70.801,20,41.876,22.61,56.287,56.89,93.621,82.607,94.31,39.807,55.705,41.532,-10.82,37.344,44.469,72.313,80.75,55.406,56.75,0.0,0,72,70,1000,200,0.105,203.25,95.188,80.5,0.014,72.125,75.625,55.625,57.5,0.0,26.281,72,70,1000,200,0.039,215.875,106.938,86.625,0.029,72.5,75.125,55.875,57.594,0.0,48.063,72,70,1000,200,0.066,276.25,104.813,80.75,0.034,73.063,70.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.657,887.5,84.438,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.991,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,530.5,536.0,303.5,520.5,527.0,525.5,-0.001,1.455,0.0,3.209,0.979,0.1,0.03,0.085,0.119,0.036
5182008,844,1,1,3,1,100,17.695,100.0,100.0,100.0,1,1,971.01,99.561,0.011,13.354,0,80,55,1.4,1587.375,1545.847,893.391,1622.337,54.825,57.735,73.653,57.941,52.226,1.406,2.205,0.017,70.873,20,43.923,22.554,56.325,56.568,93.621,82.5,94.236,39.807,55.705,41.459,-10.82,39.469,46.531,72.313,80.75,55.406,56.75,0.0,0,72,70,1000,200,0.108,206.5,94.563,80.375,0.014,72.125,75.625,55.625,57.625,0.0,27.625,72,70,1000,200,0.036,204.75,106.438,86.5,0.029,72.375,75.063,55.875,57.594,0.0,48.688,72,70,1000,200,0.063,277.75,104.375,80.625,0.038,73.063,70.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.659,887.5,84.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.5,535.5,303.5,520.0,527.0,525.5,-0.001,1.388,0.0,3.06,0.971,0.1,0.029,0.084,0.131,0.036
5182008,845,1,1,3,1,100,17.333,100.0,100.0,100.0,1,1,980.381,98.389,0.011,13.383,0,80,55,1.4,1591.5,1576.141,871.525,1640.521,54.932,57.629,73.653,57.941,52.333,1.391,2.216,0.021,70.833,20,42.717,22.61,56.364,56.676,93.547,82.5,94.162,39.734,55.601,41.459,-10.82,38.406,45.5,72.313,80.813,55.406,56.75,0.0,0,72,70,1000,200,0.11,207.625,94.5,80.313,0.014,72.25,75.688,55.625,57.625,0.0,27.234,72,70,1000,200,0.039,215.5,106.125,86.188,0.029,72.375,75.0,55.656,57.594,0.0,48.844,72,70,1000,200,0.064,279.25,104.188,80.625,0.034,73.063,70.188,55.469,56.688,0.0,100.0,72,70,1000,200,0.665,893.0,84.125,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.874,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.5,535.5,303.75,519.5,526.5,525.0,-0.001,1.455,0.0,3.202,0.98,0.098,0.029,0.084,0.116,0.035
5182008,846,1,1,3,1,100,16.935,100.0,100.0,100.0,1,1,983.895,99.561,0.011,13.427,0,80,55,1.4,1591.5,1584.131,888.707,1652.9,54.825,57.523,73.653,57.729,52.226,1.387,2.209,0.021,71.033,20,42.156,22.61,56.157,56.461,93.473,82.394,94.162,39.661,55.601,41.386,-10.82,37.781,45.094,72.438,80.875,55.406,56.906,0.0,0,72,70,1000,200,0.109,207.125,93.875,80.313,0.014,72.125,75.688,55.625,57.625,0.0,27.688,72,70,1000,200,0.039,216.125,105.688,86.063,0.029,72.375,74.938,55.875,57.594,0.0,48.344,72,70,1000,200,0.068,286.75,103.813,80.5,0.034,73.063,70.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.665,892.0,84.125,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.981,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.5,535.5,303.5,519.5,526.5,525.0,-0.001,1.453,0.0,3.213,0.984,0.1,0.028,0.083,0.115,0.035
5182008,847,1,1,3,1,100,16.502,100.0,100.0,100.0,1,1,981.552,100.732,0.011,13.354,0,80,55,1.4,1596.125,1587.329,885.584,1642.877,54.717,57.523,73.758,57.729,52.119,1.387,2.245,0.01,70.989,20,43.362,22.722,56.105,56.353,93.399,82.394,94.015,39.588,55.496,41.24,-10.82,38.906,45.813,72.438,80.875,55.406,56.75,0.0,0,72,70,1000,200,0.109,206.25,93.438,80.0,0.014,72.125,75.625,55.625,57.625,0.0,27.734,72,70,1000,200,0.039,215.125,105.313,86.0,0.029,72.5,74.938,55.656,57.594,0.0,48.625,72,70,1000,200,0.069,288.0,103.5,80.313,0.039,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.661,890.5,84.0,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.861,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.5,535.5,303.75,519.0,526.0,525.0,-0.001,1.387,0.0,3.06,0.982,0.101,0.027,0.081,0.131,0.035
5182008,848,1,1,3,1,100,16.297,100.0,100.0,100.0,1,1,979.209,99.561,0.001,13.354,0,80,55,1.4,1599.75,1590.528,913.677,1648.042,54.717,57.629,73.653,57.624,52.012,1.345,2.248,0.021,71.04,20,43.699,22.666,56.416,56.568,93.325,82.394,94.015,39.661,55.392,41.24,-10.82,38.406,45.906,72.438,80.875,55.281,56.75,0.0,0,72,70,1000,200,0.109,207.5,93.25,80.0,0.014,72.25,75.688,55.625,57.5,0.0,28.688,72,70,1000,200,0.039,215.75,105.0,85.875,0.029,72.5,74.875,55.656,57.594,0.0,48.875,72,70,1000,200,0.072,298.0,103.188,80.313,0.033,73.063,70.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.659,888.5,83.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.866,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.0,535.5,303.5,519.0,525.5,525.0,0.0,1.34,0.0,2.925,0.979,0.1,0.027,0.08,0.11,0.034
5182008,849,1,1,3,1,100,16.04,100.0,100.0,100.0,1,1,994.436,99.561,0.011,13.339,0,80,55,1.4,1616.125,1604.939,859.021,1679.482,54.825,57.417,73.653,57.624,52.226,1.387,2.205,0.025,71.166,20,42.521,22.778,56.189,56.461,93.251,82.288,93.941,39.514,55.601,41.168,-10.82,38.25,45.125,72.438,80.938,55.281,56.563,0.0,0,72,70,1000,200,0.12,215.625,92.875,79.938,0.014,72.25,75.563,55.625,57.5,0.0,28.578,72,70,1000,200,0.041,219.0,104.625,85.813,0.028,72.5,74.75,55.656,57.594,0.0,49.438,72,70,1000,200,0.073,291.0,102.813,80.188,0.034,73.063,70.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,891.0,83.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,530.0,535.5,303.75,518.0,525.5,525.0,-0.001,1.371,0.0,3.061,0.994,0.1,0.026,0.076,0.112,0.034
5182008,850,1,1,3,1,100,16.045,100.0,100.0,100.0,1,1,1000.293,100.732,0.011,13.324,0,80,55,1.4,1627.5,1614.559,912.117,1646.155,54.825,57.523,73.758,57.624,52.119,1.413,2.205,0.017,71.215,20,43.531,22.75,56.053,56.353,93.177,82.288,93.867,39.441,55.496,41.168,-10.82,39.031,46.156,72.438,80.813,55.406,56.563,0.0,0,72,70,1000,200,0.111,208.0,92.563,79.688,0.014,72.25,75.563,55.625,57.5,0.0,28.828,72,70,1000,200,0.041,219.5,104.313,85.813,0.028,72.5,74.688,55.656,57.438,0.0,49.0,72,70,1000,200,0.074,303.25,102.5,80.188,0.032,73.0,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.663,889.5,83.688,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,530.0,535.5,303.5,519.0,525.5,524.5,-0.001,1.433,0.0,3.192,1.0,0.101,0.026,0.075,0.104,0.034
5182008,851,1,1,3,1,100,15.834,100.0,100.0,100.0,1,1,1006.149,99.561,0.011,13.295,0,80,55,1.4,1627.375,1614.559,912.117,1666.712,54.825,57.523,73.758,57.729,52.226,1.36,2.277,0.017,71.258,20,42.886,22.694,55.988,56.461,93.103,82.288,93.719,39.441,55.496,41.095,-10.82,38.406,45.594,72.438,80.938,55.406,56.563,0.0,0,72,70,1000,200,0.119,216.125,92.188,79.688,0.014,72.25,75.563,55.531,57.5,0.0,28.969,72,70,1000,200,0.041,221.75,104.0,85.5,0.029,72.5,74.625,55.656,57.438,0.0,49.188,72,70,1000,200,0.079,312.5,102.313,80.125,0.039,73.0,70.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.665,893.0,83.625,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.883,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,530.0,535.5,303.5,519.0,525.0,524.5,-0.001,1.37,0.0,3.051,1.006,0.1,0.025,0.078,0.126,0.034
5182008,852,1,1,3,1,100,15.628,100.0,100.0,100.0,1,1,1019.034,99.561,0.011,13.383,0,80,55,1.4,1646.875,1632.223,930.831,1689.9,54.825,57.629,73.758,57.624,52.226,1.364,2.292,0.017,71.485,20,43.194,22.75,56.053,56.461,93.103,82.182,93.793,39.441,55.601,41.022,-10.82,38.281,45.438,72.438,81.0,55.406,56.563,0.0,0,72,70,1000,200,0.12,216.75,91.875,79.5,0.014,72.25,75.625,55.625,57.5,0.0,27.531,72,70,1000,200,0.045,234.125,103.438,85.438,0.029,72.5,74.563,55.625,57.438,0.0,49.844,72,70,1000,200,0.081,311.25,101.938,80.0,0.034,73.063,70.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.655,885.0,83.375,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.874,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.5,530.0,535.5,303.75,517.0,525.0,524.5,-0.001,1.309,0.0,2.935,1.019,0.1,0.025,0.076,0.108,0.033
5182008,853,1,1,3,1,100,15.427,100.0,100.0,100.0,1,1,1009.663,100.732,0.011,13.324,0,80,55,1.4,1650.625,1637.047,905.876,1688.203,54.825,57.735,73.758,57.729,52.226,1.356,2.205,0.014,71.609,20,43.979,22.666,56.157,56.676,93.029,82.182,93.719,39.368,55.601,40.949,-10.82,39.594,46.25,72.438,81.063,55.406,56.563,0.0,0,72,70,1000,200,0.122,218.0,91.438,79.375,0.014,72.25,75.5,55.625,57.5,0.0,28.734,72,70,1000,200,0.043,224.375,103.188,85.313,0.029,72.375,74.5,55.875,57.438,0.0,50.281,72,70,1000,200,0.082,313.5,101.563,80.0,0.034,72.875,70.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.667,893.5,83.375,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.5,529.5,535.5,303.5,518.5,524.5,524.5,-0.001,1.298,0.0,2.923,1.01,0.101,0.025,0.075,0.106,0.033
5182008,854,1,1,3,1,100,15.523,100.0,100.0,100.0,1,1,1003.807,99.561,0.011,13.295,0,80,55,1.4,1656.0,1641.873,913.677,1696.618,54.932,57.735,73.758,57.835,52.333,1.375,2.194,0.017,71.608,20,43.362,22.694,56.241,56.783,92.881,82.075,93.645,39.295,55.81,40.949,-10.82,38.781,45.938,72.438,81.0,55.5,56.75,0.0,0,72,70,1000,200,0.122,217.875,90.938,79.25,0.014,72.25,75.5,55.625,57.5,0.0,27.859,72,70,1000,200,0.046,235.25,102.813,85.188,0.029,72.375,74.375,55.875,57.438,0.0,50.281,72,70,1000,200,0.082,313.5,101.313,79.875,0.035,72.875,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.664,891.5,83.25,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,529.5,535.0,303.5,518.5,524.5,524.0,-0.001,1.332,0.0,3.051,1.004,0.1,0.024,0.074,0.109,0.033
5182008,855,1,1,3,1,100,15.475,100.0,100.0,100.0,1,1,1031.918,99.561,0.011,13.383,0,80,55,1.4,1661.25,1653.144,919.916,1697.815,55.04,57.735,73.863,57.835,52.547,1.402,2.27,0.021,71.72,20,42.633,22.778,55.71,56.568,92.881,82.075,93.571,39.295,55.914,40.949,-10.82,38.25,45.25,72.438,81.0,55.5,56.75,0.0,0,72,70,1000,200,0.122,217.75,90.75,79.188,0.014,72.25,75.563,55.75,57.5,0.0,27.938,72,70,1000,200,0.046,236.0,102.563,85.0,0.029,72.375,74.375,55.875,57.438,0.0,50.938,72,70,1000,200,0.083,314.0,101.125,79.75,0.038,73.0,70.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.665,893.0,83.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.872,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.0,529.5,535.0,303.5,518.5,524.5,524.0,-0.001,1.332,0.0,3.071,1.032,0.1,0.024,0.074,0.118,0.032
5182008,856,1,1,3,1,100,15.686,100.0,100.0,100.0,1,1,1015.52,101.903,0.011,13.281,0,80,55,1.4,1667.625,1648.312,926.154,1690.637,55.04,57.523,73.653,57.729,52.44,1.36,2.277,0.017,71.704,20,42.801,22.75,55.522,56.568,92.733,82.075,93.497,39.075,55.81,40.876,-10.82,38.563,45.313,72.438,81.188,55.406,56.75,0.0,0,72,70,1000,200,0.121,217.0,90.625,79.25,0.014,72.25,75.5,55.625,57.5,0.0,28.266,72,70,1000,200,0.046,236.0,102.125,85.0,0.029,72.375,74.313,55.875,57.438,0.0,50.781,72,70,1000,200,0.083,320.5,100.688,79.75,0.037,73.063,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.664,890.5,83.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.0,529.5,535.0,303.5,518.5,524.0,524.0,-0.001,1.429,0.0,3.319,1.016,0.102,0.023,0.072,0.112,0.032
5182008,857,1,1,3,1,100,15.691,100.0,100.0,100.0,1,1,1026.062,98.389,0.011,13.354,0,80,55,1.4,1666.25,1646.702,890.268,1710.138,55.04,57.629,73.758,57.729,52.44,1.383,2.288,0.017,71.763,20,42.577,22.666,55.321,56.461,92.807,81.969,93.497,39.148,55.81,40.876,-10.82,38.344,45.313,72.5,81.313,55.5,56.75,0.0,0,72,70,1000,200,0.122,218.0,90.25,79.063,0.014,72.25,75.438,55.75,57.5,0.0,28.703,72,70,1000,200,0.046,236.0,101.938,84.875,0.028,72.375,74.25,55.875,57.438,0.0,50.375,72,70,1000,200,0.088,326.75,100.5,79.625,0.034,73.188,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.667,891.5,83.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.858,11.988,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,529.5,535.0,303.5,517.5,524.0,524.0,-0.001,1.385,0.0,3.202,1.026,0.098,0.023,0.069,0.103,0.032
5182008,858,1,1,3,1,100,15.179,100.0,100.0,100.0,1,1,1038.946,98.389,0.011,13.31,0,80,55,1.4,1666.25,1667.656,913.677,1720.211,54.825,57.523,73.653,57.624,52.333,1.345,2.31,0.017,71.74,20,43.306,22.722,55.405,56.461,92.659,81.969,93.35,39.075,55.705,40.803,-10.82,39.063,45.75,72.5,81.188,55.5,56.75,0.0,0,72,70,1000,200,0.121,217.625,89.813,79.188,0.014,72.313,75.563,55.75,57.5,0.0,29.172,72,70,1000,200,0.046,236.5,101.5,84.75,0.029,72.375,74.188,55.656,57.219,0.0,49.688,72,70,1000,200,0.092,335.5,100.063,79.625,0.038,73.063,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.659,890.0,82.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,529.5,535.0,303.5,518.0,524.0,524.0,-0.001,1.383,0.0,3.191,1.039,0.098,0.022,0.071,0.113,0.031
