DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,859,1,1,3,1,100,15.346,100.0,100.0,100.0,1,1,1019.034,99.561,0.011,13.324,0,80,55,1.4,1678.875,1672.498,919.916,1714.297,54.932,57.735,73.758,57.835,52.226,1.383,2.263,0.014,71.837,20,43.699,22.75,55.852,56.783,92.733,81.969,93.497,39.075,55.705,40.803,-10.82,39.438,46.25,72.5,81.313,55.5,56.75,0.0,0,72,70,1000,200,0.122,218.125,89.5,78.875,0.014,72.25,75.563,55.75,57.5,0.0,28.922,72,70,1000,200,0.047,243.875,101.25,84.688,0.029,72.375,74.125,55.875,57.344,0.0,51.313,72,70,1000,200,0.089,326.5,99.875,79.625,0.03,73.188,70.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.664,893.0,82.688,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,529.5,535.0,303.75,518.0,524.0,524.0,-0.001,1.384,0.0,3.195,1.019,0.1,0.022,0.07,0.088,0.031
5182008,900,1,1,3,1,100,15.541,100.0,100.0,100.0,1,1,1051.83,100.732,0.011,13.368,0,80,55,1.4,1691.375,1682.19,905.876,1712.803,55.148,58.054,73.653,58.046,52.547,1.394,2.277,0.017,71.816,20,44.568,22.806,56.507,57.32,92.511,81.863,93.202,39.002,55.914,40.585,-10.82,40.094,47.25,72.5,81.25,55.688,56.75,0.0,0,72,70,1000,200,0.122,217.75,89.188,78.813,0.014,72.25,75.438,55.75,57.406,0.0,28.625,72,70,1000,200,0.051,248.625,100.938,84.563,0.028,72.375,74.0,55.969,57.344,0.0,50.563,72,70,1000,200,0.092,336.0,99.563,79.5,0.038,73.188,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.661,887.5,82.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,529.5,535.5,303.75,517.5,524.0,524.0,-0.001,1.251,0.0,2.936,1.052,0.101,0.021,0.067,0.111,0.03
5182008,901,1,1,3,1,100,16.121,100.0,100.0,100.0,1,1,1048.316,99.561,0.021,13.324,0,80,55,1.4,1691.875,1704.844,933.949,1728.458,55.255,58.372,73.758,58.363,52.654,1.36,2.306,0.021,71.933,20,42.409,22.89,57.148,57.535,92.437,81.863,93.202,38.928,56.123,40.585,-10.82,38.094,45.188,72.5,81.188,55.688,56.75,0.0,0,72,70,1000,200,0.125,220.625,88.938,78.688,0.014,72.313,75.375,55.844,57.5,0.0,29.375,72,70,1000,200,0.051,250.0,100.688,84.375,0.028,72.375,73.938,55.969,57.438,0.0,50.625,72,70,1000,200,0.1,346.0,99.375,79.438,0.042,73.063,70.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.659,887.0,82.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.859,11.964,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,529.5,535.0,303.5,519.0,524.0,524.0,-0.002,1.284,0.0,3.063,1.048,0.1,0.021,0.066,0.122,0.03
5182008,902,1,1,3,1,100,16.698,100.0,100.0,100.0,1,1,1048.316,99.561,0.011,13.368,0,80,55,1.4,1704.125,1690.275,919.916,1746.756,55.363,58.478,73.758,58.363,52.975,1.383,2.288,0.017,71.998,20,42.83,22.946,57.453,57.642,92.511,81.863,93.276,38.928,56.436,40.658,-10.82,38.344,45.25,72.5,81.125,55.813,56.906,0.0,0,72,70,1000,200,0.131,227.375,88.5,78.563,0.014,72.25,75.375,55.938,57.5,0.0,28.297,72,70,1000,200,0.054,255.5,100.313,84.25,0.029,72.375,73.875,56.094,57.438,0.0,50.563,72,70,1000,200,0.099,344.25,98.938,79.438,0.028,73.063,70.375,55.781,56.781,0.0,100.0,72,70,1000,200,0.657,886.0,82.5,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.97,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,529.5,535.0,303.5,517.0,524.0,524.0,-0.001,1.321,0.0,3.209,1.048,0.1,0.02,0.068,0.079,0.03
5182008,903,1,1,3,1,100,17.347,100.0,100.0,100.0,1,1,1047.145,100.732,0.011,13.398,0,80,55,1.4,1701.75,1695.129,888.707,1748.374,55.471,58.584,73.758,58.575,53.082,1.406,2.31,0.021,71.948,20,42.1,22.918,57.44,57.75,92.363,81.757,93.054,38.782,56.541,40.658,-10.82,37.375,44.906,72.5,81.063,55.906,56.969,0.0,0,72,70,1000,200,0.126,222.625,88.438,78.563,0.014,72.25,75.188,55.938,57.625,0.0,29.406,72,70,1000,200,0.053,254.0,100.125,84.188,0.028,72.5,73.875,56.094,57.438,0.0,51.875,72,70,1000,200,0.099,343.5,98.813,79.313,0.034,73.188,70.375,55.906,56.844,0.0,100.0,72,70,1000,200,0.667,893.0,82.5,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.853,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.0,535.0,303.5,518.0,523.5,524.0,-0.001,1.415,0.0,3.488,1.047,0.101,0.02,0.065,0.096,0.03
5182008,904,1,1,3,1,100,18.068,100.0,100.0,100.0,1,1,1068.228,100.732,0.011,13.412,0,80,55,1.4,1716.25,1727.553,935.508,1761.715,55.471,58.584,73.758,58.575,52.975,1.368,2.299,0.01,72.151,20,42.381,22.918,57.44,57.642,92.437,81.651,93.202,38.855,56.645,40.658,-10.82,38.281,44.469,72.5,81.25,55.813,56.969,0.0,0,72,70,1000,200,0.133,228.125,88.25,78.5,0.014,72.313,75.125,56.125,57.625,0.0,28.891,72,70,1000,200,0.055,256.5,99.688,84.063,0.029,72.375,73.813,56.188,57.594,0.0,50.969,72,70,1000,200,0.104,351.0,98.563,79.313,0.037,73.063,70.438,55.906,56.969,0.0,100.0,72,70,1000,200,0.657,887.0,82.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.856,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.0,535.0,303.5,516.5,523.5,524.0,-0.001,1.359,0.0,3.355,1.068,0.101,0.02,0.066,0.103,0.029
5182008,905,1,1,3,1,100,18.396,100.0,100.0,100.0,1,1,1063.543,100.732,0.011,13.398,0,80,55,1.4,1716.125,1727.553,937.067,1759.925,55.471,58.372,73.758,58.469,52.975,1.379,2.414,0.014,72.191,20,41.035,22.89,57.161,57.428,92.289,81.757,92.98,38.782,56.436,40.512,-10.82,36.438,43.531,72.625,81.313,55.906,57.063,0.0,0,72,70,1000,200,0.135,229.875,87.813,78.5,0.014,72.313,75.125,56.125,57.625,0.0,28.797,72,70,1000,200,0.055,258.5,99.5,84.063,0.028,72.375,73.75,56.188,57.594,0.0,50.906,72,70,1000,200,0.104,357.5,98.188,79.125,0.034,73.188,70.438,55.906,56.844,0.0,100.0,72,70,1000,200,0.667,898.0,82.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.845,11.986,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,530.0,535.0,303.5,517.5,523.5,524.0,-0.001,1.313,0.0,3.216,1.064,0.101,0.019,0.063,0.094,0.029
5182008,906,1,1,3,1,100,18.725,100.0,100.0,100.0,1,1,1050.659,99.561,0.011,13.383,0,80,55,1.4,1752.625,1701.605,938.626,1780.304,55.471,58.372,73.758,58.575,53.082,1.364,2.281,0.014,71.923,20,39.857,22.61,56.85,57.428,92.215,81.651,92.833,38.635,56.541,40.512,-10.82,35.594,42.313,72.625,81.438,55.906,56.969,0.0,0,72,70,1000,200,0.135,229.375,87.438,78.313,0.014,72.25,75.063,56.125,57.719,0.0,29.5,72,70,1000,200,0.056,258.5,99.188,83.938,0.029,72.375,73.75,56.188,57.594,0.0,52.125,72,70,1000,200,0.101,351.5,98.0,79.125,0.041,73.188,70.438,55.906,56.969,0.0,100.0,72,70,1000,200,0.678,897.0,82.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.98,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,530.0,535.0,303.5,517.5,523.5,524.0,-0.001,1.403,0.0,3.486,1.051,0.1,0.019,0.064,0.112,0.029
5182008,907,1,1,3,1,100,19.214,100.0,100.0,100.0,1,1,1079.942,100.732,0.011,13.354,0,80,55,1.4,1744.25,1709.706,946.418,1738.878,55.578,58.372,73.758,58.575,52.975,1.353,2.313,0.014,72.006,20,40.165,22.442,56.695,57.428,92.141,81.651,92.833,38.635,56.436,40.512,-10.82,35.719,42.469,72.625,81.375,55.906,57.063,0.0,0,72,70,1000,200,0.133,228.25,87.313,78.188,0.014,72.313,75.063,56.125,57.625,0.0,30.328,72,70,1000,200,0.055,256.75,98.875,83.813,0.028,72.375,73.625,56.188,57.594,0.0,51.25,72,70,1000,200,0.106,362.5,97.688,79.063,0.037,73.25,70.563,55.906,56.844,0.0,100.0,72,70,1000,200,0.663,889.5,82.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.841,11.967,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.5,523.5,524.0,-0.001,1.408,0.0,3.478,1.08,0.101,0.019,0.061,0.1,0.028
5182008,908,1,1,3,1,100,19.935,100.0,100.0,100.0,1,1,1064.715,98.389,0.011,13.368,0,80,55,1.4,1743.25,1743.806,885.584,1782.582,55.363,58.266,73.758,58.363,52.868,1.383,2.403,0.025,72.042,20,39.66,22.273,56.617,57.32,92.141,81.651,92.833,38.635,56.436,40.439,-10.82,35.469,41.969,72.625,81.25,55.906,56.969,0.0,0,72,70,1000,200,0.134,230.0,87.25,78.188,0.014,72.313,75.063,56.125,57.719,0.0,29.734,72,70,1000,200,0.061,266.75,98.563,83.625,0.029,72.375,73.5,56.188,57.594,0.0,52.469,72,70,1000,200,0.106,356.75,97.563,79.063,0.03,73.063,70.563,56.094,56.969,0.0,100.0,72,70,1000,200,0.668,897.5,82.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.0,523.5,523.5,-0.001,1.355,0.0,3.346,1.065,0.098,0.018,0.063,0.081,0.029
5182008,909,1,1,3,1,100,20.126,100.0,100.0,100.0,1,1,1086.969,100.732,0.011,13.398,0,80,55,1.4,1743.25,1764.976,943.301,1815.644,55.471,58.054,73.758,58.363,52.868,1.429,2.382,0.017,72.01,20,39.997,22.189,56.494,56.998,91.993,81.544,92.759,38.562,56.332,40.366,-10.82,35.938,42.344,72.625,81.25,55.906,57.063,0.0,0,72,70,1000,200,0.138,232.0,87.0,78.188,0.014,72.313,75.0,56.125,57.625,0.0,30.297,72,70,1000,200,0.061,266.0,98.438,83.563,0.029,72.375,73.5,56.188,57.594,0.0,52.031,72,70,1000,200,0.111,364.0,97.188,79.063,0.034,73.188,70.5,55.906,56.844,0.0,100.0,72,70,1000,200,0.679,904.0,81.875,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.861,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,530.0,535.0,303.5,517.0,523.5,523.5,-0.001,1.36,0.0,3.354,1.087,0.101,0.018,0.063,0.09,0.028
5182008,910,1,1,3,1,100,20.278,100.0,100.0,100.0,1,1,1083.455,101.903,0.021,13.398,0,80,55,1.4,1772.75,1763.346,976.017,1812.038,55.255,57.947,73.548,58.152,52.761,1.41,2.382,0.014,71.914,20,41.567,22.049,56.533,56.89,91.993,81.544,92.685,38.489,56.227,40.366,-10.82,37.438,43.781,72.5,81.25,55.906,56.969,0.0,0,72,70,1000,200,0.137,231.5,86.625,77.938,0.014,72.25,74.875,55.938,57.625,0.0,31.078,72,70,1000,200,0.059,262.75,98.0,83.563,0.029,72.375,73.438,56.188,57.594,0.0,51.531,72,70,1000,200,0.117,371.25,97.0,79.063,0.036,73.188,70.5,55.906,56.844,0.0,100.0,72,70,1000,200,0.683,903.5,81.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.871,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,530.0,535.0,303.5,517.0,523.5,523.5,-0.001,1.418,0.0,3.49,1.083,0.102,0.018,0.061,0.094,0.028
5182008,911,1,1,3,1,100,20.861,100.0,100.0,100.0,1,1,1090.483,99.561,0.011,13.456,0,80,55,1.4,1768.25,1763.346,921.476,1808.241,55.255,58.16,73.758,58.258,52.654,1.421,2.4,0.017,71.887,20,39.744,22.077,56.52,56.89,91.919,81.544,92.685,38.635,56.123,40.439,-10.82,35.844,42.219,72.688,81.25,55.813,56.969,0.0,0,72,70,1000,200,0.141,236.25,86.375,77.938,0.014,72.313,74.813,55.938,57.5,0.0,31.313,72,70,1000,200,0.06,266.0,97.75,83.5,0.029,72.375,73.438,56.188,57.594,0.0,51.656,72,70,1000,200,0.118,373.75,96.813,78.938,0.034,73.188,70.5,55.906,56.844,0.0,100.0,72,70,1000,200,0.679,902.5,81.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.006,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.5,518.0,523.0,523.5,-0.001,1.388,0.0,3.369,1.09,0.1,0.017,0.06,0.088,0.028
5182008,912,1,1,3,1,100,20.944,100.0,100.0,100.0,1,1,1081.113,100.732,0.011,13.339,0,80,55,1.4,1777.125,1782.925,952.651,1826.527,55.363,57.947,73.758,58.152,52.761,1.41,2.4,0.014,71.856,20,40.053,22.105,56.591,56.89,91.845,81.544,92.537,39.295,56.123,40.949,-10.82,36.125,42.375,72.688,81.188,55.813,56.906,0.0,0,72,70,1000,200,0.146,239.625,86.188,77.938,0.014,72.25,74.75,55.938,57.625,0.0,29.359,72,70,1000,200,0.064,278.5,97.625,83.375,0.029,72.375,73.438,56.094,57.438,0.0,51.531,72,70,1000,200,0.119,378.5,96.5,78.813,0.036,73.063,70.563,55.906,56.844,0.0,100.0,72,70,1000,200,0.669,897.5,81.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.5,518.0,523.5,523.5,-0.001,1.311,0.0,3.061,1.081,0.101,0.017,0.06,0.093,0.027
5182008,913,1,1,3,1,100,21.459,100.0,100.0,100.0,1,1,1090.483,100.732,0.021,13.456,0,80,55,1.4,1780.75,1776.394,943.301,1813.61,55.148,58.054,73.758,58.152,52.654,1.413,2.382,0.01,71.807,20,40.165,21.937,56.604,56.783,91.845,81.438,92.537,39.661,56.018,41.386,-10.82,36.281,42.531,72.688,81.375,55.813,56.906,0.0,0,72,70,1000,200,0.138,232.375,86.0,77.875,0.014,72.25,74.688,55.938,57.5,0.0,30.531,72,70,1000,200,0.063,277.0,97.313,83.188,0.029,72.313,73.375,56.094,57.594,0.0,52.281,72,70,1000,200,0.116,368.25,96.375,78.813,0.033,73.188,70.5,55.781,56.969,0.0,100.0,72,70,1000,200,0.67,895.0,81.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.25,518.5,523.0,523.5,-0.001,1.419,0.0,3.22,1.09,0.101,0.017,0.06,0.084,0.028
5182008,914,1,1,3,1,100,21.523,100.0,100.0,100.0,1,1,1082.284,99.561,0.011,13.339,0,80,55,1.4,1783.125,1771.499,937.067,1826.119,55.255,58.16,73.758,58.152,52.761,1.425,2.378,0.021,71.8,20,40.95,21.909,56.883,57.213,91.697,81.438,92.463,39.807,56.018,41.459,-10.82,36.844,43.281,72.625,81.375,55.813,56.969,0.0,0,72,70,1000,200,0.149,241.0,85.813,77.688,0.014,72.25,74.625,55.938,57.5,0.0,30.359,72,70,1000,200,0.065,281.0,97.063,83.188,0.029,72.313,73.313,56.094,57.438,0.0,53.094,72,70,1000,200,0.112,367.25,95.938,78.75,0.037,73.188,70.375,55.781,56.844,0.0,100.0,72,70,1000,200,0.676,899.0,81.375,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.881,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,530.5,534.5,303.5,516.0,523.5,523.5,-0.001,1.359,0.0,3.057,1.082,0.1,0.017,0.058,0.092,0.027
5182008,915,1,1,3,1,100,22.067,100.0,100.0,100.0,1,1,1084.627,103.075,0.001,13.398,0,80,55,1.4,1794.875,1768.237,949.535,1814.376,55.363,58.054,73.548,58.152,52.868,1.406,2.389,0.014,71.796,20,40.978,21.965,56.973,57.213,91.771,81.332,92.39,39.954,56.123,41.532,-10.82,36.969,43.375,72.625,81.375,55.906,56.906,0.0,0,72,70,1000,200,0.148,240.375,85.5,77.625,0.014,72.25,74.563,55.938,57.5,0.0,30.281,72,70,1000,200,0.065,279.5,96.75,83.063,0.029,72.313,73.25,56.188,57.438,0.0,52.625,72,70,1000,200,0.119,380.0,95.75,78.75,0.034,73.188,70.313,55.906,56.844,0.0,100.0,72,70,1000,200,0.672,896.5,81.375,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.866,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.0,523.5,523.5,0.0,1.308,0.0,2.933,1.085,0.103,0.016,0.058,0.084,0.026
5182008,916,1,1,3,1,100,22.484,100.0,100.0,100.0,1,1,1095.168,100.732,0.011,13.398,0,80,55,1.4,1796.125,1789.46,926.154,1829.07,55.578,58.266,73.548,58.258,52.975,1.398,2.4,0.017,71.784,20,41.96,21.909,57.505,57.535,91.549,81.226,92.316,39.954,56.227,41.605,-10.82,37.531,44.344,72.625,81.375,55.906,57.063,0.0,0,72,70,1000,200,0.147,239.75,85.438,77.625,0.014,72.25,74.625,56.125,57.5,0.0,30.672,72,70,1000,200,0.065,279.0,96.688,83.063,0.028,72.313,73.188,56.188,57.438,0.0,52.063,72,70,1000,200,0.123,381.0,95.563,78.75,0.031,73.25,70.438,55.906,56.969,0.0,100.0,72,70,1000,200,0.667,895.0,81.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.5,534.5,303.25,517.0,523.5,523.5,-0.001,1.359,0.0,3.068,1.095,0.101,0.016,0.055,0.076,0.026
5182008,917,1,1,3,1,100,23.499,100.0,100.0,100.0,1,1,1082.284,100.732,0.011,13.398,0,80,55,1.4,1789.125,1776.394,943.301,1826.496,55.686,58.478,73.653,58.469,53.189,1.413,2.389,0.014,71.792,20,40.894,22.161,57.434,57.535,91.549,81.226,92.463,40.027,56.436,41.677,-10.82,36.25,43.406,72.625,81.313,56.0,57.063,0.0,0,72,70,1000,200,0.147,239.5,85.125,77.5,0.014,72.25,74.563,56.125,57.625,0.0,30.875,72,70,1000,200,0.065,280.25,96.375,82.875,0.029,72.313,73.125,56.281,57.594,0.0,53.281,72,70,1000,200,0.121,383.0,95.375,78.5,0.034,73.188,70.563,56.094,56.969,0.0,100.0,72,70,1000,200,0.67,895.5,81.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,11.997,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,530.5,534.5,303.5,516.5,523.5,523.5,-0.001,1.347,0.0,3.066,1.082,0.101,0.016,0.057,0.083,0.026
5182008,918,1,1,3,1,100,24.181,100.0,100.0,100.0,1,1,1096.34,100.732,0.011,13.427,0,80,55,1.4,1801.125,1791.094,918.356,1837.682,55.578,58.16,73.443,58.469,53.189,1.406,2.392,0.017,71.788,20,39.324,22.133,57.116,57.32,91.475,81.332,92.242,40.174,56.436,41.969,-10.82,35.344,41.688,72.688,81.375,56.0,57.063,0.0,0,72,70,1000,200,0.147,239.75,84.875,77.5,0.014,72.25,74.563,56.25,57.719,0.0,31.609,72,70,1000,200,0.065,279.0,96.063,82.875,0.029,72.313,73.063,56.281,57.594,0.0,52.75,72,70,1000,200,0.127,389.5,95.125,78.5,0.038,73.188,70.563,56.094,56.969,0.0,100.0,72,70,1000,200,0.671,897.0,81.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.5,534.5,303.5,516.5,523.5,523.5,-0.001,1.482,0.0,3.343,1.096,0.101,0.015,0.056,0.092,0.026
5182008,919,1,1,3,1,100,24.568,100.0,100.0,100.0,1,1,1091.655,100.732,0.011,13.368,0,80,55,1.4,1806.875,1789.46,972.902,1840.497,55.578,58.372,73.758,58.469,53.082,1.413,2.392,0.014,71.812,20,40.474,22.189,57.148,57.32,91.401,81.226,92.242,40.32,56.332,42.26,-10.82,36.281,42.938,72.688,81.438,56.0,57.063,0.0,0,72,70,1000,200,0.147,240.125,84.813,77.375,0.014,72.25,74.5,56.125,57.625,0.0,31.813,72,70,1000,200,0.066,280.25,95.875,82.75,0.028,72.313,73.063,56.281,57.75,0.0,52.406,72,70,1000,200,0.126,389.0,94.938,78.438,0.035,73.188,70.625,56.094,56.969,0.0,100.0,72,70,1000,200,0.673,897.5,81.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,530.5,534.5,303.5,517.0,523.5,523.5,-0.001,1.62,0.0,3.597,1.092,0.101,0.015,0.053,0.084,0.026
5182008,920,1,1,3,1,100,25.083,100.0,100.0,100.0,1,1,1099.854,99.561,0.011,13.412,0,80,55,1.4,1817.625,1795.999,918.356,1848.733,55.363,58.16,73.548,58.363,52.761,1.406,2.385,0.017,71.812,20,40.978,22.133,57.038,57.32,91.401,81.226,92.168,40.394,55.914,42.406,-10.82,36.844,43.375,72.625,81.375,55.906,56.969,0.0,0,72,70,1000,200,0.158,248.5,84.563,77.375,0.014,72.25,74.375,56.125,57.625,0.0,31.672,72,70,1000,200,0.066,285.25,95.563,82.75,0.029,72.313,72.938,56.188,57.594,0.0,52.469,72,70,1000,200,0.127,390.0,94.625,78.438,0.038,73.188,70.563,55.906,57.188,0.0,100.0,72,70,1000,200,0.669,892.5,81.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.863,11.972,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,530.5,534.5,303.5,517.0,523.5,523.5,-0.001,1.739,0.0,3.743,1.1,0.1,0.015,0.054,0.089,0.026
5182008,921,1,1,3,1,100,24.98,100.0,100.0,100.0,1,1,1134.993,100.732,0.011,13.427,0,80,55,1.4,1824.25,1792.729,935.508,1839.947,55.255,58.478,73.653,58.469,52.547,1.394,2.407,0.014,71.826,20,41.652,22.105,57.103,57.428,91.327,81.119,92.094,40.467,55.601,42.406,-10.82,37.469,44.094,72.688,81.375,55.813,56.969,0.0,0,72,70,1000,200,0.159,249.0,84.25,77.313,0.014,72.25,74.313,55.938,57.625,0.0,31.734,72,70,1000,200,0.066,286.75,95.375,82.5,0.029,72.313,72.875,56.094,57.438,0.0,52.844,72,70,1000,200,0.127,389.0,94.5,78.438,0.037,73.188,70.563,55.906,56.969,0.0,100.0,72,70,1000,200,0.666,891.5,80.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.871,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.0,530.5,534.5,303.5,516.5,523.5,523.5,-0.001,1.72,0.0,3.611,1.135,0.101,0.014,0.054,0.086,0.026
5182008,922,1,1,3,1,100,24.988,100.0,100.0,100.0,1,1,1088.141,99.561,0.011,13.383,0,80,55,1.4,1822.5,1810.727,908.997,1857.782,55.148,58.584,73.653,58.469,52.547,1.406,2.414,0.021,71.832,20,40.558,22.133,56.896,57.428,91.254,81.119,92.02,40.54,55.392,42.479,-10.82,35.969,43.031,72.688,81.375,55.813,56.906,0.0,0,72,70,1000,200,0.159,249.375,84.188,77.313,0.014,72.313,74.25,55.938,57.5,0.0,32.281,72,70,1000,200,0.07,288.75,95.25,82.5,0.029,72.313,72.875,56.094,57.438,0.0,53.531,72,70,1000,200,0.126,388.25,94.313,78.438,0.036,73.188,70.563,55.906,56.844,0.0,100.0,72,70,1000,200,0.666,893.5,80.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,531.0,534.5,303.5,517.0,524.0,523.5,-0.001,1.747,0.0,3.599,1.088,0.1,0.014,0.054,0.083,0.025
5182008,923,1,1,3,1,100,24.901,100.0,100.0,100.0,1,1,1109.224,100.732,0.011,13.441,0,80,55,1.4,1821.25,1800.906,991.588,1841.86,55.148,58.478,73.653,58.575,52.44,1.379,2.403,0.014,71.865,20,41.848,22.189,57.012,57.535,91.254,81.119,91.946,40.613,55.183,42.551,-10.82,37.031,44.219,72.625,81.438,55.688,56.906,0.0,0,72,70,1000,200,0.15,242.75,83.938,77.063,0.014,72.25,74.25,55.844,57.5,0.0,31.0,72,70,1000,200,0.074,297.25,95.0,82.5,0.029,72.188,72.813,56.094,57.344,0.0,53.25,72,70,1000,200,0.129,396.5,94.063,78.313,0.036,73.063,70.625,55.781,56.969,0.0,100.0,72,70,1000,200,0.662,890.0,80.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.0,530.5,534.5,303.5,517.0,524.0,523.5,-0.001,1.788,0.0,3.613,1.109,0.101,0.014,0.053,0.082,0.025
5182008,924,1,1,3,1,100,25.298,100.0,100.0,100.0,1,1,1111.567,100.732,0.011,13.427,0,80,55,1.4,1828.875,1822.197,952.651,1860.017,55.148,58.478,73.548,58.68,52.44,1.391,2.4,0.014,71.919,20,41.231,22.105,57.304,57.535,91.106,81.013,91.872,40.687,55.183,42.624,-10.82,36.156,43.656,72.625,81.313,55.688,56.906,0.0,0,72,70,1000,200,0.157,248.0,83.75,77.0,0.014,72.25,74.25,55.844,57.406,0.0,31.016,72,70,1000,200,0.074,298.0,94.875,82.375,0.028,72.188,72.75,55.969,57.344,0.0,52.813,72,70,1000,200,0.134,402.5,93.875,78.313,0.034,73.0,70.5,55.781,56.844,0.0,100.0,72,70,1000,200,0.661,890.0,80.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,531.0,534.5,303.5,517.5,524.0,523.5,-0.001,1.794,0.0,3.607,1.112,0.101,0.014,0.051,0.077,0.025
5182008,925,1,1,3,1,100,25.169,100.0,100.0,100.0,1,1,1109.224,99.561,0.011,13.456,0,80,55,1.4,1836.875,1827.117,951.093,1865.414,55.04,58.266,73.548,58.469,52.226,1.368,2.403,0.006,71.945,20,42.213,22.133,57.077,57.213,91.106,81.013,91.872,40.76,55.287,42.697,-10.82,37.469,44.688,72.625,81.25,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.0,83.688,77.0,0.014,72.25,74.188,55.844,57.406,0.0,31.344,72,70,1000,200,0.074,297.25,94.625,82.25,0.029,72.313,72.75,55.969,57.344,0.0,52.875,72,70,1000,200,0.136,404.5,93.5,78.25,0.034,73.188,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,889.0,80.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,531.0,534.5,303.5,517.0,524.0,523.5,-0.001,1.794,0.0,3.615,1.109,0.1,0.014,0.052,0.075,0.025
5182008,926,1,1,3,1,100,24.924,100.0,100.0,100.0,1,1,1122.109,100.732,0.011,13.427,0,80,55,1.4,1839.5,1823.837,960.441,1869.882,54.932,58.478,73.548,58.575,52.333,1.383,2.436,0.017,72.0,20,44.933,22.133,57.408,57.642,91.032,81.013,91.799,40.833,54.974,42.843,-10.82,38.313,46.594,72.688,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.0,83.5,76.875,0.014,72.25,74.188,55.625,57.313,0.0,31.734,72,70,1000,200,0.074,297.0,94.375,82.25,0.029,72.313,72.688,55.969,57.344,0.0,53.188,72,70,1000,200,0.137,404.5,93.438,78.313,0.034,73.188,70.563,55.781,56.844,0.0,100.0,72,70,1000,200,0.661,887.5,80.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.842,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,531.0,534.5,303.5,517.0,524.5,523.5,-0.001,1.909,0.0,3.743,1.122,0.101,0.014,0.051,0.075,0.025
5182008,927,1,1,3,1,100,24.929,100.0,100.0,100.0,1,1,1119.766,99.561,0.011,13.398,0,80,55,1.4,1839.5,1822.197,965.114,1860.723,55.04,58.69,73.548,58.575,52.333,1.375,2.396,0.014,71.985,20,41.848,22.414,57.479,57.75,90.958,81.013,91.725,40.906,55.078,42.843,-10.82,36.875,44.344,72.625,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.158,248.375,83.375,77.0,0.014,72.313,74.125,55.75,57.406,0.0,32.188,72,70,1000,200,0.074,297.25,94.125,82.188,0.029,72.313,72.625,55.875,57.219,0.0,54.031,72,70,1000,200,0.133,401.0,93.375,78.25,0.028,73.063,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.662,889.0,80.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.845,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,531.0,534.5,303.75,517.0,524.0,523.5,-0.001,1.831,0.0,3.599,1.12,0.1,0.013,0.05,0.062,0.024
5182008,928,1,1,3,1,100,25.218,100.0,100.0,100.0,1,1,1137.335,98.389,0.011,13.412,0,80,55,1.4,1839.375,1836.963,933.949,1883.794,55.04,58.69,73.653,58.68,52.44,1.387,2.414,0.021,72.1,20,40.922,22.386,57.531,57.642,90.958,80.907,91.799,41.053,55.183,42.988,-10.82,35.969,43.5,72.625,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.0,83.063,76.75,0.014,72.25,74.125,55.75,57.313,0.0,32.781,72,70,1000,200,0.074,297.25,93.938,82.188,0.029,72.313,72.5,55.875,57.219,0.0,53.375,72,70,1000,200,0.139,408.25,93.0,78.25,0.038,73.188,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,890.0,80.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,531.0,534.5,303.5,517.5,524.5,523.0,-0.001,1.837,0.0,3.599,1.137,0.098,0.013,0.05,0.082,0.024
5182008,929,1,1,3,1,100,25.314,100.0,100.0,100.0,1,1,1134.993,99.561,0.011,13.471,0,80,55,1.4,1848.5,1845.176,963.557,1879.194,55.04,58.478,73.443,58.68,52.333,1.368,2.429,0.01,72.109,20,41.82,22.386,57.453,57.535,90.81,80.907,91.651,40.98,55.078,42.988,-10.82,36.75,44.281,72.625,81.313,55.5,56.563,0.0,0,72,70,1000,200,0.163,253.625,83.0,76.75,0.014,72.125,74.063,55.75,57.406,0.0,31.563,72,70,1000,200,0.08,311.25,93.75,81.938,0.029,72.313,72.5,55.969,57.219,0.0,53.219,72,70,1000,200,0.138,406.5,92.875,78.125,0.036,73.0,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.658,887.5,80.375,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.5,531.5,534.5,303.5,518.0,524.5,523.5,-0.001,1.919,0.0,3.751,1.135,0.1,0.013,0.05,0.077,0.024
5182008,930,1,1,3,1,100,25.374,100.0,100.0,100.0,1,1,1144.363,100.732,0.011,13.368,0,80,55,1.4,1860.5,1845.176,952.651,1903.999,55.148,58.796,73.653,58.786,52.44,1.394,2.4,0.017,72.192,20,42.1,22.386,57.92,57.965,90.81,80.801,91.577,41.053,55.183,42.988,-10.82,36.0,44.281,72.625,81.188,55.688,56.75,0.0,0,72,70,1000,200,0.172,259.25,82.75,76.75,0.014,72.25,74.0,55.844,57.313,0.0,31.625,72,70,1000,200,0.081,313.0,93.5,81.938,0.029,72.188,72.5,55.969,57.219,0.0,53.344,72,70,1000,200,0.138,406.25,92.75,78.125,0.038,73.188,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.664,891.0,80.375,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.834,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,531.5,534.5,303.5,517.0,524.5,523.5,-0.001,1.831,0.0,3.587,1.144,0.101,0.012,0.049,0.081,0.024
5182008,931,1,1,3,1,100,25.775,100.0,100.0,100.0,1,1,1132.65,100.732,0.011,13.383,0,80,55,1.4,1870.5,1845.176,972.902,1886.213,55.148,58.69,73.443,58.892,52.547,1.372,2.45,0.014,72.271,20,41.119,22.33,57.771,57.75,90.736,80.907,91.503,41.126,55.287,43.28,-10.82,35.719,43.375,72.625,81.188,55.688,56.75,0.0,0,72,70,1000,200,0.17,258.25,82.75,76.688,0.014,72.25,74.0,55.844,57.313,0.0,32.219,72,70,1000,200,0.08,310.25,93.375,81.875,0.029,72.188,72.5,55.969,57.219,0.0,53.469,72,70,1000,200,0.139,406.75,92.563,77.938,0.042,73.188,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.655,886.0,80.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.839,11.951,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,531.5,534.5,303.75,518.5,524.5,523.5,-0.001,2.036,0.0,3.997,1.133,0.101,0.012,0.049,0.089,0.023
5182008,932,1,1,3,1,100,26.208,100.0,100.0,100.0,1,1,1137.335,100.732,0.011,13.412,0,80,55,1.4,1862.5,1832.039,944.86,1885.548,55.148,58.478,73.548,58.68,52.547,1.387,2.432,0.01,72.257,20,42.184,22.33,57.518,57.642,90.662,80.695,91.503,41.126,55.078,43.28,-10.82,36.719,44.5,72.625,81.25,55.688,56.75,0.0,0,72,70,1000,200,0.171,259.0,82.5,76.688,0.014,72.125,74.0,55.844,57.313,0.0,32.719,72,70,1000,200,0.077,300.25,93.125,81.875,0.028,72.188,72.5,55.969,57.219,0.0,53.719,72,70,1000,200,0.138,407.5,92.25,77.938,0.039,73.188,70.5,55.781,56.844,0.0,100.0,72,70,1000,200,0.659,888.0,80.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.838,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,531.5,534.5,303.5,517.0,524.5,523.5,-0.001,2.071,0.0,4.006,1.137,0.101,0.012,0.046,0.081,0.023
5182008,933,1,1,3,1,100,26.075,100.0,100.0,100.0,1,1,1140.849,100.732,0.011,13.441,0,80,55,1.4,1857.5,1838.605,968.229,1879.618,55.04,58.69,73.443,58.786,52.44,1.394,2.443,0.01,72.324,20,44.344,22.301,57.66,57.857,90.588,80.695,91.429,41.273,54.869,43.353,-10.82,38.594,46.563,72.625,81.188,55.5,56.75,0.0,0,72,70,1000,200,0.173,260.0,82.375,76.438,0.014,72.25,73.875,55.75,57.125,0.0,33.125,72,70,1000,200,0.077,305.5,92.875,81.813,0.029,72.188,72.438,55.875,57.125,0.0,54.0,72,70,1000,200,0.139,407.75,92.063,77.938,0.034,73.063,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.663,889.5,80.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.5,534.5,303.5,517.0,524.5,523.5,-0.001,2.056,0.0,3.876,1.141,0.101,0.012,0.047,0.07,0.023
5182008,934,1,1,3,1,100,25.593,100.0,100.0,100.0,1,1,1136.164,100.732,0.011,13.441,0,80,55,1.4,1866.75,1850.106,968.229,1903.552,54.932,58.902,73.443,58.892,52.333,1.375,2.414,0.014,72.394,20,41.792,22.554,57.946,58.072,90.588,80.695,91.429,41.2,54.765,43.353,-10.82,36.094,44.125,72.625,81.063,55.5,56.563,0.0,0,72,70,1000,200,0.171,258.75,82.188,76.438,0.014,72.125,73.875,55.75,57.313,0.0,31.969,72,70,1000,200,0.083,315.75,92.75,81.625,0.029,72.188,72.375,55.875,57.219,0.0,54.406,72,70,1000,200,0.139,408.75,92.0,77.938,0.038,73.188,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,887.5,80.063,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.031,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,531.5,534.5,303.5,516.5,524.5,523.5,-0.001,2.133,0.0,4.013,1.136,0.101,0.012,0.047,0.078,0.023
5182008,935,1,1,3,1,100,25.554,100.0,100.0,100.0,1,1,1151.391,100.732,0.011,13.368,0,80,55,1.4,1872.75,1855.039,954.209,1892.68,55.148,58.902,73.337,58.997,52.44,1.368,2.436,0.014,72.425,20,41.455,22.554,57.972,58.072,90.514,80.695,91.355,41.273,54.765,43.425,-10.82,35.938,43.969,72.5,81.0,55.5,56.563,0.0,0,72,70,1000,200,0.17,258.75,82.0,76.438,0.014,72.125,73.813,55.75,57.125,0.0,32.063,72,70,1000,200,0.083,308.5,92.5,81.625,0.029,72.188,72.313,55.875,57.219,0.0,53.875,72,70,1000,200,0.142,417.0,91.813,77.813,0.04,73.188,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,888.0,80.063,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.932,12.048,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,531.5,534.5,303.5,518.0,524.5,523.5,-0.001,2.132,0.0,3.989,1.151,0.101,0.011,0.046,0.082,0.023
5182008,936,1,1,3,1,100,26.069,100.0,100.0,100.0,1,1,1149.048,101.903,0.011,13.412,0,80,55,1.4,1868.0,1866.558,977.574,1904.182,55.04,58.902,73.337,58.997,52.333,1.368,2.45,0.01,72.461,20,40.053,22.526,58.03,57.965,90.44,80.695,91.282,41.419,54.869,43.498,-10.82,34.656,42.563,72.625,80.938,55.5,56.563,0.0,0,72,70,1000,200,0.172,259.5,81.875,76.375,0.014,72.125,73.813,55.75,57.125,0.0,31.594,72,70,1000,200,0.083,315.75,92.438,81.625,0.028,72.188,72.25,55.875,57.219,0.0,54.219,72,70,1000,200,0.147,421.5,91.563,77.813,0.034,73.063,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,885.5,79.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.93,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.5,534.5,303.5,517.5,524.5,523.5,-0.001,2.073,0.0,3.866,1.149,0.102,0.011,0.044,0.068,0.022
5182008,937,1,1,3,1,100,25.622,100.0,100.0,100.0,1,1,1145.535,100.732,0.011,13.412,0,80,55,1.4,1884.5,1868.205,971.344,1903.946,55.04,58.902,73.443,58.997,52.44,1.36,2.425,0.01,72.472,20,39.801,22.386,57.712,57.857,90.44,80.588,91.355,41.419,54.869,43.571,-10.82,34.781,42.281,72.625,81.063,55.5,56.563,0.0,0,72,70,1000,200,0.172,259.25,81.625,76.25,0.014,72.125,73.813,55.75,57.125,0.0,32.625,72,70,1000,200,0.079,309.75,92.188,81.563,0.029,72.188,72.188,55.875,57.125,0.0,53.844,72,70,1000,200,0.149,419.0,91.375,77.688,0.036,73.188,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.661,889.0,79.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.035,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,531.5,534.0,303.5,517.0,524.5,523.5,-0.001,2.146,0.0,4.002,1.146,0.101,0.011,0.045,0.072,0.022
5182008,938,1,1,3,1,100,25.862,100.0,100.0,100.0,1,1,1153.734,100.732,0.011,13.456,0,80,55,1.4,1874.0,1874.794,965.114,1904.202,55.04,58.902,73.337,58.892,52.44,1.387,2.45,0.014,72.528,20,41.147,22.273,58.03,58.072,90.366,80.588,91.208,41.493,54.765,43.498,-10.82,35.969,43.719,72.625,81.063,55.5,56.563,0.0,0,72,70,1000,200,0.177,264.25,81.563,76.25,0.014,72.125,73.813,55.75,57.125,0.0,31.813,72,70,1000,200,0.083,316.5,92.125,81.313,0.028,72.188,72.188,55.875,57.219,0.0,55.125,72,70,1000,200,0.144,412.0,91.188,77.813,0.034,73.188,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,889.5,79.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,532.0,534.5,303.5,517.5,524.5,523.5,-0.001,2.033,0.0,3.741,1.154,0.101,0.011,0.044,0.066,0.021
5182008,939,1,1,3,1,100,26.185,100.0,100.0,100.0,1,1,1137.335,100.732,0.011,13.383,0,80,55,1.4,1890.25,1850.106,943.301,1898.3,55.148,59.115,73.337,59.103,52.547,1.406,2.465,0.017,72.563,20,39.997,22.161,58.25,58.394,90.292,80.695,91.06,41.566,54.974,43.571,-10.82,34.688,42.438,72.625,81.063,55.5,56.563,0.0,0,72,70,1000,200,0.178,262.75,81.313,76.25,0.014,72.125,73.875,55.844,57.125,0.0,31.859,72,70,1000,200,0.083,316.25,91.813,81.313,0.029,72.188,72.063,55.875,57.125,0.0,54.688,72,70,1000,200,0.144,418.5,91.063,77.688,0.037,73.188,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.659,888.5,79.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.0,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,532.0,534.5,303.5,518.0,524.5,523.5,-0.001,2.001,0.0,3.72,1.137,0.101,0.01,0.044,0.072,0.021
5182008,940,1,1,3,1,100,26.578,100.0,100.0,100.0,1,1,1172.474,101.903,0.011,13.412,0,80,55,1.4,1892.75,1858.329,976.017,1908.094,55.255,59.115,73.443,59.208,52.547,1.375,2.465,0.006,72.582,20,39.772,22.133,58.056,58.179,90.218,80.588,90.986,41.566,54.974,43.717,-10.82,34.406,41.875,72.625,81.188,55.5,56.75,0.0,0,72,70,1000,200,0.183,267.75,81.25,76.25,0.014,72.125,73.813,55.75,57.125,0.0,31.828,72,70,1000,200,0.084,316.5,91.688,81.313,0.029,72.188,72.0,55.969,57.219,0.0,54.625,72,70,1000,200,0.146,420.75,90.875,77.688,0.041,73.25,70.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.659,886.5,79.625,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.904,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,518.0,524.5,524.0,-0.001,2.152,0.0,4.0,1.172,0.102,0.01,0.044,0.079,0.021
5182008,941,1,1,3,1,100,26.543,100.0,100.0,100.0,1,1,1159.59,101.903,0.011,13.412,0,80,55,1.4,1895.75,1864.912,961.999,1907.63,55.148,58.902,73.337,58.997,52.44,1.36,2.454,0.01,72.654,20,40.418,22.049,57.816,57.965,90.144,80.482,91.134,41.639,54.974,43.862,-10.82,35.031,42.875,72.5,81.125,55.688,56.563,0.0,0,72,70,1000,200,0.184,268.25,81.188,76.188,0.014,72.125,73.813,55.75,57.125,0.0,31.984,72,70,1000,200,0.083,317.25,91.5,81.25,0.028,72.188,72.0,55.969,57.219,0.0,54.844,72,70,1000,200,0.146,421.0,90.75,77.688,0.038,73.188,70.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.656,887.5,79.625,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.75,517.5,525.0,523.5,-0.001,2.236,0.0,4.134,1.16,0.102,0.01,0.042,0.072,0.021
5182008,942,1,1,3,1,100,26.646,100.0,100.0,100.0,1,1,1147.877,101.903,0.011,13.412,0,80,55,1.4,1895.5,1883.036,979.132,1920.869,55.04,59.115,73.337,59.103,52.333,1.379,2.45,0.01,72.742,20,42.241,21.993,57.829,58.287,90.144,80.27,90.986,41.419,54.869,43.717,-10.82,36.438,44.5,72.625,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.185,268.75,80.938,76.188,0.014,72.125,73.75,55.844,57.125,0.0,32.156,72,70,1000,200,0.084,317.25,91.313,81.188,0.029,72.188,71.938,55.875,57.125,0.0,53.875,72,70,1000,200,0.152,428.75,90.438,77.688,0.034,73.188,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,888.0,79.625,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,517.0,524.5,524.0,-0.001,2.292,0.0,4.273,1.148,0.102,0.01,0.043,0.063,0.021
5182008,943,1,1,3,1,100,26.811,100.0,100.0,100.0,1,1,1170.132,101.903,0.011,13.412,0,80,55,1.4,1900.75,1879.739,971.344,1916.963,55.148,59.221,73.232,59.208,52.547,1.383,2.468,0.01,72.758,20,42.801,22.077,57.997,58.502,90.07,80.482,90.912,40.833,54.974,43.28,-10.82,36.813,45.188,72.625,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.186,269.75,80.75,76.063,0.014,72.125,73.75,55.75,57.125,0.0,32.313,72,70,1000,200,0.084,317.75,91.125,81.188,0.028,72.188,71.813,55.875,57.219,0.0,53.969,72,70,1000,200,0.153,428.25,90.438,77.625,0.034,73.25,70.375,55.781,56.781,0.0,100.0,72,70,1000,200,0.659,887.5,79.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,518.0,525.0,524.0,-0.001,2.321,0.0,4.551,1.17,0.102,0.01,0.041,0.063,0.021
5182008,944,1,1,3,1,100,26.734,100.0,100.0,100.0,1,1,1185.359,100.732,0.011,13.383,0,80,55,1.4,1902.75,1868.205,972.902,1922.7,55.148,59.433,73.232,59.42,52.44,1.383,2.486,0.01,72.862,20,41.539,22.273,58.043,58.824,89.996,80.376,90.912,40.613,54.974,43.061,-10.82,35.594,44.813,72.5,81.063,55.5,56.563,0.0,0,72,70,1000,200,0.184,268.75,80.625,76.063,0.014,72.125,73.688,55.75,57.125,0.0,33.344,72,70,1000,200,0.083,317.25,91.0,81.063,0.029,72.188,71.813,55.969,57.219,0.0,53.781,72,70,1000,200,0.154,430.0,90.25,77.625,0.036,73.188,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,888.5,79.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.883,11.98,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,532.5,534.5,303.5,517.5,525.0,524.0,-0.001,2.281,0.0,4.544,1.185,0.101,0.009,0.042,0.066,0.021
5182008,945,1,1,3,1,100,26.86,100.0,100.0,100.0,1,1,1133.822,101.903,0.011,13.441,0,80,55,1.4,1902.0,1871.499,996.259,1923.712,55.04,59.751,73.337,59.631,52.333,1.353,2.468,0.01,72.892,20,43.194,22.386,58.276,58.931,89.922,80.376,90.912,40.467,54.869,42.988,-10.82,36.719,45.75,72.625,80.875,55.688,56.438,0.0,0,72,70,1000,200,0.185,269.0,80.5,76.063,0.014,72.125,73.688,55.75,57.125,0.0,33.375,72,70,1000,200,0.083,317.25,90.688,81.063,0.029,72.188,71.75,55.875,57.219,0.0,54.5,72,70,1000,200,0.153,427.5,89.938,77.563,0.037,73.25,70.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,887.0,79.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.884,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,532.0,534.5,303.5,517.0,525.0,524.0,-0.001,2.353,0.0,4.699,1.134,0.102,0.009,0.041,0.067,0.021
5182008,946,1,1,3,1,100,27.169,100.0,100.0,100.0,1,1,1174.817,101.903,0.011,13.368,0,80,55,1.4,1905.25,1876.442,955.767,1934.417,55.04,59.751,73.337,59.842,52.44,1.379,2.475,0.01,72.868,20,41.932,22.498,58.438,59.039,89.848,80.27,90.838,40.32,54.869,42.843,-10.82,35.406,45.0,72.625,80.875,55.5,56.563,0.0,0,72,70,1000,200,0.186,269.25,80.438,75.875,0.014,72.125,73.75,55.75,57.125,0.0,33.781,72,70,1000,200,0.083,317.25,90.563,81.063,0.029,72.188,71.688,55.875,57.125,0.0,54.563,72,70,1000,200,0.153,429.25,89.875,77.563,0.034,73.25,70.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,888.0,79.25,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.889,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.0,534.5,303.5,518.5,525.0,524.0,-0.001,2.318,0.0,4.678,1.175,0.102,0.009,0.04,0.061,0.02
5182008,947,1,1,3,1,100,27.281,100.0,100.0,100.0,1,1,1202.928,101.903,0.011,13.339,0,80,55,1.4,1912.25,1897.887,971.344,1934.411,55.148,59.751,73.232,59.737,52.226,1.379,2.472,0.006,72.982,20,41.848,22.554,58.529,58.931,89.774,80.27,90.838,40.32,54.66,42.77,-10.82,35.313,44.375,72.625,81.063,55.406,56.438,0.0,0,72,70,1000,200,0.184,268.5,80.313,75.875,0.014,72.125,73.688,55.75,57.125,0.0,32.438,72,70,1000,200,0.09,322.0,90.5,81.0,0.028,72.188,71.688,55.656,57.125,0.0,54.844,72,70,1000,200,0.154,429.5,89.688,77.563,0.027,73.25,70.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.659,888.0,79.25,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.897,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.5,534.5,303.5,518.0,525.0,524.0,-0.001,2.279,0.0,4.533,1.203,0.102,0.009,0.039,0.048,0.02
5182008,948,1,1,3,1,100,27.031,100.0,100.0,100.0,1,1,1181.845,100.732,0.011,13.456,0,80,55,1.4,1912.25,1899.539,952.651,1945.021,54.932,59.751,73.337,59.842,52.119,1.387,2.472,0.014,72.966,20,40.81,22.498,58.373,58.824,89.774,80.27,90.765,40.174,54.66,42.697,-10.82,34.344,43.188,72.5,81.188,55.5,56.438,0.0,0,72,70,1000,200,0.191,274.5,80.125,75.75,0.014,72.125,73.688,55.625,57.125,0.0,33.031,72,70,1000,200,0.088,325.75,90.438,81.0,0.029,72.188,71.563,55.875,57.125,0.0,55.063,72,70,1000,200,0.155,430.0,89.688,77.563,0.038,73.188,70.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.666,891.5,79.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.894,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.5,534.5,303.25,517.5,525.0,524.0,-0.001,2.344,0.0,4.709,1.182,0.101,0.009,0.04,0.067,0.019
5182008,949,1,1,3,1,100,26.505,100.0,100.0,100.0,1,1,1184.188,100.732,0.011,13.339,0,80,55,1.4,1919.25,1909.453,982.246,1950.191,55.04,59.963,73.337,59.842,52.333,1.364,2.486,0.014,73.06,20,42.661,22.414,58.529,59.146,89.774,80.27,90.765,40.027,54.66,42.624,-10.82,35.75,45.094,72.5,81.125,55.406,56.438,0.0,0,72,70,1000,200,0.198,278.0,80.0,75.688,0.014,72.125,73.688,55.625,57.0,0.0,33.219,72,70,1000,200,0.088,325.0,90.125,80.75,0.029,72.188,71.5,55.656,57.125,0.0,54.313,72,70,1000,200,0.16,440.5,89.375,77.313,0.034,73.0,70.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.656,886.0,79.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.877,12.003,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,532.5,534.5,303.5,518.0,525.0,524.0,-0.001,2.367,0.0,4.805,1.184,0.101,0.009,0.04,0.06,0.019
5182008,950,1,1,3,1,100,26.451,100.0,100.0,100.0,1,1,1200.586,100.732,0.021,13.398,0,80,55,1.4,1926.5,1901.191,969.787,1950.542,54.932,59.645,73.232,59.842,52.119,1.398,2.49,0.01,73.135,20,40.474,22.47,58.425,58.931,89.626,80.27,90.691,40.027,54.66,42.624,-10.82,34.063,42.781,72.5,81.063,55.406,56.438,0.0,0,72,70,1000,200,0.199,278.75,80.0,75.75,0.014,72.0,73.625,55.625,57.0,0.0,32.094,72,70,1000,200,0.089,327.25,90.0,80.75,0.028,72.188,71.375,55.656,57.0,0.0,55.875,72,70,1000,200,0.157,430.0,89.125,77.563,0.034,73.063,70.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.658,886.5,79.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.875,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,532.5,534.5,303.5,518.5,525.5,523.5,-0.002,2.378,0.0,4.826,1.201,0.101,0.009,0.038,0.057,0.019
5182008,951,1,1,3,1,100,26.308,100.0,100.0,100.0,1,1,1195.901,100.732,0.011,13.383,0,80,55,1.4,1926.5,1896.237,947.976,1951.425,54.825,59.751,73.337,59.948,52.012,1.383,2.49,0.006,73.13,20,40.502,22.33,58.16,58.717,89.552,80.163,90.617,39.954,54.66,42.479,-10.82,34.094,42.875,72.5,81.0,55.406,56.344,0.0,0,72,70,1000,200,0.2,279.25,79.875,75.75,0.014,72.0,73.625,55.625,57.0,0.0,32.625,72,70,1000,200,0.088,319.75,89.875,80.625,0.028,72.063,71.313,55.656,57.0,0.0,55.719,72,70,1000,200,0.153,427.0,89.063,77.313,0.036,73.063,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.666,894.0,79.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.892,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,532.5,535.0,303.5,518.0,525.0,523.5,-0.001,2.298,0.0,4.687,1.196,0.101,0.008,0.038,0.062,0.019
5182008,952,1,1,3,1,100,25.93,100.0,100.0,100.0,1,1,1195.901,101.903,0.011,13.281,0,80,55,1.4,1912.5,1907.8,963.557,1946.954,54.825,59.539,73.232,59.631,52.012,1.387,2.497,0.01,73.14,20,39.772,22.217,57.92,58.609,89.478,80.163,90.543,39.881,54.556,42.479,-10.82,33.344,41.969,72.625,81.0,55.281,56.344,0.0,0,72,70,1000,200,0.193,275.75,79.875,75.688,0.014,72.0,73.688,55.625,57.0,0.0,32.188,72,70,1000,200,0.088,325.0,89.813,80.625,0.029,72.063,71.25,55.656,57.0,0.0,55.031,72,70,1000,200,0.16,441.5,88.938,77.313,0.034,73.0,70.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.661,888.5,78.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,12.019,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,532.5,534.5,303.5,518.0,525.0,523.5,-0.001,2.351,0.0,4.786,1.196,0.102,0.009,0.039,0.058,0.019
5182008,953,1,1,3,1,100,25.739,100.0,100.0,100.0,1,1,1205.271,100.732,0.011,13.368,0,80,55,1.4,1931.0,1891.284,994.702,1939.002,54.825,59.433,73.127,59.525,52.012,1.402,2.497,0.003,73.174,20,40.67,22.021,57.933,58.717,89.404,80.163,90.469,39.734,54.451,42.406,-10.82,34.125,43.156,72.5,80.938,55.281,56.344,0.0,0,72,70,1000,200,0.201,280.0,79.563,75.688,0.014,72.125,73.688,55.531,56.938,0.0,33.5,72,70,1000,200,0.081,315.25,89.438,80.625,0.028,72.063,71.188,55.5,57.0,0.0,55.313,72,70,1000,200,0.157,433.75,88.75,77.313,0.034,73.063,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.665,890.5,78.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,535.0,303.5,518.5,525.5,523.5,-0.001,2.427,0.0,4.955,1.205,0.101,0.008,0.036,0.057,0.019
5182008,954,1,1,3,1,100,25.704,100.0,100.0,100.0,1,1,1197.072,100.732,0.011,13.368,0,80,55,1.4,1924.0,1902.843,963.557,1951.618,54.825,59.751,73.127,59.737,52.012,1.383,2.511,0.01,73.214,20,41.764,22.021,58.302,58.931,89.404,80.057,90.469,39.734,54.451,42.26,-10.82,34.969,44.188,72.5,80.625,55.281,56.25,0.0,0,72,70,1000,200,0.199,279.25,79.563,75.563,0.014,72.125,73.75,55.531,56.938,0.0,32.656,72,70,1000,200,0.089,327.25,89.375,80.563,0.029,72.063,71.125,55.625,57.0,0.0,55.594,72,70,1000,200,0.156,432.75,88.625,77.188,0.031,73.188,70.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.657,888.0,78.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.905,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,533.0,534.5,303.5,518.0,525.5,524.0,-0.001,2.294,0.0,4.684,1.197,0.101,0.008,0.037,0.052,0.019
5182008,955,1,1,3,1,100,25.483,100.0,100.0,100.0,1,1,1197.072,101.903,0.011,13.383,0,80,55,1.4,1924.75,1904.495,954.209,1952.248,54.717,59.857,73.127,59.842,51.905,1.387,2.504,0.006,73.238,20,41.736,22.189,58.095,58.931,89.404,80.057,90.395,39.661,54.556,42.26,-10.82,34.625,44.281,72.5,80.438,55.281,56.25,0.0,0,72,70,1000,200,0.2,280.0,79.313,75.563,0.014,72.0,73.625,55.531,56.938,0.0,32.781,72,70,1000,200,0.089,327.25,89.25,80.563,0.028,72.063,71.125,55.625,57.0,0.0,55.656,72,70,1000,200,0.157,434.0,88.438,77.188,0.035,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.665,891.0,78.875,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.9,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,533.0,535.0,303.75,519.0,525.5,523.5,-0.001,2.335,0.0,4.825,1.197,0.102,0.008,0.035,0.057,0.018
5182008,956,1,1,3,1,100,25.252,100.0,100.0,100.0,1,1,1209.956,100.732,0.011,13.398,0,80,55,1.4,1930.25,1911.106,980.689,1958.712,54.717,59.751,73.232,59.948,51.905,1.383,2.497,0.017,73.282,20,39.829,22.133,58.147,58.717,89.33,80.057,90.395,39.661,54.66,42.333,-10.82,33.375,42.313,72.5,80.688,55.281,56.344,0.0,0,72,70,1000,200,0.201,280.0,79.25,75.438,0.014,72.0,73.563,55.531,56.938,0.0,32.063,72,70,1000,200,0.089,327.25,89.188,80.438,0.029,72.188,71.125,55.625,56.813,0.0,54.813,72,70,1000,200,0.166,449.0,88.375,77.313,0.034,73.063,70.063,55.469,56.563,0.0,100.0,72,70,1000,200,0.663,891.0,78.875,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,11.986,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,533.0,535.0,303.5,518.5,525.5,524.0,-0.001,2.387,0.0,4.966,1.21,0.101,0.008,0.037,0.055,0.019
5182008,957,1,1,3,1,100,25.011,100.0,100.0,100.0,1,1,1192.387,101.903,0.011,13.383,0,80,55,1.4,1943.5,1886.334,977.574,1951.41,54.825,59.751,73.127,59.842,52.012,1.398,2.501,-0.001,73.299,20,40.95,22.049,58.03,58.931,89.182,79.951,90.321,39.514,54.451,42.114,-10.82,34.375,43.406,72.5,80.688,55.281,56.25,0.0,0,72,70,1000,200,0.201,279.75,79.25,75.438,0.014,72.0,73.563,55.531,56.938,0.0,33.844,72,70,1000,200,0.083,321.25,89.063,80.438,0.028,72.063,71.063,55.625,57.0,0.0,55.469,72,70,1000,200,0.162,436.25,88.125,77.188,0.034,73.063,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.668,893.0,78.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,11.996,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,533.0,535.0,303.5,518.0,525.5,523.5,-0.001,2.33,0.0,4.827,1.192,0.102,0.008,0.035,0.054,0.018
