DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,958,1,1,3,1,100,24.731,100.0,100.0,100.0,1,1,1206.442,101.903,0.011,13.354,0,80,55,1.4,1941.25,1901.191,955.767,1959.668,54.717,59.857,73.127,59.948,51.798,1.391,2.519,0.014,73.301,20,40.558,21.993,58.237,58.931,89.256,79.951,90.247,39.588,54.556,42.114,-10.82,33.813,43.094,72.5,80.75,55.406,56.25,0.0,0,72,70,1000,200,0.203,281.75,78.938,75.438,0.014,72.0,73.563,55.531,56.938,0.0,33.906,72,70,1000,200,0.087,322.75,88.75,80.313,0.028,72.063,71.0,55.625,56.813,0.0,54.594,72,70,1000,200,0.157,432.5,88.063,77.125,0.034,73.063,70.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.67,895.0,78.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.01,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,533.0,535.0,303.5,518.5,525.5,523.5,-0.001,2.254,0.0,4.68,1.206,0.102,0.007,0.034,0.054,0.018
5182008,959,1,1,3,1,100,24.441,100.0,100.0,100.0,1,1,1220.498,101.903,0.011,13.368,0,80,55,1.4,1930.75,1907.8,960.441,1958.169,54.825,59.751,73.022,59.842,52.012,1.394,2.504,0.01,73.305,20,40.109,21.993,58.108,58.931,89.108,79.951,90.247,39.514,54.556,42.114,-10.82,33.563,42.594,72.438,80.75,55.188,56.25,0.0,0,72,70,1000,200,0.21,287.75,78.938,75.25,0.014,72.0,73.563,55.531,56.781,0.0,33.906,72,70,1000,200,0.086,320.5,88.75,80.313,0.029,72.063,70.938,55.625,56.813,0.0,55.563,72,70,1000,200,0.158,434.5,88.0,77.125,0.034,73.0,70.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,891.5,78.625,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.902,12.01,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.0,535.5,303.5,518.0,525.5,523.5,-0.001,2.311,0.0,4.822,1.22,0.102,0.008,0.036,0.054,0.018
5182008,1000,1,1,3,1,100,23.936,100.0,100.0,100.0,1,1,1208.785,104.246,0.011,13.266,0,80,55,1.4,1934.25,1901.191,965.114,1950.519,54.825,59.645,73.022,59.737,52.012,1.375,2.486,0.003,73.312,20,41.119,21.965,57.985,58.824,89.034,79.845,90.174,39.441,54.556,42.042,-10.82,34.313,43.5,72.5,80.625,55.188,56.125,0.0,0,72,70,1000,200,0.204,283.25,78.875,75.25,0.014,72.0,73.625,55.344,56.938,0.0,34.031,72,70,1000,200,0.086,321.5,88.625,80.313,0.028,72.063,70.938,55.625,56.813,0.0,55.938,72,70,1000,200,0.157,434.0,87.813,77.125,0.035,72.875,70.188,55.281,56.563,0.0,100.0,72,70,1000,200,0.658,887.0,78.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,533.0,535.5,303.5,518.5,525.5,523.5,-0.001,2.283,0.0,4.787,1.209,0.104,0.007,0.034,0.055,0.018
5182008,1001,1,1,3,1,100,23.636,100.0,100.0,100.0,1,1,1207.614,103.075,0.011,13.368,0,80,55,1.4,1931.75,1904.495,966.672,1951.024,54.717,59.645,73.022,59.737,51.905,1.379,2.504,0.006,73.321,20,41.147,21.937,57.933,58.931,89.034,79.845,90.1,39.441,54.451,41.969,-10.82,34.375,43.75,72.5,80.688,55.188,56.25,0.0,0,72,70,1000,200,0.212,288.0,78.75,75.25,0.014,72.125,73.625,55.531,56.938,0.0,34.5,72,70,1000,200,0.086,320.0,88.5,80.188,0.029,72.063,70.938,55.625,56.719,0.0,54.813,72,70,1000,200,0.163,446.75,87.813,77.125,0.041,72.875,70.063,55.281,56.563,0.0,100.0,72,70,1000,200,0.663,890.5,78.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.0,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,533.0,535.5,303.5,518.5,525.5,524.0,-0.001,2.251,0.0,4.688,1.208,0.103,0.007,0.035,0.064,0.018
5182008,1002,1,1,3,1,100,23.022,100.0,100.0,100.0,1,1,1235.725,100.732,0.011,13.398,0,80,55,1.4,1940.5,1930.964,986.917,1981.621,54.61,59.645,73.127,59.631,51.798,1.36,2.493,0.014,73.441,20,42.717,21.993,57.758,58.717,88.96,79.845,90.1,39.368,54.451,41.969,-10.82,35.75,45.125,72.438,80.625,55.188,56.25,0.0,0,72,70,1000,200,0.212,288.5,78.625,75.25,0.014,72.125,73.5,55.344,56.781,0.0,33.813,72,70,1000,200,0.093,333.25,88.25,80.188,0.028,72.063,70.875,55.625,56.719,0.0,54.469,72,70,1000,200,0.167,448.25,87.5,77.125,0.034,72.875,70.125,55.281,56.375,0.0,100.0,72,70,1000,200,0.657,887.0,78.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.002,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,533.5,535.5,303.75,518.0,525.5,523.5,-0.001,2.31,0.0,4.835,1.236,0.101,0.007,0.033,0.051,0.017
5182008,1003,1,1,3,1,100,22.625,100.0,100.0,100.0,1,1,1227.526,101.903,0.011,13.339,0,80,55,1.4,1939.75,1922.685,968.229,1970.545,54.717,59.539,73.022,59.631,51.905,1.379,2.508,0.006,73.443,20,41.175,22.049,57.699,58.502,88.886,79.738,90.026,39.295,54.451,41.969,-10.82,34.125,43.75,72.438,80.75,55.188,56.125,0.0,0,72,70,1000,200,0.205,284.25,78.625,75.188,0.014,72.125,73.5,55.344,56.781,0.0,34.563,72,70,1000,200,0.09,329.25,88.188,80.0,0.029,72.063,70.813,55.5,56.719,0.0,54.531,72,70,1000,200,0.167,446.75,87.375,77.125,0.042,72.875,70.125,55.281,56.375,0.0,100.0,72,70,1000,200,0.657,886.0,78.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,11.993,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,533.5,535.5,303.5,518.0,525.5,523.5,-0.001,2.353,0.0,4.949,1.228,0.102,0.007,0.035,0.063,0.017
5182008,1004,1,1,3,1,100,22.237,100.0,100.0,100.0,1,1,1222.84,101.903,0.011,13.354,0,80,55,1.4,1951.25,1922.685,982.246,1977.207,54.502,59.539,73.127,59.631,51.798,1.375,2.508,0.014,73.483,20,41.259,21.965,57.745,58.502,88.886,79.845,89.952,39.295,54.347,41.896,-10.82,34.75,43.813,72.438,80.813,55.188,56.125,0.0,0,72,70,1000,200,0.213,288.5,78.563,75.188,0.014,72.0,73.438,55.344,56.781,0.0,34.844,72,70,1000,200,0.09,330.0,88.063,80.0,0.028,71.875,70.75,55.5,56.813,0.0,54.938,72,70,1000,200,0.167,442.75,87.25,77.063,0.034,72.875,69.938,55.281,56.375,0.0,100.0,72,70,1000,200,0.657,888.0,78.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.912,12.01,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.5,535.5,303.5,518.0,525.5,523.5,-0.001,2.308,0.0,4.819,1.223,0.102,0.007,0.033,0.05,0.017
5182008,1005,1,1,3,1,100,21.99,100.0,100.0,100.0,1,1,1209.956,100.732,0.011,13.368,0,80,55,1.4,1960.5,1932.62,954.209,1985.103,54.717,59.751,73.127,59.737,51.905,1.394,2.529,0.01,73.507,20,43.39,22.021,58.198,58.931,88.812,79.738,89.878,39.295,54.347,41.896,-10.82,36.094,45.781,72.438,80.813,55.188,55.938,0.0,0,72,70,1000,200,0.214,289.75,78.313,75.188,0.014,72.125,73.438,55.344,56.781,0.0,32.969,72,70,1000,200,0.097,337.75,87.938,80.0,0.028,72.063,70.688,55.5,56.719,0.0,55.75,72,70,1000,200,0.156,425.75,87.188,77.063,0.04,72.875,69.813,55.188,56.375,0.0,100.0,72,70,1000,200,0.661,890.5,78.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,535.5,303.5,519.5,525.5,523.5,-0.001,2.31,0.0,4.824,1.21,0.101,0.006,0.032,0.059,0.017
5182008,1006,1,1,3,1,100,21.196,100.0,100.0,100.0,1,1,1197.072,103.075,0.011,13.383,0,80,55,1.4,1939.25,1917.721,1000.93,1962.021,54.717,59.857,72.917,59.842,51.905,1.383,2.49,0.01,73.503,20,41.932,22.273,58.626,59.146,88.812,79.632,89.878,39.221,54.556,41.823,-10.82,35.0,44.5,72.438,80.563,55.188,56.125,0.0,0,72,70,1000,200,0.214,289.0,78.25,75.063,0.014,72.0,73.25,55.344,56.688,0.0,34.719,72,70,1000,200,0.091,330.0,87.875,79.938,0.029,71.875,70.625,55.5,56.594,0.0,54.188,72,70,1000,200,0.159,438.0,86.938,77.063,0.038,73.0,69.5,55.281,56.375,0.0,100.0,72,70,1000,200,0.662,891.0,78.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,535.5,303.5,517.5,525.5,523.5,-0.001,2.271,0.0,4.831,1.197,0.103,0.007,0.034,0.055,0.017
5182008,1007,1,1,3,1,100,21.269,100.0,100.0,100.0,1,1,1212.299,101.903,0.011,13.354,0,80,55,1.4,1947.0,1921.031,963.557,1972.491,54.717,59.857,72.917,59.842,51.905,1.379,2.504,0.01,73.518,20,41.231,22.33,58.834,59.254,88.664,79.632,89.804,39.295,54.556,41.896,-10.82,34.156,43.781,72.438,80.75,55.188,56.125,0.0,0,72,70,1000,200,0.214,289.0,78.25,75.063,0.014,72.0,73.313,55.344,56.781,0.0,34.063,72,70,1000,200,0.091,330.5,87.563,79.938,0.028,71.875,70.625,55.5,56.719,0.0,55.031,72,70,1000,200,0.163,443.5,86.875,76.938,0.038,73.188,69.375,55.281,56.375,0.0,100.0,72,70,1000,200,0.662,890.0,78.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,533.5,535.5,303.5,519.0,525.5,523.5,-0.001,2.276,0.0,4.819,1.212,0.102,0.007,0.031,0.055,0.017
5182008,1008,1,1,3,1,100,20.95,100.0,100.0,100.0,1,1,1218.155,103.075,0.011,13.383,0,80,55,1.4,1953.5,1924.341,957.325,1973.933,54.825,60.069,72.812,60.054,52.012,1.368,2.526,0.01,73.58,20,40.894,22.358,58.872,59.254,88.664,79.632,89.804,39.221,54.556,41.823,-10.82,33.75,43.375,72.438,80.563,55.281,56.125,0.0,0,72,70,1000,200,0.215,290.0,78.125,74.938,0.014,72.0,73.375,55.344,56.781,0.0,34.0,72,70,1000,200,0.091,330.75,87.563,79.938,0.029,71.875,70.563,55.5,56.719,0.0,55.625,72,70,1000,200,0.157,427.25,86.75,76.938,0.034,73.063,69.375,55.281,56.375,0.0,100.0,72,70,1000,200,0.667,895.0,78.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.922,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,536.0,303.5,518.0,525.5,523.5,-0.001,2.271,0.0,4.831,1.218,0.103,0.007,0.032,0.049,0.016
5182008,1009,1,1,3,1,100,20.719,100.0,100.0,100.0,1,1,1232.211,103.075,0.011,13.368,0,80,55,1.4,1945.0,1930.964,1014.94,1975.206,54.825,60.069,72.812,60.159,52.119,1.402,2.519,0.014,73.565,20,39.576,22.245,58.918,59.468,88.59,79.632,89.73,39.221,54.66,41.823,-10.82,32.469,42.125,72.438,80.563,55.281,56.25,0.0,0,72,70,1000,200,0.215,289.5,78.0,74.938,0.014,72.0,73.375,55.344,56.781,0.0,33.969,72,70,1000,200,0.091,330.75,87.438,79.875,0.028,72.063,70.625,55.5,56.813,0.0,54.781,72,70,1000,200,0.162,446.25,86.688,76.938,0.034,73.0,69.313,55.281,56.375,0.0,100.0,72,70,1000,200,0.665,891.0,78.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.917,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,533.5,536.0,303.5,519.0,525.5,523.5,-0.001,2.253,0.0,4.826,1.232,0.103,0.006,0.031,0.048,0.017
5182008,1010,1,1,3,1,100,20.537,100.0,100.0,100.0,1,1,1211.127,103.075,0.011,13.368,0,80,55,1.4,1945.0,1924.341,996.259,1966.53,54.825,59.963,73.022,60.054,52.119,1.402,2.533,0.01,73.621,20,41.007,22.105,58.782,59.146,88.59,79.526,89.657,39.221,54.66,41.896,-10.82,33.969,43.313,72.438,80.563,55.281,56.25,0.0,0,72,70,1000,200,0.213,288.75,78.0,75.063,0.014,71.875,73.438,55.531,56.781,0.0,32.625,72,70,1000,200,0.091,331.0,87.25,79.875,0.028,71.875,70.688,55.625,56.719,0.0,55.438,72,70,1000,200,0.157,426.0,86.563,76.938,0.034,72.875,69.188,55.469,56.375,0.0,100.0,72,70,1000,200,0.662,893.0,78.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.0,303.5,518.5,525.5,523.0,-0.001,2.316,0.0,4.961,1.211,0.103,0.006,0.03,0.048,0.016
5182008,1011,1,1,3,1,100,20.306,100.0,100.0,100.0,1,1,1214.641,103.075,0.011,13.412,0,80,55,1.4,1951.25,1914.413,986.917,1948.878,54.825,60.282,72.917,60.265,52.226,1.387,2.533,0.01,73.602,20,41.567,22.049,59.462,59.791,88.516,79.526,89.657,39.148,54.556,41.75,-10.82,34.5,44.125,72.438,80.563,55.281,56.25,0.0,0,72,70,1000,200,0.216,290.25,77.938,74.875,0.014,72.0,73.5,55.531,56.781,0.0,33.781,72,70,1000,200,0.088,329.5,87.063,79.875,0.029,71.875,70.625,55.625,56.813,0.0,55.594,72,70,1000,200,0.151,426.0,86.375,76.938,0.034,73.063,69.25,55.281,56.375,0.0,100.0,72,70,1000,200,0.666,893.0,78.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.5,536.0,303.5,519.0,525.5,523.0,-0.001,2.265,0.0,4.842,1.215,0.103,0.006,0.03,0.047,0.016
5182008,1012,1,1,3,1,100,20.88,100.0,100.0,100.0,1,1,1219.327,103.075,0.021,13.412,0,80,55,1.4,1938.25,1916.067,1002.487,1972.35,55.04,60.706,72.812,60.582,52.333,1.375,2.522,0.003,73.606,20,42.661,22.245,59.838,60.22,88.516,79.42,89.583,39.075,54.869,41.75,-10.82,34.656,45.125,72.438,80.563,55.406,56.25,0.0,0,72,70,1000,200,0.215,289.25,77.688,74.875,0.014,72.0,73.5,55.625,56.781,0.0,32.625,72,70,1000,200,0.094,336.0,87.0,79.688,0.029,71.875,70.625,55.656,56.813,0.0,54.75,72,70,1000,200,0.151,424.75,86.25,76.938,0.029,73.0,69.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,891.0,78.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.0,303.75,517.5,526.0,523.0,-0.002,2.272,0.0,4.978,1.219,0.103,0.006,0.031,0.039,0.016
5182008,1013,1,1,3,1,100,20.653,100.0,100.0,100.0,1,1,1213.47,100.732,0.021,13.354,0,80,55,1.4,1941.0,1892.935,991.588,1953.371,54.932,60.388,72.812,60.476,52.333,1.394,2.537,0.003,73.611,20,40.53,22.442,59.06,59.576,88.442,79.526,89.509,39.002,55.078,41.677,-10.82,33.063,43.125,72.313,80.5,55.406,56.344,0.0,0,72,70,1000,200,0.215,289.5,77.625,74.875,0.014,72.0,73.375,55.625,56.938,0.0,33.938,72,70,1000,200,0.087,326.0,87.0,79.688,0.029,72.063,70.563,55.656,56.813,0.0,55.5,72,70,1000,200,0.15,423.0,86.125,76.938,0.038,73.0,69.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.669,893.5,78.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.5,536.0,303.5,518.0,525.5,523.0,-0.003,2.222,0.0,4.956,1.213,0.101,0.006,0.031,0.051,0.016
5182008,1014,1,1,3,1,100,20.653,100.0,100.0,100.0,1,1,1204.1,101.903,0.011,13.368,0,80,55,1.4,1936.75,1899.539,1028.948,1962.467,55.04,60.388,72.917,60.37,52.226,1.406,2.519,0.01,73.616,20,39.969,22.442,58.892,59.468,88.442,79.526,89.509,39.002,54.869,41.677,-10.82,32.844,42.656,72.438,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.215,290.25,77.625,74.938,0.014,71.875,73.438,55.625,56.938,0.0,32.938,72,70,1000,200,0.088,321.5,86.875,79.688,0.028,71.875,70.5,55.656,56.813,0.0,55.344,72,70,1000,200,0.15,425.25,86.063,76.688,0.034,73.0,69.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.668,894.5,78.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.907,12.01,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.0,303.5,519.0,525.5,523.0,-0.001,2.254,0.0,4.962,1.204,0.102,0.005,0.029,0.046,0.016
5182008,1015,1,1,3,1,100,20.593,100.0,100.0,100.0,1,1,1213.47,101.903,0.011,13.383,0,80,55,1.4,1932.5,1906.147,1024.279,1960.574,54.932,60.282,72.917,60.37,52.119,1.391,2.504,0.006,73.598,20,40.053,22.301,59.008,59.468,88.368,79.526,89.509,39.002,54.765,41.677,-10.82,32.719,42.656,72.313,80.688,55.281,56.344,0.0,0,72,70,1000,200,0.216,290.0,77.438,74.875,0.014,72.0,73.438,55.625,56.938,0.0,33.75,72,70,1000,200,0.087,326.5,86.625,79.563,0.029,71.875,70.563,55.656,56.813,0.0,55.469,72,70,1000,200,0.151,424.0,85.75,76.688,0.034,73.0,69.375,55.469,56.563,0.0,100.0,72,70,1000,200,0.667,894.0,77.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.905,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.5,536.0,303.5,519.0,525.5,523.0,-0.001,2.271,0.0,4.967,1.213,0.102,0.005,0.03,0.045,0.016
5182008,1016,1,1,3,1,100,20.741,100.0,100.0,100.0,1,1,1216.984,101.903,0.011,13.354,0,80,55,1.4,1939.0,1914.413,949.535,1968.92,54.932,60.388,72.917,60.37,52.119,1.413,2.529,0.01,73.627,20,39.941,22.161,59.138,59.576,88.294,79.42,89.361,39.002,54.869,41.677,-10.82,32.781,42.438,72.313,80.75,55.406,56.25,0.0,0,72,70,1000,200,0.224,297.5,77.125,74.688,0.014,72.0,73.375,55.625,56.938,0.0,33.906,72,70,1000,200,0.088,323.25,86.625,79.563,0.029,71.875,70.5,55.625,57.0,0.0,55.063,72,70,1000,200,0.152,426.75,85.75,76.688,0.036,73.0,69.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.668,895.0,77.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.905,12.024,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.0,536.0,303.5,519.0,525.5,523.0,-0.001,2.251,0.0,4.956,1.217,0.102,0.005,0.03,0.048,0.016
5182008,1017,1,1,3,1,100,20.461,100.0,100.0,100.0,1,1,1252.123,100.732,0.011,13.441,0,80,55,1.4,1941.5,1929.307,972.902,1976.941,55.04,60.6,73.022,60.582,52.226,1.387,2.551,0.003,73.658,20,38.987,21.993,59.099,59.791,88.22,79.42,89.287,38.928,54.974,41.605,-10.82,31.547,41.031,72.438,80.75,55.406,56.344,0.0,0,72,70,1000,200,0.228,298.5,77.375,74.688,0.014,71.875,73.438,55.625,56.938,0.0,32.188,72,70,1000,200,0.093,326.5,86.438,79.563,0.028,71.875,70.563,55.656,56.813,0.0,55.5,72,70,1000,200,0.15,424.0,85.625,76.688,0.032,73.063,69.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.668,895.0,77.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.905,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.0,303.5,519.0,525.5,523.0,-0.001,2.242,0.0,4.993,1.252,0.101,0.006,0.028,0.042,0.016
5182008,1018,1,1,3,1,100,20.617,100.0,100.0,100.0,1,1,1221.669,101.903,0.011,13.295,0,80,55,1.4,1932.75,1916.067,994.702,1963.167,55.04,60.282,72.917,60.37,52.226,1.356,2.508,-0.001,73.648,20,39.772,21.853,58.652,59.468,88.22,79.42,89.287,38.928,54.869,41.605,-10.82,32.719,42.188,72.313,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.215,291.25,77.125,74.688,0.014,72.0,73.438,55.625,56.938,0.0,33.344,72,70,1000,200,0.088,326.5,86.375,79.438,0.029,72.063,70.625,55.656,57.0,0.0,54.406,72,70,1000,200,0.159,445.25,85.563,76.625,0.034,72.875,69.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.66,888.5,77.75,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.016,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.0,536.5,303.5,519.0,525.5,523.0,-0.001,2.233,0.0,4.938,1.222,0.102,0.005,0.029,0.044,0.015
5182008,1019,1,1,3,1,100,20.304,100.0,100.0,100.0,1,1,1211.127,103.075,0.011,13.295,0,80,55,1.4,1950.0,1916.067,1008.713,1970.258,54.932,60.282,72.917,60.476,52.119,1.402,2.537,0.006,73.718,20,39.604,21.769,58.652,59.468,88.22,79.314,89.287,38.928,54.765,41.605,-10.82,32.188,41.594,72.313,80.625,55.281,56.25,0.0,0,72,70,1000,200,0.228,299.25,77.125,74.625,0.014,72.0,73.438,55.625,56.938,0.0,33.063,72,70,1000,200,0.09,328.75,86.25,79.438,0.029,71.875,70.625,55.656,57.0,0.0,55.5,72,70,1000,200,0.151,422.75,85.438,76.688,0.031,72.875,69.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.663,892.0,77.75,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.905,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.5,303.5,519.0,525.5,523.0,-0.001,2.247,0.0,4.938,1.211,0.103,0.005,0.029,0.04,0.015
5182008,1020,1,1,3,1,100,20.21,100.0,100.0,100.0,1,1,1211.127,103.075,0.011,13.383,0,80,55,1.4,1947.5,1919.376,982.246,1974.299,55.04,60.388,72.917,60.476,52.119,1.398,2.537,0.014,73.683,20,40.361,21.713,58.983,59.683,88.146,79.314,89.213,38.855,54.869,41.605,-10.82,32.656,42.469,72.313,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.217,291.0,77.063,74.688,0.014,72.0,73.438,55.625,56.938,0.0,33.0,72,70,1000,200,0.09,329.0,86.188,79.438,0.029,72.063,70.625,55.625,57.0,0.0,55.344,72,70,1000,200,0.157,432.0,85.375,76.625,0.034,73.0,69.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.669,895.5,77.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.5,303.5,519.0,525.5,523.0,-0.001,2.298,0.0,5.107,1.211,0.103,0.005,0.029,0.043,0.015
5182008,1021,1,1,3,1,100,20.375,100.0,100.0,100.0,1,1,1233.382,101.903,0.011,13.324,0,80,55,1.4,1948.5,1930.964,982.246,1982.143,55.04,60.388,72.812,60.476,52.226,1.402,2.555,0.01,73.759,20,39.548,21.657,59.034,59.898,88.072,79.314,89.213,38.855,54.974,41.605,-10.82,31.984,41.844,72.313,80.563,55.406,56.25,0.0,0,72,70,1000,200,0.229,299.25,77.063,74.625,0.014,72.0,73.438,55.625,56.938,0.0,33.0,72,70,1000,200,0.09,329.25,86.063,79.438,0.029,72.063,70.625,55.656,57.0,0.0,55.063,72,70,1000,200,0.154,422.5,85.375,76.625,0.034,72.875,69.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.668,896.0,77.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.91,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.5,303.5,519.0,525.5,523.0,-0.001,2.273,0.0,5.084,1.233,0.102,0.005,0.028,0.043,0.015
5182008,1022,1,1,3,1,100,20.125,100.0,100.0,100.0,1,1,1225.183,100.732,0.011,13.398,0,80,55,1.4,1946.75,1921.031,983.803,1979.882,54.932,60.388,72.917,60.476,52.119,1.391,2.555,-0.001,73.728,20,41.567,21.601,59.047,59.576,87.925,78.995,89.066,38.782,54.869,41.459,-10.82,33.656,43.688,72.313,80.5,55.406,56.344,0.0,0,72,70,1000,200,0.229,298.75,76.938,74.5,0.014,72.125,73.563,55.625,56.938,0.0,34.0,72,70,1000,200,0.089,328.0,85.813,79.375,0.028,72.063,70.625,55.656,57.0,0.0,54.25,72,70,1000,200,0.154,430.0,85.063,76.625,0.042,73.0,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.664,890.5,77.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.014,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.5,303.5,519.0,525.5,523.0,-0.001,2.23,0.0,4.977,1.225,0.101,0.005,0.026,0.052,0.015
5182008,1023,1,1,3,1,100,19.821,100.0,100.0,100.0,1,1,1233.382,101.903,0.011,13.427,0,80,55,1.4,1948.0,1927.652,994.702,1979.077,54.825,60.282,72.812,60.37,52.119,1.368,2.529,0.006,73.737,20,41.287,21.657,59.138,59.468,87.925,79.207,89.066,38.782,54.869,41.532,-10.82,34.063,43.75,72.125,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.227,298.0,76.813,74.5,0.014,72.0,73.5,55.531,56.938,0.0,32.781,72,70,1000,200,0.092,335.25,85.75,79.375,0.028,71.875,70.5,55.656,57.0,0.0,53.813,72,70,1000,200,0.155,430.75,85.0,76.625,0.034,73.0,69.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.665,892.0,77.5,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,11.999,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.5,303.75,518.5,525.5,523.0,-0.001,2.295,0.0,5.124,1.233,0.102,0.005,0.026,0.042,0.014
5182008,1024,1,1,3,1,100,19.738,100.0,100.0,100.0,1,1,1213.47,100.732,0.011,13.354,0,80,55,1.4,1942.5,1917.721,974.459,1969.995,55.04,60.706,73.022,60.687,52.226,1.394,2.537,0.006,73.742,20,40.249,21.657,59.397,60.113,87.851,79.207,89.066,38.708,54.869,41.459,-10.82,32.813,42.5,72.313,80.688,55.406,56.344,0.0,0,72,70,1000,200,0.218,292.25,76.688,74.5,0.014,72.125,73.5,55.625,56.938,0.0,34.375,72,70,1000,200,0.087,323.0,85.75,79.375,0.029,71.875,70.563,55.656,57.0,0.0,53.688,72,70,1000,200,0.154,430.75,85.0,76.563,0.037,73.0,69.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.671,895.0,77.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.014,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,537.0,303.5,518.5,525.5,523.0,-0.002,2.273,0.0,5.098,1.213,0.101,0.004,0.027,0.046,0.015
5182008,1025,1,1,3,1,100,20.217,100.0,100.0,100.0,1,1,1242.753,104.246,0.011,13.339,0,80,55,1.4,1944.5,1929.307,1004.043,1987.457,55.04,60.918,72.917,60.899,52.333,1.383,2.558,0.006,73.839,20,40.558,21.797,59.637,60.22,87.851,79.101,88.992,38.708,54.974,41.386,-10.82,33.531,43.313,72.125,80.625,55.5,56.25,0.0,0,72,70,1000,200,0.226,297.5,76.688,74.5,0.014,72.0,73.5,55.625,56.938,0.0,33.313,72,70,1000,200,0.094,332.0,85.688,79.375,0.029,72.063,70.563,55.875,57.0,0.0,54.125,72,70,1000,200,0.152,427.0,84.813,76.563,0.038,73.063,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.663,889.5,77.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.5,536.5,303.75,519.0,525.5,523.0,-0.001,2.196,0.0,4.957,1.243,0.104,0.004,0.027,0.046,0.015
5182008,1026,1,1,3,1,100,20.29,100.0,100.0,100.0,1,1,1222.84,100.732,0.011,13.354,0,80,55,1.4,1938.75,1912.76,983.803,1968.577,55.04,60.706,73.022,60.793,52.333,1.398,2.551,0.003,73.762,20,39.155,21.937,59.047,59.791,87.777,79.101,88.918,38.708,55.183,41.459,-10.82,32.063,41.594,72.125,80.5,55.5,56.344,0.0,0,72,70,1000,200,0.219,292.25,76.5,74.5,0.014,72.125,73.5,55.75,57.0,0.0,34.5,72,70,1000,200,0.089,333.25,85.563,79.375,0.028,71.875,70.563,55.875,57.0,0.0,54.094,72,70,1000,200,0.151,426.0,84.813,76.625,0.034,73.0,69.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.67,895.0,77.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.891,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.5,303.75,520.0,525.5,523.0,-0.001,2.23,0.0,5.098,1.223,0.101,0.004,0.025,0.041,0.014
5182008,1027,1,1,3,1,100,20.393,100.0,100.0,100.0,1,1,1253.294,101.903,0.011,13.368,0,80,55,1.4,1937.75,1917.721,990.031,1967.336,55.04,60.6,72.917,60.793,52.226,1.398,2.508,-0.001,73.754,20,39.24,21.853,58.892,59.683,87.703,79.101,88.918,38.635,55.078,41.459,-10.82,31.984,41.531,72.125,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.221,295.0,76.5,74.375,0.014,72.125,73.438,55.625,57.0,0.0,34.75,72,70,1000,200,0.092,331.5,85.438,79.25,0.029,72.063,70.625,55.875,57.0,0.0,54.313,72,70,1000,200,0.149,424.0,84.563,76.625,0.038,73.063,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.667,892.0,77.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.887,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.5,536.5,303.5,520.0,525.5,523.0,-0.002,2.296,0.0,5.239,1.253,0.102,0.004,0.026,0.044,0.014
5182008,1028,1,1,3,1,100,20.476,100.0,100.0,100.0,1,1,1246.267,101.903,0.021,13.383,0,80,55,1.4,1947.25,1932.62,1007.156,1991.957,55.04,60.494,72.917,60.687,52.333,1.368,2.529,0.014,73.774,20,38.707,21.769,58.821,59.898,87.703,79.101,88.844,38.562,55.078,41.386,-10.82,31.406,40.844,72.125,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.228,298.75,76.5,74.25,0.014,72.0,73.375,55.75,56.938,0.0,33.25,72,70,1000,200,0.097,339.0,85.25,79.25,0.029,72.063,70.688,55.875,57.0,0.0,53.875,72,70,1000,200,0.151,426.5,84.438,76.563,0.038,73.0,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.657,886.5,77.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,533.0,536.5,303.5,519.0,525.5,523.0,-0.003,2.288,0.0,5.245,1.246,0.102,0.005,0.025,0.044,0.014
5182008,1029,1,1,3,1,100,20.284,100.0,100.0,100.0,1,1,1226.354,101.903,0.011,13.412,0,80,55,1.4,1947.5,1925.996,1025.835,1974.161,54.932,60.494,72.917,60.582,52.119,1.375,2.533,0.003,73.792,20,40.277,21.601,58.73,59.683,87.629,78.782,88.844,38.562,54.869,41.313,-10.82,32.969,42.406,72.313,80.75,55.5,56.344,0.0,0,72,70,1000,200,0.229,298.75,76.438,74.375,0.014,72.125,73.375,55.75,56.938,0.0,34.813,72,70,1000,200,0.091,334.5,85.25,79.188,0.028,72.188,70.688,55.656,57.0,0.0,55.156,72,70,1000,200,0.152,427.25,84.375,76.563,0.034,72.875,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.666,892.0,77.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,11.968,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,533.0,536.5,303.5,520.0,525.5,523.0,-0.002,2.263,0.0,5.12,1.226,0.102,0.004,0.025,0.039,0.014
5182008,1030,1,1,3,1,100,20.554,100.0,100.0,100.0,1,1,1216.984,100.732,0.011,13.383,0,80,55,1.4,1956.25,1921.031,982.246,1995.877,55.04,60.6,72.917,60.687,52.119,1.379,2.522,0.014,73.829,20,37.921,21.545,58.73,59.683,87.629,79.101,88.696,38.562,54.974,41.386,-10.82,30.75,40.219,72.125,80.625,55.5,56.344,0.0,0,72,70,1000,200,0.229,299.25,76.313,74.375,0.014,72.0,73.375,55.75,56.938,0.0,34.156,72,70,1000,200,0.093,333.25,85.125,79.188,0.028,72.063,70.875,55.656,57.125,0.0,55.063,72,70,1000,200,0.154,430.25,84.375,76.563,0.036,72.688,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.665,893.5,77.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.977,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,533.0,536.5,303.5,520.0,525.5,522.5,-0.001,2.303,0.0,5.245,1.217,0.101,0.004,0.024,0.041,0.014
5182008,1031,1,1,3,1,100,20.333,100.0,100.0,100.0,1,1,1220.498,101.903,0.011,13.383,0,80,55,1.4,1956.25,1927.652,1013.383,1974.322,54.932,60.494,72.917,60.582,52.119,1.387,2.526,0.006,73.828,20,39.492,21.377,58.782,59.468,87.629,78.995,88.696,38.489,54.869,41.313,-10.82,32.281,41.844,72.125,80.438,55.406,56.344,0.0,0,72,70,1000,200,0.217,291.0,76.25,74.25,0.014,72.125,73.438,55.625,57.0,0.0,34.688,72,70,1000,200,0.092,338.0,85.063,79.188,0.028,71.875,70.813,55.656,57.0,0.0,54.875,72,70,1000,200,0.157,432.5,84.25,76.438,0.034,72.875,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.668,892.5,77.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.003,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,536.5,303.5,519.0,525.5,523.0,-0.001,2.307,0.0,5.245,1.22,0.102,0.004,0.024,0.039,0.014
5182008,1032,1,1,3,1,100,20.534,100.0,100.0,100.0,1,1,1222.84,103.075,0.011,13.383,0,80,55,1.4,1958.25,1925.996,1021.166,1990.118,55.04,60.706,72.917,60.687,52.226,1.372,2.547,-0.001,73.86,20,39.015,21.405,59.196,59.898,87.481,78.995,88.696,38.562,54.974,41.313,-10.82,31.797,41.031,72.125,80.313,55.406,56.344,0.0,0,72,70,1000,200,0.228,298.5,76.25,74.25,0.014,71.875,73.375,55.625,56.938,0.0,34.313,72,70,1000,200,0.093,333.25,84.938,79.188,0.028,71.875,70.875,55.656,57.0,0.0,53.75,72,70,1000,200,0.155,431.0,84.188,76.438,0.034,72.875,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.665,892.5,77.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,520.0,525.5,522.5,-0.002,2.243,0.0,5.109,1.223,0.103,0.004,0.023,0.038,0.014
5182008,1033,1,1,3,1,100,20.578,100.0,100.0,100.0,1,1,1242.753,100.732,0.011,13.354,0,80,55,1.4,1957.75,1932.62,974.459,1984.709,55.04,60.706,72.917,60.582,52.226,1.402,2.547,0.006,73.861,20,39.632,21.349,59.073,59.898,87.407,78.995,88.622,38.489,54.974,41.313,-10.82,32.313,41.656,72.125,80.188,55.406,56.344,0.0,0,72,70,1000,200,0.229,299.0,76.125,74.25,0.014,72.0,73.313,55.75,56.938,0.0,34.688,72,70,1000,200,0.091,331.25,84.875,78.938,0.028,72.063,70.813,55.875,57.0,0.0,55.188,72,70,1000,200,0.154,429.75,84.0,76.438,0.034,72.875,69.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.673,897.0,77.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,518.0,525.5,522.5,-0.002,2.288,0.0,5.233,1.243,0.101,0.004,0.024,0.038,0.014
5182008,1034,1,1,3,1,100,20.612,100.0,100.0,100.0,1,1,1240.41,103.075,0.011,13.324,0,80,55,1.4,1957.25,1937.591,999.373,1990.324,55.04,60.918,72.917,60.793,52.333,1.398,2.54,-0.001,73.886,20,39.744,21.433,59.125,60.113,87.333,78.889,88.549,38.415,55.078,41.24,-10.82,32.313,42.813,72.313,80.063,55.5,56.344,0.0,0,72,70,1000,200,0.23,300.0,75.875,74.063,0.014,72.0,73.313,55.75,57.0,0.0,34.906,72,70,1000,200,0.091,331.5,84.625,78.938,0.029,72.063,70.875,55.656,57.0,0.0,55.281,72,70,1000,200,0.155,431.0,83.938,76.438,0.034,72.875,69.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.667,893.0,77.188,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,520.5,525.5,522.5,-0.002,2.259,0.0,5.224,1.24,0.103,0.004,0.024,0.037,0.014
5182008,1035,1,1,3,1,100,20.655,100.0,100.0,100.0,1,1,1214.641,103.075,0.011,13.324,0,80,55,1.4,1954.25,1929.307,1036.731,1989.965,55.04,60.6,72.812,60.687,52.226,1.368,2.551,-0.001,73.87,20,39.52,21.489,58.97,59.683,87.333,78.889,88.549,38.415,55.078,41.24,-10.82,32.25,41.75,72.125,80.063,55.406,56.344,0.0,0,72,70,1000,200,0.229,299.0,75.875,74.063,0.014,72.0,73.313,55.625,56.938,0.0,35.063,72,70,1000,200,0.092,332.25,84.625,78.938,0.029,72.063,70.875,55.875,57.0,0.0,55.719,72,70,1000,200,0.155,430.25,83.938,76.313,0.034,72.875,69.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.666,891.0,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,533.0,537.0,303.5,519.5,525.0,523.0,-0.002,2.259,0.0,5.224,1.215,0.103,0.004,0.024,0.038,0.013
5182008,1036,1,1,3,1,100,20.945,100.0,100.0,100.0,1,1,1243.924,101.903,0.021,13.368,0,80,55,1.4,1960.75,1945.881,1008.713,1988.953,55.148,60.6,72.812,60.793,52.333,1.379,2.547,0.01,73.953,20,39.24,21.461,58.905,60.006,87.259,78.782,88.475,38.342,54.974,41.24,-10.82,31.891,41.594,72.313,80.125,55.406,56.344,0.0,0,72,70,1000,200,0.23,299.5,75.813,74.063,0.014,72.125,73.375,55.75,56.938,0.0,35.313,72,70,1000,200,0.095,336.0,84.563,78.938,0.029,72.188,70.875,55.656,57.0,0.0,54.156,72,70,1000,200,0.162,442.75,83.688,76.438,0.034,73.0,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.67,895.0,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,537.0,303.5,520.0,525.0,522.5,-0.003,2.329,0.0,5.376,1.244,0.102,0.004,0.024,0.036,0.013
5182008,1037,1,1,3,1,100,20.743,100.0,100.0,100.0,1,1,1235.725,100.732,0.011,13.456,0,80,55,1.4,1969.0,1932.62,1007.156,1996.456,54.932,60.388,72.812,60.687,52.226,1.398,2.555,0.006,74.005,20,39.324,21.517,58.678,59.576,87.185,78.57,88.475,38.342,54.974,41.168,-10.82,31.938,41.75,72.0,80.313,55.406,56.344,0.0,0,72,70,1000,200,0.229,299.25,75.813,74.0,0.014,72.0,73.375,55.625,56.938,0.0,33.969,72,70,1000,200,0.097,338.0,84.438,78.813,0.029,72.188,70.938,55.875,57.0,0.0,55.938,72,70,1000,200,0.158,437.75,83.688,76.313,0.034,72.688,69.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.67,895.5,77.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.897,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.0,537.5,303.5,519.5,525.5,522.5,-0.002,2.286,0.0,5.277,1.236,0.101,0.004,0.024,0.037,0.013
5182008,1038,1,1,3,1,100,20.502,100.0,100.0,100.0,1,1,1260.322,101.903,0.011,13.383,0,80,55,1.4,1972.5,1949.198,969.787,1992.72,54.932,60.494,72.707,60.582,52.119,1.406,2.558,0.006,73.988,20,40.642,21.489,58.73,59.576,87.185,78.782,88.401,38.269,54.869,41.095,-10.82,33.219,43.0,72.125,80.375,55.406,56.344,0.0,0,72,70,1000,200,0.23,299.5,75.813,74.063,0.014,72.125,73.188,55.625,56.938,0.0,35.219,72,70,1000,200,0.094,344.25,84.438,78.813,0.029,72.063,70.875,55.656,56.813,0.0,54.563,72,70,1000,200,0.164,441.0,83.563,76.313,0.037,72.688,69.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.668,892.0,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,11.996,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,537.0,303.5,520.0,525.0,522.5,-0.002,2.278,0.0,5.249,1.26,0.102,0.004,0.024,0.039,0.013
5182008,1039,1,1,3,1,100,20.478,100.0,100.0,100.0,1,1,1250.952,99.561,0.011,13.441,0,80,55,1.4,1975.0,1957.496,976.017,2012.668,55.04,60.812,72.812,60.793,52.119,1.398,2.565,0.014,74.105,20,40.726,21.657,58.905,60.006,87.185,78.782,88.327,38.269,54.974,41.168,-10.82,33.188,43.188,72.125,80.438,55.406,56.344,0.0,0,72,70,1000,200,0.234,303.75,75.813,74.0,0.014,72.25,72.875,55.75,56.938,0.0,34.594,72,70,1000,200,0.102,348.25,84.375,78.813,0.029,72.188,70.875,55.656,57.0,0.0,55.875,72,70,1000,200,0.156,434.75,83.563,76.438,0.037,72.688,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.663,889.5,77.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.881,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,537.0,303.5,519.0,525.5,522.5,-0.001,2.333,0.0,5.408,1.251,0.1,0.004,0.024,0.038,0.013
5182008,1040,1,1,3,1,100,20.727,100.0,100.0,100.0,1,1,1266.179,101.903,0.011,13.427,0,80,55,1.4,1979.25,1957.496,1018.053,1997.972,55.04,60.706,72.707,60.899,52.226,1.375,2.533,0.006,74.128,20,40.922,21.769,58.905,60.006,87.111,78.676,88.327,38.269,55.078,41.168,-10.82,33.406,43.281,72.0,80.438,55.406,56.438,0.0,0,72,70,1000,200,0.228,298.25,75.688,74.0,0.014,72.313,72.625,55.75,56.938,0.0,35.531,72,70,1000,200,0.101,348.75,84.25,78.813,0.028,72.063,70.875,55.656,57.125,0.0,55.0,72,70,1000,200,0.162,441.5,83.375,76.313,0.034,73.0,69.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.662,889.0,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.892,12.002,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.0,303.5,519.0,525.0,522.5,-0.002,2.316,0.0,5.402,1.266,0.102,0.003,0.022,0.035,0.013
5182008,1041,1,1,3,1,100,20.997,100.0,100.0,100.0,1,1,1250.952,103.075,0.011,13.368,0,80,55,1.4,1974.75,1967.462,1021.166,2010.725,55.148,60.706,72.601,60.899,52.333,1.394,2.547,0.01,74.156,20,39.913,21.909,59.138,60.22,87.111,78.676,88.327,38.269,55.078,41.095,-10.82,32.5,42.438,72.125,80.5,55.5,56.344,0.0,0,72,70,1000,200,0.229,299.0,75.625,74.0,0.014,72.313,72.5,55.75,57.0,0.0,36.156,72,70,1000,200,0.102,350.5,84.063,78.813,0.029,72.188,70.875,55.656,57.0,0.0,55.344,72,70,1000,200,0.166,447.25,83.25,76.313,0.034,73.0,69.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.659,888.5,76.875,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.0,537.0,303.5,518.5,525.0,522.5,-0.002,2.247,0.0,5.243,1.251,0.103,0.003,0.022,0.034,0.012
5182008,1042,1,1,3,1,100,21.139,100.0,100.0,100.0,1,1,1249.781,103.075,0.011,13.281,0,80,55,1.4,1994.5,1942.564,1013.383,2003.648,55.148,61.024,72.496,60.899,52.333,1.406,2.558,0.003,74.211,20,42.409,22.049,59.559,60.435,87.037,78.676,88.179,38.196,55.183,41.095,-10.82,34.313,44.5,72.0,80.5,55.5,56.438,0.0,0,72,70,1000,200,0.229,298.75,75.625,74.0,0.014,72.313,72.25,55.75,56.938,0.0,36.125,72,70,1000,200,0.104,354.75,84.063,78.75,0.028,72.188,70.813,55.875,57.0,0.0,56.0,72,70,1000,200,0.163,442.25,83.25,76.313,0.038,72.688,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.664,890.0,76.875,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.894,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.0,525.0,522.0,-0.002,2.267,0.0,5.343,1.25,0.103,0.003,0.022,0.038,0.012
5182008,1043,1,1,3,1,100,21.379,100.0,100.0,100.0,1,1,1268.521,103.075,0.011,13.368,0,80,55,1.4,1994.0,1964.139,1002.487,2029.078,55.255,61.236,72.496,61.216,52.547,1.375,2.565,-0.001,74.282,20,39.716,22.217,59.689,60.65,86.889,78.676,88.179,38.196,55.392,41.095,-10.82,32.219,42.344,72.125,80.563,55.688,56.438,0.0,0,72,70,1000,200,0.238,305.0,75.5,74.0,0.014,72.313,72.25,55.844,57.0,0.0,36.125,72,70,1000,200,0.104,358.0,83.875,78.75,0.028,72.188,70.875,55.969,57.125,0.0,55.719,72,70,1000,200,0.168,447.5,83.188,76.125,0.042,72.875,69.063,55.781,56.781,0.0,100.0,72,70,1000,200,0.66,887.0,76.875,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.5,525.0,522.0,-0.002,2.254,0.0,5.378,1.269,0.103,0.003,0.021,0.043,0.012
5182008,1044,1,1,3,1,100,21.953,100.0,100.0,100.0,1,1,1257.98,104.246,0.011,13.471,0,80,55,1.4,2005.0,1960.817,968.229,2033.24,55.363,61.236,72.496,61.216,52.654,1.394,2.565,-0.001,74.365,20,39.099,22.273,59.676,60.65,86.889,78.57,88.105,38.122,55.392,41.095,-10.82,31.344,41.469,72.125,80.5,55.688,56.438,0.0,0,72,70,1000,200,0.23,299.25,75.5,73.875,0.014,72.438,72.25,55.844,57.0,0.0,36.563,72,70,1000,200,0.108,363.75,83.875,78.625,0.028,72.188,70.875,56.094,57.125,0.0,55.813,72,70,1000,200,0.169,449.0,83.188,76.313,0.034,72.875,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.661,889.5,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.5,525.0,522.5,-0.002,2.319,0.0,5.558,1.258,0.104,0.003,0.021,0.034,0.012
5182008,1045,1,1,3,1,100,22.566,100.0,100.0,100.0,1,1,1283.748,101.903,0.011,13.324,0,80,55,1.4,2009.25,1975.773,1004.043,2030.117,55.255,61.13,72.601,61.321,52.547,1.398,2.573,0.006,74.427,20,38.09,22.189,59.274,60.22,86.963,78.57,88.105,38.122,55.287,41.095,-10.82,30.563,40.156,72.313,80.5,55.813,56.563,0.0,0,72,70,1000,200,0.229,299.5,75.5,74.0,0.014,72.438,72.313,55.844,57.0,0.0,37.0,72,70,1000,200,0.111,365.0,83.813,78.75,0.029,72.188,70.875,55.969,57.125,0.0,55.906,72,70,1000,200,0.17,451.5,82.938,76.313,0.034,72.875,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.662,890.5,76.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.883,11.991,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.5,537.0,303.5,519.5,525.0,522.5,-0.001,2.308,0.0,5.498,1.284,0.102,0.003,0.021,0.033,0.012
5182008,1046,1,1,3,1,100,22.894,100.0,100.0,100.0,1,1,1290.776,101.903,0.011,13.398,0,80,55,1.4,2016.25,1997.411,1014.94,2045.746,55.255,60.706,72.496,60.899,52.44,1.36,2.594,0.003,74.552,20,38.174,22.049,58.983,59.683,86.815,78.57,88.032,38.196,55.183,41.022,-10.82,30.922,40.125,72.125,80.438,55.813,56.438,0.0,0,72,70,1000,200,0.238,305.25,75.25,73.75,0.014,72.438,72.313,55.844,57.0,0.0,36.063,72,70,1000,200,0.118,376.5,83.75,78.625,0.029,72.188,70.938,55.969,57.125,0.0,55.531,72,70,1000,200,0.176,464.0,82.813,76.125,0.034,72.688,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.657,885.5,76.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,11.983,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.5,537.5,303.5,520.0,525.0,522.0,-0.002,2.229,0.0,5.255,1.291,0.102,0.003,0.022,0.033,0.011
5182008,1047,1,1,3,1,100,23.174,100.0,100.0,100.0,1,1,1304.832,101.903,0.011,13.295,0,80,55,1.4,2028.0,2000.744,1014.94,2047.836,55.148,60.812,72.391,60.899,52.333,1.368,2.598,0.006,74.677,20,39.268,21.909,59.235,60.006,86.815,78.57,88.032,38.122,55.078,41.022,-10.82,32.25,41.406,72.125,80.375,55.813,56.563,0.0,0,72,70,1000,200,0.231,300.0,75.188,73.875,0.014,72.438,72.313,55.844,56.938,0.0,36.188,72,70,1000,200,0.12,379.75,83.625,78.625,0.029,72.188,70.875,55.969,57.219,0.0,56.25,72,70,1000,200,0.175,452.5,82.813,76.125,0.038,72.688,69.188,55.781,56.781,0.0,100.0,72,70,1000,200,0.661,890.5,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.5,537.5,303.75,519.5,525.5,522.0,-0.002,2.274,0.0,5.351,1.305,0.102,0.003,0.021,0.037,0.012
5182008,1048,1,1,3,1,100,23.178,100.0,100.0,100.0,1,1,1287.262,103.075,0.011,13.398,0,80,55,1.4,2032.75,2004.077,1011.826,2060.848,55.148,60.706,72.391,60.899,52.44,1.383,2.594,-0.001,74.642,20,39.66,22.021,59.086,59.898,86.741,78.464,88.032,38.122,55.183,40.949,-10.82,31.953,42.031,72.125,80.375,55.688,56.563,0.0,0,72,70,1000,200,0.229,299.0,75.25,73.875,0.014,72.313,72.25,55.844,56.938,0.0,36.031,72,70,1000,200,0.12,378.75,83.625,78.625,0.029,72.313,70.938,55.969,57.125,0.0,55.625,72,70,1000,200,0.176,460.75,82.688,76.125,0.042,72.688,69.188,55.781,56.844,0.0,100.0,72,70,1000,200,0.66,888.0,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,11.955,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,533.5,537.5,303.5,519.5,525.5,522.0,-0.002,2.22,0.0,5.257,1.287,0.103,0.003,0.021,0.04,0.012
5182008,1049,1,1,3,1,100,23.153,100.0,100.0,100.0,1,1,1323.573,100.732,0.011,13.368,0,80,55,1.4,2028.0,2017.421,977.574,2057.673,55.148,60.494,72.391,60.687,52.333,1.391,2.605,0.01,74.726,20,39.099,21.965,58.892,59.576,86.667,78.464,87.884,38.049,55.078,40.949,-10.82,31.922,41.281,72.125,80.375,55.5,56.563,0.0,0,72,70,1000,200,0.234,303.25,75.188,73.75,0.014,72.313,72.188,55.75,56.938,0.0,36.5,72,70,1000,200,0.119,378.0,83.375,78.563,0.029,72.063,70.875,55.969,57.125,0.0,55.438,72,70,1000,200,0.179,462.25,82.688,76.125,0.036,72.563,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.665,891.0,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.968,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.5,303.5,520.0,525.5,522.0,-0.002,2.277,0.0,5.381,1.324,0.101,0.003,0.02,0.034,0.012
5182008,1050,1,1,3,1,100,23.315,100.0,100.0,100.0,1,1,1313.031,101.903,0.011,13.31,0,80,55,1.4,2033.0,2017.421,1005.6,2059.806,55.04,60.388,72.391,60.582,52.226,1.383,2.58,-0.005,74.782,20,40.558,21.909,58.892,59.683,86.667,78.464,87.884,37.976,54.974,40.876,-10.82,33.188,42.906,72.313,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.239,304.5,75.125,73.875,0.014,72.438,72.063,55.625,56.938,0.0,37.688,72,70,1000,200,0.12,378.75,83.375,78.563,0.028,72.188,70.813,55.656,57.125,0.0,55.844,72,70,1000,200,0.176,460.0,82.563,76.313,0.038,72.688,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.663,889.5,76.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.002,2.271,0.0,5.357,1.313,0.102,0.003,0.02,0.035,0.012
5182008,1051,1,1,3,1,100,23.212,100.0,100.0,100.0,1,1,1306.003,101.903,0.011,13.339,0,80,55,1.4,2037.25,2009.079,1008.713,2059.781,55.04,60.706,72.286,60.687,52.226,1.356,2.612,0.003,74.821,20,39.296,21.965,59.209,59.898,86.593,78.251,87.81,38.049,54.869,40.949,-10.82,31.875,41.531,72.125,80.438,55.5,56.438,0.0,0,72,70,1000,200,0.23,301.5,75.125,73.75,0.014,72.438,71.688,55.75,56.938,0.0,36.563,72,70,1000,200,0.128,393.5,83.375,78.563,0.028,72.188,70.813,55.875,57.125,0.0,56.531,72,70,1000,200,0.177,461.75,82.5,76.125,0.035,72.563,69.063,55.781,56.781,0.0,100.0,72,70,1000,200,0.659,888.5,76.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.002,2.3,0.0,5.369,1.306,0.102,0.003,0.02,0.033,0.011
5182008,1052,1,1,3,1,100,23.805,100.0,100.0,100.0,1,1,1317.716,103.075,0.011,13.339,0,80,55,1.4,2049.0,2014.083,1028.948,2062.157,55.148,60.706,72.391,60.793,52.333,1.368,2.627,0.003,74.939,20,38.959,21.853,59.235,60.006,86.593,78.358,87.81,38.049,55.078,40.876,-10.82,31.953,41.125,72.125,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.241,305.5,75.0,73.75,0.014,72.438,71.375,55.75,56.938,0.0,38.125,72,70,1000,200,0.124,384.75,83.188,78.563,0.029,72.313,70.813,55.875,57.125,0.0,56.188,72,70,1000,200,0.182,470.5,82.5,76.125,0.038,72.688,69.063,55.781,56.781,0.0,100.0,72,70,1000,200,0.658,887.5,76.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,533.5,537.0,303.5,519.5,525.0,522.5,-0.002,2.214,0.0,5.234,1.318,0.103,0.003,0.02,0.035,0.011
5182008,1053,1,1,3,1,100,23.819,100.0,100.0,100.0,1,1,1328.258,101.903,0.011,13.383,0,80,55,1.4,2049.0,2034.121,1027.392,2080.631,55.255,61.024,72.286,60.899,52.333,1.368,2.594,0.01,75.036,20,39.885,21.853,59.598,60.328,86.519,78.358,87.736,37.976,55.183,40.876,-10.82,32.438,42.281,72.125,80.563,55.688,56.563,0.0,0,72,70,1000,200,0.233,303.0,75.0,73.688,0.014,72.625,71.125,55.75,56.938,0.0,37.719,72,70,1000,200,0.129,393.75,83.125,78.563,0.028,72.313,70.75,55.969,57.125,0.0,55.719,72,70,1000,200,0.188,475.75,82.375,76.0,0.036,72.563,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.658,888.5,76.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.002,2.256,0.0,5.387,1.328,0.102,0.003,0.019,0.034,0.011
5182008,1054,1,1,3,1,100,24.599,100.0,100.0,100.0,1,1,1324.744,101.903,0.011,13.383,0,80,55,1.4,2056.5,2032.45,1018.053,2086.985,55.363,61.13,72.496,61.216,52.547,1.372,2.63,0.003,75.153,20,39.212,21.909,59.689,60.435,86.519,78.358,87.736,37.976,55.287,40.876,-10.82,31.391,41.344,72.313,80.563,55.688,56.563,0.0,0,72,70,1000,200,0.242,307.25,74.938,73.75,0.014,72.438,71.125,55.844,56.938,0.0,38.25,72,70,1000,200,0.13,396.25,83.125,78.563,0.028,72.313,70.75,55.969,57.125,0.0,56.531,72,70,1000,200,0.184,466.5,82.375,76.0,0.038,72.563,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.661,890.0,76.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.871,11.981,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,534.0,537.0,303.5,519.5,525.0,522.5,-0.002,2.242,0.0,5.387,1.325,0.102,0.002,0.019,0.035,0.011
5182008,1055,1,1,3,1,100,24.761,100.0,100.0,100.0,1,1,1352.855,101.903,0.011,13.354,0,80,55,1.4,2051.75,2024.098,972.902,2083.075,55.363,61.449,72.391,61.321,52.654,1.406,2.634,0.006,75.137,20,40.025,21.993,60.032,60.972,86.371,78.358,87.662,37.976,55.287,40.803,-10.82,32.125,42.344,72.125,80.5,55.813,56.563,0.0,0,72,70,1000,200,0.23,299.75,74.938,73.688,0.014,72.438,70.875,55.938,56.938,0.0,38.719,72,70,1000,200,0.131,400.5,83.0,78.375,0.029,72.188,70.75,56.094,57.125,0.0,57.125,72,70,1000,200,0.179,466.5,82.188,76.0,0.034,72.5,69.063,55.781,56.844,0.0,100.0,72,70,1000,200,0.663,890.0,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,534.0,537.0,303.5,519.5,525.0,522.0,-0.002,2.181,0.0,5.24,1.353,0.102,0.003,0.02,0.031,0.012
5182008,1056,1,1,3,1,100,25.737,100.0,100.0,100.0,1,1,1363.397,100.732,0.011,13.383,0,80,55,1.4,2067.25,2052.519,996.259,2097.208,55.578,61.342,72.391,61.427,52.868,1.379,2.634,0.01,75.277,20,38.342,22.105,59.851,60.865,86.297,78.251,87.736,37.903,55.496,40.803,-10.82,30.828,40.375,72.0,80.563,55.906,56.563,0.0,0,72,70,1000,200,0.243,309.0,74.688,73.438,0.014,72.438,70.688,55.844,57.0,0.0,38.906,72,70,1000,200,0.137,402.0,83.0,78.375,0.029,72.188,70.75,56.094,57.219,0.0,56.281,72,70,1000,200,0.186,474.25,82.063,76.0,0.034,72.375,69.0,55.906,56.969,0.0,100.0,72,70,1000,200,0.658,887.5,76.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.879,12.0,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,534.0,537.0,303.5,520.0,525.0,522.0,-0.002,2.206,0.0,5.387,1.363,0.101,0.003,0.02,0.03,0.011
