DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1057,1,1,3,1,100,26.32,100.0,100.0,100.0,1,1,1350.512,104.246,0.011,13.368,0,80,55,1.4,2074.5,2049.172,1013.383,2091.334,55.578,61.342,72.391,61.427,52.868,1.36,2.641,-0.001,75.379,20,39.015,21.993,59.676,60.543,86.371,78.039,87.662,37.829,55.496,40.803,-10.82,32.031,41.219,72.125,80.688,55.813,56.563,0.0,0,72,70,1000,200,0.229,299.25,74.688,73.688,0.014,72.438,70.563,56.125,56.938,0.0,38.281,72,70,1000,200,0.142,412.0,82.813,78.375,0.029,72.188,70.75,56.094,57.219,0.0,56.25,72,70,1000,200,0.188,476.75,82.0,76.0,0.034,72.375,69.0,55.906,56.844,0.0,100.0,72,70,1000,200,0.659,888.0,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,534.0,537.0,303.5,519.5,525.5,522.5,-0.002,2.25,0.0,5.518,1.351,0.104,0.002,0.019,0.03,0.012
5182008,1058,1,1,3,1,100,27.12,100.0,100.0,100.0,1,1,1363.397,103.075,0.011,13.368,0,80,55,1.4,2078.75,2054.192,974.459,2095.253,55.471,61.449,72.391,61.427,52.761,1.372,2.637,-0.001,75.396,20,40.558,22.077,60.02,60.65,86.297,78.145,87.588,37.903,55.496,40.876,-10.82,32.844,42.938,72.125,80.688,55.906,56.75,0.0,0,72,70,1000,200,0.233,302.5,74.625,73.438,0.014,72.438,70.438,56.125,57.0,0.0,38.969,72,70,1000,200,0.142,411.0,82.813,78.375,0.029,72.188,70.688,56.094,57.344,0.0,56.688,72,70,1000,200,0.188,475.0,82.0,76.0,0.033,72.688,69.0,56.094,56.969,0.0,100.0,72,70,1000,200,0.661,888.0,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,534.0,537.0,303.5,519.5,525.0,522.0,-0.002,2.259,0.0,5.516,1.363,0.103,0.002,0.019,0.029,0.012
5182008,1059,1,1,3,1,100,27.537,100.0,100.0,100.0,1,1,1358.712,101.903,0.011,13.354,0,80,55,1.4,2083.75,2049.172,1010.27,2099.421,55.578,61.342,72.391,61.427,52.761,1.356,2.641,-0.001,75.496,20,39.744,22.105,60.13,60.65,86.297,78.251,87.515,37.829,55.496,41.24,-10.82,32.219,41.969,72.125,80.75,55.906,56.75,0.0,0,72,70,1000,200,0.241,307.0,74.625,73.438,0.014,72.438,70.438,56.125,57.0,0.0,39.656,72,70,1000,200,0.142,412.0,82.75,78.25,0.029,72.188,70.75,56.188,57.344,0.0,56.938,72,70,1000,200,0.185,475.0,81.875,75.938,0.037,72.563,69.0,56.094,56.969,0.0,100.0,72,70,1000,200,0.657,888.5,76.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,534.0,537.0,303.5,520.5,525.0,522.0,-0.002,2.578,0.0,6.322,1.359,0.102,0.002,0.019,0.032,0.01
5182008,1100,1,1,3,1,100,28.153,100.0,100.0,100.0,1,1,1343.485,103.075,0.011,13.398,0,80,55,1.4,2088.0,2064.24,1047.626,2108.991,55.471,61.342,72.286,61.533,52.547,1.36,2.663,-0.001,75.609,20,37.529,22.049,60.052,60.757,86.223,78.145,87.441,37.829,55.183,41.095,-10.82,30.109,39.563,72.125,80.625,55.906,56.563,0.0,0,72,70,1000,200,0.241,307.0,74.625,73.438,0.014,72.313,70.313,55.938,57.0,0.0,39.469,72,70,1000,200,0.143,413.0,82.75,78.25,0.029,72.188,70.75,56.094,57.219,0.0,55.906,72,70,1000,200,0.195,482.5,81.875,76.0,0.034,72.563,69.0,55.906,56.969,0.0,100.0,72,70,1000,200,0.654,885.0,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.883,11.988,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,534.0,537.5,303.5,519.5,525.0,522.0,-0.002,2.521,0.0,6.074,1.343,0.103,0.002,0.019,0.029,0.011
5182008,1101,1,1,3,1,100,28.027,100.0,100.0,100.0,1,1,1355.198,100.732,0.011,13.339,0,80,55,1.4,2090.75,2072.62,1018.053,2113.85,55.255,61.449,72.181,61.533,52.333,1.372,2.659,0.01,75.637,20,38.454,21.825,60.311,60.865,86.223,78.145,87.441,37.829,54.765,41.095,-10.82,30.453,40.406,72.125,80.563,55.688,56.75,0.0,0,72,70,1000,200,0.243,307.25,74.625,73.688,0.014,72.313,70.313,55.844,56.938,0.0,39.906,72,70,1000,200,0.143,413.75,82.625,78.25,0.029,72.188,70.813,56.094,57.219,0.0,56.813,72,70,1000,200,0.19,478.0,81.813,76.0,0.034,72.563,69.0,55.906,56.844,0.0,100.0,72,70,1000,200,0.659,888.5,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.874,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,534.0,537.0,303.5,520.0,525.0,522.0,-0.002,2.572,0.0,6.047,1.355,0.101,0.002,0.019,0.029,0.011
5182008,1102,1,1,3,1,100,28.286,100.0,100.0,100.0,1,1,1396.193,104.246,0.011,13.412,0,80,55,1.4,2092.0,2082.684,1053.851,2120.586,55.255,61.555,72.286,61.638,52.226,1.364,2.663,0.003,75.716,20,38.707,21.825,60.259,60.757,86.149,78.039,87.367,37.756,54.765,41.022,-10.82,30.406,40.656,72.125,80.625,55.688,56.563,0.0,0,72,70,1000,200,0.233,302.5,74.5,73.438,0.014,72.313,70.313,55.844,56.938,0.0,39.0,72,70,1000,200,0.15,425.75,82.5,78.25,0.028,72.063,70.75,55.969,57.219,0.0,56.406,72,70,1000,200,0.194,482.5,81.813,75.938,0.036,72.563,69.0,55.781,56.844,0.0,100.0,72,70,1000,200,0.662,890.5,76.313,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,534.0,537.5,303.5,519.0,525.0,522.0,-0.002,2.575,0.0,6.08,1.396,0.104,0.002,0.017,0.031,0.011
5182008,1103,1,1,3,1,100,28.275,100.0,100.0,100.0,1,1,1380.966,101.903,0.011,13.398,0,80,55,1.4,2105.75,2062.565,1041.4,2124.014,55.148,61.449,72.391,61.533,52.226,1.391,2.645,0.006,75.794,20,37.389,21.685,60.182,60.757,86.075,78.039,87.367,37.756,54.66,41.022,-10.82,29.688,39.438,72.125,80.625,55.688,56.563,0.0,0,72,70,1000,200,0.242,305.75,74.5,73.438,0.014,72.25,70.313,55.75,56.938,0.0,39.594,72,70,1000,200,0.146,415.75,82.5,78.25,0.029,72.188,70.813,55.969,57.125,0.0,56.281,72,70,1000,200,0.196,484.25,81.563,75.813,0.038,72.563,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.661,890.0,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,534.0,537.5,303.5,520.0,525.0,522.0,-0.002,2.589,0.0,6.074,1.381,0.102,0.002,0.018,0.032,0.011
5182008,1104,1,1,3,1,100,28.162,100.0,100.0,100.0,1,1,1384.48,103.075,0.011,13.368,0,80,55,1.4,2093.0,2077.651,1036.731,2125.632,55.04,61.024,72.286,61.321,52.012,1.368,2.692,-0.001,75.881,20,38.23,21.573,59.676,60.113,86.075,78.039,87.293,37.756,54.556,41.022,-10.82,30.672,40.406,72.125,80.625,55.5,56.438,0.0,0,72,70,1000,200,0.234,303.5,74.5,73.438,0.014,72.313,70.188,55.75,56.781,0.0,38.938,72,70,1000,200,0.153,428.75,82.438,78.125,0.029,72.188,70.813,55.875,57.125,0.0,56.813,72,70,1000,200,0.194,482.0,81.5,75.938,0.033,72.688,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.661,890.0,76.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.978,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,534.0,537.5,303.5,519.5,525.0,522.0,-0.002,2.599,0.0,6.06,1.384,0.103,0.002,0.018,0.027,0.011
5182008,1105,1,1,3,1,100,27.901,100.0,100.0,100.0,1,1,1378.624,100.732,0.011,13.383,0,80,55,1.4,2107.0,2075.974,1025.835,2135.381,54.932,61.13,72.391,61.321,51.798,1.364,2.684,-0.001,75.971,20,39.744,21.545,59.877,60.22,86.001,78.039,87.293,37.756,54.242,40.949,-10.82,31.688,42.125,72.125,80.688,55.406,56.344,0.0,0,72,70,1000,200,0.242,307.25,74.438,73.375,0.014,72.25,70.125,55.625,56.688,0.0,38.469,72,70,1000,200,0.153,429.25,82.188,78.125,0.028,72.313,70.75,55.875,57.0,0.0,57.813,72,70,1000,200,0.195,482.25,81.5,75.938,0.037,72.5,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.659,887.5,76.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.989,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.5,537.5,303.25,520.0,525.0,522.0,-0.002,2.592,0.0,5.931,1.379,0.101,0.002,0.017,0.03,0.011
5182008,1106,1,1,3,1,100,27.533,100.0,100.0,100.0,1,1,1391.508,103.075,0.011,13.354,0,80,55,1.4,2109.25,2075.974,1032.061,2115.22,54.825,61.13,72.181,61.216,51.798,1.375,2.684,0.003,75.975,20,41.539,21.657,60.007,60.543,85.927,78.039,87.219,37.756,54.347,40.949,-10.82,33.438,44.094,72.125,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.238,303.75,74.438,73.375,0.014,72.25,70.0,55.625,56.688,0.0,39.406,72,70,1000,200,0.149,424.5,82.188,78.125,0.029,72.188,70.75,55.656,57.0,0.0,57.719,72,70,1000,200,0.195,482.0,81.375,75.938,0.034,72.5,68.875,55.625,56.688,0.0,100.0,72,70,1000,200,0.665,893.0,76.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.884,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.0,538.0,303.5,519.5,525.0,521.5,-0.002,2.57,0.0,5.918,1.392,0.103,0.002,0.017,0.027,0.011
5182008,1107,1,1,3,1,100,27.695,100.0,100.0,100.0,1,1,1393.851,104.246,0.011,13.412,0,80,55,1.4,2109.0,2077.651,1052.295,2130.377,54.932,61.236,72.076,61.321,51.905,1.375,2.684,-0.001,76.052,20,39.801,21.937,59.754,60.543,86.001,77.72,87.219,37.756,54.556,41.022,-10.82,31.359,42.25,72.125,80.5,55.406,56.344,0.0,0,72,70,1000,200,0.235,304.0,74.438,73.375,0.014,72.125,70.063,55.625,56.5,0.0,38.625,72,70,1000,200,0.154,425.0,82.188,78.125,0.029,72.188,70.75,55.656,57.0,0.0,57.719,72,70,1000,200,0.194,486.5,81.25,75.938,0.032,72.563,68.875,55.625,56.688,0.0,100.0,72,70,1000,200,0.662,890.5,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.889,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,534.0,538.0,303.5,520.0,525.0,522.0,-0.002,2.607,0.0,6.08,1.394,0.104,0.002,0.017,0.025,0.01
5182008,1108,1,1,3,1,100,27.591,100.0,100.0,100.0,1,1,1396.193,103.075,0.011,13.368,0,80,55,1.4,2107.0,2094.435,1066.304,2127.861,54.932,61.236,72.076,61.216,51.905,1.353,2.681,-0.001,76.059,20,41.764,21.825,59.864,60.543,85.853,77.933,87.219,37.756,54.347,40.949,-10.82,33.656,44.469,72.125,80.438,55.281,56.344,0.0,0,72,70,1000,200,0.241,307.75,74.313,73.375,0.014,72.313,70.0,55.531,56.5,0.0,39.563,72,70,1000,200,0.151,427.5,82.125,78.0,0.029,72.188,70.688,55.656,56.813,0.0,56.75,72,70,1000,200,0.201,487.75,81.25,75.938,0.038,72.375,68.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.661,888.5,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.0,538.0,303.25,519.5,524.5,522.0,-0.002,2.573,0.0,5.925,1.396,0.103,0.002,0.017,0.029,0.01
5182008,1109,1,1,3,1,100,27.488,100.0,100.0,100.0,1,1,1403.221,101.903,0.011,13.324,0,80,55,1.4,2114.75,2091.076,1024.279,2139.137,54.932,61.661,72.286,61.638,51.905,1.387,2.692,0.003,76.162,20,41.876,22.189,60.357,60.972,85.853,77.933,87.145,37.683,54.556,40.949,-10.82,33.656,44.719,72.125,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.243,308.0,74.313,73.25,0.014,72.125,69.938,55.344,56.5,0.0,39.25,72,70,1000,200,0.155,431.0,82.125,78.125,0.028,72.188,70.688,55.656,56.813,0.0,57.438,72,70,1000,200,0.198,484.0,81.188,75.938,0.037,72.5,68.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.662,890.0,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,538.0,303.5,520.0,525.0,522.0,-0.002,2.579,0.0,6.04,1.403,0.102,0.002,0.016,0.028,0.01
5182008,1110,1,1,3,1,100,27.738,100.0,100.0,100.0,1,1,1387.994,101.903,0.011,13.398,0,80,55,1.4,2112.25,2074.297,1005.6,2136.218,55.04,61.873,72.181,61.744,52.226,1.353,2.688,0.003,76.202,20,40.866,22.414,60.59,61.187,85.853,77.933,87.071,37.756,54.765,41.022,-10.82,32.813,44.094,72.0,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.242,307.5,74.313,73.25,0.014,72.125,69.938,55.625,56.5,0.0,39.156,72,70,1000,200,0.153,429.0,82.063,78.0,0.028,72.063,70.688,55.656,57.0,0.0,57.25,72,70,1000,200,0.202,496.0,81.25,75.813,0.034,72.375,68.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.659,886.0,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,538.0,303.5,520.0,524.5,521.5,-0.002,2.573,0.0,6.074,1.388,0.102,0.002,0.017,0.027,0.01
5182008,1111,1,1,3,1,100,28.096,100.0,100.0,100.0,1,1,1386.823,103.075,0.011,13.354,0,80,55,1.4,2117.5,2084.362,1072.53,2138.636,55.148,61.767,72.076,61.849,52.226,1.372,2.699,-0.001,76.256,20,41.259,22.47,60.59,61.187,85.779,77.933,87.071,37.756,54.765,40.949,-10.82,32.5,43.469,72.0,80.438,55.5,56.344,0.0,0,72,70,1000,200,0.238,303.75,74.063,73.25,0.014,72.125,70.0,55.625,56.688,0.0,38.906,72,70,1000,200,0.155,431.0,82.063,78.0,0.029,72.188,70.75,55.875,56.813,0.0,58.313,72,70,1000,200,0.2,489.75,81.188,75.938,0.038,72.313,68.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.664,891.0,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.883,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.5,538.0,303.5,520.5,524.5,521.5,-0.002,2.507,0.0,5.918,1.387,0.103,0.002,0.017,0.029,0.01
5182008,1112,1,1,3,1,100,28.463,100.0,100.0,100.0,1,1,1411.42,103.075,0.011,13.368,0,80,55,1.4,2122.75,2089.397,1042.956,2154.769,55.255,61.979,71.971,61.955,52.226,1.375,2.666,0.003,76.266,20,39.492,22.554,60.661,61.402,85.779,77.826,87.071,37.683,54.869,41.022,-10.82,30.672,41.813,72.125,80.5,55.5,56.438,0.0,0,72,70,1000,200,0.234,304.0,74.063,73.25,0.014,72.125,69.875,55.625,56.688,0.0,38.719,72,70,1000,200,0.156,432.5,81.875,78.0,0.029,72.188,70.688,55.875,56.813,0.0,58.094,72,70,1000,200,0.205,493.5,81.0,75.813,0.034,72.313,68.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.664,891.5,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,534.5,538.5,303.5,519.5,525.0,521.5,-0.002,2.597,0.0,6.196,1.411,0.103,0.002,0.016,0.026,0.01
5182008,1113,1,1,3,1,100,28.635,100.0,100.0,100.0,1,1,1406.735,104.246,0.021,13.339,0,80,55,1.4,2122.75,2087.719,1053.851,2146.024,55.255,61.979,72.181,61.955,52.226,1.372,2.713,-0.001,76.401,20,40.277,22.47,60.285,61.402,85.631,77.826,86.998,37.683,54.869,41.022,-10.82,31.125,42.281,72.0,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.242,307.75,74.0,73.125,0.014,72.125,69.875,55.75,56.688,0.0,39.063,72,70,1000,200,0.155,431.0,81.875,78.0,0.029,72.063,70.625,55.969,57.0,0.0,57.406,72,70,1000,200,0.205,494.25,80.875,75.813,0.038,72.313,68.75,55.719,56.563,0.0,100.0,72,70,1000,200,0.659,890.5,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.996,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.25,520.0,524.5,522.0,-0.004,2.592,0.0,6.182,1.407,0.104,0.002,0.016,0.028,0.01
5182008,1114,1,1,3,1,100,28.904,100.0,100.0,100.0,1,1,1399.707,103.075,0.011,13.412,0,80,55,1.4,2121.5,2101.155,1044.513,2150.622,55.255,61.979,72.181,61.955,52.226,1.364,2.695,-0.005,76.339,20,40.277,22.414,60.032,61.187,85.483,77.614,86.702,37.61,54.869,41.095,-10.82,31.969,42.719,72.0,80.688,55.5,56.438,0.0,0,72,70,1000,200,0.236,305.0,74.0,73.125,0.014,72.125,69.875,55.75,56.688,0.0,38.875,72,70,1000,200,0.156,433.0,81.813,78.0,0.029,72.063,70.625,55.875,57.0,0.0,58.344,72,70,1000,200,0.2,488.75,80.875,75.813,0.037,72.375,68.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.67,894.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.25,520.0,524.5,522.0,-0.002,2.708,0.0,6.488,1.4,0.103,0.002,0.016,0.027,0.01
5182008,1115,1,1,3,1,100,28.87,100.0,100.0,100.0,1,1,1421.962,103.075,0.011,13.339,0,80,55,1.4,2120.5,2094.435,1041.4,2143.133,55.148,62.085,72.076,62.061,52.119,1.394,2.724,0.003,76.392,20,41.764,22.582,60.499,61.402,85.557,77.826,86.85,37.61,54.556,41.095,-10.82,32.938,44.438,72.0,80.688,55.5,56.438,0.0,0,72,70,1000,200,0.24,305.5,74.0,73.125,0.014,72.125,69.875,55.75,56.5,0.0,38.781,72,70,1000,200,0.156,427.5,81.625,78.0,0.029,72.063,70.625,55.875,57.0,0.0,58.094,72,70,1000,200,0.202,491.25,80.75,75.813,0.035,72.375,68.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.668,895.5,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,534.5,538.0,303.5,520.0,524.5,521.5,-0.002,2.743,0.0,6.453,1.422,0.103,0.002,0.015,0.025,0.01
5182008,1116,1,1,3,1,100,28.737,100.0,100.0,100.0,1,1,1413.763,101.903,0.011,13.383,0,80,55,1.4,2115.75,2097.794,1024.279,2159.335,55.04,62.191,72.076,62.166,52.012,1.383,2.717,-0.001,76.386,20,39.829,22.722,60.92,61.509,85.557,77.826,86.85,37.61,54.556,41.095,-10.82,31.063,42.5,72.125,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.232,300.75,73.938,73.25,0.014,72.0,69.938,55.75,56.688,0.0,38.906,72,70,1000,200,0.154,429.5,81.625,77.938,0.028,72.188,70.625,55.875,57.0,0.0,56.938,72,70,1000,200,0.211,502.25,80.75,75.813,0.038,72.375,68.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.667,892.5,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.886,11.997,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.0,303.5,519.5,525.0,521.5,-0.002,2.752,0.0,6.474,1.414,0.102,0.001,0.015,0.027,0.009
5182008,1117,1,1,3,1,100,28.82,100.0,100.0,100.0,1,1,1414.934,103.075,0.011,13.383,0,80,55,1.4,2122.0,2094.435,1000.93,2144.101,55.04,61.979,71.971,62.061,52.119,1.379,2.695,0.003,76.381,20,40.249,22.694,61.05,61.402,85.483,77.72,86.776,37.61,54.66,41.095,-10.82,31.422,42.719,72.0,80.563,55.406,56.438,0.0,0,72,70,1000,200,0.243,308.25,73.938,73.25,0.014,72.0,69.875,55.625,56.688,0.0,39.969,72,70,1000,200,0.149,419.25,81.625,77.938,0.029,72.188,70.625,55.875,56.813,0.0,57.281,72,70,1000,200,0.214,508.0,80.75,75.813,0.034,72.063,68.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.667,892.0,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,534.5,538.0,303.5,520.0,525.0,521.5,-0.002,2.735,0.0,6.474,1.415,0.103,0.001,0.016,0.025,0.009
5182008,1118,1,1,3,1,100,28.844,100.0,100.0,100.0,1,1,1433.675,101.903,0.011,13.31,0,80,55,1.4,2127.0,2102.835,1033.618,2154.401,55.04,62.191,72.076,62.166,52.012,1.394,2.713,-0.001,76.445,20,39.24,22.61,60.966,61.295,85.409,77.72,86.702,37.61,54.556,41.095,-10.82,30.406,41.906,72.125,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.243,308.25,73.938,73.125,0.014,72.125,69.875,55.625,56.5,0.0,39.813,72,70,1000,200,0.155,430.0,81.563,77.938,0.028,72.063,70.625,55.969,57.0,0.0,58.781,72,70,1000,200,0.208,498.5,80.688,75.813,0.041,72.063,68.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.661,890.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,534.5,538.0,303.5,519.5,524.5,521.5,-0.002,2.737,0.0,6.439,1.434,0.102,0.002,0.015,0.029,0.01
5182008,1119,1,1,3,1,100,28.908,100.0,100.0,100.0,1,1,1417.277,101.903,0.011,13.354,0,80,55,1.4,2133.75,2096.114,997.816,2162.221,55.04,61.979,72.076,62.061,52.012,1.398,2.713,0.006,76.472,20,43.11,22.638,61.115,61.402,85.409,77.72,86.702,37.536,54.451,41.168,-10.82,33.5,45.906,72.125,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.237,303.5,73.938,73.063,0.014,72.125,69.875,55.625,56.5,0.0,38.969,72,70,1000,200,0.156,432.5,81.563,77.938,0.029,72.313,70.625,55.656,56.813,0.0,58.594,72,70,1000,200,0.211,501.25,80.563,75.813,0.038,71.813,68.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.668,896.0,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.0,303.5,520.0,524.5,521.5,-0.002,2.867,0.0,6.733,1.417,0.102,0.002,0.015,0.026,0.01
5182008,1120,1,1,3,1,100,28.922,100.0,100.0,100.0,1,1,1416.105,101.903,0.011,13.295,0,80,55,1.4,2134.75,2102.835,1052.295,2156.0,55.04,62.51,72.181,62.483,52.119,1.387,2.724,-0.001,76.539,20,43.362,23.002,61.458,62.154,85.261,77.72,86.628,37.61,54.66,41.095,-10.82,33.469,46.375,72.125,80.625,55.5,56.344,0.0,0,72,70,1000,200,0.242,307.75,73.813,73.125,0.014,72.0,69.875,55.625,56.5,0.0,39.094,72,70,1000,200,0.155,431.5,81.438,77.938,0.029,72.188,70.688,55.656,57.0,0.0,58.719,72,70,1000,200,0.211,502.25,80.563,75.75,0.034,71.938,68.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.666,893.5,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.97,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,534.5,538.0,303.25,520.0,524.5,521.5,-0.002,2.717,0.0,6.431,1.416,0.102,0.001,0.015,0.024,0.009
5182008,1121,1,1,3,1,100,29.535,100.0,100.0,100.0,1,1,1412.592,103.075,0.011,13.295,0,80,55,1.4,2143.0,2106.197,1056.965,2162.929,55.255,62.297,71.971,62.378,52.012,1.375,2.71,-0.001,76.546,20,39.492,23.058,61.29,61.939,85.335,77.614,86.628,37.536,54.765,41.24,-10.82,30.391,42.031,72.0,80.688,55.5,56.438,0.0,0,72,70,1000,200,0.238,304.0,73.813,73.063,0.014,72.0,69.813,55.75,56.5,0.0,38.844,72,70,1000,200,0.156,432.25,81.438,77.75,0.028,72.188,70.625,55.656,56.813,0.0,57.938,72,70,1000,200,0.215,512.0,80.375,75.813,0.042,72.063,68.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.665,891.0,75.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.0,303.5,520.0,524.5,521.0,-0.002,2.858,0.0,6.836,1.413,0.103,0.002,0.015,0.028,0.009
5182008,1122,1,1,3,1,100,29.137,100.0,100.0,100.0,1,1,1445.388,101.903,0.011,13.354,0,80,55,1.4,2139.25,2114.605,1028.948,2168.938,55.04,62.191,71.971,62.378,52.012,1.368,2.72,-0.001,76.548,20,39.913,22.946,61.225,61.617,85.335,77.614,86.628,37.61,54.66,41.24,-10.82,30.719,42.875,72.125,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.243,308.25,73.688,73.063,0.014,71.875,69.938,55.625,56.688,0.0,38.781,72,70,1000,200,0.156,431.25,81.313,77.75,0.029,72.188,70.625,55.875,56.813,0.0,57.781,72,70,1000,200,0.22,515.0,80.375,75.75,0.028,71.938,68.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.664,890.5,75.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.0,303.25,520.0,524.5,521.0,-0.002,2.843,0.0,6.729,1.445,0.102,0.001,0.015,0.019,0.009
5182008,1123,1,1,3,1,100,28.926,100.0,100.0,100.0,1,1,1450.073,101.903,0.011,13.398,0,80,55,1.4,2139.0,2124.702,1013.383,2179.171,54.932,62.085,72.076,62.166,51.905,1.383,2.713,0.003,76.589,20,39.436,22.778,60.726,61.187,85.261,77.614,86.554,37.536,54.347,41.168,-10.82,30.547,41.781,72.0,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.245,309.25,73.688,73.063,0.014,72.0,69.813,55.625,56.5,0.0,38.469,72,70,1000,200,0.156,432.75,81.313,77.75,0.028,72.188,70.625,55.656,56.813,0.0,57.625,72,70,1000,200,0.224,514.5,80.375,75.75,0.034,72.0,68.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.667,895.5,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.0,303.5,519.5,524.5,521.5,-0.002,2.895,0.0,6.755,1.45,0.102,0.001,0.015,0.023,0.009
5182008,1124,1,1,3,1,100,28.558,100.0,100.0,100.0,1,1,1417.277,103.075,0.011,13.339,0,80,55,1.4,2143.25,2084.362,1035.174,2147.121,54.932,61.979,71.865,62.061,51.798,1.402,2.731,-0.001,76.588,20,42.914,22.722,61.063,61.509,85.187,77.614,86.48,37.536,54.242,41.095,-10.82,33.313,46.188,72.125,80.688,55.406,56.25,0.0,0,72,70,1000,200,0.235,302.5,73.688,73.063,0.014,71.875,69.813,55.531,56.5,0.0,38.594,72,70,1000,200,0.148,424.0,81.25,77.75,0.029,72.063,70.688,55.625,56.813,0.0,57.75,72,70,1000,200,0.217,508.75,80.25,75.75,0.037,72.063,68.438,55.469,56.688,0.0,100.0,72,70,1000,200,0.675,898.0,75.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,11.986,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.5,303.25,520.5,524.5,521.5,-0.002,2.842,0.0,6.59,1.417,0.103,0.001,0.015,0.024,0.009
5182008,1125,1,1,3,1,100,28.66,100.0,100.0,100.0,1,1,1437.189,104.246,0.011,13.339,0,80,55,1.4,2129.5,2104.516,1041.4,2144.111,55.04,62.51,71.971,62.378,51.905,1.383,2.735,0.003,76.585,20,44.26,22.806,61.381,62.154,85.113,77.295,86.48,37.536,54.451,41.095,-10.82,33.969,46.375,72.0,80.75,55.406,56.25,0.0,0,72,70,1000,200,0.244,309.0,73.688,73.063,0.014,71.875,69.813,55.531,56.5,0.0,40.063,72,70,1000,200,0.143,412.25,81.25,77.75,0.028,72.063,70.625,55.625,56.813,0.0,57.406,72,70,1000,200,0.223,520.0,80.25,75.75,0.036,71.938,68.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.67,895.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,11.986,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.5,519.5,524.5,521.5,-0.002,2.807,0.0,6.59,1.437,0.104,0.001,0.014,0.024,0.009
5182008,1126,1,1,3,1,100,28.645,100.0,100.0,100.0,1,1,1411.42,101.903,0.011,13.31,0,80,55,1.4,2142.75,2089.397,1038.287,2166.143,55.04,62.51,71.971,62.483,52.012,1.402,2.717,0.006,76.589,20,39.408,22.918,61.011,61.939,85.113,77.508,86.407,37.536,54.66,41.24,-10.82,30.172,42.313,72.125,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.241,306.0,73.5,73.063,0.014,71.875,69.75,55.625,56.5,0.0,39.406,72,70,1000,200,0.146,416.25,81.0,77.75,0.029,72.188,70.625,55.656,56.813,0.0,58.469,72,70,1000,200,0.22,512.5,80.188,75.75,0.032,71.938,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.677,900.0,75.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.889,11.988,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,538.5,303.5,520.0,524.5,521.5,-0.002,2.879,0.0,6.843,1.411,0.102,0.001,0.014,0.021,0.009
5182008,1127,1,1,3,1,100,28.679,100.0,100.0,100.0,1,1,1427.819,103.075,0.011,13.324,0,80,55,1.4,2130.0,2107.878,1056.965,2155.409,55.04,62.191,71.865,62.272,52.012,1.379,2.717,-0.005,76.573,20,39.408,22.89,60.564,61.509,85.039,77.508,86.407,37.536,54.451,41.168,-10.82,30.25,41.688,72.0,80.625,55.281,56.344,0.0,0,72,70,1000,200,0.237,305.0,73.5,73.063,0.014,72.0,69.75,55.625,56.5,0.0,38.5,72,70,1000,200,0.149,426.0,81.0,77.625,0.029,72.188,70.563,55.625,56.813,0.0,59.313,72,70,1000,200,0.217,510.0,80.063,75.75,0.032,71.938,68.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.67,895.0,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,11.986,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,538.5,303.25,520.5,524.5,521.5,-0.002,2.861,0.0,6.718,1.428,0.103,0.001,0.014,0.02,0.008
5182008,1128,1,1,3,1,100,28.88,100.0,100.0,100.0,1,1,1427.819,103.075,0.011,13.31,0,80,55,1.4,2139.25,2094.435,994.702,2157.22,55.04,62.191,71.865,62.272,51.905,1.402,2.728,-0.001,76.605,20,40.221,22.722,60.661,61.617,85.039,77.401,86.333,37.536,54.347,41.168,-10.82,30.953,43.125,72.125,80.625,55.406,56.25,0.0,0,72,70,1000,200,0.247,310.5,73.5,72.813,0.014,72.0,69.75,55.531,56.5,0.0,40.094,72,70,1000,200,0.144,424.25,80.938,77.625,0.029,72.188,70.625,55.625,56.719,0.0,59.031,72,70,1000,200,0.221,513.5,80.063,75.75,0.034,71.813,68.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.669,893.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,11.986,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.25,521.0,524.5,521.5,-0.002,2.876,0.0,6.71,1.428,0.103,0.001,0.014,0.021,0.008
5182008,1129,1,1,3,1,100,28.571,100.0,100.0,100.0,1,1,1428.99,103.075,0.011,13.398,0,80,55,1.4,2144.75,2109.559,1030.505,2164.655,54.825,62.191,71.971,62.272,51.798,1.379,2.717,0.003,76.651,20,40.418,22.694,60.739,61.509,84.965,77.508,86.259,37.536,54.451,41.168,-10.82,31.422,42.844,72.0,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.244,309.0,73.5,73.063,0.014,72.0,69.813,55.531,56.5,0.0,38.781,72,70,1000,200,0.151,422.75,80.938,77.625,0.028,72.188,70.625,55.625,56.719,0.0,58.063,72,70,1000,200,0.229,528.0,79.938,75.75,0.034,71.938,68.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.661,889.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,11.983,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.25,519.0,524.5,521.0,-0.002,2.877,0.0,6.755,1.429,0.103,0.001,0.014,0.021,0.008
5182008,1130,1,1,3,1,100,28.722,100.0,100.0,100.0,1,1,1426.647,103.075,0.011,13.383,0,80,55,1.4,2137.25,2109.559,1027.392,2163.571,54.825,62.297,71.865,62.272,51.905,1.375,2.731,-0.001,76.665,20,42.044,22.666,61.277,61.724,84.965,77.401,86.259,37.536,54.451,41.095,-10.82,32.156,44.688,72.125,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.236,305.0,73.438,72.813,0.014,72.0,69.75,55.531,56.5,0.0,39.656,72,70,1000,200,0.152,426.5,80.938,77.625,0.029,72.188,70.5,55.656,56.813,0.0,58.813,72,70,1000,200,0.226,520.0,80.063,75.75,0.034,71.938,68.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.661,888.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.5,303.5,520.0,524.5,521.0,-0.002,2.816,0.0,6.612,1.427,0.103,0.001,0.014,0.021,0.008
5182008,1131,1,1,3,1,100,28.678,100.0,100.0,100.0,1,1,1440.703,104.246,0.011,13.295,0,80,55,1.4,2150.0,2124.702,1046.069,2178.145,55.04,62.51,71.865,62.483,52.012,1.379,2.72,0.003,76.694,20,39.688,22.834,61.497,61.939,84.891,77.401,86.185,37.463,54.556,41.168,-10.82,30.344,42.875,72.0,80.438,55.406,56.344,0.0,0,72,70,1000,200,0.244,308.25,73.313,72.813,0.014,72.0,69.688,55.625,56.5,0.0,38.875,72,70,1000,200,0.156,431.75,80.813,77.563,0.029,72.188,70.5,55.656,56.813,0.0,59.406,72,70,1000,200,0.224,518.5,79.938,75.5,0.034,71.938,68.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.669,893.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.5,520.0,524.5,521.5,-0.002,2.882,0.0,6.838,1.441,0.104,0.001,0.014,0.022,0.008
5182008,1132,1,1,3,1,100,28.957,100.0,100.0,100.0,1,1,1438.36,101.903,0.011,13.339,0,80,55,1.4,2151.0,2116.287,1021.166,2173.631,55.148,62.51,71.865,62.589,52.012,1.391,2.717,0.01,76.685,20,40.39,22.862,61.303,61.939,84.817,77.401,86.111,37.536,54.556,41.24,-10.82,30.891,43.25,72.125,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.244,308.5,73.438,72.813,0.014,71.875,69.813,55.625,56.5,0.0,38.375,72,70,1000,200,0.155,422.25,80.813,77.625,0.028,72.188,70.563,55.656,56.813,0.0,59.031,72,70,1000,200,0.227,526.0,79.813,75.5,0.036,72.0,68.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.659,889.5,75.5,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.874,11.977,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,538.5,303.5,519.5,524.5,521.0,-0.002,2.903,0.0,6.858,1.438,0.102,0.001,0.013,0.023,0.008
5182008,1133,1,1,3,1,100,29.073,100.0,100.0,100.0,1,1,1425.476,103.075,0.011,13.324,0,80,55,1.4,2151.0,2101.155,1018.053,2152.509,55.148,62.51,71.865,62.589,52.012,1.406,2.717,-0.005,76.68,20,39.38,22.778,60.998,61.832,84.817,77.508,86.185,37.536,54.66,41.168,-10.82,30.219,41.563,72.0,80.5,55.5,56.344,0.0,0,72,70,1000,200,0.235,303.0,73.438,72.813,0.014,71.875,69.875,55.625,56.5,0.0,39.0,72,70,1000,200,0.146,419.0,80.75,77.563,0.029,72.188,70.563,55.656,56.813,0.0,59.531,72,70,1000,200,0.228,522.5,79.813,75.5,0.032,72.0,68.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.675,898.0,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.881,11.981,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,538.5,303.5,519.5,524.5,521.5,-0.002,2.826,0.0,6.718,1.425,0.103,0.001,0.013,0.02,0.008
5182008,1134,1,1,3,1,100,28.878,100.0,100.0,100.0,1,1,1454.759,100.732,0.011,13.339,0,80,55,1.4,2143.25,2111.241,1011.826,2169.89,55.148,62.722,71.865,62.695,52.119,1.398,2.713,0.006,76.705,20,40.446,22.666,61.277,62.154,84.743,77.295,86.111,37.536,54.66,41.24,-10.82,30.766,43.0,72.0,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.243,308.5,73.313,72.813,0.014,71.875,70.0,55.625,56.5,0.0,39.063,72,70,1000,200,0.145,417.5,80.75,77.563,0.029,72.313,70.563,55.656,56.813,0.0,59.188,72,70,1000,200,0.232,527.0,79.813,75.75,0.041,71.938,68.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.67,895.0,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.886,11.986,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.0,303.25,520.0,524.5,521.5,-0.002,2.885,0.0,6.858,1.455,0.101,0.001,0.013,0.024,0.009
5182008,1135,1,1,3,1,100,29.406,100.0,100.0,100.0,1,1,1433.675,103.075,0.011,13.31,0,80,55,1.4,2146.25,2114.605,1024.279,2170.623,55.255,62.934,71.971,62.906,52.119,1.379,2.724,0.003,76.714,20,38.763,22.75,61.504,62.369,84.743,77.295,86.111,37.61,54.765,41.24,-10.82,29.688,41.188,72.0,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.245,310.0,73.313,72.813,0.014,71.875,69.938,55.625,56.688,0.0,38.969,72,70,1000,200,0.144,417.0,80.75,77.563,0.029,72.188,70.563,55.875,56.719,0.0,58.781,72,70,1000,200,0.239,532.0,79.688,75.5,0.038,71.938,68.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.667,893.0,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,535.0,538.5,303.5,520.0,524.5,521.5,-0.002,2.816,0.0,6.707,1.434,0.103,0.001,0.013,0.023,0.008
5182008,1136,1,1,3,1,100,29.578,100.0,100.0,100.0,1,1,1439.532,103.075,0.021,13.412,0,80,55,1.4,2149.75,2112.923,1000.93,2167.471,55.255,63.04,71.76,63.011,52.226,1.383,2.717,0.003,76.702,20,39.829,22.61,61.951,62.691,84.669,77.189,86.037,37.536,54.869,41.24,-10.82,30.25,42.313,72.0,80.563,55.688,56.344,0.0,0,72,70,1000,200,0.235,304.25,73.188,72.688,0.014,71.875,69.938,55.75,56.688,0.0,38.688,72,70,1000,200,0.145,416.75,80.563,77.438,0.029,72.188,70.5,55.875,56.813,0.0,58.75,72,70,1000,200,0.24,534.0,79.688,75.5,0.034,71.938,68.063,55.719,56.688,0.0,100.0,72,70,1000,200,0.67,896.0,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,11.964,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,535.0,539.0,303.5,519.5,524.5,521.5,-0.004,2.866,0.0,6.896,1.44,0.103,0.001,0.013,0.021,0.008
5182008,1137,1,1,3,1,100,29.844,100.0,100.0,100.0,1,1,1444.217,104.246,0.011,13.368,0,80,55,1.4,2146.25,2109.559,1027.392,2176.898,55.255,63.358,71.865,63.223,52.333,1.406,2.695,0.01,76.73,20,38.454,22.638,62.055,62.798,84.595,77.295,85.89,37.536,55.078,41.386,-10.82,28.859,41.281,72.0,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.245,309.25,73.188,72.813,0.014,71.875,69.875,55.75,56.688,0.0,38.594,72,70,1000,200,0.144,415.5,80.563,77.563,0.029,72.188,70.5,55.969,57.0,0.0,59.531,72,70,1000,200,0.243,542.5,79.563,75.75,0.035,71.938,68.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.668,893.0,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,11.972,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.002,2.934,0.0,7.144,1.444,0.104,0.001,0.013,0.02,0.008
5182008,1138,1,1,3,1,100,29.917,100.0,100.0,100.0,1,1,1451.245,103.075,0.011,13.354,0,80,55,1.4,2159.0,2123.018,1046.069,2182.17,55.148,63.04,71.971,63.117,52.119,1.375,2.717,-0.001,76.743,20,39.604,22.722,61.471,62.154,84.595,77.189,85.963,37.536,54.765,41.459,-10.82,29.609,42.063,72.0,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.245,309.0,73.188,72.688,0.014,72.0,69.938,55.75,56.5,0.0,39.531,72,70,1000,200,0.144,416.0,80.438,77.438,0.029,72.063,70.5,55.656,57.0,0.0,58.969,72,70,1000,200,0.243,537.5,79.563,75.5,0.038,71.688,68.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.665,890.0,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.889,11.972,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,539.0,303.5,520.0,524.5,521.5,-0.002,3.041,0.0,7.272,1.451,0.103,0.001,0.013,0.023,0.008
5182008,1139,1,1,3,1,100,29.568,100.0,100.0,100.0,1,1,1438.36,103.075,0.011,13.31,0,80,55,1.4,2149.25,2111.241,1033.618,2175.39,55.148,62.934,71.865,63.011,52.012,1.394,2.738,0.003,76.738,20,39.071,22.47,61.497,62.369,84.595,77.189,85.89,37.463,54.347,41.386,-10.82,29.609,41.375,72.0,80.375,55.5,56.344,0.0,0,72,70,1000,200,0.242,306.5,73.063,72.688,0.014,72.0,69.938,55.625,56.5,0.0,38.531,72,70,1000,200,0.145,417.5,80.438,77.438,0.029,72.063,70.5,55.656,56.813,0.0,59.188,72,70,1000,200,0.236,532.0,79.563,75.438,0.038,71.688,68.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.667,894.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.0,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,538.5,303.25,519.5,524.5,521.0,-0.002,3.093,0.0,7.248,1.438,0.103,0.001,0.013,0.023,0.008
5182008,1140,1,1,3,1,100,29.798,100.0,100.0,100.0,1,1,1427.819,103.075,0.011,13.354,0,80,55,1.4,2149.0,2109.559,1024.279,2172.836,54.932,62.934,71.865,62.906,51.798,1.387,2.72,-0.001,76.739,20,39.576,22.414,61.633,62.261,84.522,77.189,85.89,37.536,54.451,41.386,-10.82,29.719,42.031,72.125,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.241,307.0,73.313,72.813,0.014,72.0,69.875,55.531,56.5,0.0,39.688,72,70,1000,200,0.144,415.75,80.25,77.438,0.029,72.063,70.563,55.625,56.813,0.0,59.219,72,70,1000,200,0.24,540.0,79.5,75.5,0.03,71.5,68.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.668,894.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.884,11.985,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.25,520.0,524.5,521.5,-0.002,3.039,0.0,7.137,1.428,0.103,0.001,0.012,0.018,0.008
5182008,1141,1,1,3,1,100,29.489,100.0,100.0,100.0,1,1,1434.846,104.246,0.011,13.295,0,80,55,1.4,2150.75,2101.155,996.259,2167.185,54.825,62.828,71.865,62.906,51.69,1.387,2.717,0.006,76.759,20,39.24,22.414,61.458,61.939,84.522,77.295,85.816,37.536,54.347,41.386,-10.82,29.688,41.656,72.125,80.688,55.406,56.344,0.0,0,72,70,1000,200,0.243,308.25,73.188,72.688,0.014,72.0,70.0,55.531,56.5,0.0,38.781,72,70,1000,200,0.145,415.75,80.25,77.438,0.028,72.188,70.688,55.625,56.719,0.0,59.219,72,70,1000,200,0.243,542.0,79.5,75.5,0.038,71.5,68.188,55.469,56.688,0.0,100.0,72,70,1000,200,0.664,890.0,75.313,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.0,303.5,520.5,524.5,521.0,-0.002,3.045,0.0,7.105,1.435,0.104,0.001,0.012,0.022,0.007
5182008,1142,1,1,3,1,100,29.081,100.0,100.0,100.0,1,1,1453.587,103.075,0.011,13.354,0,80,55,1.4,2155.5,2126.385,1007.156,2176.471,54.932,62.934,71.76,62.906,51.798,1.375,2.735,-0.008,76.782,20,41.82,22.414,61.86,62.584,84.448,77.189,85.816,37.536,54.242,41.313,-10.82,31.594,44.313,72.0,80.625,55.281,56.25,0.0,0,72,70,1000,200,0.245,308.75,73.188,72.813,0.014,72.0,69.875,55.531,56.406,0.0,38.375,72,70,1000,200,0.145,416.0,80.25,77.375,0.029,72.188,70.563,55.625,56.719,0.0,59.156,72,70,1000,200,0.246,544.0,79.375,75.438,0.038,71.813,68.125,55.625,56.563,0.0,100.0,72,70,1000,200,0.663,889.0,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.0,303.5,519.5,524.5,521.0,-0.002,3.019,0.0,7.001,1.454,0.103,0.001,0.012,0.022,0.008
5182008,1143,1,1,3,1,100,29.129,100.0,100.0,100.0,1,1,1441.874,101.903,0.011,13.295,0,80,55,1.4,2155.0,2131.438,1022.722,2188.931,54.932,63.358,71.865,63.223,51.798,1.375,2.724,-0.001,76.814,20,37.445,22.498,61.951,62.906,84.448,77.083,85.816,37.61,54.66,41.459,-10.82,27.797,39.875,72.125,80.563,55.281,56.344,0.0,0,72,70,1000,200,0.246,310.0,73.063,72.813,0.014,71.875,69.938,55.625,56.5,0.0,39.188,72,70,1000,200,0.145,416.25,80.188,77.438,0.029,72.313,70.563,55.656,56.813,0.0,59.313,72,70,1000,200,0.251,550.0,79.375,75.5,0.034,71.813,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.665,891.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.002,3.001,0.0,7.103,1.442,0.102,0.001,0.012,0.019,0.008
5182008,1144,1,1,3,1,100,29.114,100.0,100.0,100.0,1,1,1460.615,101.903,0.011,13.295,0,80,55,1.4,2156.75,2128.07,1028.948,2182.301,54.932,62.934,71.76,63.117,51.905,1.372,2.749,0.003,76.854,20,38.314,22.33,61.458,62.261,84.374,77.083,85.742,37.536,54.556,41.386,-10.82,28.766,40.625,72.125,80.438,55.406,56.25,0.0,0,72,70,1000,200,0.245,309.25,73.063,72.688,0.014,72.0,69.875,55.531,56.5,0.0,38.156,72,70,1000,200,0.144,415.75,80.188,77.375,0.029,72.063,70.5,55.625,56.719,0.0,58.875,72,70,1000,200,0.252,550.5,79.188,75.5,0.038,71.813,68.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.664,891.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.875,11.975,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,539.0,303.5,519.5,524.5,521.0,-0.002,3.007,0.0,7.105,1.461,0.102,0.001,0.012,0.02,0.008
5182008,1145,1,1,3,1,100,29.03,100.0,100.0,100.0,1,1,1445.388,103.075,0.011,13.339,0,80,55,1.4,2163.5,2124.702,1038.287,2185.45,54.932,62.616,71.76,62.906,51.798,1.383,2.753,-0.001,76.89,20,37.669,22.077,61.206,61.832,84.374,77.083,85.668,37.536,54.242,41.313,-10.82,28.5,39.906,72.125,80.375,55.281,56.25,0.0,0,72,70,1000,200,0.245,309.0,72.875,72.688,0.014,71.875,69.875,55.531,56.406,0.0,37.656,72,70,1000,200,0.144,416.0,80.188,77.438,0.029,72.188,70.5,55.625,56.719,0.0,59.094,72,70,1000,200,0.251,550.5,79.375,75.438,0.034,71.5,67.875,55.625,56.563,0.0,100.0,72,70,1000,200,0.659,888.0,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.886,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.25,519.5,524.0,521.0,-0.002,3.016,0.0,6.994,1.445,0.103,0.0,0.012,0.02,0.008
5182008,1146,1,1,3,1,100,28.377,100.0,100.0,100.0,1,1,1454.759,101.903,0.011,13.368,0,80,55,1.4,2156.25,2119.652,1025.835,2176.552,54.717,62.297,71.76,62.589,51.583,1.391,2.746,0.006,76.849,20,39.099,21.881,60.907,61.402,84.3,77.083,85.668,37.536,54.138,41.313,-10.82,29.219,41.25,72.125,80.5,55.281,56.25,0.0,0,72,70,1000,200,0.247,310.75,72.875,72.688,0.014,71.875,69.938,55.344,56.406,0.0,38.125,72,70,1000,200,0.139,410.5,80.125,77.375,0.029,72.188,70.563,55.5,56.594,0.0,59.469,72,70,1000,200,0.247,541.5,79.188,75.5,0.035,71.5,67.875,55.469,56.563,0.0,100.0,72,70,1000,200,0.671,896.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.989,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.002,3.041,0.0,7.009,1.455,0.102,0.0,0.012,0.019,0.008
5182008,1147,1,1,3,1,100,28.087,100.0,100.0,100.0,1,1,1430.161,101.903,0.011,13.324,0,80,55,1.4,2157.5,2102.835,1016.496,2163.806,54.717,62.191,71.971,62.272,51.476,1.417,2.724,0.01,76.852,20,39.801,21.741,60.966,61.509,84.3,76.977,85.594,37.536,53.929,41.24,-10.82,29.922,42.219,72.125,80.5,55.188,56.125,0.0,0,72,70,1000,200,0.248,310.25,72.875,72.688,0.014,72.0,70.0,55.344,56.406,0.0,39.344,72,70,1000,200,0.136,411.0,80.125,77.375,0.029,72.188,70.5,55.5,56.594,0.0,60.094,72,70,1000,200,0.247,545.5,79.188,75.5,0.032,71.375,67.813,55.281,56.563,0.0,100.0,72,70,1000,200,0.674,896.5,75.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.889,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.002,3.011,0.0,6.851,1.43,0.102,0.0,0.012,0.017,0.006
5182008,1148,1,1,3,1,100,27.454,100.0,100.0,100.0,1,1,1439.532,101.903,0.011,13.295,0,80,55,1.4,2171.75,2129.754,1030.505,2187.223,54.61,62.51,71.76,62.483,51.583,1.402,2.742,0.006,76.88,20,38.314,21.741,61.368,61.939,84.226,76.977,85.594,37.536,53.929,41.24,-10.82,29.313,40.688,72.0,80.563,55.188,56.125,0.0,0,72,70,1000,200,0.246,310.75,72.875,72.688,0.014,71.875,69.938,55.219,56.406,0.0,38.875,72,70,1000,200,0.142,412.75,80.125,77.375,0.029,72.188,70.438,55.5,56.594,0.0,60.188,72,70,1000,200,0.251,544.0,79.188,75.438,0.034,71.5,67.813,55.281,56.375,0.0,100.0,72,70,1000,200,0.672,898.0,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.886,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.002,3.004,0.0,6.836,1.44,0.102,0.0,0.012,0.019,0.007
5182008,1149,1,1,3,1,100,27.351,100.0,100.0,100.0,1,1,1439.532,103.075,0.011,13.31,0,80,55,1.4,2171.75,2121.335,1024.279,2182.841,54.717,62.934,71.76,62.906,51.69,1.383,2.731,-0.001,76.875,20,42.213,21.713,61.899,62.476,84.226,76.977,85.52,37.536,54.242,41.313,-10.82,31.359,44.406,71.938,80.688,55.188,56.125,0.0,0,72,70,1000,200,0.245,309.25,72.875,72.688,0.014,72.0,70.063,55.344,56.406,0.0,39.5,72,70,1000,200,0.14,409.75,79.813,77.375,0.029,72.188,70.5,55.5,56.531,0.0,59.156,72,70,1000,200,0.257,555.0,79.063,75.438,0.034,71.5,67.813,55.469,56.375,0.0,98.0,72,70,1000,200,0.664,891.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.886,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.002,3.009,0.0,6.978,1.44,0.103,0.0,0.01,0.018,0.008
5182008,1150,1,1,3,1,100,27.61,100.0,100.0,100.0,1,1,1453.587,101.903,0.011,13.339,0,80,55,1.4,2168.25,2126.385,1041.4,2174.985,54.932,63.04,71.865,62.8,51.798,1.387,2.724,0.003,76.891,20,42.184,22.049,61.471,62.369,84.226,76.87,85.52,37.536,54.451,41.386,-10.82,32.25,44.938,71.938,80.688,55.406,56.125,0.0,0,72,70,1000,200,0.244,309.0,72.875,72.563,0.014,71.875,70.0,55.344,56.406,0.0,38.188,72,70,1000,200,0.142,411.5,80.0,77.375,0.029,72.188,70.438,55.625,56.594,0.0,59.781,72,70,1000,200,0.254,552.5,79.0,75.438,0.028,71.375,67.688,55.469,56.375,0.0,99.688,72,70,1000,200,0.668,893.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.887,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.0,524.0,520.5,-0.002,3.036,0.0,7.129,1.454,0.102,0.001,0.011,0.015,0.007
5182008,1151,1,1,3,1,100,27.212,100.0,100.0,100.0,1,1,1447.731,103.075,0.011,13.324,0,80,55,1.4,2167.25,2124.702,1030.505,2193.231,54.825,63.146,71.76,63.117,51.798,1.394,2.713,-0.005,76.917,20,39.324,22.358,61.711,62.584,84.3,76.977,85.594,37.536,54.556,41.386,-10.82,29.641,42.156,72.0,80.563,55.406,56.125,0.0,0,72,70,1000,200,0.245,309.75,72.813,72.563,0.014,72.0,69.938,55.531,56.406,0.0,39.344,72,70,1000,200,0.142,418.25,80.0,77.188,0.029,72.188,70.5,55.625,56.594,0.0,59.688,72,70,1000,200,0.257,555.5,79.0,75.438,0.039,71.375,67.688,55.469,56.563,0.0,98.688,72,70,1000,200,0.666,892.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.5,520.5,-0.002,3.014,0.0,7.121,1.448,0.103,0.001,0.012,0.02,0.007
5182008,1152,1,1,3,1,100,27.404,100.0,100.0,100.0,1,1,1461.786,103.075,0.011,13.339,0,80,55,1.4,2176.75,2123.018,1013.383,2186.511,54.932,63.146,71.655,63.117,51.905,1.394,2.76,0.006,76.956,20,38.482,22.358,61.484,62.476,84.152,76.87,85.446,37.536,54.556,41.386,-10.82,28.688,41.0,72.0,80.625,55.281,56.25,0.0,0,72,70,1000,200,0.244,309.25,72.813,72.688,0.014,72.0,69.938,55.531,56.406,0.0,38.969,72,70,1000,200,0.144,414.5,79.813,77.375,0.029,72.188,70.375,55.656,56.594,0.0,60.063,72,70,1000,200,0.257,555.0,78.875,75.438,0.034,71.188,67.688,55.469,56.563,0.0,98.5,72,70,1000,200,0.667,892.0,75.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.889,11.994,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.5,521.0,-0.002,3.017,0.0,7.129,1.462,0.103,0.0,0.01,0.017,0.006
5182008,1153,1,1,3,1,100,27.33,100.0,100.0,100.0,1,1,1426.647,100.732,0.011,13.339,0,80,55,1.4,2167.25,2136.492,1033.618,2189.904,54.932,63.04,71.655,63.223,51.798,1.383,2.713,0.003,76.969,20,38.707,22.33,61.167,62.476,84.078,76.977,85.373,37.536,54.556,41.386,-10.82,29.094,41.094,72.0,80.75,55.406,56.25,0.0,0,72,70,1000,200,0.246,310.0,72.813,72.563,0.014,71.875,70.0,55.531,56.5,0.0,39.563,72,70,1000,200,0.141,411.5,79.813,77.188,0.029,72.188,70.313,55.625,56.594,0.0,60.406,72,70,1000,200,0.258,555.5,78.875,75.438,0.034,71.375,67.688,55.625,56.563,0.0,97.875,72,70,1000,200,0.667,892.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.871,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.002,3.017,0.0,7.129,1.427,0.101,0.001,0.011,0.017,0.007
5182008,1154,1,1,3,1,100,27.285,100.0,100.0,100.0,1,1,1448.902,104.246,0.011,13.281,0,80,55,1.4,2171.0,2124.702,1046.069,2181.26,54.932,63.252,71.76,63.117,51.905,1.383,2.731,-0.001,76.969,20,41.624,22.301,61.62,62.691,84.078,76.87,85.446,37.536,54.451,41.386,-10.82,31.359,44.188,72.0,80.625,55.281,56.125,0.0,0,72,70,1000,200,0.246,309.25,72.813,72.563,0.014,71.875,70.125,55.531,56.5,0.0,38.75,72,70,1000,200,0.141,410.75,79.813,77.188,0.029,72.188,70.313,55.625,56.594,0.0,60.75,72,70,1000,200,0.258,555.5,78.875,75.438,0.036,71.313,67.75,55.469,56.563,0.0,96.813,72,70,1000,200,0.668,892.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.883,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.002,3.023,0.0,7.098,1.449,0.104,0.001,0.011,0.018,0.007
5182008,1155,1,1,3,1,100,27.476,100.0,100.0,100.0,1,1,1464.129,101.903,0.011,13.31,0,80,55,1.4,2170.0,2119.652,1014.94,2182.194,55.04,63.464,71.76,63.328,51.905,1.391,2.771,-0.001,76.978,20,41.259,22.442,62.126,63.013,84.004,76.87,85.373,37.463,54.66,41.386,-10.82,30.281,43.875,72.0,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.245,309.25,72.813,72.563,0.014,71.875,70.125,55.625,56.5,0.0,38.344,72,70,1000,200,0.141,410.75,79.688,77.188,0.029,72.188,70.313,55.656,56.719,0.0,60.094,72,70,1000,200,0.263,564.0,78.813,75.438,0.038,71.375,67.813,55.469,56.563,0.0,95.688,72,70,1000,200,0.665,891.5,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.883,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.002,3.036,0.0,7.248,1.464,0.102,0.001,0.011,0.019,0.007
