DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1156,1,1,3,1,100,27.736,100.0,100.0,100.0,1,1,1472.328,103.075,0.011,13.281,0,80,55,1.4,2173.25,2131.438,1050.739,2191.299,55.148,63.252,71.655,63.328,52.119,1.41,2.731,0.003,76.988,20,39.352,22.442,62.217,62.691,83.93,76.87,85.299,37.536,54.66,41.386,-10.82,28.625,41.406,72.0,80.625,55.406,56.25,0.0,0,72,70,1000,200,0.245,310.0,72.75,72.563,0.014,71.875,70.188,55.625,56.5,0.0,37.719,72,70,1000,200,0.142,411.75,79.563,77.063,0.029,72.188,70.25,55.656,56.719,0.0,59.969,72,70,1000,200,0.263,559.0,78.813,75.438,0.035,71.313,67.938,55.625,56.563,0.0,95.375,72,70,1000,200,0.662,891.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.5,521.0,-0.002,2.986,0.0,7.098,1.472,0.103,0.0,0.011,0.017,0.007
5182008,1157,1,1,3,1,100,27.819,100.0,100.0,100.0,1,1,1453.587,103.075,0.011,13.266,0,80,55,1.4,2167.5,2111.241,1027.392,2172.712,55.148,63.464,71.865,63.328,52.012,1.41,2.728,0.003,76.983,20,42.689,22.33,62.23,63.013,83.93,76.764,85.299,37.536,54.556,41.386,-10.82,30.922,44.5,72.0,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.248,311.0,72.75,72.688,0.014,72.0,70.125,55.625,56.5,0.0,38.281,72,70,1000,200,0.137,403.25,79.563,77.188,0.029,72.063,70.375,55.656,56.719,0.0,59.625,72,70,1000,200,0.264,564.0,78.813,75.438,0.036,71.313,68.063,55.625,56.563,0.0,93.0,72,70,1000,200,0.662,889.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.867,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.25,520.0,524.0,521.0,-0.002,3.001,0.0,7.09,1.454,0.103,0.0,0.01,0.018,0.007
5182008,1158,1,1,3,1,100,27.892,100.0,100.0,100.0,1,1,1464.129,101.903,0.011,13.31,0,80,55,1.4,2161.75,2109.559,1028.948,2180.736,55.148,63.358,71.76,63.434,52.226,1.394,2.717,0.006,76.953,20,37.978,22.414,62.003,62.906,83.856,76.764,85.225,37.536,54.869,41.386,-10.82,28.875,40.688,72.0,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.249,311.25,72.625,72.563,0.014,72.0,70.125,55.625,56.5,0.0,38.625,72,70,1000,200,0.141,411.0,79.563,77.063,0.029,72.063,70.375,55.656,56.719,0.0,60.25,72,70,1000,200,0.265,567.0,78.813,75.438,0.032,71.375,68.188,55.625,56.688,0.0,91.813,72,70,1000,200,0.646,878.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.977,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.002,2.956,0.0,7.113,1.464,0.102,0.0,0.011,0.016,0.007
5182008,1159,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,1457.101,103.075,0.011,13.324,0,80,55,1.4,2167.25,2106.197,1022.722,2184.446,55.148,63.464,71.865,63.54,52.119,1.41,2.749,-0.001,76.974,20,39.212,22.245,61.808,62.906,83.856,76.764,85.225,37.536,54.556,41.386,-10.82,28.609,41.094,72.0,80.563,55.5,56.438,0.0,0,72,70,1000,200,0.247,310.75,72.75,72.563,0.014,72.0,70.125,55.75,56.5,0.0,37.75,72,70,1000,200,0.146,416.75,79.563,77.188,0.029,72.188,70.313,55.656,56.719,0.0,60.938,72,70,1000,200,0.265,563.0,78.813,75.375,0.034,71.313,68.25,55.625,56.688,0.0,90.563,72,70,1000,200,0.637,874.5,74.938,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.5,539.5,303.25,519.0,524.0,521.0,-0.002,3.014,0.0,7.121,1.457,0.103,0.0,0.01,0.017,0.007
5182008,1200,1,1,3,1,100,28.088,100.0,100.0,100.0,1,1,1447.731,105.417,0.011,13.281,0,80,55,1.4,2164.5,2119.652,1038.287,2181.03,55.148,63.464,71.865,63.434,52.119,1.406,2.756,0.014,76.967,20,39.997,22.133,62.191,63.013,83.782,76.764,85.151,37.463,54.765,41.386,-10.82,29.734,42.156,72.0,80.625,55.406,56.344,0.0,0,72,70,1000,200,0.248,309.25,72.625,72.5,0.014,72.0,70.125,55.625,56.688,0.0,37.938,72,70,1000,200,0.145,412.0,79.563,77.063,0.028,72.313,70.313,55.875,56.813,0.0,61.063,72,70,1000,200,0.265,567.0,78.625,75.438,0.034,71.313,68.313,55.625,56.688,0.0,89.563,72,70,1000,200,0.633,871.5,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.981,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,519.0,524.0,521.0,-0.002,3.011,0.0,7.232,1.448,0.105,0.0,0.01,0.016,0.007
5182008,1201,1,1,3,1,100,28.416,100.0,100.0,100.0,1,1,1446.559,101.903,0.011,13.281,0,80,55,1.4,2152.0,2101.155,1019.61,2172.831,55.255,63.464,71.865,63.434,52.119,1.425,2.76,0.003,76.934,20,38.09,22.049,62.281,62.906,83.782,76.764,85.225,37.536,54.765,41.459,-10.82,28.141,40.094,71.938,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.236,303.75,72.75,72.5,0.014,72.0,70.063,55.625,56.688,0.0,37.438,72,70,1000,200,0.146,418.25,79.5,77.063,0.029,72.063,70.25,55.656,56.813,0.0,61.188,72,70,1000,200,0.269,566.5,78.625,75.375,0.035,71.188,68.438,55.625,56.781,0.0,86.938,72,70,1000,200,0.619,858.5,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.002,3.024,0.0,7.232,1.447,0.102,0.001,0.01,0.017,0.006
5182008,1202,1,1,3,1,100,28.549,100.0,100.0,100.0,1,1,1448.902,101.903,0.011,13.324,0,80,55,1.4,2140.25,2106.197,982.246,2174.985,55.255,63.464,71.76,63.54,52.119,1.429,2.731,0.003,76.887,20,41.539,22.105,62.521,63.121,83.708,76.445,85.077,37.536,54.66,41.386,-10.82,30.922,44.313,71.938,79.875,55.5,56.344,0.0,0,72,70,1000,200,0.249,311.5,72.5,72.5,0.014,71.875,70.125,55.625,56.688,0.0,37.969,72,70,1000,200,0.143,415.0,79.438,77.063,0.029,72.188,70.188,55.656,56.813,0.0,60.906,72,70,1000,200,0.272,569.5,78.625,75.438,0.036,71.125,68.438,55.719,56.688,0.0,86.688,72,70,1000,200,0.605,850.5,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.487,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.002,2.996,0.0,7.121,1.449,0.102,0.0,0.01,0.017,0.006
5182008,1203,1,1,3,1,100,28.465,100.0,100.0,100.0,1,1,1423.133,103.075,0.011,13.339,0,80,55,1.4,2151.5,2096.114,994.702,2165.051,55.148,63.995,71.55,63.857,52.119,1.444,2.728,0.01,76.872,20,42.689,22.47,63.137,63.55,83.708,76.445,85.077,37.536,54.974,41.459,-10.82,31.375,44.781,71.938,78.938,55.688,56.438,0.0,0,72,70,1000,200,0.244,308.25,72.625,72.5,0.014,71.75,70.063,55.75,56.688,0.0,36.906,72,70,1000,200,0.141,402.75,79.438,77.063,0.029,72.063,70.063,55.875,56.813,0.0,59.938,72,70,1000,200,0.272,571.5,78.5,75.375,0.038,71.125,68.25,55.719,56.688,0.0,84.313,72,70,1000,200,0.599,847.0,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.479,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.002,3.001,0.0,7.264,1.423,0.103,0.0,0.01,0.017,0.006
5182008,1204,1,1,3,1,100,28.42,100.0,100.0,100.0,1,1,1396.193,103.075,0.011,13.295,0,80,55,1.4,2111.75,2072.62,1000.93,2147.195,55.04,63.57,71.34,63.751,52.012,1.482,2.731,0.01,76.605,20,38.202,22.75,62.729,62.798,83.634,76.658,85.003,37.463,54.869,41.459,-10.82,28.125,40.656,71.75,77.938,55.5,56.344,0.0,0,72,70,1000,200,0.242,307.0,72.5,72.5,0.014,71.75,69.938,55.75,56.688,0.0,37.719,72,70,1000,200,0.131,397.0,79.438,77.063,0.029,71.875,69.875,55.875,56.813,0.0,59.813,72,70,1000,200,0.259,552.0,78.5,75.375,0.034,70.938,67.938,55.719,56.781,0.0,82.938,72,70,1000,200,0.586,836.5,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.002,3.052,0.0,7.375,1.396,0.103,0.0,0.01,0.016,0.006
5182008,1205,1,1,3,1,100,28.337,100.0,100.0,100.0,1,1,1380.966,103.075,0.011,13.31,0,80,55,1.4,2086.0,2042.48,1000.93,2106.731,54.932,63.358,71.024,63.54,51.905,1.455,2.72,0.006,76.324,20,38.959,22.806,62.242,62.584,83.634,76.658,85.003,37.463,54.556,41.386,-10.82,28.781,41.5,71.5,77.0,55.5,56.438,0.0,0,72,70,1000,200,0.241,306.25,72.625,72.25,0.014,71.563,69.625,55.625,56.688,0.0,35.75,72,70,1000,200,0.131,396.25,79.438,77.063,0.029,71.688,69.688,55.656,56.813,0.0,59.844,72,70,1000,200,0.254,548.0,78.5,75.375,0.033,70.875,67.688,55.719,56.781,0.0,81.438,72,70,1000,200,0.564,819.5,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.482,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.002,3.055,0.0,7.248,1.381,0.103,0.001,0.01,0.015,0.006
5182008,1206,1,1,3,1,100,28.312,100.0,100.0,100.0,1,1,1337.628,103.075,0.011,13.412,0,80,55,1.4,2052.0,2012.415,999.373,2083.868,54.932,63.252,70.814,63.328,51.905,1.49,2.692,0.006,76.073,20,38.23,22.89,62.087,62.691,83.634,76.552,84.855,37.463,54.451,41.386,-10.82,28.031,40.688,71.438,76.188,55.281,56.25,0.0,0,72,70,1000,200,0.235,302.75,72.5,72.5,0.014,71.563,69.438,55.531,56.688,0.0,35.031,72,70,1000,200,0.129,386.0,79.188,77.0,0.028,71.688,69.5,55.625,56.813,0.0,58.438,72,70,1000,200,0.253,552.0,78.375,75.375,0.04,70.75,67.5,55.719,56.781,0.0,0.297,72,70,1000,200,0.517,773.0,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.016,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.002,3.097,0.0,7.304,1.338,0.103,0.0,0.009,0.018,0.006
5182008,1207,1,1,3,1,100,27.476,100.0,100.0,100.0,1,1,971.01,97.218,0.011,13.251,0,80,55,1.4,1703.0,1536.302,829.292,1627.53,54.717,63.464,70.814,63.434,51.262,1.741,2.396,0.032,74.168,20,40.137,22.862,62.469,63.228,83.486,76.552,84.855,37.463,54.347,41.386,-10.82,29.422,42.813,71.313,75.5,55.188,56.25,0.0,0,72,70,1000,200,0.245,309.75,72.5,72.5,0.014,71.438,69.313,55.531,56.5,0.0,33.844,72,70,1000,200,0.127,387.5,79.438,77.0,0.029,71.625,69.375,55.5,56.719,0.0,56.531,72,70,1000,200,0.258,552.5,78.375,75.375,0.036,70.938,67.5,55.781,56.844,0.0,28.328,72,70,1000,200,0.121,348.5,75.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.5,519.5,524.0,520.5,-0.002,3.079,0.0,7.216,0.971,0.097,0.0,0.01,0.016,0.007
5182008,1208,1,1,3,1,100,25.426,100.0,100.0,100.0,1,1,939.385,100.732,0.011,13.324,0,80,55,1.4,1703.0,1460.341,907.437,1542.529,53.964,63.783,71.129,63.645,50.192,1.573,2.331,0.017,72.528,20,39.997,22.806,62.405,63.228,83.486,76.552,84.855,37.39,53.511,41.24,-10.82,28.625,42.875,71.188,74.75,54.594,55.75,0.0,0,72,70,1000,200,0.221,294.25,72.5,72.25,0.014,71.25,69.188,55.031,56.313,0.0,33.719,72,70,1000,200,0.117,365.5,79.188,77.0,0.028,71.313,69.313,55.063,56.438,0.0,56.563,72,70,1000,200,0.242,535.5,78.375,75.375,0.034,71.188,67.938,55.781,57.188,0.0,36.375,72,70,1000,200,0.057,262.0,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,533.0,536.5,303.5,519.5,524.0,521.0,-0.002,3.182,0.0,7.121,0.939,0.101,0.001,0.009,0.015,0.006
5182008,1209,1,1,3,1,100,22.859,100.0,100.0,100.0,1,1,904.246,101.903,0.011,13.31,0,80,55,1.4,1447.25,1400.71,924.594,1494.875,53.426,63.783,71.024,63.645,49.549,1.581,2.176,0.017,71.602,20,39.492,22.694,62.333,63.121,83.412,76.339,84.782,37.463,53.093,41.095,-10.82,27.641,42.313,71.125,74.0,54.094,55.375,0.0,0,72,70,1000,200,0.216,291.0,72.5,72.25,0.014,71.25,69.188,54.625,56.094,0.0,33.5,72,70,1000,200,0.11,356.75,79.063,77.063,0.029,71.313,69.188,54.781,56.188,0.0,56.438,72,70,1000,200,0.228,513.5,78.25,75.25,0.038,71.5,68.813,55.625,57.281,0.0,36.125,72,70,1000,200,0.048,240.375,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.013,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,532.0,534.5,303.25,520.0,524.0,521.0,-0.002,3.093,0.0,6.711,0.904,0.102,0.001,0.008,0.017,0.006
5182008,1210,1,1,3,1,100,19.979,100.0,100.0,100.0,1,1,857.394,100.732,0.011,13.295,0,80,55,1.4,1390.625,1347.746,849.638,1449.72,52.995,63.783,71.024,63.751,49.121,1.596,2.151,0.025,70.691,20,41.371,22.498,62.508,63.335,83.412,76.445,84.708,37.463,52.884,40.585,-10.82,28.516,44.563,70.938,73.375,53.875,55.031,0.0,0,72,70,1000,200,0.224,296.0,72.313,72.25,0.014,71.125,69.125,54.531,55.906,0.0,33.281,72,70,1000,200,0.104,340.75,79.188,77.0,0.029,71.188,69.125,54.5,56.031,0.0,56.156,72,70,1000,200,0.212,500.75,78.25,75.375,0.036,71.938,69.688,55.625,57.344,0.0,36.531,72,70,1000,200,0.041,221.375,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,531.5,532.5,303.25,519.0,524.0,521.0,-0.002,2.692,0.0,5.762,0.857,0.101,0.0,0.009,0.015,0.006
5182008,1211,1,1,3,1,100,17.766,100.0,100.0,100.0,1,1,838.653,99.561,0.021,13.383,0,80,55,1.4,1353.75,1309.041,815.193,1397.699,52.995,63.995,71.129,63.857,49.335,1.562,2.169,0.025,70.014,20,41.119,22.526,63.085,63.765,83.412,76.552,84.855,37.463,53.511,39.856,-10.82,27.984,44.5,70.938,73.063,53.875,55.031,0.0,0,72,70,1000,200,0.188,259.25,72.5,72.5,0.014,71.125,69.125,54.438,55.781,0.0,32.75,72,70,1000,200,0.095,344.0,79.063,77.0,0.029,71.188,69.188,54.5,55.938,0.0,55.0,72,70,1000,200,0.208,497.25,78.25,75.25,0.034,72.063,70.563,55.625,57.438,0.0,36.656,72,70,1000,200,0.039,216.75,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.004,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,531.0,531.5,303.25,519.0,524.0,521.0,-0.004,1.996,0.0,4.446,0.839,0.1,0.0,0.009,0.015,0.006
5182008,1212,1,1,3,1,100,16.907,100.0,100.0,100.0,1,1,802.343,99.561,0.011,13.383,0,80,55,1.4,1275.0,1292.076,824.594,1374.794,53.533,64.101,71.129,64.068,50.085,1.558,2.133,0.021,69.082,20,42.353,22.47,63.15,63.872,83.338,76.552,84.708,37.39,54.974,39.711,-10.82,29.016,45.031,70.938,72.875,54.094,55.156,0.0,0,72,70,1000,200,0.127,221.625,72.5,72.25,0.014,71.125,69.188,54.625,55.781,0.0,32.25,72,70,1000,200,0.097,327.5,79.063,77.0,0.029,71.063,69.25,54.688,55.938,0.0,55.344,72,70,1000,200,0.197,478.75,78.25,75.375,0.041,72.375,71.25,55.625,57.438,0.0,35.531,72,70,1000,200,0.045,234.375,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.001,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,530.5,530.0,303.25,519.5,524.0,521.0,-0.002,1.766,0.0,4.312,0.802,0.1,0.001,0.009,0.017,0.006
5182008,1213,1,1,3,1,100,16.136,100.0,100.0,100.0,1,1,739.092,98.389,0.011,13.31,0,80,55,1.4,1249.0,1218.525,818.327,1327.671,53.964,64.207,71.129,64.174,50.941,1.413,2.097,0.028,68.526,20,36.94,22.554,62.78,63.765,83.264,76.445,84.708,37.39,56.436,39.638,-10.82,25.344,39.188,70.938,72.688,54.5,55.563,0.0,0,72,70,1000,200,0.113,210.375,72.5,72.25,0.014,71.25,69.375,54.969,55.906,0.0,31.859,72,70,1000,200,0.087,323.25,78.938,76.875,0.029,71.188,69.25,54.875,56.031,0.0,55.656,72,70,1000,200,0.187,476.5,78.188,75.375,0.034,72.563,71.75,55.719,57.563,0.0,36.656,72,70,1000,200,0.045,236.75,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,530.0,529.0,303.25,519.0,523.5,521.0,-0.002,1.571,0.0,4.154,0.739,0.098,0.001,0.009,0.014,0.006
5182008,1214,1,1,3,1,100,15.997,100.0,100.0,100.0,1,1,760.176,98.389,0.011,13.398,0,80,55,1.4,1255.0,1259.802,821.461,1325.236,54.287,63.889,71.34,64.068,51.583,1.387,2.029,0.028,68.405,20,37.473,22.301,62.482,63.335,83.264,76.445,84.634,37.39,57.481,39.784,-10.82,26.516,39.594,71.125,72.688,54.781,55.75,0.0,0,72,70,1000,200,0.112,209.875,72.5,72.5,0.014,71.125,69.688,55.125,56.188,0.0,31.672,72,70,1000,200,0.082,316.0,78.938,77.0,0.029,71.313,69.25,55.281,56.188,0.0,54.313,72,70,1000,200,0.197,483.5,78.188,75.375,0.034,72.688,72.188,55.781,57.563,0.0,36.531,72,70,1000,200,0.051,245.5,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.01,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,528.5,303.25,519.5,523.5,521.0,-0.002,1.596,0.0,4.453,0.76,0.098,0.0,0.008,0.014,0.006
5182008,1215,1,1,3,1,100,16.449,100.0,100.0,100.0,1,1,764.861,99.561,0.011,13.339,0,80,55,1.4,1235.5,1246.015,841.815,1333.705,54.717,63.995,71.55,64.068,52.012,1.516,2.029,0.028,67.981,20,39.071,22.077,62.754,63.443,83.264,76.445,84.708,37.463,57.899,39.856,-10.82,27.828,41.219,71.125,72.688,55.094,55.938,0.0,0,72,70,1000,200,0.113,207.375,72.313,72.5,0.014,71.125,69.938,55.344,56.406,0.0,31.703,72,70,1000,200,0.081,303.75,78.938,76.875,0.029,71.188,69.375,55.5,56.531,0.0,55.375,72,70,1000,200,0.181,460.25,78.188,75.375,0.035,72.875,72.375,56.094,57.875,0.0,37.219,72,70,1000,200,0.057,261.75,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,528.0,303.25,519.0,523.5,521.0,-0.002,1.562,0.0,4.431,0.765,0.1,0.0,0.009,0.014,0.006
5182008,1216,1,1,3,1,100,16.67,100.0,100.0,100.0,1,1,740.264,98.389,0.011,13.354,0,80,55,1.4,1211.625,1261.335,830.858,1318.129,54.825,64.207,71.655,64.174,52.333,1.455,1.852,0.028,67.862,20,39.268,21.993,63.059,63.658,83.19,76.127,84.56,37.316,58.212,39.784,-10.82,28.766,41.625,71.125,72.813,55.281,56.25,0.0,0,72,70,1000,200,0.109,205.625,72.313,72.25,0.014,71.25,70.25,55.625,56.5,0.0,31.797,72,70,1000,200,0.078,304.0,78.938,77.0,0.028,71.188,69.5,55.625,56.594,0.0,55.313,72,70,1000,200,0.18,460.0,78.0,75.375,0.036,72.875,72.625,56.094,57.875,0.0,37.875,72,70,1000,200,0.061,267.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.01,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,529.5,527.0,303.25,519.0,523.5,520.5,-0.002,1.577,0.0,4.575,0.74,0.098,0.0,0.008,0.014,0.006
5182008,1217,1,1,3,1,100,16.89,100.0,100.0,100.0,1,1,733.236,99.561,0.011,13.31,0,80,55,1.4,1233.0,1236.84,818.327,1315.217,55.148,64.313,71.655,64.279,52.654,1.459,1.971,0.032,67.487,20,37.613,22.049,63.241,63.98,83.19,76.339,84.56,37.243,58.526,39.784,-10.82,27.172,39.594,71.125,72.813,55.5,56.344,0.0,0,72,70,1000,200,0.102,199.25,72.313,72.25,0.014,71.25,70.375,55.75,56.688,0.0,32.344,72,70,1000,200,0.072,289.5,78.938,76.875,0.028,71.313,69.625,55.656,56.719,0.0,54.406,72,70,1000,200,0.178,461.75,78.0,75.375,0.038,73.0,72.75,56.188,57.938,0.0,38.625,72,70,1000,200,0.065,279.25,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.018,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.5,526.5,303.25,519.0,523.5,520.5,-0.002,1.589,0.0,4.695,0.733,0.1,0.0,0.008,0.015,0.006
5182008,1218,1,1,3,1,100,17.808,100.0,100.0,100.0,1,1,747.291,99.561,0.011,13.354,0,80,55,1.4,1234.875,1239.897,829.292,1320.231,55.255,64.313,71.655,64.279,52.654,1.452,1.96,0.028,67.342,20,38.006,21.853,62.949,63.872,83.116,76.127,84.56,37.903,58.526,40.221,-10.82,27.328,39.906,71.188,72.875,55.688,56.563,0.0,0,72,70,1000,200,0.107,203.0,72.313,72.5,0.014,71.438,70.5,55.844,56.781,0.0,32.594,72,70,1000,200,0.074,291.0,78.875,76.875,0.029,71.313,69.625,55.875,56.813,0.0,53.938,72,70,1000,200,0.177,454.75,78.0,75.375,0.037,73.0,72.875,56.281,57.938,0.0,40.313,72,70,1000,200,0.064,277.0,74.938,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.01,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.0,526.0,303.5,518.5,523.5,520.5,-0.002,1.501,0.0,4.296,0.747,0.1,0.0,0.008,0.014,0.006
5182008,1219,1,1,3,1,100,17.881,100.0,100.0,100.0,1,1,747.291,99.561,0.011,13.485,0,80,55,1.4,1234.75,1255.203,826.16,1306.822,55.255,64.525,71.971,64.385,52.654,1.474,2.029,0.025,67.446,20,38.847,21.797,63.241,63.98,83.116,76.339,84.486,38.269,58.63,40.73,-10.82,28.328,40.844,71.188,73.0,55.688,56.563,0.0,0,72,70,1000,200,0.104,203.125,72.188,72.188,0.014,71.438,70.625,55.844,56.938,0.0,31.047,72,70,1000,200,0.075,300.25,78.875,76.875,0.028,71.5,69.75,55.969,57.0,0.0,53.938,72,70,1000,200,0.176,462.25,78.0,75.25,0.038,73.063,72.75,56.281,58.0,0.0,40.281,72,70,1000,200,0.07,291.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.007,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.0,526.0,303.25,519.5,523.5,520.0,-0.002,1.63,0.0,4.606,0.747,0.1,0.0,0.008,0.015,0.005
5182008,1220,1,1,3,1,100,18.802,100.0,100.0,100.0,1,1,719.18,100.732,0.011,13.383,0,80,55,1.4,1248.0,1224.625,812.058,1307.955,55.471,64.631,71.971,64.385,52.868,1.292,2.0,0.025,67.393,20,38.651,21.797,63.286,64.302,83.116,76.339,84.486,38.562,58.63,40.949,-10.82,28.0,40.594,71.313,73.063,55.813,56.75,0.0,0,72,70,1000,200,0.1,199.375,72.188,72.188,0.014,71.563,70.688,55.938,57.0,0.0,30.906,72,70,1000,200,0.072,296.75,78.813,76.875,0.028,71.5,69.813,56.094,57.125,0.0,54.094,72,70,1000,200,0.173,456.0,77.938,75.25,0.038,73.063,72.688,56.375,58.0,0.0,41.094,72,70,1000,200,0.074,300.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.01,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,528.5,525.5,303.5,519.5,524.0,519.5,-0.002,1.592,0.0,4.433,0.719,0.101,0.0,0.008,0.015,0.006
5182008,1221,1,1,3,1,100,19.509,100.0,100.0,100.0,1,1,750.805,97.218,0.011,13.427,0,80,55,1.4,1237.625,1253.671,821.461,1352.434,55.578,64.738,71.971,64.596,53.082,1.425,1.982,0.025,67.373,20,37.304,21.769,63.539,64.41,83.042,76.233,84.412,38.562,58.735,41.095,-10.82,27.281,39.25,71.188,73.063,55.906,56.906,0.0,0,72,70,1000,200,0.102,199.25,72.188,72.188,0.014,71.563,70.75,56.125,57.125,0.0,30.859,72,70,1000,200,0.073,298.25,78.813,76.875,0.028,71.5,69.875,56.188,57.219,0.0,54.563,72,70,1000,200,0.168,444.5,77.938,75.375,0.034,73.0,72.625,56.469,58.125,0.0,40.656,72,70,1000,200,0.08,310.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.009,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,528.5,525.0,303.5,519.5,523.5,519.5,-0.002,1.686,0.0,4.72,0.751,0.097,0.0,0.008,0.013,0.006
5182008,1222,1,1,3,1,100,20.45,100.0,100.0,100.0,1,1,742.606,100.732,0.011,13.441,0,80,55,1.4,1242.25,1267.473,830.858,1332.622,55.686,64.525,71.971,64.596,53.082,1.452,1.975,0.025,67.181,20,35.93,21.769,63.085,63.98,83.042,76.233,84.412,38.708,58.735,41.168,-10.82,26.219,37.438,71.313,73.0,56.0,56.969,0.0,0,72,70,1000,200,0.104,203.125,72.188,72.188,0.014,71.438,70.813,56.25,57.313,0.0,31.172,72,70,1000,200,0.073,290.25,78.813,76.75,0.029,71.625,70.0,56.188,57.219,0.0,53.906,72,70,1000,200,0.171,452.75,77.813,75.25,0.034,73.063,72.5,56.719,58.125,0.0,42.188,72,70,1000,200,0.08,309.0,74.688,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,528.5,525.0,303.5,518.0,523.5,519.5,-0.002,1.651,0.0,4.588,0.743,0.101,0.0,0.009,0.013,0.005
5182008,1223,1,1,3,1,100,21.465,100.0,100.0,100.0,1,1,720.351,98.389,0.011,13.412,0,80,55,1.4,1259.0,1264.403,830.858,1349.776,55.794,64.419,72.181,64.49,53.189,1.398,2.025,0.028,67.197,20,37.865,21.685,62.754,63.658,82.968,76.233,84.338,38.782,58.63,41.24,-10.82,27.734,39.563,71.313,73.0,56.0,57.063,0.0,0,72,70,1000,200,0.099,196.625,72.188,72.188,0.014,71.563,71.0,56.344,57.406,0.0,31.016,72,70,1000,200,0.07,287.0,78.813,76.875,0.029,71.625,70.0,56.281,57.344,0.0,53.219,72,70,1000,200,0.171,454.0,77.938,75.375,0.036,73.063,72.438,56.719,58.125,0.0,42.438,72,70,1000,200,0.088,325.25,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,528.5,524.5,303.25,518.5,523.0,519.5,-0.002,1.661,0.0,4.574,0.72,0.098,0.0,0.008,0.013,0.006
5182008,1224,1,1,3,1,100,22.274,100.0,100.0,100.0,1,1,728.551,98.389,0.011,13.427,0,80,55,1.4,1261.125,1275.152,852.766,1358.651,55.794,64.313,72.076,64.385,53.189,1.436,1.993,0.025,67.141,20,39.071,21.685,62.754,63.872,82.894,76.233,84.338,38.855,58.526,41.386,-10.82,28.344,40.719,71.313,73.0,56.0,57.063,0.0,0,72,70,1000,200,0.105,203.375,72.063,72.188,0.014,71.563,71.063,56.344,57.406,0.0,31.094,72,70,1000,200,0.069,282.0,78.813,76.875,0.029,71.688,70.063,56.281,57.438,0.0,54.688,72,70,1000,200,0.163,445.75,77.813,75.25,0.041,73.0,72.25,56.719,58.344,0.0,42.906,72,70,1000,200,0.093,335.75,74.688,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,528.5,524.5,303.25,518.0,523.5,519.5,-0.002,1.728,0.0,4.715,0.729,0.098,0.0,0.008,0.015,0.005
5182008,1225,1,1,3,1,100,23.172,100.0,100.0,100.0,1,1,742.606,99.561,0.011,13.383,0,80,55,1.4,1264.0,1276.689,851.202,1343.333,55.794,64.419,72.181,64.49,53.189,1.391,2.0,0.025,67.12,20,38.623,21.685,62.754,63.765,82.894,76.021,84.265,39.075,58.526,41.459,-10.82,28.859,40.469,71.438,73.0,56.125,57.156,0.0,0,72,70,1000,200,0.099,196.0,72.063,72.188,0.014,71.625,71.125,56.438,57.406,0.0,30.922,72,70,1000,200,0.067,285.5,78.625,76.75,0.029,71.688,70.125,56.5,57.594,0.0,53.688,72,70,1000,200,0.168,451.0,77.813,75.25,0.036,73.063,72.063,56.813,58.344,0.0,42.781,72,70,1000,200,0.098,342.0,74.688,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,524.5,303.5,518.0,523.5,519.5,-0.002,1.64,0.0,4.427,0.743,0.1,0.0,0.008,0.013,0.005
5182008,1226,1,1,3,1,100,24.354,100.0,100.0,100.0,1,1,764.861,98.389,0.011,13.427,0,80,55,1.4,1284.5,1292.076,851.202,1373.001,55.901,64.313,72.181,64.385,53.296,1.379,2.014,0.028,67.208,20,37.192,21.685,62.392,63.765,82.82,76.233,84.191,39.295,58.63,41.605,-10.82,26.859,38.563,71.313,73.0,56.344,57.375,0.0,0,72,70,1000,200,0.106,204.375,72.063,72.063,0.014,71.625,71.063,56.438,57.5,0.0,30.766,72,70,1000,200,0.067,278.75,78.625,76.75,0.029,71.75,70.188,56.5,57.594,0.0,54.594,72,70,1000,200,0.164,439.5,77.688,75.25,0.034,73.063,72.063,56.813,58.438,0.0,43.281,72,70,1000,200,0.104,355.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,528.0,524.5,303.5,518.5,523.5,519.0,-0.002,1.604,0.0,4.303,0.765,0.098,0.0,0.008,0.012,0.006
5182008,1227,1,1,3,1,100,25.576,100.0,100.0,100.0,1,1,760.176,100.732,0.011,13.383,0,80,55,1.4,1270.75,1296.699,859.021,1355.895,56.009,64.101,72.181,64.279,53.403,1.421,2.018,0.021,67.17,20,39.969,21.601,62.508,63.55,82.82,76.233,84.265,39.368,58.526,41.823,-10.82,29.391,41.813,71.438,73.0,56.344,57.375,0.0,0,72,70,1000,200,0.101,199.625,72.063,72.188,0.014,71.625,71.125,56.563,57.719,0.0,30.578,72,70,1000,200,0.066,277.75,78.625,76.75,0.029,71.75,70.188,56.563,57.75,0.0,54.063,72,70,1000,200,0.166,449.25,77.688,75.25,0.035,73.0,72.063,56.813,58.344,0.0,43.844,72,70,1000,200,0.107,359.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,524.5,303.5,519.0,523.5,519.0,-0.002,1.715,0.0,4.558,0.76,0.101,0.0,0.008,0.012,0.005
5182008,1228,1,1,3,1,100,26.385,100.0,100.0,100.0,1,1,753.148,97.218,0.011,13.441,0,80,55,1.4,1280.25,1298.241,848.074,1371.622,55.901,64.101,72.181,64.174,53.189,1.398,1.953,0.025,67.159,20,38.903,21.601,62.469,63.443,82.746,76.127,84.191,39.514,58.317,42.406,-10.82,29.344,40.906,71.438,72.813,56.344,57.375,0.0,0,72,70,1000,200,0.1,197.0,72.063,72.188,0.014,71.625,71.25,56.563,57.625,0.0,30.281,72,70,1000,200,0.065,276.75,78.625,76.75,0.029,71.75,70.375,56.563,57.75,0.0,55.219,72,70,1000,200,0.16,438.5,77.688,75.25,0.037,73.0,71.938,56.906,58.344,0.0,44.438,72,70,1000,200,0.111,368.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,528.0,524.5,303.5,517.5,523.5,519.0,-0.002,2.067,0.0,5.393,0.753,0.097,0.0,0.008,0.013,0.005
5182008,1229,1,1,3,1,100,26.566,100.0,100.0,100.0,1,1,777.745,99.561,0.011,13.412,0,80,55,1.4,1280.25,1307.497,846.51,1365.55,55.578,64.207,72.286,64.279,52.761,1.391,1.946,0.028,67.182,20,39.52,21.629,62.631,63.658,82.746,76.127,84.191,39.514,57.481,42.479,-10.82,28.563,41.188,71.438,72.875,56.125,57.375,0.0,0,72,70,1000,200,0.104,201.875,72.063,72.188,0.014,71.75,71.25,56.344,57.719,0.0,31.016,72,70,1000,200,0.063,276.25,78.5,76.75,0.029,71.75,70.375,56.281,57.594,0.0,54.938,72,70,1000,200,0.159,442.5,77.563,75.25,0.038,73.0,71.875,56.813,58.438,0.0,44.75,72,70,1000,200,0.117,376.25,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,524.5,303.5,518.5,523.5,519.0,-0.002,2.213,0.0,5.517,0.778,0.1,0.0,0.007,0.013,0.006
5182008,1230,1,1,3,1,100,26.679,100.0,100.0,100.0,1,1,768.375,99.561,0.011,13.354,0,80,55,1.4,1300.75,1285.917,837.12,1364.432,55.363,64.207,72.181,64.385,52.333,1.353,1.985,0.017,67.249,20,41.203,21.629,62.832,63.658,82.746,76.127,84.043,39.588,56.645,42.479,-10.82,30.016,43.281,71.438,72.813,55.906,57.156,0.0,0,72,70,1000,200,0.098,195.75,72.0,72.188,0.014,71.625,71.5,56.344,57.625,0.0,29.984,72,70,1000,200,0.061,275.25,78.5,76.75,0.028,71.875,70.438,56.188,57.594,0.0,54.969,72,70,1000,200,0.165,445.5,77.688,75.25,0.036,73.0,71.813,56.813,58.344,0.0,45.625,72,70,1000,200,0.121,382.0,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,519.0,523.0,519.0,-0.002,2.263,0.0,5.356,0.768,0.1,0.0,0.007,0.013,0.006
5182008,1231,1,1,3,1,100,26.526,100.0,100.0,100.0,1,1,767.204,99.561,0.011,13.427,0,80,55,1.4,1300.75,1304.41,843.38,1389.251,55.148,64.419,72.496,64.385,52.119,1.398,1.971,0.025,67.219,20,38.426,21.713,62.742,63.98,82.672,76.021,84.043,39.661,56.436,42.479,-10.82,27.938,40.688,71.438,72.688,55.813,57.063,0.0,0,72,70,1000,200,0.105,203.625,72.0,72.063,0.014,71.75,71.625,56.125,57.5,0.0,31.328,72,70,1000,200,0.058,268.75,78.5,76.75,0.029,71.875,70.375,56.094,57.438,0.0,54.281,72,70,1000,200,0.168,447.75,77.563,75.25,0.034,73.0,71.688,56.719,58.344,0.0,46.281,72,70,1000,200,0.125,387.5,74.688,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.004,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.0,523.0,519.0,-0.002,2.256,0.0,5.249,0.767,0.1,0.0,0.007,0.011,0.005
5182008,1232,1,1,3,1,100,26.707,100.0,100.0,100.0,1,1,746.12,99.561,0.011,13.427,0,80,55,1.4,1314.25,1309.041,873.088,1379.863,55.148,64.525,72.391,64.385,52.012,1.379,1.931,0.021,67.412,20,38.819,21.657,62.962,63.98,82.672,76.127,84.117,39.807,56.436,42.551,-10.82,27.453,40.563,71.438,72.625,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.625,72.0,72.063,0.014,71.75,71.688,56.125,57.5,0.0,31.781,72,70,1000,200,0.058,262.5,78.5,76.563,0.029,71.75,70.375,56.094,57.344,0.0,55.25,72,70,1000,200,0.159,432.75,77.563,75.25,0.034,73.0,71.5,56.719,58.125,0.0,47.125,72,70,1000,200,0.128,392.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.5,523.5,519.0,-0.002,2.216,0.0,5.111,0.746,0.1,0.0,0.008,0.011,0.005
5182008,1233,1,1,3,1,100,26.8,100.0,100.0,100.0,1,1,744.949,99.561,0.011,13.441,0,80,55,1.4,1296.5,1304.41,837.12,1390.256,55.148,64.419,72.286,64.385,52.012,1.372,2.018,0.025,67.522,20,36.183,21.573,62.716,63.765,82.598,75.808,84.043,39.881,56.436,42.624,-10.82,25.5,37.719,71.438,72.75,55.813,56.969,0.0,0,72,70,1000,200,0.105,202.75,72.0,72.063,0.014,71.75,71.75,55.938,57.406,0.0,31.141,72,70,1000,200,0.059,264.75,78.375,76.75,0.029,71.875,70.438,56.094,57.344,0.0,54.563,72,70,1000,200,0.163,443.75,77.688,75.25,0.034,72.875,71.375,56.469,58.125,0.0,47.156,72,70,1000,200,0.132,399.25,74.688,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,528.0,525.0,303.5,518.0,523.5,519.0,-0.002,2.227,0.0,5.114,0.745,0.1,0.0,0.007,0.012,0.005
5182008,1234,1,1,3,1,100,26.354,100.0,100.0,100.0,1,1,754.319,97.218,0.011,13.368,0,80,55,1.4,1310.625,1318.312,818.327,1394.499,54.932,64.207,72.181,64.174,51.905,1.368,1.971,0.025,67.511,20,39.155,21.405,62.793,63.443,82.598,76.021,84.043,40.027,56.436,42.697,-10.82,28.438,41.313,71.313,72.813,55.688,56.969,0.0,0,72,70,1000,200,0.098,197.0,72.0,72.063,0.014,71.875,71.688,55.938,57.5,0.0,31.594,72,70,1000,200,0.058,268.5,78.375,76.75,0.029,71.75,70.5,55.969,57.438,0.0,54.844,72,70,1000,200,0.16,432.5,77.563,75.188,0.034,72.875,71.25,56.469,58.0,0.0,47.25,72,70,1000,200,0.138,406.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.0,523.5,519.0,-0.002,2.175,0.0,4.951,0.754,0.097,0.0,0.007,0.012,0.005
5182008,1235,1,1,3,1,100,26.358,100.0,100.0,100.0,1,1,764.861,99.561,0.011,13.368,0,80,55,1.4,1318.125,1301.325,823.027,1395.655,54.932,64.313,72.391,64.174,51.905,1.387,1.996,0.021,67.645,20,38.006,21.349,62.703,63.55,82.598,76.021,83.969,40.174,56.227,42.843,-10.82,27.234,39.875,71.313,72.938,55.688,56.969,0.0,0,72,70,1000,200,0.106,203.5,72.0,72.063,0.014,71.75,71.75,55.938,57.406,0.0,31.781,72,70,1000,200,0.058,263.25,78.375,76.563,0.029,71.75,70.625,56.094,57.344,0.0,55.219,72,70,1000,200,0.156,429.75,77.563,75.25,0.025,72.875,71.188,56.469,58.0,0.0,48.531,72,70,1000,200,0.138,407.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,528.0,525.5,303.5,518.5,523.5,519.0,-0.002,2.223,0.0,4.949,0.765,0.1,0.0,0.008,0.008,0.005
5182008,1236,1,1,3,1,100,26.569,100.0,100.0,100.0,1,1,766.032,99.561,0.011,13.354,0,80,55,1.4,1316.75,1326.046,851.202,1404.118,55.04,64.207,72.391,64.279,51.905,1.318,2.043,0.017,67.68,20,37.585,21.349,62.443,63.443,82.524,75.808,83.895,40.101,56.436,42.77,-10.82,26.984,39.375,71.313,73.063,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.625,72.0,71.938,0.014,71.75,71.688,55.938,57.406,0.0,30.438,72,70,1000,200,0.059,264.75,78.375,76.563,0.029,71.875,70.563,56.188,57.344,0.0,53.938,72,70,1000,200,0.158,437.25,77.563,75.375,0.034,72.875,71.25,56.469,58.0,0.0,49.188,72,70,1000,200,0.143,414.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,528.0,526.0,303.25,518.5,523.0,519.0,-0.002,2.182,0.0,4.944,0.766,0.1,0.0,0.008,0.011,0.005
5182008,1237,1,1,3,1,100,26.848,100.0,100.0,100.0,1,1,764.861,98.389,0.011,13.456,0,80,55,1.4,1310.25,1326.046,837.12,1415.493,55.148,64.101,72.286,64.174,52.119,1.391,1.996,0.025,67.899,20,37.613,21.264,62.294,63.55,82.598,76.021,83.969,40.174,56.436,42.916,-10.82,27.141,39.469,71.438,73.063,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.125,72.0,72.063,0.014,71.875,71.75,55.938,57.406,0.0,30.281,72,70,1000,200,0.057,262.25,78.25,76.75,0.028,71.688,70.563,55.969,57.219,0.0,54.25,72,70,1000,200,0.158,429.25,77.563,75.188,0.039,72.875,71.125,56.375,58.0,0.0,49.438,72,70,1000,200,0.149,422.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,528.0,526.0,303.25,518.0,523.0,519.0,-0.002,2.269,0.0,5.118,0.765,0.098,0.0,0.006,0.014,0.005
5182008,1238,1,1,3,1,100,26.666,100.0,100.0,100.0,1,1,769.546,98.389,0.011,13.456,0,80,55,1.4,1315.25,1310.585,815.193,1402.847,55.04,64.313,72.076,64.174,52.119,1.391,1.978,0.028,67.877,20,37.332,21.208,62.469,63.658,82.524,75.914,83.895,40.247,56.541,42.916,-10.82,26.422,39.313,71.313,73.0,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.625,72.0,72.063,0.014,71.75,71.938,55.938,57.406,0.0,30.625,72,70,1000,200,0.057,262.25,78.375,76.563,0.028,71.75,70.5,56.094,57.344,0.0,54.906,72,70,1000,200,0.15,426.25,77.375,75.25,0.031,72.688,71.063,56.375,57.875,0.0,49.469,72,70,1000,200,0.149,423.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,526.0,303.5,518.0,523.5,519.0,-0.002,2.204,0.0,4.981,0.77,0.098,0.0,0.007,0.01,0.005
5182008,1239,1,1,3,1,100,26.759,100.0,100.0,100.0,1,1,791.801,99.561,0.011,13.398,0,80,55,1.4,1318.75,1322.951,852.766,1406.466,55.04,64.313,72.181,64.385,52.119,1.398,2.018,0.025,67.855,20,38.454,21.208,62.69,63.765,82.45,75.914,83.821,40.394,56.541,42.988,-10.82,26.891,39.844,71.438,72.938,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.125,72.0,72.063,0.014,71.75,72.063,55.938,57.406,0.0,29.234,72,70,1000,200,0.058,264.75,78.25,76.75,0.029,71.75,70.5,55.969,57.219,0.0,53.656,72,70,1000,200,0.157,431.5,77.375,75.25,0.03,72.563,70.875,56.375,57.938,0.0,49.406,72,70,1000,200,0.15,425.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.466,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,528.0,526.5,303.5,518.5,523.0,519.0,-0.002,2.152,0.0,4.82,0.792,0.1,0.0,0.006,0.009,0.005
5182008,1240,1,1,3,1,100,27.117,100.0,100.0,100.0,1,1,754.319,97.218,0.011,13.398,0,80,55,1.4,1300.375,1327.594,812.058,1407.92,55.148,64.419,72.286,64.385,52.226,1.356,1.996,0.028,67.933,20,36.8,21.321,62.806,63.658,82.45,75.914,83.821,40.467,56.645,43.134,-10.82,26.422,38.875,71.313,72.938,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.0,71.875,72.063,0.014,71.875,72.188,56.125,57.5,0.0,30.172,72,70,1000,200,0.056,261.5,78.25,76.563,0.029,71.875,70.5,56.094,57.219,0.0,54.813,72,70,1000,200,0.149,421.0,77.375,75.25,0.035,72.563,70.75,56.375,57.938,0.0,49.938,72,70,1000,200,0.148,422.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,526.5,303.5,518.0,523.5,519.0,-0.002,2.209,0.0,4.956,0.754,0.097,0.0,0.007,0.011,0.005
5182008,1241,1,1,3,1,100,27.053,100.0,100.0,100.0,1,1,783.602,99.561,0.011,13.324,0,80,55,1.4,1316.75,1305.954,844.945,1397.119,55.04,64.525,72.286,64.385,52.119,1.356,1.96,0.021,67.916,20,39.464,21.236,63.312,64.087,82.45,75.702,83.821,40.467,56.541,43.207,-10.82,27.781,41.313,71.313,73.0,55.688,56.969,0.0,0,72,70,1000,200,0.1,198.625,71.875,72.063,0.014,71.75,72.563,55.938,57.5,0.0,29.266,72,70,1000,200,0.054,259.0,78.25,76.563,0.028,71.75,70.5,56.094,57.344,0.0,54.594,72,70,1000,200,0.152,428.75,77.313,75.188,0.034,72.688,70.625,56.375,57.938,0.0,50.0,72,70,1000,200,0.157,433.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,527.0,303.5,518.0,523.5,519.0,-0.002,2.271,0.0,5.063,0.784,0.1,0.0,0.007,0.011,0.005
5182008,1242,1,1,3,1,100,27.676,100.0,100.0,100.0,1,1,778.917,99.561,0.011,13.383,0,80,55,1.4,1315.5,1335.338,868.4,1422.893,55.255,64.844,72.391,64.702,52.333,1.379,2.007,0.017,68.031,20,36.968,21.236,63.72,64.624,82.376,75.914,83.748,40.54,56.645,43.353,-10.828,26.047,38.563,71.313,73.063,55.813,56.906,0.0,0,72,70,1000,200,0.104,200.125,72.0,71.938,0.014,71.625,72.813,55.938,57.5,0.0,29.375,72,70,1000,200,0.051,247.125,78.188,76.563,0.029,71.875,70.563,56.094,57.344,0.0,54.031,72,70,1000,200,0.157,430.0,77.375,75.188,0.037,72.5,70.5,56.375,57.938,0.0,49.75,72,70,1000,200,0.161,440.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,528.0,527.0,303.5,518.5,523.0,519.0,-0.002,2.338,0.0,5.221,0.779,0.1,0.0,0.007,0.012,0.005
5182008,1243,1,1,3,1,100,27.68,100.0,100.0,100.0,1,1,769.546,97.218,0.011,13.412,0,80,55,1.4,1314.5,1321.404,840.25,1402.172,55.148,64.738,72.391,64.702,52.226,1.402,1.993,0.021,68.092,20,38.118,21.236,63.552,64.41,82.302,75.702,83.674,40.613,56.645,43.425,-10.82,27.219,39.813,71.313,72.938,55.813,56.906,0.0,0,72,70,1000,200,0.105,202.875,72.0,72.063,0.014,71.625,73.0,56.125,57.5,0.0,28.891,72,70,1000,200,0.05,246.375,78.188,76.563,0.029,71.75,70.625,56.094,57.344,0.0,54.469,72,70,1000,200,0.148,419.25,77.313,75.188,0.037,72.5,70.313,56.375,57.938,0.0,49.625,72,70,1000,200,0.163,441.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.0,527.0,303.25,517.5,523.0,519.0,-0.002,2.352,0.0,5.23,0.77,0.097,0.0,0.007,0.011,0.005
5182008,1244,1,1,3,1,100,27.901,100.0,100.0,100.0,1,1,785.944,98.389,0.011,13.354,0,80,55,1.4,1311.25,1309.041,821.461,1393.327,55.148,64.95,72.496,64.913,52.226,1.402,2.018,0.025,68.087,20,39.38,21.124,63.629,64.517,82.376,75.808,83.748,40.687,56.436,43.644,-10.82,28.047,41.5,71.438,73.0,55.813,56.969,0.0,0,72,70,1000,200,0.098,196.0,71.875,71.938,0.014,71.563,73.25,55.938,57.5,0.0,28.391,72,70,1000,200,0.05,243.0,78.188,76.563,0.028,71.75,70.625,56.094,57.344,0.0,54.375,72,70,1000,200,0.147,418.25,77.313,75.188,0.038,72.375,70.25,56.375,57.938,0.0,50.25,72,70,1000,200,0.163,441.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.464,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,528.0,527.0,303.5,518.5,523.0,519.0,-0.002,2.507,0.0,5.476,0.786,0.098,0.0,0.007,0.012,0.005
5182008,1245,1,1,3,1,100,27.788,100.0,100.0,100.0,1,1,773.06,99.561,0.011,13.471,0,80,55,1.4,1294.125,1310.585,837.12,1394.249,55.04,65.056,72.496,65.019,52.012,1.394,2.0,0.025,68.083,20,40.614,21.18,63.416,64.517,82.228,75.914,83.674,40.76,56.332,43.644,-10.82,28.516,42.563,71.313,73.063,55.688,56.906,0.0,0,72,70,1000,200,0.101,197.75,71.875,71.938,0.014,71.625,73.563,55.938,57.5,0.0,27.906,72,70,1000,200,0.048,238.5,78.188,76.563,0.029,71.75,70.688,55.969,57.344,0.0,54.688,72,70,1000,200,0.143,416.0,77.313,75.25,0.037,72.375,70.25,56.375,57.875,0.0,50.875,72,70,1000,200,0.163,442.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,527.5,303.5,518.0,523.0,519.0,-0.003,2.495,0.0,5.388,0.773,0.1,0.0,0.007,0.011,0.005
5182008,1246,1,1,3,1,100,27.567,100.0,100.0,100.0,1,1,771.889,98.389,0.011,13.412,0,80,55,1.4,1290.75,1304.41,841.815,1392.716,54.932,64.738,72.391,64.807,51.905,1.413,1.978,0.025,68.059,20,36.715,21.236,63.059,64.195,82.228,75.808,83.674,40.76,56.227,43.644,-10.82,26.0,39.094,71.313,73.0,55.688,56.906,0.0,0,72,70,1000,200,0.105,204.125,71.875,71.938,0.014,71.625,73.875,55.844,57.5,0.0,29.0,72,70,1000,200,0.044,229.875,78.188,76.563,0.029,71.75,70.625,55.969,57.219,0.0,54.563,72,70,1000,200,0.143,413.5,77.188,75.188,0.042,72.375,70.25,56.375,57.875,0.0,50.813,72,70,1000,200,0.164,443.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.47,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,527.5,527.5,303.5,518.0,523.0,519.0,-0.002,2.501,0.0,5.364,0.772,0.098,0.0,0.007,0.012,0.005
5182008,1247,1,1,3,1,100,27.561,100.0,100.0,100.0,1,1,783.602,99.561,0.011,13.383,0,80,55,1.4,1286.875,1307.497,844.945,1386.457,54.932,64.738,72.496,64.807,52.012,1.402,2.029,0.021,68.082,20,39.772,21.068,63.286,64.302,82.228,75.596,83.6,40.906,56.123,43.717,-10.82,27.25,41.25,71.313,73.0,55.688,56.906,0.0,0,72,70,1000,200,0.099,198.75,71.875,71.938,0.014,71.75,74.063,55.844,57.5,0.0,29.469,72,70,1000,200,0.044,229.625,78.0,76.563,0.029,71.75,70.688,55.875,57.219,0.0,54.438,72,70,1000,200,0.143,414.0,77.188,75.188,0.034,72.375,70.25,56.281,57.875,0.0,51.125,72,70,1000,200,0.171,453.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,5.99,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,527.5,303.25,518.5,523.0,519.0,-0.002,2.472,0.0,5.217,0.784,0.1,0.0,0.006,0.01,0.005
5182008,1248,1,1,3,1,100,27.717,100.0,100.0,100.0,1,1,801.171,98.389,0.011,13.383,0,80,55,1.4,1308.0,1335.338,833.989,1415.864,55.04,64.95,72.496,64.913,51.905,1.368,2.0,0.021,68.15,20,39.043,21.096,63.694,64.839,82.154,75.808,83.526,40.906,56.227,43.79,-10.828,25.547,39.469,71.313,72.938,55.5,56.75,0.0,0,72,70,1000,200,0.099,195.875,71.688,71.938,0.014,71.75,74.125,55.844,57.5,0.0,28.609,72,70,1000,200,0.047,242.0,78.188,76.438,0.029,71.875,70.625,55.969,57.219,0.0,53.219,72,70,1000,200,0.151,428.0,77.188,75.188,0.041,72.5,70.125,56.281,57.875,0.0,50.375,72,70,1000,200,0.173,455.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,527.5,303.5,518.5,523.5,519.0,-0.002,2.519,0.0,5.352,0.801,0.098,-0.001,0.007,0.012,0.005
5182008,1249,1,1,3,1,100,27.463,100.0,100.0,100.0,1,1,776.574,98.389,0.011,13.368,0,80,55,1.4,1309.0,1305.954,848.074,1397.371,54.932,65.056,72.391,65.019,52.012,1.413,2.011,0.028,68.112,20,37.248,21.096,63.811,64.732,82.154,75.808,83.526,41.053,56.332,43.862,-10.82,25.969,39.125,71.188,72.938,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.25,71.875,71.938,0.014,71.75,74.25,55.844,57.5,0.0,28.766,72,70,1000,200,0.045,231.125,78.188,76.438,0.029,71.875,70.625,55.969,57.219,0.0,54.563,72,70,1000,200,0.147,415.0,77.188,75.188,0.029,72.375,70.0,56.281,57.75,0.0,51.438,72,70,1000,200,0.168,451.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.461,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,528.0,303.5,517.5,523.0,519.0,-0.002,2.458,0.0,5.207,0.777,0.098,0.0,0.007,0.008,0.005
5182008,1250,1,1,3,1,100,27.441,100.0,100.0,100.0,1,1,770.717,98.389,0.011,13.398,0,80,55,1.4,1309.0,1310.585,843.38,1404.041,54.932,65.374,72.496,65.23,52.012,1.417,1.993,0.021,68.187,20,38.931,21.04,64.323,64.839,82.08,75.702,83.526,40.76,56.436,43.717,-10.82,27.406,40.719,71.438,72.938,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.25,71.688,71.938,0.014,71.75,74.25,55.938,57.625,0.0,28.656,72,70,1000,200,0.044,228.875,78.0,76.438,0.029,71.75,70.688,56.094,57.344,0.0,54.5,72,70,1000,200,0.142,414.75,77.188,75.25,0.036,72.375,70.0,56.281,57.75,0.0,51.25,72,70,1000,200,0.175,457.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,528.0,303.5,518.5,523.0,519.0,-0.002,2.527,0.0,5.494,0.771,0.098,-0.001,0.007,0.01,0.005
5182008,1251,1,1,3,1,100,27.962,100.0,100.0,100.0,1,1,783.602,99.561,0.011,13.485,0,80,55,1.4,1313.625,1310.585,876.213,1405.09,55.148,65.48,72.496,65.336,52.119,1.391,2.057,0.017,68.238,20,36.323,21.012,64.362,65.269,82.08,75.702,83.452,40.394,56.645,43.425,-10.82,25.141,38.031,71.188,73.063,55.688,56.906,0.0,0,72,70,1000,200,0.1,199.375,71.688,71.875,0.014,71.75,74.25,55.938,57.625,0.0,28.063,72,70,1000,200,0.044,230.125,78.0,76.438,0.029,71.875,70.688,55.969,57.219,0.0,53.219,72,70,1000,200,0.147,423.25,77.063,75.188,0.038,72.375,69.875,56.281,57.75,0.0,51.031,72,70,1000,200,0.175,458.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,528.0,303.5,518.0,523.0,519.0,-0.002,2.515,0.0,5.669,0.784,0.1,0.0,0.007,0.01,0.005
5182008,1252,1,1,3,1,100,28.104,100.0,100.0,100.0,1,1,755.491,98.389,0.011,13.383,0,80,55,1.4,1308.625,1305.954,887.146,1414.363,55.148,65.48,72.601,65.547,52.226,1.44,2.003,0.025,68.177,20,35.145,20.956,63.882,64.947,82.006,75.702,83.452,40.101,56.645,43.28,-10.82,24.188,36.531,71.188,72.938,55.688,56.969,0.0,0,72,70,1000,200,0.101,197.75,71.688,71.938,0.014,71.75,74.375,55.938,57.625,0.0,27.328,72,70,1000,200,0.044,230.625,78.0,76.438,0.028,71.875,70.75,55.969,57.344,0.0,54.25,72,70,1000,200,0.144,411.5,77.063,75.188,0.038,72.313,69.813,56.375,57.75,0.0,51.0,72,70,1000,200,0.178,460.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.988,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,528.0,303.5,518.0,523.0,519.0,-0.003,2.572,0.0,5.901,0.755,0.098,-0.001,0.006,0.01,0.005
5182008,1253,1,1,3,1,100,27.795,100.0,100.0,100.0,1,1,780.088,97.218,0.011,13.339,0,80,55,1.4,1304.625,1312.13,854.33,1400.866,55.04,65.374,72.391,65.441,52.012,1.406,2.039,0.025,68.201,20,34.78,20.844,63.882,64.839,82.006,75.702,83.378,39.954,56.436,43.207,-10.82,23.891,36.219,71.313,72.688,55.688,56.969,0.0,0,72,70,1000,200,0.106,201.875,71.875,71.938,0.014,71.875,74.5,55.844,57.625,0.0,28.047,72,70,1000,200,0.041,220.75,78.0,76.438,0.028,72.063,70.688,55.969,57.219,0.0,53.094,72,70,1000,200,0.146,418.75,77.063,75.188,0.034,72.063,69.75,56.375,57.875,0.0,51.656,72,70,1000,200,0.176,459.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,528.0,303.5,518.5,523.0,519.0,-0.002,2.633,0.0,6.019,0.78,0.097,0.0,0.006,0.009,0.004
5182008,1254,1,1,3,1,100,27.528,100.0,100.0,100.0,1,1,751.977,97.218,0.011,13.31,0,80,55,1.4,1294.125,1293.617,846.51,1382.19,54.825,65.268,72.391,65.336,51.798,1.387,1.978,0.021,68.176,20,38.538,20.732,63.882,64.839,82.006,75.702,83.304,39.881,56.123,43.061,-10.82,26.313,40.344,71.313,72.625,55.5,56.906,0.0,0,72,70,1000,200,0.099,196.875,71.875,71.938,0.014,71.875,74.563,55.844,57.625,0.0,28.5,72,70,1000,200,0.039,217.0,77.875,76.438,0.029,72.063,70.75,55.875,57.219,0.0,52.781,72,70,1000,200,0.147,418.5,77.063,75.188,0.038,72.313,69.75,56.281,57.75,0.0,51.219,72,70,1000,200,0.171,451.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.99,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,528.5,303.5,518.0,523.0,518.5,-0.002,2.606,0.0,5.871,0.752,0.097,0.0,0.006,0.01,0.005
