DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1255,1,1,3,1,100,27.382,100.0,100.0,100.0,1,1,774.231,98.389,0.011,13.441,0,80,55,1.4,1273.0,1322.951,865.274,1410.413,54.825,65.162,72.391,65.23,51.583,1.391,2.057,0.021,68.023,20,35.341,20.648,63.707,64.732,82.006,75.702,83.378,39.954,55.914,43.061,-10.82,24.031,36.875,71.313,72.688,55.406,56.906,0.0,0,72,70,1000,200,0.105,203.875,71.688,71.938,0.014,71.875,74.688,55.75,57.625,0.0,27.875,72,70,1000,200,0.042,228.125,77.875,76.438,0.029,71.875,70.75,55.875,57.219,0.0,53.75,72,70,1000,200,0.139,402.75,77.063,75.188,0.038,72.063,69.688,56.188,57.75,0.0,51.406,72,70,1000,200,0.18,467.25,74.563,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,527.5,528.5,303.5,518.5,523.0,518.5,-0.002,2.617,0.0,5.793,0.774,0.098,-0.001,0.006,0.01,0.004
5182008,1256,1,1,3,1,100,26.592,100.0,100.0,100.0,1,1,766.032,99.561,0.011,13.383,0,80,55,1.4,1306.25,1296.699,843.38,1381.989,54.502,65.162,72.496,65.23,51.369,1.429,2.039,0.017,68.039,20,35.481,20.564,63.616,64.517,81.932,75.489,83.378,39.807,55.705,42.843,-10.82,23.859,37.375,71.313,72.875,55.281,56.75,0.0,0,72,70,1000,200,0.099,196.625,71.688,71.938,0.014,71.75,74.813,55.75,57.625,0.0,28.688,72,70,1000,200,0.04,218.125,77.875,76.438,0.029,71.875,70.75,55.656,57.125,0.0,53.75,72,70,1000,200,0.14,409.25,77.0,75.188,0.038,72.063,69.625,56.094,57.563,0.0,52.594,72,70,1000,200,0.177,462.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,527.0,528.5,303.5,517.5,523.0,519.0,-0.002,2.556,0.0,5.636,0.766,0.1,-0.001,0.006,0.01,0.004
5182008,1257,1,1,3,1,100,25.91,100.0,100.0,100.0,1,1,776.574,100.732,0.011,13.412,0,80,55,1.4,1300.75,1315.22,840.25,1405.996,54.502,65.162,72.496,65.23,51.369,1.44,2.043,0.028,68.1,20,37.417,20.536,63.856,64.624,81.858,75.596,83.304,39.734,55.601,42.916,-10.82,25.672,39.219,71.313,72.688,55.188,56.563,0.0,0,72,70,1000,200,0.105,202.0,71.875,71.875,0.014,71.875,74.813,55.625,57.5,0.0,27.859,72,70,1000,200,0.042,221.625,77.875,76.438,0.029,72.063,70.75,55.625,57.125,0.0,53.563,72,70,1000,200,0.147,424.5,77.0,75.188,0.031,72.063,69.563,56.188,57.563,0.0,51.719,72,70,1000,200,0.176,457.25,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.0,528.5,303.5,518.5,523.0,519.0,-0.003,2.69,0.0,5.92,0.777,0.101,0.0,0.006,0.008,0.004
5182008,1258,1,1,3,1,100,25.355,100.0,100.0,100.0,1,1,769.546,98.389,0.011,13.368,0,80,55,1.4,1286.625,1315.22,865.274,1410.043,54.61,65.48,72.496,65.336,51.369,1.383,2.032,0.025,68.09,20,37.164,20.536,64.245,65.269,81.784,75.383,83.304,39.734,55.705,42.843,-10.82,25.25,39.281,71.188,72.688,55.188,56.563,0.0,0,72,70,1000,200,0.104,202.375,71.688,71.875,0.014,71.75,74.813,55.531,57.5,0.0,27.281,72,70,1000,200,0.042,226.375,77.875,76.438,0.029,71.875,70.688,55.625,57.0,0.0,54.25,72,70,1000,200,0.142,405.5,77.0,75.188,0.035,72.063,69.5,56.094,57.563,0.0,50.875,72,70,1000,200,0.18,464.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,5.991,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,527.0,528.5,303.5,518.5,523.0,519.0,-0.003,2.602,0.0,5.765,0.77,0.098,0.0,0.006,0.009,0.004
5182008,1259,1,1,3,1,100,24.82,100.0,100.0,100.0,1,1,776.574,98.389,0.011,13.427,0,80,55,1.4,1299.25,1290.536,857.458,1391.655,54.61,65.586,72.391,65.441,51.476,1.44,1.978,0.025,68.024,20,36.126,20.592,64.103,65.376,81.858,75.596,83.304,39.661,55.81,42.843,-10.82,24.125,38.188,71.188,72.625,55.188,56.563,0.0,0,72,70,1000,200,0.1,197.875,71.688,71.875,0.014,71.875,74.875,55.625,57.5,0.0,27.297,72,70,1000,200,0.04,217.375,77.813,76.438,0.028,72.063,70.75,55.625,57.0,0.0,53.5,72,70,1000,200,0.141,412.25,77.0,75.188,0.037,72.063,69.5,56.094,57.438,0.0,51.594,72,70,1000,200,0.175,457.0,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.459,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.646,0.0,5.927,0.777,0.098,0.0,0.006,0.01,0.004
5182008,1300,1,1,3,1,100,24.21,100.0,100.0,100.0,1,1,778.917,98.389,0.011,13.412,0,80,55,1.4,1281.125,1304.41,841.815,1393.768,54.502,65.162,72.286,65.336,51.369,1.406,1.993,0.017,68.01,20,36.856,20.564,63.642,64.732,81.784,75.596,83.23,39.514,55.914,42.697,-10.82,25.125,38.438,71.188,72.625,55.188,56.563,0.0,0,72,70,1000,200,0.106,203.875,71.688,71.938,0.014,72.0,74.813,55.625,57.406,0.0,28.422,72,70,1000,200,0.039,224.25,77.813,76.438,0.029,71.875,70.688,55.625,57.0,0.0,53.344,72,70,1000,200,0.142,411.25,77.0,75.188,0.034,72.0,69.438,55.906,57.438,0.0,51.094,72,70,1000,200,0.179,463.0,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.603,0.0,5.922,0.779,0.098,-0.001,0.006,0.009,0.004
5182008,1301,1,1,3,1,100,23.38,100.0,100.0,100.0,1,1,753.148,100.732,0.011,13.427,0,80,55,1.4,1304.0,1282.84,863.711,1381.519,54.287,65.056,72.391,65.23,51.155,1.394,2.007,0.017,68.029,20,35.79,20.452,63.629,64.41,81.784,75.489,83.23,39.588,55.601,42.697,-10.82,24.234,37.438,71.313,72.625,55.188,56.438,0.0,0,72,70,1000,200,0.098,196.375,71.688,71.875,0.014,72.0,74.813,55.531,57.406,0.0,28.438,72,70,1000,200,0.041,222.375,77.813,76.438,0.028,71.875,70.625,55.5,56.813,0.0,53.281,72,70,1000,200,0.141,410.5,76.813,75.188,0.032,72.0,69.375,55.906,57.438,0.0,51.563,72,70,1000,200,0.172,453.0,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,2.607,0.0,5.791,0.753,0.101,0.0,0.006,0.008,0.004
5182008,1302,1,1,3,1,100,22.452,100.0,100.0,100.0,1,1,769.546,99.561,0.011,13.383,0,80,55,1.4,1284.875,1290.536,837.12,1390.328,54.394,65.162,72.391,65.124,51.262,1.394,2.043,0.021,68.125,20,37.445,20.396,63.798,64.624,81.71,75.489,83.157,39.441,55.601,42.551,-10.82,25.953,39.438,71.188,72.625,55.094,56.438,0.0,0,72,70,1000,200,0.103,199.25,71.875,71.875,0.014,71.875,74.875,55.531,57.406,0.0,27.734,72,70,1000,200,0.041,220.875,77.813,76.438,0.029,71.875,70.75,55.5,57.0,0.0,53.156,72,70,1000,200,0.139,410.0,77.0,75.188,0.036,71.938,69.375,55.906,57.438,0.0,50.781,72,70,1000,200,0.176,460.25,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.459,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.576,0.0,5.774,0.77,0.1,0.0,0.006,0.01,0.004
5182008,1303,1,1,3,1,100,21.986,100.0,100.0,100.0,1,1,782.431,99.561,0.011,13.383,0,80,55,1.4,1285.75,1304.41,844.945,1391.166,54.287,65.374,72.601,65.336,51.155,1.463,2.075,0.025,68.05,20,38.931,20.396,63.986,64.839,81.636,75.383,83.083,39.441,55.601,42.551,-10.82,26.313,41.125,71.188,72.813,55.094,56.344,0.0,0,72,70,1000,200,0.099,196.875,71.563,71.938,0.014,71.875,74.875,55.344,57.406,0.0,27.234,72,70,1000,200,0.041,221.625,77.813,76.438,0.028,71.875,70.688,55.375,56.813,0.0,52.719,72,70,1000,200,0.142,408.25,77.0,75.188,0.042,72.313,69.375,55.906,57.344,0.0,51.656,72,70,1000,200,0.174,459.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,527.5,529.0,303.5,518.5,523.0,519.0,-0.003,2.576,0.0,5.774,0.782,0.1,-0.001,0.006,0.011,0.004
5182008,1304,1,1,3,1,100,20.99,100.0,100.0,100.0,1,1,769.546,98.389,0.011,13.398,0,80,55,1.4,1288.875,1270.544,837.12,1365.154,54.287,65.162,72.496,65.23,51.048,1.459,1.996,0.021,67.895,20,37.725,20.424,63.694,64.517,81.636,75.489,83.083,39.368,55.705,42.479,-10.82,25.359,39.813,71.188,72.875,55.094,56.344,0.0,0,72,70,1000,200,0.101,198.375,71.688,71.938,0.014,71.875,74.938,55.344,57.313,0.0,26.781,72,70,1000,200,0.041,221.25,77.813,76.438,0.029,72.063,70.625,55.375,56.719,0.0,53.063,72,70,1000,200,0.143,418.5,76.813,75.188,0.037,72.0,69.313,55.781,57.344,0.0,51.75,72,70,1000,200,0.167,446.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,527.0,529.0,303.5,517.5,522.5,519.5,-0.003,2.551,0.0,5.783,0.77,0.098,-0.001,0.006,0.009,0.004
5182008,1305,1,1,3,1,100,20.229,100.0,100.0,100.0,1,1,770.717,97.218,0.011,13.324,0,80,55,1.4,1280.125,1281.302,832.424,1366.819,54.179,65.162,72.391,65.23,51.048,1.429,2.0,0.032,67.837,20,39.071,20.48,63.856,64.624,81.562,75.489,83.009,39.368,55.601,42.406,-10.82,26.938,41.313,71.125,72.75,54.906,56.25,0.0,0,72,70,1000,200,0.106,204.25,71.688,71.875,0.014,71.875,74.875,55.344,57.313,0.0,27.531,72,70,1000,200,0.038,212.375,77.688,76.438,0.029,71.875,70.625,55.375,56.719,0.0,53.656,72,70,1000,200,0.139,402.0,76.813,75.188,0.037,71.813,69.25,55.781,57.281,0.0,50.344,72,70,1000,200,0.169,450.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,2.494,0.0,5.616,0.771,0.097,0.0,0.005,0.009,0.004
5182008,1306,1,1,3,1,100,19.115,100.0,100.0,100.0,1,1,768.375,98.389,0.011,13.354,0,80,55,1.4,1270.125,1279.764,818.327,1367.67,54.287,65.162,72.391,65.124,51.155,1.417,2.011,0.028,67.767,20,37.837,20.48,63.759,64.517,81.636,75.489,83.009,39.368,55.81,42.187,-10.82,25.703,39.969,71.188,72.813,54.906,56.25,0.0,0,72,70,1000,200,0.1,197.125,71.563,71.875,0.014,71.875,74.938,55.344,57.313,0.0,28.297,72,70,1000,200,0.038,219.25,77.688,76.438,0.029,72.063,70.688,55.375,56.719,0.0,53.813,72,70,1000,200,0.142,411.75,77.0,75.188,0.03,71.813,69.25,55.781,57.281,0.0,49.563,72,70,1000,200,0.17,451.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.5,529.0,303.5,519.0,523.0,519.0,-0.002,2.29,0.0,5.223,0.768,0.098,-0.001,0.005,0.008,0.004
5182008,1307,1,1,3,1,100,18.55,100.0,100.0,100.0,1,1,767.204,97.218,0.021,13.368,0,80,55,1.4,1270.125,1282.84,840.25,1370.491,54.394,65.374,72.391,65.336,51.262,1.471,1.888,0.028,67.563,20,35.678,20.536,63.895,64.839,81.562,75.489,83.009,39.295,56.123,42.114,-10.82,24.094,37.563,71.188,72.688,55.094,56.25,0.0,0,72,70,1000,200,0.104,199.75,71.688,71.875,0.014,72.0,75.0,55.344,57.313,0.0,28.5,72,70,1000,200,0.039,216.25,77.688,76.438,0.028,71.875,70.75,55.375,56.719,0.0,53.688,72,70,1000,200,0.138,401.75,76.813,75.188,0.034,71.813,69.313,55.781,57.281,0.0,51.25,72,70,1000,200,0.16,436.0,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.983,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,527.5,529.0,303.75,517.5,523.0,519.0,-0.005,2.239,0.0,5.228,0.767,0.097,0.0,0.005,0.008,0.004
5182008,1308,1,1,3,1,100,18.407,100.0,100.0,100.0,1,1,767.204,98.389,0.011,13.398,0,80,55,1.4,1252.125,1281.302,832.424,1380.351,54.717,65.268,72.391,65.23,51.798,1.398,2.032,0.021,67.596,20,34.275,20.564,63.642,64.839,81.562,75.383,83.083,39.295,56.645,41.969,-10.82,23.266,35.563,71.125,72.625,55.188,56.344,0.0,0,72,70,1000,200,0.103,202.375,71.563,71.875,0.014,72.125,75.0,55.531,57.313,0.0,28.828,72,70,1000,200,0.041,221.625,77.688,76.438,0.029,71.875,70.75,55.625,56.719,0.0,52.219,72,70,1000,200,0.142,411.0,76.813,75.188,0.034,71.938,69.375,55.781,57.281,0.0,49.938,72,70,1000,200,0.165,443.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.5,529.0,303.5,518.0,523.0,519.0,-0.003,2.065,0.0,4.97,0.767,0.098,-0.001,0.005,0.008,0.004
5182008,1309,1,1,3,1,100,18.52,100.0,100.0,100.0,1,1,763.69,97.218,0.011,13.354,0,80,55,1.4,1271.625,1298.241,863.711,1397.491,54.825,65.268,72.496,65.336,51.905,1.44,1.874,0.021,67.579,20,36.603,20.368,63.655,64.624,81.562,75.489,82.935,39.221,56.959,41.969,-10.82,24.844,37.969,71.188,72.5,55.188,56.438,0.0,0,72,70,1000,200,0.099,198.0,71.688,71.875,0.014,72.0,75.063,55.625,57.406,0.0,27.375,72,70,1000,200,0.043,225.125,77.688,76.313,0.029,72.063,70.75,55.656,56.813,0.0,54.063,72,70,1000,200,0.14,408.75,76.813,75.188,0.034,71.813,69.375,55.906,57.344,0.0,50.875,72,70,1000,200,0.164,443.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,527.0,529.0,303.5,517.5,522.5,519.5,-0.002,2.069,0.0,5.091,0.764,0.097,0.0,0.006,0.008,0.004
5182008,1310,1,1,3,1,100,18.79,100.0,100.0,100.0,1,1,762.518,98.389,0.011,13.383,0,80,55,1.4,1281.75,1293.617,859.021,1386.373,54.932,65.056,72.496,65.23,52.119,1.41,1.928,0.014,67.499,20,36.94,20.34,63.377,64.517,81.636,75.383,83.009,39.221,57.168,42.042,-10.82,25.672,38.313,71.188,72.688,55.406,56.438,0.0,0,72,70,1000,200,0.103,198.875,71.563,71.875,0.014,72.0,75.063,55.75,57.5,0.0,27.406,72,70,1000,200,0.042,227.5,77.563,76.313,0.029,72.063,70.75,55.656,57.0,0.0,52.625,72,70,1000,200,0.141,410.5,76.688,75.188,0.036,71.938,69.313,56.094,57.438,0.0,50.469,72,70,1000,200,0.165,444.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,517.5,523.0,519.0,-0.002,2.104,0.0,5.238,0.763,0.098,-0.001,0.005,0.008,0.004
5182008,1311,1,1,3,1,100,19.265,100.0,100.0,100.0,1,1,759.004,97.218,0.011,13.383,0,80,55,1.4,1284.375,1287.457,835.555,1371.12,55.04,65.48,72.496,65.441,52.226,1.433,2.011,0.025,67.562,20,37.276,20.283,63.934,65.161,81.34,75.171,82.861,39.075,57.272,41.896,-10.82,25.531,38.938,71.125,72.563,55.406,56.563,0.0,0,72,70,1000,200,0.104,203.125,71.5,71.688,0.014,72.0,75.063,55.75,57.5,0.0,28.063,72,70,1000,200,0.04,223.125,77.688,76.313,0.029,72.063,70.813,55.875,57.0,0.0,53.031,72,70,1000,200,0.144,418.5,76.688,75.188,0.034,71.938,69.313,56.094,57.344,0.0,49.688,72,70,1000,200,0.168,448.25,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,527.0,529.0,303.75,518.0,523.0,519.0,-0.003,2.075,0.0,5.238,0.759,0.097,0.0,0.006,0.007,0.004
5182008,1312,1,1,3,1,100,19.103,100.0,100.0,100.0,1,1,741.435,98.389,0.011,13.368,0,80,55,1.4,1293.75,1264.403,821.461,1347.85,55.04,65.374,72.391,65.336,52.119,1.467,2.039,0.021,67.341,20,35.453,20.312,63.539,64.624,81.414,75.383,82.861,39.075,57.377,41.896,-10.82,24.813,36.938,71.188,72.5,55.5,56.563,0.0,0,72,70,1000,200,0.099,196.25,71.563,71.875,0.014,72.0,75.063,55.844,57.5,0.0,28.281,72,70,1000,200,0.04,221.75,77.688,76.313,0.029,72.063,70.813,55.875,57.125,0.0,53.594,72,70,1000,200,0.138,405.25,76.688,75.188,0.034,71.938,69.188,56.188,57.438,0.0,51.063,72,70,1000,200,0.162,441.25,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.75,519.0,523.0,519.0,-0.003,2.06,0.0,5.232,0.741,0.098,-0.001,0.006,0.007,0.004
5182008,1313,1,1,3,1,100,19.471,100.0,100.0,100.0,1,1,769.546,99.561,0.011,13.31,0,80,55,1.4,1275.875,1276.689,823.027,1376.601,55.148,65.374,72.496,65.441,52.333,1.364,2.057,0.021,67.424,20,37.753,20.312,63.83,64.947,81.414,75.171,82.787,39.002,57.272,41.896,-10.82,25.75,39.156,71.125,72.625,55.688,56.75,0.0,0,72,70,1000,200,0.106,204.25,71.563,71.875,0.014,72.125,75.0,55.844,57.625,0.0,28.656,72,70,1000,200,0.04,217.5,77.688,76.313,0.029,72.063,70.813,55.875,57.125,0.0,53.25,72,70,1000,200,0.144,421.5,76.688,75.188,0.038,71.813,69.313,56.188,57.563,0.0,49.688,72,70,1000,200,0.167,447.25,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,527.0,529.0,303.5,518.0,522.5,519.5,-0.002,2.108,0.0,5.345,0.77,0.1,-0.001,0.006,0.008,0.004
5182008,1314,1,1,3,1,100,19.868,100.0,100.0,100.0,1,1,763.69,99.561,0.011,13.281,0,80,55,1.4,1282.25,1279.764,807.355,1376.674,55.148,65.48,72.391,65.441,52.333,1.467,2.0,0.028,67.508,20,37.136,20.34,64.219,65.161,81.414,75.383,82.861,39.002,57.272,41.823,-10.82,25.719,38.813,71.125,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.103,201.875,71.563,71.875,0.014,72.0,75.0,55.938,57.625,0.0,28.234,72,70,1000,200,0.041,220.75,77.563,76.438,0.029,72.063,70.875,55.969,57.219,0.0,53.125,72,70,1000,200,0.149,421.75,76.688,75.188,0.041,71.813,69.313,56.188,57.563,0.0,50.188,72,70,1000,200,0.157,432.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,2.051,0.0,5.198,0.764,0.1,-0.001,0.005,0.009,0.004
5182008,1315,1,1,3,1,100,19.813,100.0,100.0,100.0,1,1,764.861,98.389,0.011,13.398,0,80,55,1.4,1263.5,1284.379,838.685,1373.493,55.148,65.905,72.496,65.758,52.333,1.425,1.989,0.025,67.387,20,37.164,20.396,64.666,65.591,81.414,75.383,82.787,38.928,57.377,41.896,-10.82,26.609,39.188,71.125,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.625,71.563,71.875,0.014,72.0,75.063,55.938,57.719,0.0,27.375,72,70,1000,200,0.044,227.25,77.563,76.313,0.029,72.063,70.875,55.969,57.219,0.0,54.156,72,70,1000,200,0.144,414.5,76.688,75.188,0.038,71.688,69.25,56.281,57.563,0.0,49.5,72,70,1000,200,0.155,431.25,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.998,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,518.5,523.0,519.5,-0.003,2.155,0.0,5.518,0.765,0.098,-0.001,0.005,0.008,0.004
5182008,1316,1,1,3,1,100,20.289,100.0,100.0,100.0,1,1,766.032,96.047,0.011,13.354,0,80,55,1.4,1263.25,1292.076,771.248,1389.194,55.148,66.011,72.496,65.969,52.44,1.448,1.975,0.039,67.288,20,36.098,20.508,64.615,65.699,81.34,75.277,82.64,38.782,57.481,41.823,-10.82,24.594,37.656,71.125,72.75,55.688,56.906,0.0,0,72,70,1000,200,0.104,200.625,71.5,71.688,0.014,71.875,75.063,56.125,57.719,0.0,27.391,72,70,1000,200,0.044,227.625,77.563,76.313,0.029,72.188,71.0,56.094,57.125,0.0,53.375,72,70,1000,200,0.151,430.25,76.688,75.188,0.034,71.688,69.25,56.188,57.75,0.0,48.719,72,70,1000,200,0.156,432.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,518.5,522.5,519.5,-0.002,2.172,0.0,5.635,0.766,0.096,0.0,0.005,0.007,0.004
5182008,1317,1,1,3,1,100,20.549,100.0,100.0,100.0,1,1,750.805,98.389,0.011,13.398,0,80,55,1.4,1272.0,1295.158,709.801,1378.595,55.255,66.011,72.391,65.864,52.44,1.402,1.975,0.043,67.207,20,36.351,20.48,64.498,65.806,81.34,75.383,82.713,38.928,57.481,41.896,-10.82,24.484,37.719,71.188,72.875,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.75,71.5,71.688,0.014,72.0,75.063,55.938,57.719,0.0,27.188,72,70,1000,200,0.044,230.875,77.563,76.313,0.029,72.188,71.0,55.969,57.344,0.0,54.719,72,70,1000,200,0.147,419.75,76.688,75.188,0.037,71.938,69.25,56.281,57.75,0.0,49.563,72,70,1000,200,0.153,428.75,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.5,529.0,303.5,518.0,522.5,519.0,-0.003,2.143,0.0,5.518,0.751,0.098,0.0,0.005,0.008,0.003
5182008,1318,1,1,3,1,100,20.583,100.0,100.0,100.0,1,1,766.032,94.876,0.011,13.324,0,80,55,1.4,1276.625,1309.041,663.899,1407.449,55.148,65.905,72.496,65.864,52.333,1.417,1.989,0.047,67.003,20,34.92,20.48,64.297,65.269,81.266,75.064,82.713,38.855,57.377,41.823,-10.82,23.688,36.156,71.188,73.0,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.25,71.5,71.875,0.014,72.0,75.125,56.125,57.719,0.0,27.641,72,70,1000,200,0.042,228.125,77.563,76.313,0.029,72.188,70.938,56.094,57.344,0.0,53.938,72,70,1000,200,0.157,429.0,76.625,74.938,0.034,71.938,69.375,56.281,57.75,0.0,48.844,72,70,1000,200,0.155,431.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,528.0,529.5,303.5,518.5,522.5,519.0,-0.003,2.135,0.0,5.487,0.766,0.095,-0.001,0.005,0.008,0.003
5182008,1319,1,1,3,1,100,21.274,100.0,100.0,100.0,1,1,740.264,94.876,0.011,13.412,0,80,55,1.4,1281.375,1256.736,638.487,1348.864,55.148,65.586,72.391,65.758,52.333,1.44,1.985,0.043,66.847,20,36.239,20.396,64.232,65.054,81.266,75.277,82.64,38.855,57.272,41.823,-10.82,25.625,38.125,71.188,73.063,55.688,56.906,0.0,0,72,70,1000,200,0.099,195.5,71.5,71.688,0.014,72.125,75.063,56.125,57.719,0.0,28.609,72,70,1000,200,0.041,228.5,77.563,76.313,0.029,72.188,70.938,55.969,57.219,0.0,54.781,72,70,1000,200,0.149,426.5,76.625,75.188,0.034,72.0,69.313,56.281,57.75,0.0,50.063,72,70,1000,200,0.152,426.25,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,528.0,529.5,303.75,518.5,523.0,519.0,-0.003,2.161,0.0,5.523,0.74,0.095,0.0,0.005,0.007,0.003
5182008,1320,1,1,3,1,100,21.043,100.0,100.0,100.0,1,1,749.634,94.876,0.011,13.339,0,80,55,1.4,1289.5,1310.585,686.083,1400.001,55.148,65.905,72.496,65.758,52.226,1.364,1.989,0.043,66.96,20,37.052,20.34,64.751,65.591,81.266,75.064,82.64,38.855,57.168,41.75,-10.82,25.219,38.625,71.125,73.188,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.5,71.5,71.688,0.014,72.125,75.125,56.125,57.719,0.0,28.391,72,70,1000,200,0.044,230.125,77.375,76.313,0.028,72.063,70.875,55.969,57.219,0.0,53.875,72,70,1000,200,0.153,427.0,76.625,74.938,0.034,71.938,69.375,56.281,57.75,0.0,49.688,72,70,1000,200,0.154,431.5,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.454,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,529.0,530.0,303.5,518.0,523.0,519.0,-0.002,2.109,0.0,5.358,0.75,0.095,0.0,0.004,0.008,0.003
5182008,1321,1,1,3,1,100,21.244,100.0,100.0,100.0,1,1,739.092,96.047,0.011,13.427,0,80,55,1.4,1292.0,1285.917,687.666,1380.583,55.148,65.905,72.496,65.969,52.226,1.345,1.957,0.047,66.941,20,35.902,20.424,64.615,65.591,81.193,75.171,82.566,38.782,57.272,41.75,-10.82,24.156,37.094,71.188,73.25,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.75,71.5,71.875,0.014,72.125,75.125,55.938,57.719,0.0,28.969,72,70,1000,200,0.043,228.75,77.375,76.313,0.029,72.063,70.875,56.094,57.219,0.0,54.625,72,70,1000,200,0.148,422.75,76.625,74.938,0.038,71.938,69.375,56.281,57.75,0.0,49.688,72,70,1000,200,0.155,431.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.0,530.0,303.5,518.5,523.0,519.0,-0.003,2.155,0.0,5.53,0.739,0.096,-0.001,0.005,0.009,0.004
5182008,1322,1,1,3,1,100,21.671,100.0,100.0,100.0,1,1,755.491,96.047,0.011,13.368,0,80,55,1.4,1280.75,1287.457,660.726,1384.449,55.148,66.117,72.601,65.969,52.333,1.398,1.975,0.043,66.92,20,38.819,20.368,64.841,65.699,81.193,74.958,82.64,38.782,57.168,41.75,-10.82,26.266,40.594,71.188,73.188,55.688,56.969,0.0,0,72,70,1000,200,0.098,196.375,71.5,71.688,0.014,72.125,75.125,56.125,57.719,0.0,29.234,72,70,1000,200,0.044,229.875,77.563,76.313,0.029,72.188,70.875,56.094,57.344,0.0,53.563,72,70,1000,200,0.159,438.0,76.625,75.188,0.038,71.938,69.438,56.375,57.75,0.0,49.281,72,70,1000,200,0.152,425.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,529.0,530.0,303.5,517.5,522.5,519.0,-0.003,2.158,0.0,5.505,0.755,0.096,0.0,0.005,0.008,0.003
5182008,1323,1,1,3,1,100,21.666,100.0,100.0,100.0,1,1,741.435,94.876,0.011,13.354,0,80,55,1.4,1291.75,1284.379,651.201,1389.072,55.363,66.117,72.496,66.075,52.44,1.353,1.964,0.043,66.889,20,35.818,20.424,64.666,65.806,81.193,75.171,82.566,38.708,57.377,41.75,-10.82,24.25,37.25,71.188,73.25,55.813,56.969,0.0,0,72,70,1000,200,0.103,199.625,71.5,71.688,0.014,72.125,75.063,55.938,57.719,0.0,28.5,72,70,1000,200,0.044,232.875,77.375,76.313,0.029,72.188,70.875,56.094,57.344,0.0,55.25,72,70,1000,200,0.151,427.25,76.625,75.188,0.036,71.813,69.375,56.375,57.875,0.0,49.906,72,70,1000,200,0.152,427.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.454,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.0,530.0,303.5,517.0,522.5,519.0,-0.003,2.176,0.0,5.637,0.741,0.095,0.0,0.005,0.008,0.003
5182008,1324,1,1,3,1,100,21.9,100.0,100.0,100.0,1,1,754.319,94.876,0.011,13.383,0,80,55,1.4,1294.5,1290.536,663.899,1384.277,55.148,66.117,72.391,66.075,52.333,1.368,1.949,0.039,66.853,20,37.052,20.396,64.854,65.591,81.119,75.171,82.492,38.708,57.377,41.75,-10.82,25.313,38.625,71.188,73.313,55.688,56.969,0.0,0,72,70,1000,200,0.106,204.375,71.438,71.688,0.014,72.125,75.063,56.125,57.719,0.0,29.375,72,70,1000,200,0.042,224.5,77.375,76.313,0.028,72.188,70.875,56.094,57.344,0.0,53.5,72,70,1000,200,0.162,442.5,76.625,75.188,0.036,71.688,69.375,56.375,57.875,0.0,49.594,72,70,1000,200,0.148,421.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,529.0,530.0,303.75,518.5,523.0,519.0,-0.003,2.181,0.0,5.649,0.754,0.095,-0.001,0.004,0.008,0.003
5182008,1325,1,1,3,1,100,22.601,100.0,100.0,100.0,1,1,756.662,94.876,0.011,13.398,0,80,55,1.4,1297.75,1299.783,651.201,1401.541,55.363,66.117,72.496,66.075,52.333,1.398,1.906,0.047,66.961,20,35.566,20.34,64.984,65.806,81.119,74.958,82.492,38.708,57.377,41.75,-10.82,24.719,37.438,71.188,73.375,55.813,56.969,0.0,0,72,70,1000,200,0.103,202.0,71.5,71.688,0.014,72.125,75.063,56.125,57.719,0.0,29.359,72,70,1000,200,0.043,231.625,77.375,76.313,0.029,72.188,70.813,55.969,57.344,0.0,53.688,72,70,1000,200,0.164,443.5,76.5,75.188,0.034,71.813,69.375,56.375,57.875,0.0,48.469,72,70,1000,200,0.153,427.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.0,530.0,303.5,518.5,522.5,519.0,-0.002,2.183,0.0,5.656,0.757,0.095,0.0,0.005,0.007,0.004
5182008,1326,1,1,3,1,100,22.612,100.0,100.0,100.0,1,1,727.379,96.047,0.011,13.31,0,80,55,1.4,1298.375,1299.783,667.071,1401.15,55.363,66.117,72.391,66.075,52.333,1.436,1.975,0.05,66.901,20,38.342,20.368,65.276,65.806,81.119,75.171,82.492,38.635,57.377,41.677,-10.82,26.719,40.625,71.188,73.313,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.5,71.5,71.875,0.014,72.0,75.125,56.125,57.906,0.0,27.719,72,70,1000,200,0.049,243.125,77.375,76.313,0.029,72.188,70.813,56.094,57.344,0.0,54.719,72,70,1000,200,0.157,428.75,76.5,75.188,0.034,71.938,69.313,56.375,57.875,0.0,49.594,72,70,1000,200,0.145,417.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.003,2.16,0.0,5.619,0.727,0.096,-0.001,0.005,0.007,0.004
5182008,1327,1,1,3,1,100,22.891,100.0,100.0,100.0,1,1,736.75,96.047,0.011,13.354,0,80,55,1.4,1298.375,1285.917,671.827,1392.934,55.255,66.329,72.601,66.181,52.333,1.425,1.978,0.047,66.828,20,35.229,20.368,65.567,66.128,81.045,74.958,82.418,38.635,57.377,41.677,-10.82,23.766,37.094,71.188,73.25,55.813,56.969,0.0,0,72,70,1000,200,0.103,199.625,71.5,71.688,0.014,72.0,75.063,56.125,57.906,0.0,27.891,72,70,1000,200,0.045,236.125,77.375,76.313,0.029,72.063,70.813,56.094,57.344,0.0,53.375,72,70,1000,200,0.162,439.5,76.5,74.938,0.03,71.813,69.375,56.375,57.875,0.0,49.813,72,70,1000,200,0.144,415.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.002,2.167,0.0,5.637,0.737,0.096,0.0,0.005,0.007,0.003
5182008,1328,1,1,3,1,100,23.213,100.0,100.0,100.0,1,1,763.69,96.047,0.011,13.324,0,80,55,1.4,1288.375,1307.497,722.43,1400.336,55.255,66.329,72.496,66.286,52.333,1.364,1.967,0.039,66.874,20,35.65,20.368,65.282,65.806,80.971,75.064,82.418,38.635,57.481,41.677,-10.82,24.047,36.875,71.188,73.313,55.813,56.969,0.0,0,72,70,1000,200,0.103,201.125,71.438,71.688,0.014,72.0,75.063,56.125,57.906,0.0,28.281,72,70,1000,200,0.044,233.5,77.25,76.313,0.027,72.188,70.813,56.094,57.344,0.0,54.531,72,70,1000,200,0.159,439.25,76.5,74.938,0.034,71.813,69.375,56.375,57.938,0.0,49.656,72,70,1000,200,0.148,422.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.99,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.5,303.5,518.0,522.5,519.0,-0.003,2.151,0.0,5.624,0.764,0.096,-0.001,0.004,0.008,0.004
5182008,1329,1,1,3,1,100,23.532,100.0,100.0,100.0,1,1,753.148,96.047,0.011,13.383,0,80,55,1.4,1302.0,1296.699,660.726,1401.146,55.255,66.117,72.496,66.286,52.333,1.391,1.917,0.047,66.879,20,35.762,20.283,64.738,65.699,81.045,75.064,82.344,38.635,57.377,41.75,-10.82,23.922,37.438,71.188,73.438,55.813,56.969,0.0,0,72,70,1000,200,0.103,199.25,71.438,71.688,0.014,72.0,75.063,56.125,57.719,0.0,28.609,72,70,1000,200,0.043,231.625,77.375,76.313,0.029,72.063,70.75,55.969,57.344,0.0,54.594,72,70,1000,200,0.166,439.75,76.5,74.938,0.034,71.813,69.375,56.375,57.938,0.0,48.813,72,70,1000,200,0.147,419.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.98,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,529.5,530.0,303.5,518.5,522.5,519.0,-0.002,2.224,0.0,5.785,0.753,0.096,-0.001,0.005,0.008,0.003
5182008,1330,1,1,3,1,100,23.556,100.0,100.0,100.0,1,1,743.777,93.704,0.011,13.324,0,80,55,1.4,1290.125,1288.996,638.487,1386.142,55.148,66.117,72.601,66.181,52.333,1.41,1.993,0.047,66.847,20,35.79,20.199,64.88,65.591,80.971,75.171,82.344,38.635,57.377,41.677,-10.82,23.656,36.75,71.125,73.438,55.813,56.969,0.0,0,72,70,1000,200,0.105,203.625,71.5,71.688,0.014,72.0,75.063,56.125,57.719,0.0,29.125,72,70,1000,200,0.042,227.75,77.25,76.313,0.029,72.188,70.75,56.094,57.344,0.0,55.188,72,70,1000,200,0.158,431.0,76.5,75.188,0.034,71.813,69.313,56.375,57.938,0.0,48.625,72,70,1000,200,0.146,417.75,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.988,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.5,303.5,518.0,522.5,519.0,-0.003,2.163,0.0,5.624,0.744,0.094,0.0,0.004,0.007,0.004
5182008,1331,1,1,3,1,100,24.008,100.0,100.0,100.0,1,1,755.491,94.876,0.011,13.398,0,80,55,1.4,1291.75,1282.84,657.552,1382.045,55.255,66.223,72.707,66.286,52.226,1.417,1.935,0.043,66.743,20,34.64,20.115,65.016,65.699,80.897,75.064,82.344,38.562,57.377,41.605,-10.82,24.109,36.563,71.188,73.625,55.813,56.906,0.0,0,72,70,1000,200,0.099,195.625,71.438,71.688,0.014,72.0,75.125,56.125,57.906,0.0,29.047,72,70,1000,200,0.043,226.75,77.375,76.313,0.029,72.063,70.688,56.094,57.344,0.0,53.719,72,70,1000,200,0.163,443.5,76.5,74.938,0.037,71.813,69.313,56.375,57.938,0.0,48.531,72,70,1000,200,0.144,415.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.003,2.167,0.0,5.658,0.755,0.095,-0.001,0.005,0.008,0.003
5182008,1332,1,1,3,1,100,24.262,100.0,100.0,100.0,1,1,737.921,96.047,0.011,13.324,0,80,55,1.4,1282.75,1309.041,643.257,1399.558,55.255,66.011,72.496,66.075,52.333,1.349,1.885,0.043,66.793,20,35.033,20.115,64.893,65.591,80.897,75.064,82.27,38.562,57.377,41.677,-10.82,23.703,36.5,71.188,73.563,55.688,56.906,0.0,0,72,70,1000,200,0.104,200.625,71.438,71.563,0.014,72.0,75.063,56.125,57.906,0.0,28.609,72,70,1000,200,0.045,229.5,77.25,76.313,0.028,72.063,70.688,56.094,57.344,0.0,53.875,72,70,1000,200,0.165,441.5,76.5,75.188,0.037,71.688,69.375,56.469,57.938,0.0,47.844,72,70,1000,200,0.145,417.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.985,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.5,522.5,519.0,-0.003,2.206,0.0,5.76,0.738,0.096,0.0,0.004,0.007,0.003
5182008,1333,1,1,3,1,100,23.992,100.0,100.0,100.0,1,1,729.722,93.704,0.011,13.398,0,80,55,1.4,1269.125,1282.84,646.435,1376.424,55.04,66.011,72.601,66.075,52.226,1.372,1.874,0.047,66.786,20,36.884,20.059,64.971,65.591,80.897,75.064,82.27,38.562,57.063,41.605,-10.82,25.188,38.344,71.188,73.625,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.5,71.438,71.688,0.014,72.0,75.125,56.125,57.906,0.0,27.719,72,70,1000,200,0.047,238.5,77.25,76.313,0.029,72.063,70.75,56.094,57.344,0.0,55.156,72,70,1000,200,0.163,441.0,76.5,75.188,0.034,71.688,69.375,56.375,57.938,0.0,48.75,72,70,1000,200,0.135,397.75,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.978,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,530.0,530.5,303.5,518.0,522.5,519.0,-0.003,2.204,0.0,5.658,0.73,0.094,-0.001,0.004,0.007,0.003
5182008,1334,1,1,3,1,100,24.375,100.0,100.0,100.0,1,1,748.463,93.704,0.011,13.383,0,80,55,1.4,1286.75,1285.917,668.657,1393.199,55.148,66.223,72.601,66.181,52.119,1.391,1.935,0.047,66.779,20,37.501,20.031,65.003,65.913,80.823,74.958,82.196,38.489,57.272,41.532,-10.82,25.406,39.188,71.125,73.688,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.5,71.438,71.688,0.014,72.0,75.125,56.125,57.906,0.0,28.078,72,70,1000,200,0.046,236.875,77.25,76.313,0.029,72.188,70.688,55.969,57.344,0.0,53.875,72,70,1000,200,0.169,451.25,76.375,74.938,0.032,71.813,69.438,56.375,57.938,0.0,48.469,72,70,1000,200,0.137,404.75,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.5,522.5,519.0,-0.003,2.168,0.0,5.651,0.748,0.094,-0.001,0.004,0.007,0.003
5182008,1335,1,1,3,1,100,25.041,100.0,100.0,100.0,1,1,750.805,96.047,0.011,13.31,0,80,55,1.4,1294.875,1288.996,654.377,1385.7,55.363,66.223,72.601,66.181,52.333,1.413,1.982,0.047,66.82,20,36.435,20.115,64.919,66.021,80.749,74.746,82.196,38.415,57.377,41.532,-10.82,24.516,38.0,71.125,73.625,55.688,56.969,0.0,0,72,70,1000,200,0.104,199.875,71.438,71.563,0.014,72.0,75.125,56.125,57.719,0.0,28.406,72,70,1000,200,0.044,234.25,77.25,76.313,0.028,72.188,70.688,56.094,57.219,0.0,54.375,72,70,1000,200,0.168,449.25,76.375,75.188,0.031,71.813,69.5,56.469,57.938,0.0,47.875,72,70,1000,200,0.138,406.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,530.0,303.25,518.0,522.5,519.0,-0.003,2.188,0.0,5.757,0.751,0.096,0.0,0.004,0.005,0.003
5182008,1336,1,1,3,1,100,24.757,100.0,100.0,100.0,1,1,737.921,96.047,0.021,13.324,0,80,55,1.4,1288.125,1298.241,698.739,1393.814,55.148,66.223,72.601,66.181,52.226,1.493,2.018,0.043,66.792,20,35.594,20.199,64.802,65.806,80.823,74.958,82.123,38.489,57.377,41.605,-10.82,23.906,37.031,71.125,73.625,55.813,56.906,0.0,0,72,70,1000,200,0.107,203.875,71.438,71.688,0.014,72.0,75.063,56.125,57.719,0.0,28.766,72,70,1000,200,0.044,229.625,77.25,76.25,0.029,72.188,70.688,56.094,57.219,0.0,54.719,72,70,1000,200,0.165,440.0,76.375,75.188,0.037,71.813,69.438,56.375,57.938,0.0,47.375,72,70,1000,200,0.139,408.75,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,530.0,530.0,303.5,518.5,522.5,519.0,-0.005,2.198,0.0,5.762,0.738,0.096,-0.001,0.004,0.006,0.003
5182008,1337,1,1,3,1,100,25.213,100.0,100.0,100.0,1,1,751.977,94.876,0.011,13.412,0,80,55,1.4,1280.0,1302.868,689.249,1397.172,55.148,66.329,72.707,66.286,52.226,1.391,1.939,0.047,66.723,20,36.379,20.087,64.841,65.699,80.749,74.958,82.123,38.415,57.168,41.532,-10.82,24.0,38.094,71.125,73.625,55.688,56.969,0.0,0,72,70,1000,200,0.103,201.25,71.438,71.563,0.014,72.0,75.063,56.125,57.719,0.0,27.484,72,70,1000,200,0.048,240.75,77.25,76.313,0.028,72.063,70.688,56.094,57.344,0.0,54.75,72,70,1000,200,0.169,448.0,76.375,74.938,0.038,71.813,69.438,56.375,57.938,0.0,47.469,72,70,1000,200,0.137,404.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.975,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,530.0,530.5,303.5,518.5,522.5,519.0,-0.003,2.229,0.0,5.802,0.752,0.095,0.0,0.004,0.008,0.003
5182008,1338,1,1,3,1,100,25.12,100.0,100.0,100.0,1,1,727.379,96.047,0.011,13.354,0,80,55,1.4,1288.5,1276.689,643.257,1369.206,55.148,66.223,72.601,66.286,52.119,1.402,1.913,0.043,66.617,20,35.762,20.059,64.919,65.913,80.823,74.958,82.123,38.415,57.168,41.532,-10.82,24.063,37.063,71.125,73.625,55.688,56.969,0.0,0,72,70,1000,200,0.1,197.125,71.438,71.563,0.014,72.0,75.063,56.125,57.906,0.0,27.859,72,70,1000,200,0.047,238.875,77.25,76.313,0.029,72.188,70.75,56.094,57.344,0.0,54.813,72,70,1000,200,0.166,442.5,76.375,75.188,0.034,71.813,69.438,56.469,57.938,0.0,47.594,72,70,1000,200,0.129,392.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,530.0,303.5,518.5,522.5,519.0,-0.002,2.22,0.0,5.776,0.727,0.096,0.0,0.004,0.006,0.003
5182008,1339,1,1,3,1,100,25.321,100.0,100.0,100.0,1,1,755.491,97.218,0.011,13.354,0,80,55,1.4,1273.5,1301.325,733.47,1391.367,55.255,66.329,72.601,66.286,52.226,1.394,1.903,0.043,66.533,20,34.584,20.003,65.146,66.128,80.675,74.958,82.123,38.415,57.377,41.532,-10.82,23.078,35.719,71.125,73.563,55.813,56.969,0.0,0,72,70,1000,200,0.106,204.375,71.438,71.563,0.014,72.0,75.063,56.125,57.719,0.0,27.531,72,70,1000,200,0.046,231.375,77.188,76.313,0.029,72.063,70.688,56.094,57.344,0.0,54.031,72,70,1000,200,0.17,450.0,76.375,75.188,0.036,71.813,69.438,56.375,57.938,0.0,47.688,72,70,1000,200,0.132,397.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.0,522.5,518.5,-0.003,2.195,0.0,5.776,0.755,0.097,0.0,0.004,0.006,0.003
5182008,1340,1,1,3,1,100,25.535,100.0,100.0,100.0,1,1,719.18,94.876,0.011,13.441,0,80,55,1.4,1264.125,1258.269,651.201,1355.776,55.148,66.329,72.601,66.392,52.119,1.322,1.867,0.047,66.484,20,35.818,19.975,65.12,65.913,80.675,74.958,82.049,38.415,57.377,41.459,-10.82,23.703,37.313,71.125,73.438,55.688,56.969,0.0,0,72,70,1000,200,0.099,197.875,71.438,71.563,0.014,72.0,75.063,56.125,57.906,0.0,29.453,72,70,1000,200,0.041,228.125,77.25,76.25,0.028,72.063,70.75,55.969,57.344,0.0,54.438,72,70,1000,200,0.167,447.75,76.375,75.188,0.034,71.813,69.5,56.375,57.938,0.0,46.625,72,70,1000,200,0.131,396.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.25,518.5,522.5,519.0,-0.003,2.158,0.0,5.678,0.719,0.095,0.0,0.004,0.006,0.003
5182008,1341,1,1,3,1,100,25.442,100.0,100.0,100.0,1,1,728.551,94.876,0.011,13.354,0,80,55,1.4,1281.625,1279.764,663.899,1384.119,55.04,66.011,72.496,66.286,52.119,1.387,1.924,0.043,66.581,20,35.902,19.863,64.712,65.484,80.601,74.958,82.049,38.415,57.272,41.459,-10.82,24.063,37.063,71.188,73.375,55.688,56.906,0.0,0,72,70,1000,200,0.104,200.625,71.438,71.563,0.014,72.125,75.063,56.125,57.906,0.0,29.531,72,70,1000,200,0.043,228.375,77.188,76.313,0.029,72.063,70.688,55.969,57.219,0.0,53.906,72,70,1000,200,0.171,452.75,76.375,75.188,0.034,71.938,69.563,56.375,57.938,0.0,46.875,72,70,1000,200,0.131,396.75,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.5,522.5,519.0,-0.003,2.156,0.0,5.641,0.729,0.095,0.0,0.004,0.006,0.003
5182008,1342,1,1,3,1,100,25.77,100.0,100.0,100.0,1,1,730.893,94.876,0.021,13.339,0,80,55,1.4,1282.375,1275.152,638.487,1388.476,55.148,65.905,72.496,66.075,52.119,1.387,1.957,0.043,66.663,20,34.584,19.835,64.627,65.376,80.601,74.852,82.049,38.342,57.168,41.459,-10.82,23.516,35.719,71.125,73.375,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.625,71.438,71.563,0.014,72.0,75.063,56.125,57.719,0.0,28.984,72,70,1000,200,0.046,233.875,77.188,76.25,0.029,72.063,70.688,56.094,57.344,0.0,54.438,72,70,1000,200,0.168,450.25,76.188,75.188,0.036,71.938,69.5,56.375,57.938,0.0,47.375,72,70,1000,200,0.132,397.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.25,518.0,522.0,519.0,-0.005,2.209,0.0,5.77,0.731,0.095,0.0,0.004,0.005,0.003
5182008,1343,1,1,3,1,100,25.912,100.0,100.0,100.0,1,1,739.092,96.047,0.011,13.324,0,80,55,1.4,1280.875,1287.457,652.789,1380.675,55.148,66.011,72.601,66.075,52.012,1.387,1.903,0.043,66.717,20,35.397,19.751,64.777,65.376,80.601,74.852,81.975,38.342,57.063,41.386,-10.82,23.578,36.625,71.188,73.25,55.5,56.969,0.0,0,72,70,1000,200,0.099,198.75,71.438,71.563,0.014,72.0,75.063,56.125,57.719,0.0,28.141,72,70,1000,200,0.049,241.25,77.188,76.313,0.029,72.063,70.688,55.969,57.219,0.0,54.344,72,70,1000,200,0.169,451.0,76.188,74.938,0.038,71.938,69.563,56.375,57.938,0.0,47.594,72,70,1000,200,0.13,395.75,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.5,522.5,518.5,-0.003,2.166,0.0,5.629,0.739,0.096,0.0,0.004,0.007,0.003
5182008,1344,1,1,3,1,100,25.681,100.0,100.0,100.0,1,1,754.319,96.047,0.011,13.339,0,80,55,1.4,1283.125,1284.379,660.726,1386.056,54.932,66.117,72.496,66.075,52.012,1.41,1.91,0.047,66.686,20,34.808,19.779,65.295,65.806,80.527,74.852,81.975,38.342,57.063,41.459,-10.82,23.328,36.031,71.125,73.25,55.5,56.906,0.0,0,72,70,1000,200,0.102,198.25,71.313,71.563,0.014,72.0,75.063,55.938,57.719,0.0,28.297,72,70,1000,200,0.048,243.0,77.188,76.438,0.029,72.063,70.688,55.969,57.219,0.0,54.313,72,70,1000,200,0.17,451.25,76.188,74.938,0.034,71.688,69.625,56.375,57.938,0.0,46.781,72,70,1000,200,0.131,395.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.5,522.5,519.0,-0.003,2.221,0.0,5.77,0.754,0.096,-0.001,0.003,0.006,0.003
5182008,1345,1,1,3,1,100,25.686,100.0,100.0,100.0,1,1,747.291,94.876,0.011,13.368,0,80,55,1.4,1278.75,1267.473,665.485,1362.88,54.932,66.435,72.601,66.286,52.012,1.387,1.913,0.043,66.642,20,32.649,19.751,65.781,66.236,80.527,74.64,81.975,38.342,57.272,41.386,-10.82,21.656,33.563,71.125,73.313,55.5,56.906,0.0,0,72,70,1000,200,0.104,202.25,71.438,71.563,0.014,72.125,75.125,55.938,57.719,0.0,29.0,72,70,1000,200,0.046,239.375,77.188,76.25,0.029,72.063,70.625,55.969,57.219,0.0,54.063,72,70,1000,200,0.171,452.75,76.375,74.938,0.034,71.688,69.625,56.375,57.938,0.0,47.281,72,70,1000,200,0.126,387.25,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,530.0,303.5,517.5,522.5,518.5,-0.003,2.15,0.0,5.647,0.747,0.095,0.0,0.004,0.007,0.003
5182008,1346,1,1,3,1,100,25.749,100.0,100.0,100.0,1,1,719.18,96.047,0.011,13.441,0,80,55,1.4,1264.0,1270.544,652.789,1365.352,55.04,66.541,72.496,66.392,52.226,1.421,1.96,0.043,66.576,20,34.977,19.583,65.554,66.236,80.527,74.852,81.901,38.342,57.377,41.459,-10.82,23.406,36.156,71.125,73.25,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.25,71.438,71.438,0.014,72.125,75.063,55.938,57.719,0.0,28.922,72,70,1000,200,0.046,239.75,77.063,76.25,0.029,72.063,70.688,55.969,57.219,0.0,55.219,72,70,1000,200,0.17,451.5,76.188,74.938,0.034,71.813,69.625,56.375,57.938,0.0,46.719,72,70,1000,200,0.123,384.75,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,517.5,522.0,519.0,-0.003,2.201,0.0,5.814,0.719,0.096,0.0,0.003,0.006,0.003
5182008,1347,1,1,3,1,100,26.087,100.0,100.0,100.0,1,1,747.291,96.047,0.011,13.398,0,80,55,1.4,1264.0,1288.996,663.899,1365.863,55.148,66.647,72.601,66.498,52.119,1.394,1.96,0.039,66.599,20,36.743,19.555,65.885,66.45,80.453,74.852,81.901,38.269,57.377,41.459,-10.82,24.656,38.25,71.125,73.313,55.688,56.906,0.0,0,72,70,1000,200,0.106,203.625,71.438,71.438,0.014,72.125,75.063,55.938,57.719,0.0,29.734,72,70,1000,200,0.047,241.0,77.063,76.25,0.029,72.063,70.688,55.969,57.219,0.0,54.5,72,70,1000,200,0.173,454.75,76.188,74.938,0.034,71.813,69.625,56.375,57.938,0.0,47.656,72,70,1000,200,0.122,381.75,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,529.5,303.5,518.0,522.5,519.0,-0.003,2.237,0.0,5.931,0.747,0.096,0.0,0.003,0.006,0.003
5182008,1348,1,1,3,1,100,26.465,100.0,100.0,100.0,1,1,742.606,94.876,0.011,13.324,0,80,55,1.4,1283.0,1292.076,633.714,1389.499,55.255,66.859,72.496,66.709,52.333,1.368,1.985,0.043,66.642,20,34.836,19.611,66.131,66.88,80.453,74.533,81.901,38.269,57.586,41.459,-10.82,22.719,36.125,71.188,73.313,55.813,56.906,0.0,0,72,70,1000,200,0.102,200.5,71.438,71.563,0.014,72.0,75.063,56.125,57.719,0.0,28.469,72,70,1000,200,0.051,243.875,77.188,76.25,0.028,72.188,70.688,55.969,57.219,0.0,55.031,72,70,1000,200,0.17,451.25,76.188,74.938,0.038,71.813,69.688,56.469,58.0,0.0,46.25,72,70,1000,200,0.128,391.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.978,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,529.5,530.0,303.5,518.5,522.0,519.0,-0.003,2.2,0.0,5.899,0.743,0.095,0.0,0.004,0.007,0.003
5182008,1349,1,1,3,1,100,26.43,100.0,100.0,100.0,1,1,748.463,96.047,0.011,13.368,0,80,55,1.4,1280.125,1292.076,652.789,1371.972,55.148,66.859,72.707,66.815,52.333,1.425,1.964,0.039,66.569,20,36.042,19.639,65.703,66.665,80.379,74.64,81.827,38.269,57.586,41.459,-10.82,23.734,37.344,71.125,73.5,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.375,71.438,71.438,0.014,72.0,75.0,56.125,57.906,0.0,29.047,72,70,1000,200,0.051,248.125,77.188,76.25,0.029,72.063,70.75,56.094,57.344,0.0,55.031,72,70,1000,200,0.171,452.75,76.188,75.188,0.034,71.938,69.688,56.469,57.938,0.0,47.156,72,70,1000,200,0.126,389.75,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.0,522.0,519.0,-0.003,2.208,0.0,5.918,0.748,0.096,0.0,0.004,0.005,0.002
5182008,1350,1,1,3,1,100,26.935,100.0,100.0,100.0,1,1,740.264,94.876,0.011,13.427,0,80,55,1.4,1289.25,1287.457,662.313,1386.671,55.255,66.859,72.496,66.815,52.333,1.417,1.949,0.047,66.68,20,36.295,19.639,65.729,66.558,80.453,74.746,81.827,38.269,57.69,41.532,-10.82,24.141,37.563,71.188,73.563,55.813,56.969,0.0,0,72,70,1000,200,0.105,203.625,71.313,71.563,0.014,72.0,74.938,56.25,57.719,0.0,28.578,72,70,1000,200,0.051,244.125,77.063,76.25,0.028,72.063,70.625,56.094,57.344,0.0,55.406,72,70,1000,200,0.17,452.5,76.188,74.938,0.037,71.938,69.625,56.469,58.0,0.0,47.281,72,70,1000,200,0.125,386.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,517.5,522.5,519.0,-0.003,2.256,0.0,6.08,0.74,0.095,-0.001,0.003,0.007,0.003
5182008,1351,1,1,3,1,100,27.215,100.0,100.0,100.0,1,1,729.722,96.047,0.011,13.295,0,80,55,1.4,1281.5,1282.84,649.613,1375.865,55.255,66.966,72.601,66.92,52.333,1.41,1.935,0.043,66.61,20,35.425,19.639,65.865,66.665,80.379,74.746,81.753,38.269,57.586,41.459,-10.82,23.375,36.781,71.188,73.5,55.813,56.969,0.0,0,72,70,1000,200,0.099,197.625,71.438,71.563,0.014,72.0,74.875,56.125,57.719,0.0,28.219,72,70,1000,200,0.051,247.75,77.063,76.25,0.029,72.063,70.688,56.094,57.219,0.0,55.031,72,70,1000,200,0.178,462.5,76.125,74.938,0.035,72.0,69.688,56.469,58.0,0.0,48.031,72,70,1000,200,0.121,381.75,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,530.0,303.75,518.0,522.5,519.0,-0.003,2.196,0.0,5.886,0.73,0.096,0.0,0.003,0.006,0.003
5182008,1352,1,1,3,1,100,27.258,100.0,100.0,100.0,1,1,739.092,93.704,0.011,13.354,0,80,55,1.4,1295.25,1302.868,682.917,1407.391,55.148,66.859,72.707,66.92,52.226,1.417,1.957,0.047,66.571,20,35.481,19.667,65.464,66.343,80.379,74.746,81.827,38.196,57.481,41.605,-10.82,23.359,36.75,71.188,73.625,55.813,56.969,0.0,0,72,70,1000,200,0.103,199.375,71.438,71.563,0.014,72.0,74.813,56.25,57.719,0.0,28.156,72,70,1000,200,0.051,247.875,77.063,76.25,0.028,72.063,70.688,56.094,57.438,0.0,55.281,72,70,1000,200,0.175,455.5,76.188,75.188,0.034,72.0,69.688,56.469,58.0,0.0,46.563,72,70,1000,200,0.13,395.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.0,529.5,304.0,517.5,522.5,518.5,-0.003,2.361,0.0,6.318,0.739,0.094,0.0,0.003,0.005,0.003
5182008,1353,1,1,3,1,100,27.253,100.0,100.0,100.0,1,1,748.463,94.876,0.011,13.383,0,80,55,1.4,1286.5,1288.996,665.485,1390.107,55.04,66.647,72.707,66.815,52.012,1.421,1.978,0.047,66.53,20,35.397,19.611,65.263,66.021,80.379,74.746,81.679,38.196,56.959,41.532,-10.82,23.0,36.625,71.188,73.688,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.125,71.438,71.563,0.014,72.0,74.875,56.125,57.719,0.0,28.172,72,70,1000,200,0.051,247.125,77.0,76.25,0.028,72.063,70.688,55.969,57.344,0.0,55.25,72,70,1000,200,0.177,464.0,76.188,74.938,0.034,71.938,69.688,56.469,58.125,0.0,47.563,72,70,1000,200,0.123,382.5,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,519.0,522.5,519.0,-0.003,2.379,0.0,6.196,0.748,0.095,0.0,0.003,0.006,0.002
