DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1354,1,1,3,1,100,27.258,100.0,100.0,100.0,1,1,769.546,96.047,0.011,13.383,0,80,55,1.4,1291.5,1307.497,651.201,1385.541,55.04,66.541,72.601,66.603,51.905,1.425,1.971,0.047,66.537,20,35.341,19.611,65.211,66.128,80.305,74.746,81.679,38.196,56.75,41.459,-10.82,22.719,36.656,71.125,73.688,55.5,56.906,0.0,0,72,70,1000,200,0.098,195.5,71.313,71.563,0.014,71.875,74.938,55.938,57.719,0.0,28.234,72,70,1000,200,0.051,248.0,77.063,76.25,0.029,72.188,70.625,55.875,57.219,0.0,55.563,72,70,1000,200,0.173,456.0,76.125,75.188,0.034,71.813,69.75,56.469,58.0,0.0,47.063,72,70,1000,200,0.125,388.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.25,519.0,522.0,519.0,-0.003,2.354,0.0,6.061,0.77,0.096,-0.001,0.003,0.005,0.003
5182008,1355,1,1,3,1,100,26.732,100.0,100.0,100.0,1,1,741.435,96.047,0.011,13.354,0,80,55,1.4,1290.75,1281.302,654.377,1382.391,54.932,66.541,72.601,66.498,51.798,1.368,1.939,0.047,66.525,20,34.303,19.583,65.567,66.236,80.231,74.746,81.679,38.196,56.645,41.532,-10.82,22.078,35.281,71.125,73.688,55.5,56.906,0.0,0,72,70,1000,200,0.102,198.25,71.313,71.438,0.014,71.875,74.938,55.938,57.625,0.0,27.891,72,70,1000,200,0.05,239.5,77.063,76.25,0.029,71.875,70.625,55.875,57.219,0.0,54.938,72,70,1000,200,0.181,471.0,76.125,75.188,0.034,71.688,69.813,56.375,57.938,0.0,46.25,72,70,1000,200,0.123,384.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,517.5,522.5,519.0,-0.003,2.415,0.0,6.183,0.741,0.096,0.0,0.003,0.005,0.003
5182008,1356,1,1,3,1,100,26.796,100.0,100.0,100.0,1,1,743.777,96.047,0.011,13.31,0,80,55,1.4,1273.25,1293.617,654.377,1390.15,54.717,66.753,72.707,66.709,51.583,1.421,1.863,0.047,66.447,20,33.041,19.527,65.6,66.236,80.305,74.746,81.753,38.269,56.75,41.532,-10.82,21.703,34.031,71.125,73.688,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.75,71.313,71.438,0.014,72.125,75.0,55.844,57.625,0.0,29.344,72,70,1000,200,0.047,238.625,77.063,76.313,0.028,72.063,70.625,55.875,57.125,0.0,55.281,72,70,1000,200,0.173,448.75,76.125,74.938,0.038,71.813,69.813,56.375,57.938,0.0,45.469,72,70,1000,200,0.121,377.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.0,530.0,303.5,517.5,522.0,519.0,-0.003,2.35,0.0,6.027,0.744,0.096,0.0,0.003,0.007,0.003
5182008,1357,1,1,3,1,100,26.045,100.0,100.0,100.0,1,1,736.75,96.047,0.011,13.427,0,80,55,1.4,1268.0,1259.802,648.024,1350.689,54.717,66.753,72.601,66.603,51.583,1.356,1.982,0.043,66.457,20,35.481,19.387,65.975,66.665,80.157,74.533,81.606,38.122,56.75,41.386,-10.82,22.875,36.656,71.125,73.688,55.406,56.75,0.0,0,72,70,1000,200,0.098,196.5,71.313,71.563,0.014,72.0,75.0,55.844,57.625,0.0,29.141,72,70,1000,200,0.048,241.0,77.063,76.25,0.029,72.063,70.625,55.656,57.125,0.0,55.094,72,70,1000,200,0.175,461.25,76.125,74.938,0.041,71.688,69.813,56.375,57.938,0.0,46.0,72,70,1000,200,0.118,378.25,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,529.5,303.5,517.0,522.5,519.0,-0.003,2.353,0.0,6.082,0.737,0.096,-0.001,0.003,0.007,0.003
5182008,1358,1,1,3,1,100,26.03,100.0,100.0,100.0,1,1,743.777,96.047,0.011,13.398,0,80,55,1.4,1278.0,1279.764,625.755,1375.339,54.61,67.178,72.601,66.92,51.583,1.36,1.949,0.043,66.573,20,37.978,19.443,66.449,66.88,80.157,74.64,81.606,38.122,56.854,41.459,-10.82,24.766,39.469,70.938,73.563,55.281,56.563,0.0,0,72,70,1000,200,0.104,200.625,71.313,71.438,0.014,72.125,75.063,55.844,57.5,0.0,30.063,72,70,1000,200,0.048,241.75,76.75,76.25,0.029,72.063,70.563,55.656,57.125,0.0,54.75,72,70,1000,200,0.181,462.5,76.125,74.938,0.038,71.688,69.813,56.375,57.938,0.0,45.438,72,70,1000,200,0.115,372.0,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,529.5,303.5,517.5,522.5,519.0,-0.003,2.387,0.0,6.205,0.744,0.096,0.0,0.002,0.007,0.002
5182008,1359,1,1,3,1,100,25.573,100.0,100.0,100.0,1,1,736.75,94.876,0.011,13.383,0,80,55,1.4,1274.375,1281.302,648.024,1370.506,54.825,67.178,72.707,67.131,51.69,1.421,1.881,0.043,66.495,20,34.388,19.499,65.839,66.88,80.157,74.64,81.606,38.196,57.063,41.532,-10.82,22.172,35.656,70.938,73.563,55.406,56.75,0.0,0,72,70,1000,200,0.103,202.0,71.313,71.438,0.014,72.0,75.063,55.844,57.5,0.0,28.531,72,70,1000,200,0.051,250.5,77.0,76.25,0.029,71.875,70.563,55.656,57.125,0.0,55.188,72,70,1000,200,0.175,463.0,76.125,74.938,0.034,71.688,69.938,56.281,57.938,0.0,44.969,72,70,1000,200,0.114,369.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,529.5,303.25,518.5,522.5,519.0,-0.003,2.366,0.0,6.196,0.737,0.095,0.0,0.003,0.006,0.003
5182008,1400,1,1,3,1,100,25.342,100.0,100.0,100.0,1,1,713.324,96.047,0.011,13.383,0,80,55,1.4,1267.0,1244.485,673.412,1351.081,54.717,66.966,72.496,67.026,51.69,1.413,1.957,0.043,66.43,20,36.631,19.499,65.638,66.665,80.157,74.427,81.532,38.196,56.959,41.459,-10.82,23.766,38.125,71.125,73.438,55.281,56.563,0.0,0,72,70,1000,200,0.1,197.25,71.313,71.438,0.014,72.125,75.063,55.844,57.5,0.0,30.156,72,70,1000,200,0.047,237.75,77.0,76.25,0.029,71.875,70.563,55.656,57.0,0.0,55.375,72,70,1000,200,0.173,462.0,76.125,74.938,0.035,71.688,70.0,56.375,57.938,0.0,45.625,72,70,1000,200,0.108,360.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,530.0,529.0,303.5,518.5,522.5,519.0,-0.003,2.327,0.0,6.061,0.713,0.096,0.0,0.003,0.006,0.003
5182008,1401,1,1,3,1,100,25.052,100.0,100.0,100.0,1,1,742.606,94.876,0.011,13.383,0,80,55,1.4,1261.125,1267.473,670.242,1387.406,54.717,66.966,72.601,67.026,51.583,1.417,1.971,0.047,66.497,20,36.042,19.471,65.574,66.558,80.157,74.64,81.532,38.196,56.959,41.459,-10.82,23.438,37.375,71.125,73.438,55.281,56.563,0.0,0,72,70,1000,200,0.106,204.875,71.063,71.438,0.014,72.0,75.063,55.844,57.5,0.0,30.469,72,70,1000,200,0.049,242.0,77.0,76.25,0.028,72.063,70.563,55.656,57.0,0.0,55.0,72,70,1000,200,0.17,445.75,76.0,74.938,0.036,71.688,69.938,56.375,57.938,0.0,44.625,72,70,1000,200,0.111,364.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,530.0,529.0,303.5,517.0,522.0,519.0,-0.003,2.327,0.0,6.061,0.743,0.095,-0.001,0.003,0.006,0.002
5182008,1402,1,1,3,1,100,24.998,100.0,100.0,100.0,1,1,716.838,94.876,0.011,13.368,0,80,55,1.4,1248.25,1279.764,652.789,1358.802,54.61,67.072,72.707,67.026,51.583,1.402,1.903,0.047,66.395,20,35.902,19.443,65.963,66.773,80.009,74.64,81.532,38.196,56.854,41.459,-10.82,23.734,37.906,71.125,74.188,55.281,56.563,0.0,0,72,70,1000,200,0.104,202.125,71.313,71.438,0.014,72.125,75.0,55.844,57.5,0.0,29.656,72,70,1000,200,0.053,247.5,77.0,76.25,0.029,72.188,70.688,55.656,57.125,0.0,54.375,72,70,1000,200,0.179,467.75,76.0,74.938,0.034,71.813,70.125,56.281,57.938,0.0,45.531,72,70,1000,200,0.105,354.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,529.0,303.5,517.0,522.5,519.0,-0.003,2.338,0.0,6.054,0.717,0.095,0.0,0.003,0.005,0.003
5182008,1403,1,1,3,1,100,24.434,100.0,100.0,100.0,1,1,733.236,94.876,0.011,13.295,0,80,55,1.4,1269.625,1276.689,628.94,1372.288,54.825,67.072,73.022,67.026,51.69,1.398,1.899,0.043,66.322,20,34.864,19.415,65.574,66.665,80.083,74.64,81.458,38.122,56.959,41.459,-10.82,22.203,36.063,71.125,75.188,55.406,56.563,0.0,0,72,70,1000,200,0.098,195.0,71.313,71.438,0.014,72.25,74.625,55.75,57.5,0.0,29.828,72,70,1000,200,0.054,255.0,77.063,76.25,0.029,72.188,70.813,55.656,57.0,0.0,55.719,72,70,1000,200,0.179,466.75,76.0,74.938,0.035,72.0,70.313,56.281,57.938,0.0,45.875,72,70,1000,200,0.109,364.25,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,529.0,303.5,518.5,522.0,519.0,-0.003,2.355,0.0,6.157,0.733,0.095,0.0,0.003,0.005,0.003
5182008,1404,1,1,3,1,100,24.118,100.0,100.0,100.0,1,1,760.176,94.876,0.011,13.339,0,80,55,1.4,1288.625,1315.22,673.412,1393.822,54.717,66.859,73.337,66.92,51.69,1.337,1.975,0.039,66.594,20,36.126,19.303,65.399,66.343,80.083,74.321,81.458,38.122,56.854,41.386,-10.82,23.109,37.406,71.438,76.125,55.406,56.563,0.0,0,72,70,1000,200,0.104,201.75,71.313,71.438,0.014,72.313,74.625,55.75,57.5,0.0,30.703,72,70,1000,200,0.054,255.25,77.0,76.25,0.029,72.375,71.0,55.656,57.0,0.0,56.063,72,70,1000,200,0.188,479.25,76.0,75.188,0.034,72.313,70.625,56.281,57.938,0.0,47.0,72,70,1000,200,0.118,379.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,529.5,529.5,303.75,517.5,522.5,519.0,-0.003,2.324,0.0,6.043,0.76,0.095,0.0,0.003,0.004,0.003
5182008,1405,1,1,3,1,100,23.887,100.0,100.0,100.0,1,1,771.889,96.047,0.011,13.31,0,80,55,1.4,1312.875,1307.497,690.831,1406.791,54.717,66.859,73.653,66.92,51.69,1.364,1.957,0.043,66.898,20,35.958,19.218,65.554,66.45,80.009,74.533,81.384,38.196,56.854,41.386,-10.82,23.438,37.438,71.5,76.875,55.406,56.563,0.0,0,72,70,1000,200,0.099,195.625,71.063,71.438,0.014,72.438,74.625,55.844,57.406,0.0,32.25,72,70,1000,200,0.055,270.0,77.0,76.25,0.029,72.375,71.313,55.656,57.0,0.0,56.125,72,70,1000,200,0.196,490.5,76.0,74.938,0.036,72.563,70.875,56.281,57.875,0.0,47.813,72,70,1000,200,0.126,390.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,529.5,529.0,303.5,518.5,522.5,519.0,-0.003,2.276,0.0,5.893,0.772,0.096,-0.001,0.003,0.006,0.002
5182008,1406,1,1,3,1,100,23.917,100.0,100.0,100.0,1,1,797.657,96.047,0.011,13.441,0,80,55,1.4,1363.0,1352.404,701.901,1463.267,54.932,66.966,73.653,66.92,51.905,1.33,2.036,0.043,67.06,20,35.201,19.106,65.464,66.558,80.009,74.533,81.384,38.196,57.063,41.386,-10.82,22.813,36.344,71.75,77.5,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.875,71.313,71.438,0.014,72.625,74.625,55.75,57.406,0.0,32.406,72,70,1000,200,0.063,275.75,77.0,76.25,0.028,72.5,71.625,55.875,57.0,0.0,56.219,72,70,1000,200,0.206,495.75,76.0,74.938,0.037,72.688,71.063,56.281,57.938,0.0,48.531,72,70,1000,200,0.132,397.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.942,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,529.0,303.5,518.0,522.5,519.0,-0.003,2.273,0.0,5.951,0.798,0.096,0.0,0.003,0.006,0.002
5182008,1407,1,1,3,1,100,24.315,100.0,100.0,100.0,1,1,818.741,97.218,0.011,13.427,0,80,55,1.4,1381.625,1396.022,709.801,1484.844,54.932,66.859,73.863,66.92,52.119,1.345,2.018,0.036,67.248,20,35.089,18.966,65.399,66.45,79.935,74.533,81.384,38.122,57.168,41.386,-10.82,22.625,36.219,71.813,78.063,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.125,71.313,71.438,0.014,72.625,74.625,55.844,57.406,0.0,33.094,72,70,1000,200,0.064,287.5,77.0,76.25,0.029,72.688,71.813,55.875,57.125,0.0,57.313,72,70,1000,200,0.204,494.75,76.0,74.938,0.037,72.875,71.125,56.375,57.875,0.0,49.031,72,70,1000,200,0.148,421.75,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,529.5,529.5,303.5,518.0,522.5,519.0,-0.003,2.301,0.0,6.082,0.819,0.097,0.0,0.003,0.006,0.003
5182008,1408,1,1,3,1,100,24.594,100.0,100.0,100.0,1,1,831.625,94.876,0.011,13.383,0,80,55,1.4,1420.5,1416.358,731.894,1520.153,55.148,67.072,73.863,67.026,52.333,1.372,2.036,0.039,67.65,20,37.557,18.938,65.872,66.988,80.009,74.533,81.31,38.122,57.168,41.459,-10.82,25.391,39.469,71.938,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.102,197.75,71.313,71.438,0.014,72.688,74.688,55.938,57.406,0.0,32.875,72,70,1000,200,0.073,295.25,77.0,76.25,0.029,72.688,71.875,55.969,57.0,0.0,57.813,72,70,1000,200,0.212,507.75,76.0,74.938,0.023,72.875,71.188,56.375,57.938,0.0,50.063,72,70,1000,200,0.156,434.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,529.5,303.5,518.0,522.5,519.0,-0.003,2.345,0.0,6.198,0.832,0.095,0.0,0.003,0.004,0.002
5182008,1409,1,1,3,1,100,25.285,100.0,100.0,100.0,1,1,825.769,96.047,0.011,13.412,0,80,55,1.4,1420.5,1430.469,712.96,1528.376,55.363,67.39,73.968,67.237,52.654,1.333,2.086,0.043,67.743,20,36.94,18.938,66.144,67.31,80.009,74.533,81.31,38.122,57.69,41.459,-10.82,24.156,38.094,72.0,79.0,55.813,56.906,0.0,0,72,70,1000,200,0.103,201.375,71.313,71.438,0.014,72.688,74.688,56.125,57.406,0.0,33.438,72,70,1000,200,0.073,302.25,77.0,76.25,0.029,72.688,71.938,56.188,57.125,0.0,57.875,72,70,1000,200,0.212,504.5,76.0,74.938,0.037,73.0,71.313,56.469,57.875,0.0,50.781,72,70,1000,200,0.162,441.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.818,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,530.0,303.5,518.0,522.0,519.0,-0.003,2.287,0.0,6.212,0.826,0.096,0.0,0.003,0.006,0.002
5182008,1410,1,1,3,1,100,26.304,100.0,100.0,100.0,1,1,844.51,96.047,0.011,13.324,0,80,55,1.4,1448.625,1425.762,716.117,1544.127,55.578,67.496,73.863,67.343,52.868,1.269,2.032,0.036,68.313,20,34.696,19.022,66.014,67.095,79.935,74.533,81.31,38.122,57.795,41.532,-10.82,22.203,35.563,72.125,79.313,55.906,57.063,0.0,0,72,70,1000,200,0.104,200.75,71.313,71.438,0.014,72.875,74.625,56.125,57.5,0.0,34.563,72,70,1000,200,0.076,311.25,77.0,76.25,0.029,72.688,71.938,56.188,57.219,0.0,58.438,72,70,1000,200,0.225,525.5,76.0,75.188,0.034,73.0,71.313,56.469,57.938,0.0,52.5,72,70,1000,200,0.164,441.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.926,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.5,530.0,303.25,518.0,522.0,519.0,-0.003,2.31,0.0,6.306,0.845,0.096,0.0,0.003,0.004,0.002
5182008,1411,1,1,3,1,100,26.933,100.0,100.0,100.0,1,1,867.936,96.047,0.011,13.412,0,80,55,1.4,1490.125,1469.797,746.075,1585.378,55.686,67.284,74.073,67.237,52.975,1.36,2.09,0.039,68.649,20,35.481,19.022,65.794,66.773,79.861,74.533,81.31,38.122,57.795,41.532,-10.82,23.25,36.563,72.313,79.625,56.125,57.156,0.0,0,72,70,1000,200,0.104,202.875,71.313,71.438,0.014,72.688,74.625,56.344,57.5,0.0,35.188,72,70,1000,200,0.083,316.0,77.0,76.25,0.028,72.813,71.938,56.281,57.344,0.0,59.813,72,70,1000,200,0.229,523.5,76.0,74.938,0.038,73.063,71.313,56.469,57.938,0.0,52.875,72,70,1000,200,0.175,459.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.833,11.95,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,530.0,303.5,518.0,522.0,519.0,-0.003,2.325,0.0,6.347,0.868,0.096,0.0,0.003,0.006,0.002
5182008,1412,1,1,3,1,100,28.233,100.0,100.0,100.0,1,1,903.075,97.218,0.021,13.383,0,80,55,1.4,1505.625,1512.489,739.774,1613.134,55.901,67.39,73.968,67.343,53.189,1.337,2.104,0.036,69.01,20,35.874,19.05,66.254,67.095,79.861,74.533,81.236,38.049,57.899,41.75,-10.82,23.297,36.719,72.438,79.875,56.125,57.156,0.0,0,72,70,1000,200,0.104,202.25,71.313,71.438,0.014,72.938,74.5,56.438,57.625,0.0,35.344,72,70,1000,200,0.085,323.25,76.75,76.25,0.029,72.813,71.875,56.5,57.344,0.0,59.625,72,70,1000,200,0.24,536.5,75.938,74.938,0.034,73.063,71.25,56.719,57.938,0.0,53.25,72,70,1000,200,0.185,471.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.5,530.0,303.5,518.5,522.0,519.0,-0.005,2.495,0.0,6.874,0.903,0.097,0.0,0.002,0.005,0.003
5182008,1413,1,1,3,1,100,29.18,100.0,100.0,100.0,1,1,921.816,98.389,0.011,13.281,0,80,55,1.4,1546.375,1541.073,753.947,1633.109,55.901,67.39,73.758,67.448,53.189,1.337,2.072,0.032,69.256,20,35.285,19.106,66.727,67.417,79.787,74.533,81.31,38.196,57.69,42.187,-10.82,23.859,36.625,72.438,80.188,56.344,57.156,0.0,0,72,70,1000,200,0.104,201.875,71.063,71.375,0.014,72.875,74.375,56.438,57.625,0.0,34.719,72,70,1000,200,0.094,336.25,76.75,76.313,0.029,72.875,71.938,56.5,57.438,0.0,59.906,72,70,1000,200,0.246,551.0,76.0,74.938,0.034,73.0,71.188,56.719,58.0,0.0,54.313,72,70,1000,200,0.188,475.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.5,530.0,303.75,518.5,522.0,519.5,-0.003,2.719,0.0,7.356,0.922,0.098,-0.001,0.002,0.005,0.002
5182008,1414,1,1,3,1,100,29.885,100.0,100.0,100.0,1,1,934.7,97.218,0.011,13.368,0,80,55,1.4,1565.625,1563.372,786.957,1675.066,55.686,67.814,73.758,67.66,52.868,1.356,2.129,0.025,69.563,20,35.481,19.19,67.194,67.954,79.861,74.321,81.236,38.196,57.063,42.333,-10.82,22.141,35.906,72.5,80.313,56.125,57.375,0.0,0,72,70,1000,200,0.113,210.5,71.313,71.438,0.014,72.875,74.313,56.344,57.625,0.0,35.875,72,70,1000,200,0.094,336.75,76.75,76.25,0.029,72.875,71.813,56.281,57.438,0.0,61.156,72,70,1000,200,0.252,550.5,75.938,74.938,0.034,73.063,71.125,56.469,58.0,0.0,55.281,72,70,1000,200,0.194,482.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.961,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,530.5,530.5,303.5,519.5,522.0,519.0,-0.003,2.931,0.0,7.675,0.935,0.097,0.0,0.002,0.005,0.002
5182008,1415,1,1,3,1,100,30.004,100.0,100.0,100.0,1,1,969.839,97.218,0.011,13.354,0,80,55,1.4,1596.625,1588.928,807.355,1698.301,55.471,67.92,73.758,67.765,52.44,1.353,2.14,0.028,69.838,20,34.023,19.162,66.74,67.632,79.787,74.533,81.162,38.122,56.645,42.26,-10.82,21.906,35.031,72.625,80.5,56.0,57.156,0.0,0,72,70,1000,200,0.108,207.375,71.063,71.438,0.014,72.938,73.938,56.25,57.5,0.0,36.344,72,70,1000,200,0.102,350.25,76.75,76.25,0.029,72.875,71.75,56.188,57.344,0.0,60.75,72,70,1000,200,0.261,565.5,76.0,74.938,0.034,73.063,71.188,56.719,57.938,0.0,55.313,72,70,1000,200,0.205,495.75,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,531.0,530.5,303.25,518.5,522.0,519.5,-0.003,2.983,0.0,7.669,0.97,0.097,-0.001,0.002,0.005,0.003
5182008,1416,1,1,3,1,100,30.244,100.0,100.0,100.0,1,1,980.381,98.389,0.011,13.324,0,80,55,1.4,1623.625,1633.831,812.058,1729.337,55.255,67.814,73.653,67.765,52.226,1.345,2.166,0.028,70.215,20,34.275,19.218,66.675,67.525,79.713,74.215,81.162,38.122,56.332,42.26,-10.82,21.797,35.25,72.625,80.75,55.906,57.156,0.0,0,72,70,1000,200,0.114,211.375,71.313,71.438,0.014,73.0,73.5,56.125,57.313,0.0,37.156,72,70,1000,200,0.106,361.75,76.75,76.25,0.029,72.875,71.75,56.094,57.219,0.0,61.625,72,70,1000,200,0.271,569.5,75.938,74.938,0.034,73.063,71.188,56.469,57.938,0.0,56.219,72,70,1000,200,0.211,502.75,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,531.0,531.0,303.25,518.0,522.0,519.5,-0.003,3.028,0.0,7.652,0.98,0.098,0.0,0.002,0.005,0.003
5182008,1417,1,1,3,1,100,30.356,100.0,100.0,100.0,1,1,990.922,97.218,0.011,13.281,0,80,55,1.4,1667.75,1641.873,823.027,1750.268,55.255,67.602,73.548,67.66,52.226,1.341,2.212,0.028,70.492,20,34.191,19.19,66.52,67.31,79.787,74.427,81.162,38.196,56.227,42.333,-10.82,22.25,35.719,72.625,80.875,55.906,57.063,0.0,0,72,70,1000,200,0.116,212.75,71.063,71.438,0.014,73.0,73.188,56.125,57.313,0.0,37.75,72,70,1000,200,0.109,369.25,76.75,76.25,0.028,72.875,71.688,56.094,57.219,0.0,61.0,72,70,1000,200,0.283,587.5,75.938,74.938,0.034,73.0,71.063,56.375,57.875,0.0,56.594,72,70,1000,200,0.219,512.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.831,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,531.0,531.0,303.25,519.0,522.0,519.5,-0.003,3.047,0.0,7.625,0.991,0.097,-0.001,0.002,0.005,0.003
5182008,1418,1,1,3,1,100,30.381,100.0,100.0,100.0,1,1,999.122,98.389,0.011,13.31,0,80,55,1.4,1692.5,1691.892,873.088,1783.613,55.255,67.496,73.443,67.554,52.226,1.318,2.241,0.025,70.645,20,34.388,19.218,66.105,66.988,79.713,74.427,81.088,38.196,56.123,42.406,-10.82,21.703,35.156,72.688,80.813,55.813,57.063,0.0,0,72,70,1000,200,0.117,214.625,71.063,71.375,0.014,73.25,72.938,55.938,57.125,0.0,38.969,72,70,1000,200,0.117,386.75,76.75,76.25,0.028,72.938,71.563,55.969,57.125,0.0,61.406,72,70,1000,200,0.292,596.5,75.938,74.938,0.034,72.875,71.063,56.375,57.875,0.0,56.594,72,70,1000,200,0.219,513.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.943,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,531.5,531.0,303.75,518.5,522.0,519.5,-0.003,3.126,0.0,7.777,0.999,0.098,-0.001,0.002,0.005,0.002
5182008,1419,1,1,3,1,100,30.575,100.0,100.0,100.0,1,1,1024.89,98.389,0.011,13.368,0,80,55,1.4,1719.0,1703.224,851.202,1802.073,55.148,67.39,73.337,67.448,52.119,1.345,2.31,0.021,70.63,20,37.697,19.19,66.306,67.202,79.639,74.321,81.088,38.269,56.018,42.479,-10.82,24.063,39.094,72.938,81.0,55.813,57.063,0.0,0,72,70,1000,200,0.119,215.75,71.313,71.438,0.014,73.25,72.688,55.938,57.125,0.0,39.188,72,70,1000,200,0.128,396.5,76.75,76.25,0.029,72.938,71.5,55.969,57.0,0.0,62.156,72,70,1000,200,0.296,600.0,75.938,74.938,0.035,72.875,70.938,56.375,57.75,0.0,57.094,72,70,1000,200,0.23,526.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,531.5,531.5,303.25,519.0,522.0,519.5,-0.003,3.171,0.0,7.811,1.025,0.098,0.0,0.002,0.005,0.002
5182008,1420,1,1,3,1,100,30.737,100.0,100.0,100.0,1,1,1023.719,98.389,0.011,13.31,0,80,55,1.4,1751.25,1738.927,846.51,1828.953,55.148,67.39,73.232,67.448,52.119,1.379,2.335,0.025,70.731,20,36.239,19.246,66.118,66.88,79.639,74.215,81.015,38.269,56.123,42.551,-10.82,23.016,37.188,72.938,81.063,55.813,56.969,0.0,0,72,70,1000,200,0.119,215.625,71.313,71.375,0.014,73.25,72.375,55.844,57.0,0.0,39.938,72,70,1000,200,0.133,404.5,76.75,76.25,0.029,72.875,71.313,55.969,57.125,0.0,63.125,72,70,1000,200,0.299,598.0,75.938,74.938,0.03,73.0,70.813,56.375,57.75,0.0,56.625,72,70,1000,200,0.238,533.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,532.0,532.0,303.5,518.5,522.0,519.5,-0.003,3.192,0.0,7.91,1.024,0.098,0.0,0.002,0.004,0.002
5182008,1421,1,1,3,1,100,30.967,100.0,100.0,100.0,1,1,1056.515,97.218,0.011,13.339,0,80,55,1.4,1774.625,1776.394,846.51,1865.387,55.148,67.496,73.022,67.448,52.119,1.341,2.338,0.021,70.969,20,35.902,19.387,66.176,67.095,79.639,74.321,81.015,38.269,56.123,42.624,-10.82,23.203,36.75,72.938,81.125,55.813,56.969,0.0,0,72,70,1000,200,0.128,224.125,71.063,71.438,0.014,73.0,72.063,55.844,56.938,0.0,38.719,72,70,1000,200,0.145,412.75,76.75,76.25,0.029,72.875,71.188,55.969,57.0,0.0,63.438,72,70,1000,200,0.309,611.0,75.938,74.938,0.038,72.875,70.75,56.281,57.75,0.0,58.0,72,70,1000,200,0.242,540.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.94,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,532.0,532.0,303.5,518.5,522.0,519.5,-0.003,3.254,0.0,8.062,1.057,0.097,-0.001,0.002,0.006,0.003
5182008,1422,1,1,3,1,100,31.403,100.0,100.0,100.0,1,1,1077.599,99.561,0.011,13.354,0,80,55,1.4,1782.125,1791.094,860.585,1880.296,55.255,67.178,72.812,67.237,52.226,1.364,2.338,0.021,71.108,20,34.752,19.443,65.865,66.88,79.565,74.108,81.015,38.342,55.914,42.697,-10.82,22.297,36.281,72.938,81.063,55.813,56.906,0.0,0,72,70,1000,200,0.129,224.75,71.063,71.375,0.014,73.0,71.938,55.844,56.938,0.0,40.063,72,70,1000,200,0.145,416.75,76.75,76.25,0.029,72.938,71.063,55.969,57.0,0.0,64.25,72,70,1000,200,0.311,611.5,75.938,74.875,0.035,72.688,70.625,56.281,57.563,0.0,57.844,72,70,1000,200,0.248,544.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,532.0,532.0,303.5,518.0,522.5,519.5,-0.003,3.31,0.0,8.071,1.078,0.1,-0.001,0.002,0.005,0.002
5182008,1423,1,1,3,1,100,31.114,100.0,100.0,100.0,1,1,1088.141,98.389,0.011,13.324,0,80,55,1.4,1806.75,1791.094,848.074,1886.557,55.04,67.072,72.812,67.131,52.012,1.368,2.356,0.021,71.262,20,34.5,19.387,65.975,66.773,79.639,74.321,81.088,38.342,55.81,42.843,-10.82,22.203,35.563,72.938,81.188,55.813,56.969,0.0,0,72,70,1000,200,0.13,225.125,71.063,71.438,0.014,72.938,71.875,55.844,56.938,0.0,40.313,72,70,1000,200,0.148,421.5,76.75,76.25,0.028,72.813,71.063,55.875,56.813,0.0,64.0,72,70,1000,200,0.312,610.0,75.938,74.938,0.034,72.688,70.625,56.281,57.563,0.0,58.969,72,70,1000,200,0.25,546.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,532.0,532.5,303.5,518.0,522.5,519.5,-0.003,3.433,0.0,8.323,1.088,0.098,-0.001,0.002,0.005,0.003
5182008,1424,1,1,3,1,100,31.246,100.0,100.0,100.0,1,1,1101.025,99.561,0.011,13.295,0,80,55,1.4,1808.5,1804.178,874.65,1897.501,55.04,67.39,72.917,67.343,52.119,1.341,2.367,0.017,71.446,20,34.78,19.415,66.189,66.988,79.565,74.321,80.941,38.415,55.81,42.843,-10.82,22.313,36.125,72.938,81.188,55.688,56.969,0.0,0,72,70,1000,200,0.13,224.875,71.063,71.438,0.014,72.938,71.75,55.75,57.0,0.0,41.438,72,70,1000,200,0.148,426.25,76.75,76.25,0.029,72.813,70.938,55.875,56.813,0.0,64.438,72,70,1000,200,0.32,622.5,75.938,74.938,0.034,72.875,70.5,56.188,57.563,0.0,59.25,72,70,1000,200,0.257,556.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,532.0,532.5,303.5,518.0,522.0,519.5,-0.003,3.384,0.0,8.17,1.101,0.1,-0.001,0.002,0.005,0.003
5182008,1425,1,1,3,1,100,31.574,100.0,100.0,100.0,1,1,1119.766,100.732,0.011,13.324,0,80,55,1.4,1842.375,1818.919,904.316,1920.353,55.148,67.072,72.707,67.131,52.119,1.36,2.389,0.021,71.728,20,33.406,19.331,66.066,66.665,79.565,74.321,80.941,38.342,55.705,42.77,-10.82,21.438,34.219,73.0,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.139,233.125,71.063,71.375,0.014,73.0,71.625,55.75,56.781,0.0,41.969,72,70,1000,200,0.154,438.0,76.75,76.188,0.028,72.813,70.875,55.875,56.813,0.0,65.313,72,70,1000,200,0.325,624.0,75.938,74.938,0.034,72.688,70.438,56.188,57.438,0.0,59.5,72,70,1000,200,0.256,553.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,532.5,532.5,303.5,519.0,522.5,520.0,-0.003,3.398,0.0,8.188,1.12,0.101,-0.001,0.002,0.005,0.002
5182008,1426,1,1,3,1,100,31.687,100.0,100.0,100.0,1,1,1130.307,100.732,0.021,13.339,0,80,55,1.4,1864.5,1856.684,905.876,1943.529,55.148,67.39,72.707,67.343,52.119,1.345,2.403,0.014,71.95,20,33.546,19.274,66.241,66.988,79.491,74.321,80.867,38.415,55.914,42.916,-10.82,21.625,34.594,73.0,81.313,55.813,56.906,0.0,0,72,70,1000,200,0.135,229.0,71.313,71.375,0.014,72.938,71.563,55.844,56.781,0.0,41.969,72,70,1000,200,0.164,442.25,76.75,76.25,0.028,72.813,70.75,55.875,57.0,0.0,64.125,72,70,1000,200,0.337,642.0,75.813,74.938,0.038,72.688,70.313,56.281,57.438,0.0,59.406,72,70,1000,200,0.265,563.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,533.0,533.0,303.5,519.5,522.5,519.5,-0.006,3.431,0.0,8.332,1.13,0.101,0.0,0.002,0.005,0.002
5182008,1427,1,1,3,1,100,31.868,100.0,100.0,100.0,1,1,1177.16,100.732,0.011,13.339,0,80,55,1.4,1877.5,1876.442,904.316,1963.474,55.148,67.178,72.601,67.237,52.226,1.33,2.429,0.021,72.256,20,33.434,19.218,65.898,66.773,79.565,74.215,80.867,38.415,55.914,42.988,-10.82,21.516,34.344,73.0,81.25,55.688,56.906,0.0,0,72,70,1000,200,0.138,233.125,71.063,71.438,0.014,72.938,71.438,55.844,56.688,0.0,41.781,72,70,1000,200,0.169,452.0,76.688,76.188,0.029,72.813,70.625,55.969,56.813,0.0,64.875,72,70,1000,200,0.345,644.5,75.938,74.938,0.038,72.688,70.25,56.188,57.438,0.0,60.563,72,70,1000,200,0.263,561.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.843,11.942,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,533.0,533.0,303.5,520.0,522.0,520.0,-0.003,3.486,0.0,8.465,1.177,0.101,-0.001,0.002,0.006,0.002
5182008,1428,1,1,3,1,100,32.294,100.0,100.0,100.0,1,1,1152.562,99.561,0.011,13.339,0,80,55,1.4,1888.375,1858.329,913.677,1960.209,55.255,67.178,72.496,67.131,52.119,1.372,2.425,0.017,72.494,20,35.622,19.19,65.963,66.88,79.491,74.108,80.867,38.415,55.705,43.061,-10.82,23.172,36.375,73.0,81.313,55.688,56.906,0.0,0,72,70,1000,200,0.141,234.75,71.063,71.375,0.014,72.875,71.375,55.75,56.688,0.0,42.938,72,70,1000,200,0.167,452.75,76.75,76.25,0.029,72.688,70.563,55.875,56.813,0.0,65.75,72,70,1000,200,0.337,639.0,75.813,74.938,0.034,72.563,70.188,56.188,57.438,0.0,61.469,72,70,1000,200,0.268,564.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,533.0,533.5,303.5,519.5,522.5,520.0,-0.003,3.584,0.0,8.6,1.153,0.1,-0.001,0.002,0.004,0.002
5182008,1429,1,1,3,1,100,32.436,100.0,100.0,100.0,1,1,1185.359,99.561,0.011,13.281,0,80,55,1.4,1888.375,1896.237,974.459,1983.634,55.255,67.284,72.391,67.237,52.119,1.36,2.454,0.017,72.774,20,37.304,19.331,66.494,67.095,79.417,74.321,80.793,38.415,55.705,43.134,-10.82,24.313,38.5,73.0,81.375,55.688,56.906,0.0,0,72,70,1000,200,0.141,235.125,71.063,71.438,0.014,72.688,71.25,55.75,56.688,0.0,42.406,72,70,1000,200,0.174,456.0,76.75,76.188,0.029,72.5,70.5,55.875,56.813,0.0,65.125,72,70,1000,200,0.346,639.5,75.938,74.938,0.034,72.563,70.188,56.188,57.438,0.0,60.969,72,70,1000,200,0.279,578.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.834,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,533.5,534.0,303.5,519.0,522.5,520.0,-0.003,3.625,0.0,8.697,1.185,0.1,-0.001,0.002,0.005,0.002
5182008,1430,1,1,3,1,100,32.411,100.0,100.0,100.0,1,1,1213.47,100.732,0.011,13.368,0,80,55,1.4,1908.25,1911.106,899.635,2002.623,55.148,67.39,72.391,67.343,52.119,1.356,2.472,0.014,72.919,20,33.434,19.387,66.144,66.988,79.417,74.215,80.793,38.415,55.81,43.28,-10.82,21.344,34.563,73.0,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.146,239.875,71.063,71.375,0.014,72.688,71.375,55.75,56.688,0.0,43.656,72,70,1000,200,0.179,464.0,76.75,76.25,0.029,72.5,70.438,55.875,56.813,0.0,65.625,72,70,1000,200,0.343,642.5,75.813,74.938,0.034,72.5,70.188,56.094,57.438,0.0,60.813,72,70,1000,200,0.28,579.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,533.5,534.0,303.5,519.5,522.5,520.0,-0.003,3.739,0.0,9.025,1.213,0.101,-0.001,0.002,0.004,0.002
5182008,1431,1,1,3,1,100,32.553,100.0,100.0,100.0,1,1,1197.072,100.732,0.011,13.354,0,80,55,1.4,1931.75,1911.106,919.916,2010.525,55.04,67.39,72.391,67.343,52.012,1.337,2.483,0.014,73.192,20,36.098,19.303,66.345,67.31,79.343,74.215,80.867,38.415,55.601,43.207,-10.82,23.344,37.125,73.0,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.146,238.25,71.063,71.438,0.014,72.875,71.125,55.75,56.688,0.0,44.031,72,70,1000,200,0.184,470.5,76.688,76.188,0.029,72.5,70.313,55.656,56.719,0.0,64.938,72,70,1000,200,0.353,652.0,75.813,74.938,0.033,72.5,70.063,56.188,57.344,0.0,62.094,72,70,1000,200,0.278,577.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,533.5,534.0,303.5,520.0,522.5,520.0,-0.003,3.724,0.0,8.881,1.197,0.101,-0.001,0.002,0.004,0.002
5182008,1432,1,1,3,1,100,32.705,100.0,100.0,100.0,1,1,1229.868,98.389,0.011,13.339,0,80,55,1.4,1936.5,1950.857,927.713,2048.524,55.148,67.496,72.181,67.448,52.119,1.337,2.501,0.014,73.491,20,34.64,19.387,66.28,67.095,79.343,74.215,80.793,38.489,55.705,43.425,-10.82,22.203,36.125,73.125,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.152,244.625,71.063,71.438,0.014,72.875,71.063,55.75,56.688,0.0,43.438,72,70,1000,200,0.195,484.5,76.688,76.25,0.029,72.375,70.25,55.875,56.813,0.0,65.938,72,70,1000,200,0.352,648.0,75.813,74.938,0.035,72.563,70.0,56.188,57.344,0.0,60.875,72,70,1000,200,0.289,589.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.928,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,533.5,534.5,303.5,519.5,522.5,520.0,-0.003,3.824,0.0,9.137,1.23,0.098,-0.001,0.002,0.004,0.002
5182008,1433,1,1,3,1,100,32.621,100.0,100.0,100.0,1,1,1250.952,101.903,0.011,13.281,0,80,55,1.4,1964.375,1955.836,938.626,2043.648,55.04,67.284,72.286,67.343,52.012,1.349,2.519,0.014,73.667,20,35.173,19.331,66.397,66.88,79.269,74.215,80.719,38.489,55.496,43.425,-10.82,22.672,36.281,73.0,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.154,245.625,71.063,71.375,0.014,72.688,71.0,55.75,56.5,0.0,44.0,72,70,1000,200,0.199,487.25,76.75,76.25,0.029,72.375,70.25,55.875,56.813,0.0,65.813,72,70,1000,200,0.351,648.5,75.813,74.938,0.035,72.5,69.938,56.094,57.344,0.0,62.156,72,70,1000,200,0.285,585.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.0,534.5,303.5,519.5,522.5,520.0,-0.003,3.855,0.0,9.097,1.251,0.102,-0.001,0.002,0.004,0.002
5182008,1434,1,1,3,1,100,32.95,100.0,100.0,100.0,1,1,1255.637,100.732,0.011,13.207,0,80,55,1.4,1972.25,1964.139,941.743,2054.387,55.04,67.496,72.391,67.448,51.905,1.353,2.533,0.017,73.885,20,36.659,19.303,66.65,67.095,79.343,74.215,80.719,38.562,55.392,43.498,-10.82,23.641,38.094,73.0,81.313,55.688,56.906,0.0,0,72,70,1000,200,0.156,246.375,71.063,71.438,0.014,72.688,70.938,55.75,56.5,0.0,44.0,72,70,1000,200,0.199,488.5,76.688,76.188,0.029,72.375,70.25,55.656,56.719,0.0,66.438,72,70,1000,200,0.352,648.5,75.813,74.938,0.034,72.375,69.875,56.094,57.344,0.0,61.969,72,70,1000,200,0.292,591.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.0,534.5,303.5,519.5,522.5,520.5,-0.003,3.873,0.0,9.046,1.256,0.101,-0.001,0.002,0.004,0.002
5182008,1435,1,1,3,1,100,32.807,100.0,100.0,100.0,1,1,1257.98,99.561,0.011,13.281,0,80,55,1.4,1975.875,1969.124,949.535,2063.12,55.04,67.708,72.181,67.554,52.012,1.345,2.558,0.006,74.112,20,36.491,19.415,67.032,67.632,79.269,74.215,80.719,38.562,55.392,43.498,-10.82,23.359,38.094,73.0,81.313,55.813,56.75,0.0,0,72,70,1000,200,0.155,245.625,71.063,71.375,0.014,72.875,70.813,55.75,56.5,0.0,45.344,72,70,1000,200,0.2,495.5,76.75,76.188,0.029,72.375,70.125,55.656,56.719,0.0,66.375,72,70,1000,200,0.363,660.0,75.813,74.938,0.038,72.313,69.813,56.094,57.281,0.0,61.75,72,70,1000,200,0.292,590.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.953,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,534.5,303.5,519.5,522.5,520.5,-0.003,3.895,0.0,9.097,1.258,0.1,-0.001,0.002,0.005,0.002
5182008,1436,1,1,3,1,100,33.45,100.0,100.0,100.0,1,1,1275.549,100.732,0.011,13.31,0,80,55,1.4,2002.5,1979.1,960.441,2084.233,55.255,67.92,72.181,67.871,52.226,1.368,2.573,0.01,74.258,20,34.668,19.555,67.194,67.739,79.269,74.215,80.645,38.562,55.81,43.644,-10.82,21.969,35.969,73.125,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.156,247.25,71.063,71.438,0.014,72.688,70.688,55.75,56.5,0.0,44.656,72,70,1000,200,0.206,496.0,76.688,76.188,0.029,72.375,70.063,55.875,56.719,0.0,65.938,72,70,1000,200,0.368,659.5,75.813,74.938,0.037,72.375,69.75,56.094,57.344,0.0,61.656,72,70,1000,200,0.295,594.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.5,534.5,303.5,519.5,522.5,520.0,-0.003,3.922,0.0,9.387,1.276,0.101,-0.001,0.002,0.005,0.002
5182008,1437,1,1,3,1,100,33.454,100.0,100.0,100.0,1,1,1277.892,98.389,0.011,13.281,0,80,55,1.4,1994.875,1974.11,935.508,2080.146,55.363,68.026,72.076,67.871,52.226,1.368,2.569,0.017,74.296,20,34.977,19.527,67.395,67.954,79.195,74.215,80.645,38.635,55.705,43.862,-10.82,22.172,36.25,72.938,81.375,55.813,56.75,0.0,0,72,70,1000,200,0.16,251.625,71.313,71.438,0.014,72.688,70.75,55.75,56.5,0.0,46.375,72,70,1000,200,0.205,506.0,76.688,76.188,0.029,72.313,70.063,55.875,56.813,0.0,65.875,72,70,1000,200,0.358,651.5,75.813,74.938,0.034,72.375,69.688,56.188,57.344,0.0,62.281,72,70,1000,200,0.295,594.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.932,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,534.5,535.0,303.5,519.5,522.5,520.5,-0.003,4.067,0.0,9.633,1.278,0.098,0.0,0.002,0.004,0.002
5182008,1438,1,1,3,1,100,33.665,100.0,100.0,100.0,1,1,1302.489,100.732,0.011,13.295,0,80,55,1.4,2017.375,2002.41,960.441,2090.535,55.148,68.133,71.971,68.082,52.119,1.375,2.587,0.01,74.49,20,34.416,19.555,67.064,67.847,79.195,74.002,80.645,38.708,55.705,43.862,-10.82,21.766,35.75,73.0,81.438,55.688,56.75,0.0,0,72,70,1000,200,0.168,256.25,71.063,71.375,0.014,72.688,70.875,55.75,56.5,0.0,46.75,72,70,1000,200,0.214,512.0,76.688,76.188,0.028,72.313,70.0,55.875,56.813,0.0,65.75,72,70,1000,200,0.36,657.0,75.563,74.938,0.037,72.375,69.625,56.094,57.344,0.0,63.219,72,70,1000,200,0.293,591.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.838,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.0,303.5,519.5,522.5,520.5,-0.003,4.031,0.0,9.508,1.302,0.101,-0.001,0.002,0.003,0.002
5182008,1439,1,1,3,1,100,34.111,100.0,100.0,100.0,1,1,1323.573,100.732,0.011,13.266,0,80,55,1.4,2031.625,2019.09,968.229,2103.985,55.148,68.026,72.076,68.082,52.119,1.364,2.605,0.01,74.694,20,34.303,19.527,66.714,67.632,79.195,74.108,80.571,38.708,55.496,43.862,-10.82,21.719,35.688,73.125,81.5,55.813,56.75,0.0,0,72,70,1000,200,0.169,257.0,71.063,71.438,0.014,72.875,70.875,55.75,56.5,0.0,47.031,72,70,1000,200,0.221,518.5,76.688,76.188,0.029,72.313,69.875,55.875,56.813,0.0,65.813,72,70,1000,200,0.366,663.0,75.563,74.938,0.036,72.375,69.563,56.094,57.344,0.0,62.75,72,70,1000,200,0.298,596.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,534.5,535.5,303.5,520.0,522.5,520.5,-0.003,4.073,0.0,9.488,1.324,0.101,-0.001,0.002,0.003,0.002
5182008,1440,1,1,3,1,100,33.86,100.0,100.0,100.0,1,1,1335.286,99.561,0.011,13.207,0,80,55,1.4,2039.0,2037.464,983.803,2129.126,55.148,67.708,72.076,67.765,52.012,1.356,2.605,0.014,74.894,20,34.808,19.471,66.423,67.31,79.195,74.108,80.571,38.708,55.287,43.935,-10.82,22.047,35.875,73.0,81.438,55.688,56.75,0.0,0,72,70,1000,200,0.168,256.5,71.063,71.438,0.014,72.688,70.813,55.75,56.406,0.0,46.813,72,70,1000,200,0.228,519.0,76.688,76.188,0.029,72.313,69.938,55.875,56.719,0.0,66.688,72,70,1000,200,0.362,660.5,75.563,74.938,0.037,72.375,69.563,56.094,57.281,0.0,63.281,72,70,1000,200,0.31,610.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.5,520.0,522.5,520.5,-0.003,4.164,0.0,9.579,1.335,0.1,-0.001,0.002,0.003,0.002
5182008,1441,1,1,3,1,100,34.179,100.0,100.0,100.0,1,1,1331.772,100.732,0.011,13.251,0,80,55,1.4,2047.5,2039.136,954.209,2139.016,54.932,67.496,71.971,67.66,51.798,1.353,2.627,0.01,75.063,20,34.724,19.303,66.176,66.88,79.121,74.108,80.571,38.708,54.974,43.935,-10.82,22.109,35.938,73.0,81.25,55.688,56.75,0.0,0,72,70,1000,200,0.168,256.5,71.063,71.438,0.014,72.688,70.813,55.625,56.406,0.0,46.469,72,70,1000,200,0.233,530.0,76.688,76.188,0.028,72.313,69.938,55.656,56.719,0.0,66.5,72,70,1000,200,0.368,665.0,75.813,74.938,0.035,72.375,69.5,56.094,57.281,0.0,64.25,72,70,1000,200,0.302,601.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.75,520.5,522.5,520.5,-0.003,4.258,0.0,9.611,1.332,0.101,-0.001,0.002,0.004,0.002
5182008,1442,1,1,3,1,100,33.732,100.0,100.0,100.0,1,1,1342.313,101.903,0.011,13.295,0,80,55,1.4,2055.0,2047.498,991.588,2145.345,55.04,67.602,71.865,67.554,51.905,1.353,2.634,0.01,75.219,20,34.892,19.303,66.611,67.525,79.121,74.002,80.498,38.782,55.183,43.935,-10.82,21.828,36.344,73.125,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.5,71.063,71.438,0.014,72.875,70.813,55.625,56.313,0.0,48.344,72,70,1000,200,0.234,532.0,76.688,76.188,0.029,72.188,69.813,55.656,56.594,0.0,66.688,72,70,1000,200,0.366,661.5,75.563,74.938,0.036,72.313,69.438,56.094,57.281,0.0,63.156,72,70,1000,200,0.312,612.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.956,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.5,519.0,522.5,520.5,-0.003,4.177,0.0,9.506,1.342,0.102,-0.001,0.002,0.003,0.002
5182008,1443,1,1,3,1,100,34.218,100.0,100.0,100.0,1,1,1376.281,101.903,0.011,13.324,0,80,55,1.4,2073.25,2072.62,976.017,2149.477,55.148,67.814,71.865,67.765,52.012,1.364,2.641,0.006,75.434,20,36.155,19.387,67.064,67.739,79.047,73.896,80.571,38.855,55.392,44.008,-10.82,23.172,37.688,73.0,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.173,261.25,71.063,71.438,0.014,72.688,70.875,55.625,56.406,0.0,47.844,72,70,1000,200,0.249,545.5,76.688,76.188,0.029,72.313,69.875,55.656,56.594,0.0,66.625,72,70,1000,200,0.368,664.5,75.813,74.938,0.035,72.313,69.375,56.094,57.281,0.0,64.188,72,70,1000,200,0.313,612.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.0,536.0,303.5,521.0,522.5,520.5,-0.003,4.152,0.0,9.527,1.376,0.102,-0.001,0.002,0.004,0.002
5182008,1444,1,1,3,1,100,34.624,100.0,100.0,100.0,1,1,1377.453,100.732,0.011,13.237,0,80,55,1.4,2088.25,2074.297,1025.835,2171.2,55.04,67.814,71.76,67.765,52.012,1.337,2.648,0.006,75.643,20,34.949,19.471,66.928,67.632,79.047,74.108,80.498,38.855,55.496,44.154,-10.82,21.578,36.5,73.0,81.375,55.688,56.75,0.0,0,72,70,1000,200,0.182,266.5,71.313,71.438,0.014,72.688,70.875,55.625,56.406,0.0,48.875,72,70,1000,200,0.25,547.0,76.688,76.188,0.029,72.313,69.875,55.875,56.719,0.0,67.25,72,70,1000,200,0.367,662.5,75.813,74.938,0.035,72.313,69.438,56.094,57.281,0.0,63.781,72,70,1000,200,0.319,619.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.0,536.0,303.5,519.5,522.5,520.5,-0.003,4.215,0.0,9.733,1.377,0.101,0.0,0.002,0.004,0.002
5182008,1445,1,1,3,1,100,34.835,100.0,100.0,100.0,1,1,1396.193,101.903,0.011,13.295,0,80,55,1.4,2108.0,2097.794,1030.505,2189.981,55.148,67.814,71.76,67.765,52.012,1.341,2.663,0.006,75.872,20,33.714,19.387,66.747,67.525,79.047,74.108,80.424,38.928,55.287,44.227,-10.82,20.859,34.875,72.938,81.375,55.813,56.563,0.0,0,72,70,1000,200,0.182,266.25,71.063,71.375,0.014,72.688,70.938,55.75,56.406,0.0,47.719,72,70,1000,200,0.26,558.5,76.625,76.188,0.029,72.188,69.813,55.875,56.719,0.0,66.875,72,70,1000,200,0.374,670.0,75.563,74.938,0.034,72.063,69.375,56.094,57.281,0.0,63.531,72,70,1000,200,0.318,618.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.5,536.0,303.5,519.0,522.5,520.5,-0.003,4.307,0.0,9.775,1.396,0.102,-0.001,0.002,0.003,0.002
5182008,1446,1,1,3,1,100,35.016,100.0,100.0,100.0,1,1,1395.022,103.075,0.011,13.237,0,80,55,1.4,2104.5,2069.268,961.999,2167.838,55.148,68.133,71.76,67.977,52.012,1.387,2.655,0.006,75.982,20,36.435,19.303,67.019,67.954,78.973,74.002,80.424,39.002,55.392,44.299,-10.82,22.953,37.813,73.0,81.25,55.813,56.75,0.0,0,72,70,1000,200,0.183,267.25,71.063,71.438,0.014,72.875,70.938,55.75,56.406,0.0,49.75,72,70,1000,200,0.256,562.0,76.688,76.188,0.028,72.188,69.813,55.875,56.719,0.0,67.0,72,70,1000,200,0.375,668.0,75.563,74.938,0.036,72.063,69.313,56.094,57.281,0.0,63.313,72,70,1000,200,0.309,606.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,535.5,536.0,303.75,520.0,522.5,520.5,-0.003,4.278,0.0,9.729,1.395,0.103,-0.001,0.002,0.003,0.002
5182008,1447,1,1,3,1,100,35.021,100.0,100.0,100.0,1,1,1405.564,101.903,0.011,13.324,0,80,55,1.4,2113.75,2094.435,1024.279,2192.162,55.255,67.92,71.655,67.977,52.012,1.383,2.674,0.003,76.097,20,32.649,19.359,66.876,67.739,79.047,73.79,80.35,39.002,55.392,44.372,-10.82,19.922,33.781,73.0,81.188,55.813,56.75,0.0,0,72,70,1000,200,0.184,267.75,71.063,71.438,0.014,72.875,70.938,55.75,56.313,0.0,49.906,72,70,1000,200,0.268,567.5,76.625,76.188,0.028,72.188,69.75,55.969,56.719,0.0,66.625,72,70,1000,200,0.373,665.0,75.563,74.938,0.036,72.063,69.25,56.094,57.281,0.0,63.188,72,70,1000,200,0.31,610.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,535.5,536.5,303.5,520.0,522.5,521.0,-0.003,4.365,0.0,9.928,1.406,0.102,-0.001,0.002,0.003,0.002
5182008,1448,1,1,3,1,100,34.957,100.0,100.0,100.0,1,1,1411.42,101.903,0.011,13.237,0,80,55,1.4,2117.75,2114.605,1002.487,2189.829,55.148,67.708,71.655,67.66,51.905,1.353,2.702,-0.001,76.223,20,33.266,19.218,66.598,67.31,79.047,74.002,80.424,39.002,55.078,44.372,-10.82,20.969,34.469,73.0,81.25,55.688,56.75,0.0,0,72,70,1000,200,0.183,267.5,71.063,71.438,0.014,72.688,71.0,55.625,56.406,0.0,48.844,72,70,1000,200,0.28,577.5,76.625,76.188,0.029,72.188,69.688,55.656,56.594,0.0,66.188,72,70,1000,200,0.376,671.5,75.5,74.875,0.034,72.063,69.25,56.094,57.281,0.0,63.219,72,70,1000,200,0.309,608.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,535.5,536.5,303.75,520.0,522.5,521.0,-0.003,4.422,0.0,9.863,1.411,0.102,-0.001,0.002,0.003,0.002
5182008,1449,1,1,3,1,100,35.079,100.0,100.0,100.0,1,1,1410.249,101.903,0.011,13.31,0,80,55,1.4,2117.75,2091.076,965.114,2178.409,54.932,67.602,71.655,67.765,51.798,1.375,2.717,0.01,76.249,20,33.686,19.05,66.449,67.095,78.973,73.896,80.35,39.002,54.869,44.445,-10.82,20.703,34.688,73.0,81.313,55.5,56.563,0.0,0,72,70,1000,200,0.185,268.25,71.063,71.375,0.014,72.688,71.313,55.625,56.313,0.0,50.5,72,70,1000,200,0.273,574.5,76.625,76.188,0.029,71.75,69.625,55.656,56.594,0.0,65.75,72,70,1000,200,0.361,655.5,75.563,74.875,0.038,72.063,69.25,55.906,57.281,0.0,62.813,72,70,1000,200,0.312,611.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,535.5,536.5,303.5,521.0,522.5,521.0,-0.003,4.566,0.0,10.052,1.41,0.102,-0.001,0.002,0.004,0.002
5182008,1450,1,1,3,1,100,35.048,100.0,100.0,100.0,1,1,1383.309,101.903,0.011,13.324,0,80,55,1.4,2108.0,2112.923,999.373,2193.732,55.04,67.814,71.55,67.66,51.798,1.364,2.702,-0.001,76.345,20,35.145,19.05,66.837,67.739,78.973,74.002,80.35,39.002,54.974,44.445,-10.82,22.531,36.781,73.0,81.25,55.5,56.563,0.0,0,72,70,1000,200,0.188,272.75,71.063,71.438,0.014,72.688,71.375,55.531,56.313,0.0,49.531,72,70,1000,200,0.285,583.5,76.625,76.188,0.029,72.063,69.625,55.656,56.594,0.0,65.438,72,70,1000,200,0.363,661.0,75.563,74.875,0.034,72.063,69.313,55.906,57.188,0.0,64.188,72,70,1000,200,0.313,613.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.841,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,536.0,536.5,303.5,519.0,522.5,521.0,-0.003,4.541,0.0,10.063,1.383,0.102,-0.001,0.002,0.003,0.002
5182008,1451,1,1,3,1,100,35.039,100.0,100.0,100.0,1,1,1454.759,103.075,0.011,13.266,0,80,55,1.4,2130.75,2114.605,993.145,2203.708,55.148,68.345,71.655,68.188,51.905,1.383,2.692,0.006,76.466,20,35.089,19.218,67.382,68.169,78.899,73.79,80.35,39.075,55.287,44.518,-10.82,21.844,36.656,73.0,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.197,277.0,71.063,71.438,0.014,72.688,71.438,55.625,56.188,0.0,50.344,72,70,1000,200,0.287,588.0,76.625,75.938,0.028,72.063,69.625,55.625,56.594,0.0,66.813,72,70,1000,200,0.363,660.5,75.563,74.875,0.031,72.063,69.313,55.906,57.281,0.0,63.75,72,70,1000,200,0.309,606.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,535.5,536.5,303.5,520.0,522.5,521.0,-0.003,4.454,0.0,10.019,1.455,0.103,-0.001,0.003,0.003,0.002
5182008,1452,1,1,3,1,100,35.132,100.0,100.0,100.0,1,1,1446.559,104.246,0.011,13.222,0,80,55,1.4,2132.25,2134.807,1011.826,2216.511,55.148,68.026,71.655,68.082,51.905,1.36,2.713,0.01,76.631,20,33.799,19.303,67.032,67.739,78.899,74.002,80.35,39.148,55.183,44.591,-10.82,21.156,35.219,73.0,81.188,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.25,71.0,71.438,0.014,72.688,71.688,55.625,56.313,0.0,51.469,72,70,1000,200,0.29,589.5,76.625,76.188,0.028,72.063,69.625,55.656,56.719,0.0,66.563,72,70,1000,200,0.369,666.0,75.563,74.938,0.039,72.313,69.188,55.906,57.188,0.0,63.688,72,70,1000,200,0.31,609.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,535.5,537.0,303.5,520.0,522.5,521.0,-0.003,4.488,0.0,9.985,1.447,0.104,-0.001,0.002,0.004,0.002
