DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1453,1,1,3,1,100,35.735,100.0,100.0,100.0,1,1,1441.874,100.732,0.011,13.251,0,80,55,1.4,2146.25,2123.018,990.031,2218.639,55.148,68.026,71.655,67.977,52.012,1.353,2.724,-0.001,76.782,20,32.873,19.218,66.747,67.847,78.899,73.79,80.276,39.148,55.183,44.591,-10.82,20.313,34.031,73.0,81.25,55.5,56.563,0.0,0,72,70,1000,200,0.195,276.0,71.063,71.438,0.014,72.625,71.5,55.625,56.313,0.0,50.531,72,70,1000,200,0.3,600.5,76.625,76.188,0.028,72.188,69.625,55.875,56.594,0.0,67.563,72,70,1000,200,0.362,658.5,75.563,74.875,0.037,72.063,69.25,55.906,57.188,0.0,63.219,72,70,1000,200,0.315,613.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,536.0,537.0,303.75,520.0,522.5,521.0,-0.003,4.498,0.0,10.007,1.442,0.101,-0.001,0.002,0.004,0.002
5182008,1454,1,1,3,1,100,35.897,100.0,100.0,100.0,1,1,1472.328,100.732,0.011,13.222,0,80,55,1.4,2153.5,2138.177,1007.156,2229.823,55.148,68.026,71.655,67.977,52.012,1.383,2.731,0.003,76.944,20,34.556,19.106,66.863,67.739,78.899,74.002,80.276,39.221,55.183,44.591,-10.82,22.297,36.125,73.0,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.197,277.5,71.313,71.438,0.014,72.688,71.438,55.625,56.313,0.0,50.844,72,70,1000,200,0.305,604.0,76.625,76.188,0.029,72.063,69.563,55.656,56.719,0.0,66.813,72,70,1000,200,0.37,663.5,75.563,74.875,0.034,72.063,69.188,56.094,56.969,0.0,62.875,72,70,1000,200,0.319,617.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,536.5,303.5,520.5,522.5,521.0,-0.003,4.448,0.0,9.851,1.472,0.101,0.0,0.002,0.003,0.002
5182008,1455,1,1,3,1,100,36.058,100.0,100.0,100.0,1,1,1453.587,100.732,0.011,13.281,0,80,55,1.4,2162.0,2139.863,974.459,2235.841,55.255,68.133,71.445,68.082,52.119,1.353,2.753,0.006,77.082,20,34.247,19.246,67.142,68.062,78.825,73.896,80.202,39.221,55.287,44.736,-10.82,21.469,35.75,73.0,81.188,55.688,56.75,0.0,0,72,70,1000,200,0.196,277.75,71.313,71.438,0.014,72.625,71.25,55.625,56.313,0.0,52.156,72,70,1000,200,0.301,604.5,76.625,76.188,0.029,72.063,69.5,55.875,56.719,0.0,66.125,72,70,1000,200,0.377,670.0,75.563,74.938,0.03,72.063,69.188,56.094,57.188,0.0,63.125,72,70,1000,200,0.316,614.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,536.0,537.0,303.75,521.0,522.5,521.0,-0.003,4.559,0.0,10.162,1.454,0.101,0.0,0.002,0.003,0.002
5182008,1456,1,1,3,1,100,36.332,100.0,100.0,100.0,1,1,1486.384,100.732,0.011,13.266,0,80,55,1.4,2178.5,2146.607,1014.94,2240.884,55.255,68.345,71.655,68.293,52.012,1.387,2.742,-0.001,77.133,20,35.762,19.331,67.531,68.062,78.899,73.896,80.202,39.295,55.287,44.882,-10.82,22.563,37.469,72.938,81.063,55.813,56.563,0.0,0,72,70,1000,200,0.21,286.75,71.063,71.438,0.014,72.625,71.375,55.75,56.313,0.0,52.406,72,70,1000,200,0.31,606.0,76.625,75.938,0.029,72.063,69.5,55.875,56.719,0.0,67.313,72,70,1000,200,0.364,662.0,75.5,74.875,0.037,72.313,69.125,56.094,57.281,0.0,63.063,72,70,1000,200,0.318,616.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,536.0,537.0,303.75,521.0,523.0,521.0,-0.003,4.635,0.0,10.283,1.486,0.101,-0.001,0.003,0.003,0.002
5182008,1457,1,1,3,1,100,36.588,100.0,100.0,100.0,1,1,1457.101,101.903,0.011,13.222,0,80,55,1.4,2175.75,2168.548,996.259,2258.955,55.148,68.345,71.445,68.293,52.012,1.368,2.753,0.006,77.292,20,33.574,19.415,67.22,68.062,78.825,73.896,80.202,39.295,55.287,44.955,-10.82,21.281,35.25,72.938,81.063,55.688,56.75,0.0,0,72,70,1000,200,0.205,284.25,71.063,71.438,0.014,72.688,71.313,55.75,56.313,0.0,53.063,72,70,1000,200,0.319,623.5,76.5,75.938,0.029,71.75,69.5,55.875,56.719,0.0,66.25,72,70,1000,200,0.366,657.5,75.5,74.75,0.042,72.313,69.125,56.094,57.281,0.0,63.219,72,70,1000,200,0.317,617.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,536.5,537.0,303.5,521.0,523.0,521.0,-0.003,4.68,0.0,10.383,1.457,0.102,-0.001,0.002,0.005,0.002
5182008,1458,1,1,3,1,100,36.616,100.0,100.0,100.0,1,1,1498.097,101.903,0.021,13.164,0,80,55,1.4,2189.0,2163.482,1005.6,2249.455,55.148,68.239,71.445,68.188,51.905,1.372,2.756,0.006,77.392,20,33.462,19.471,67.298,67.954,78.825,73.896,80.054,39.368,54.869,44.955,-10.82,21.109,35.031,73.0,81.188,55.688,56.563,0.0,0,72,70,1000,200,0.211,287.5,71.063,71.438,0.014,72.625,71.5,55.625,56.313,0.0,53.531,72,70,1000,200,0.324,620.5,76.625,75.938,0.029,71.875,69.438,55.969,56.719,0.0,66.188,72,70,1000,200,0.362,657.0,75.5,74.938,0.038,72.063,69.125,56.094,57.281,0.0,63.313,72,70,1000,200,0.318,617.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.945,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,536.5,537.0,303.75,521.0,523.0,521.0,-0.005,4.745,0.0,10.204,1.498,0.102,-0.001,0.003,0.003,0.002
5182008,1459,1,1,3,1,100,36.816,100.0,100.0,100.0,1,1,1494.583,101.903,0.011,13.237,0,80,55,1.4,2193.0,2168.548,1030.505,2266.453,55.148,68.345,71.445,68.293,51.905,1.379,2.764,-0.001,77.479,20,33.967,19.415,67.064,67.847,78.751,74.002,80.202,39.368,54.974,45.028,-10.82,21.109,35.344,72.938,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.213,288.5,71.063,71.438,0.014,72.625,71.563,55.625,56.188,0.0,53.438,72,70,1000,200,0.331,630.0,76.625,76.188,0.029,72.063,69.438,55.875,56.719,0.0,65.875,72,70,1000,200,0.362,660.0,75.5,74.875,0.034,72.063,69.188,56.094,57.281,0.0,63.375,72,70,1000,200,0.319,617.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.94,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,536.0,537.0,303.5,519.0,523.0,521.5,-0.003,4.801,0.0,10.394,1.495,0.102,-0.001,0.002,0.003,0.002
5182008,1500,1,1,3,1,100,36.733,100.0,100.0,100.0,1,1,1510.981,101.903,0.011,13.149,0,80,55,1.4,2197.5,2176.997,1007.156,2278.944,55.04,67.814,71.55,67.977,51.798,1.353,2.778,0.003,77.589,20,33.49,19.331,66.52,67.417,78.751,73.896,80.054,39.368,54.765,45.101,-10.82,21.109,34.844,72.938,81.5,55.688,56.563,0.0,0,72,70,1000,200,0.211,287.5,71.063,71.438,0.014,72.625,71.563,55.625,56.188,0.0,53.125,72,70,1000,200,0.337,634.5,76.5,75.938,0.029,72.063,69.5,55.656,56.719,0.0,66.688,72,70,1000,200,0.367,664.5,75.5,74.875,0.034,72.063,69.063,55.906,57.188,0.0,63.813,72,70,1000,200,0.317,616.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,536.0,537.5,303.75,519.0,523.0,521.0,-0.003,4.896,0.0,10.458,1.511,0.102,-0.001,0.002,0.003,0.002
5182008,1501,1,1,3,1,100,36.521,100.0,100.0,100.0,1,1,1506.296,101.903,0.011,13.237,0,80,55,1.4,2207.75,2183.76,1028.948,2269.107,54.932,67.602,71.445,67.765,51.69,1.383,2.792,0.003,77.747,20,33.294,19.331,66.546,67.202,78.751,73.896,80.128,39.441,54.66,45.028,-10.82,20.688,34.656,72.938,81.438,55.5,56.438,0.0,0,72,70,1000,200,0.212,288.25,71.063,71.438,0.014,72.625,71.375,55.531,56.188,0.0,53.313,72,70,1000,200,0.342,640.5,76.5,75.938,0.029,72.063,69.563,55.625,56.594,0.0,66.125,72,70,1000,200,0.364,656.5,75.5,74.938,0.038,72.0,69.063,55.906,57.188,0.0,63.281,72,70,1000,200,0.318,618.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.0,537.5,303.5,520.5,523.0,521.5,-0.003,4.859,0.0,10.26,1.506,0.102,-0.001,0.002,0.003,0.002
5182008,1502,1,1,3,1,100,36.447,100.0,100.0,100.0,1,1,1521.523,101.903,0.011,13.207,0,80,55,1.4,2200.75,2180.378,1011.826,2269.471,54.932,67.708,71.55,67.765,51.69,1.364,2.803,-0.005,77.79,20,32.284,19.19,66.481,67.31,78.751,73.79,80.128,39.441,54.66,45.028,-10.82,19.734,33.313,72.938,81.375,55.406,56.438,0.0,0,72,70,1000,200,0.212,288.0,71.063,71.438,0.014,72.688,71.188,55.531,56.094,0.0,54.813,72,70,1000,200,0.341,641.0,76.625,75.938,0.029,72.063,69.5,55.625,56.594,0.0,66.75,72,70,1000,200,0.365,666.5,75.5,74.875,0.038,72.0,69.0,55.906,57.188,0.0,63.625,72,70,1000,200,0.316,614.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,537.0,303.75,520.5,523.0,521.0,-0.003,4.848,0.0,10.237,1.522,0.102,-0.001,0.003,0.003,0.002
5182008,1503,1,1,3,1,100,36.324,100.0,100.0,100.0,1,1,1537.921,103.075,0.011,13.164,0,80,55,1.4,2219.0,2197.297,1039.844,2283.229,54.932,67.814,71.445,67.871,51.583,1.368,2.778,0.003,77.94,20,34.584,19.19,66.74,67.739,78.603,73.896,80.054,39.441,54.765,45.028,-10.82,21.031,35.594,72.938,81.25,55.5,56.344,0.0,0,72,70,1000,200,0.217,292.5,71.063,71.438,0.014,72.625,71.375,55.344,56.094,0.0,53.938,72,70,1000,200,0.354,651.5,76.5,75.938,0.029,71.875,69.5,55.625,56.594,0.0,66.625,72,70,1000,200,0.371,666.0,75.5,74.875,0.035,71.938,69.0,55.781,57.188,0.0,63.0,72,70,1000,200,0.315,614.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.958,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,537.5,303.5,520.5,523.0,521.0,-0.003,4.799,0.0,10.203,1.538,0.103,-0.001,0.002,0.003,0.002
5182008,1504,1,1,3,1,100,36.545,100.0,100.0,100.0,1,1,1539.092,101.903,0.011,13.295,0,80,55,1.4,2227.0,2207.458,1025.835,2291.482,55.04,67.92,71.34,67.871,51.798,1.375,2.821,-0.005,78.098,20,33.097,19.19,67.032,67.739,78.603,73.79,80.054,39.588,54.869,45.173,-10.82,20.453,34.406,72.938,81.063,55.5,56.438,0.0,0,72,70,1000,200,0.224,296.5,71.313,71.438,0.014,72.438,71.375,55.531,56.094,0.0,54.625,72,70,1000,200,0.355,653.5,76.5,76.188,0.029,72.063,69.438,55.656,56.719,0.0,66.125,72,70,1000,200,0.365,657.0,75.5,74.875,0.038,71.938,68.938,55.906,57.188,0.0,62.531,72,70,1000,200,0.315,615.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.5,537.5,303.5,520.5,523.0,521.0,-0.003,4.859,0.0,10.301,1.539,0.102,0.0,0.001,0.003,0.002
5182008,1505,1,1,3,1,100,36.579,100.0,100.0,100.0,1,1,1514.495,101.903,0.011,13.251,0,80,55,1.4,2224.5,2188.835,1053.851,2285.958,55.04,67.92,71.34,67.871,51.905,1.375,2.789,-0.005,78.036,20,32.2,19.078,66.876,67.632,78.603,73.577,80.128,39.588,54.974,45.173,-10.82,19.719,33.219,72.688,81.125,55.5,56.438,0.0,0,72,70,1000,200,0.221,293.25,71.0,71.438,0.014,72.438,71.75,55.531,56.094,0.0,53.25,72,70,1000,200,0.361,658.0,76.5,75.938,0.028,71.875,69.375,55.625,56.594,0.0,65.188,72,70,1000,200,0.369,664.0,75.438,74.875,0.036,71.938,68.938,55.906,57.188,0.0,63.75,72,70,1000,200,0.305,604.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,536.5,537.5,303.75,519.5,523.0,521.0,-0.003,4.81,0.0,10.267,1.514,0.102,-0.001,0.002,0.003,0.002
5182008,1506,1,1,3,1,100,36.652,100.0,100.0,100.0,1,1,1526.208,104.246,0.021,13.222,0,80,55,1.4,2208.5,2170.238,1038.287,2268.968,55.04,68.026,71.55,67.977,51.69,1.372,2.796,-0.001,78.044,20,32.537,18.938,66.993,67.525,78.603,73.79,80.054,39.588,54.869,45.173,-10.82,19.969,33.656,72.938,81.125,55.5,56.438,0.0,0,72,70,1000,200,0.215,290.0,71.313,71.438,0.014,72.625,71.5,55.531,56.094,0.0,54.406,72,70,1000,200,0.353,652.0,76.5,75.938,0.029,71.875,69.313,55.656,56.594,0.0,65.5,72,70,1000,200,0.369,669.5,75.438,74.875,0.037,71.938,68.938,55.906,57.188,0.0,62.875,72,70,1000,200,0.305,605.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.943,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,536.5,537.5,303.5,520.5,523.0,521.5,-0.006,4.832,0.0,10.244,1.526,0.104,0.0,0.002,0.003,0.002
5182008,1507,1,1,3,1,100,36.421,100.0,100.0,100.0,1,1,1546.12,101.903,0.011,13.237,0,80,55,1.4,2214.0,2190.527,1044.513,2279.323,54.932,68.026,71.445,67.765,51.798,1.391,2.81,-0.001,78.074,20,32.649,18.854,66.993,67.739,78.603,73.79,79.981,39.588,54.974,45.173,-10.82,20.438,33.906,72.938,81.188,55.5,56.438,0.0,0,72,70,1000,200,0.227,298.25,71.063,71.438,0.014,72.438,71.438,55.531,56.094,0.0,53.906,72,70,1000,200,0.364,659.5,76.5,75.938,0.028,71.875,69.375,55.656,56.594,0.0,65.125,72,70,1000,200,0.362,660.5,75.5,74.75,0.03,71.813,68.938,55.906,57.188,0.0,63.813,72,70,1000,200,0.304,603.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.94,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,536.5,537.5,303.5,520.0,523.0,521.0,-0.003,4.805,0.0,10.256,1.546,0.102,-0.001,0.002,0.003,0.002
5182008,1508,1,1,3,1,100,36.74,100.0,100.0,100.0,1,1,1560.176,101.903,0.011,13.266,0,80,55,1.4,2223.0,2200.683,1018.053,2289.0,55.04,68.026,71.445,68.082,51.798,1.372,2.792,-0.001,78.101,20,32.761,18.854,67.032,67.739,78.603,73.896,79.981,39.661,54.869,45.246,-10.82,20.391,34.031,72.938,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.227,297.75,71.313,71.438,0.014,72.438,71.438,55.531,56.094,0.0,55.656,72,70,1000,200,0.36,663.0,76.5,75.938,0.028,71.875,69.313,55.656,56.594,0.0,66.375,72,70,1000,200,0.361,662.5,75.5,74.875,0.034,71.938,68.938,55.781,57.188,0.0,62.594,72,70,1000,200,0.314,611.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.939,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,536.5,537.5,303.5,520.5,523.0,521.5,-0.003,4.872,0.0,10.278,1.56,0.102,0.0,0.002,0.003,0.002
5182008,1509,1,1,3,1,100,37.373,100.0,100.0,100.0,1,1,1537.921,103.075,0.011,13.237,0,80,55,1.4,2233.75,2195.604,1033.618,2295.087,55.255,68.026,71.445,68.082,52.012,1.394,2.832,-0.001,78.189,20,32.677,18.882,67.181,67.847,78.529,73.577,79.981,39.734,55.078,45.319,-10.82,20.703,34.688,72.688,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.23,300.25,71.063,71.438,0.014,72.625,71.375,55.625,56.188,0.0,54.063,72,70,1000,200,0.373,668.5,76.5,75.938,0.029,71.75,69.313,55.656,56.719,0.0,65.563,72,70,1000,200,0.362,655.0,75.5,74.875,0.034,71.938,68.938,55.906,57.188,0.0,63.625,72,70,1000,200,0.304,604.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,536.5,537.5,303.75,520.5,523.0,521.5,-0.003,4.818,0.0,10.255,1.538,0.103,-0.001,0.002,0.003,0.002
5182008,1510,1,1,3,1,100,37.358,100.0,100.0,100.0,1,1,1537.921,100.732,0.011,13.222,0,80,55,1.4,2225.0,2198.99,1019.61,2284.09,55.148,68.133,71.55,68.082,51.905,1.402,2.825,0.006,78.195,20,34.107,18.882,67.259,67.739,78.529,73.79,79.907,39.661,54.869,45.392,-10.82,21.5,35.781,72.688,81.375,55.688,56.438,0.0,0,72,70,1000,200,0.23,300.0,71.313,71.438,0.014,72.625,71.188,55.625,56.188,0.0,55.875,72,70,1000,200,0.371,674.0,76.5,75.875,0.029,71.688,69.375,55.656,56.594,0.0,65.125,72,70,1000,200,0.355,648.5,75.438,74.875,0.033,72.0,68.875,55.906,57.188,0.0,63.594,72,70,1000,200,0.306,605.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.926,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,536.5,537.5,303.5,520.5,523.5,521.5,-0.003,4.983,0.0,10.512,1.538,0.101,0.0,0.003,0.003,0.002
5182008,1511,1,1,3,1,100,37.46,100.0,100.0,100.0,1,1,1543.778,101.903,0.011,13.193,0,80,55,1.4,2229.75,2192.219,1028.948,2291.634,55.148,68.557,71.445,68.399,51.905,1.41,2.814,-0.001,78.184,20,35.509,19.022,67.972,68.491,78.529,73.684,79.907,39.661,54.974,45.392,-10.82,22.094,37.281,72.625,81.438,55.5,56.438,0.0,0,72,70,1000,200,0.229,299.5,71.063,71.438,0.014,72.625,70.875,55.625,56.094,0.0,56.656,72,70,1000,200,0.38,673.5,76.375,75.875,0.029,72.063,69.25,55.875,56.719,0.0,66.125,72,70,1000,200,0.35,645.0,75.438,74.875,0.041,71.938,68.938,55.906,57.188,0.0,63.531,72,70,1000,200,0.306,604.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.817,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.5,521.0,523.0,521.5,-0.003,4.938,0.0,10.489,1.544,0.102,-0.001,0.002,0.003,0.002
5182008,1512,1,1,3,1,100,37.916,100.0,100.0,100.0,1,1,1562.518,101.903,0.011,13.193,0,80,55,1.4,2229.75,2221.018,1030.505,2305.295,55.255,68.875,71.445,68.716,52.012,1.375,2.825,-0.001,78.272,20,35.313,19.218,68.354,68.706,78.455,73.684,79.981,39.807,55.183,45.683,-10.82,22.016,36.156,72.625,81.438,55.688,56.563,0.0,0,72,70,1000,200,0.228,298.5,71.063,71.438,0.014,72.438,71.375,55.625,56.188,0.0,54.813,72,70,1000,200,0.391,683.0,76.5,75.875,0.029,72.063,69.313,55.875,56.719,0.0,64.813,72,70,1000,200,0.357,654.0,75.438,74.75,0.038,71.938,68.938,56.094,57.188,0.0,62.875,72,70,1000,200,0.311,611.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.942,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.0,537.0,537.5,303.75,521.0,523.0,521.5,-0.004,5.042,0.0,10.754,1.563,0.102,-0.001,0.003,0.004,0.002
5182008,1513,1,1,3,1,100,38.235,100.0,100.0,100.0,1,1,1541.435,104.246,0.011,13.251,0,80,55,1.4,2250.0,2190.527,1027.392,2296.998,55.255,68.345,71.34,68.399,52.012,1.372,2.81,-0.001,78.23,20,32.733,19.19,67.596,68.169,78.455,73.896,79.907,39.734,54.869,45.683,-10.82,20.094,34.188,72.625,81.5,55.688,56.563,0.0,0,72,70,1000,200,0.23,299.5,71.063,71.438,0.014,72.438,71.5,55.625,56.188,0.0,56.719,72,70,1000,200,0.378,676.0,76.5,75.938,0.029,72.188,69.313,55.875,56.719,0.0,65.313,72,70,1000,200,0.36,661.0,75.438,74.875,0.034,72.0,68.938,56.094,57.281,0.0,63.844,72,70,1000,200,0.305,604.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.945,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.5,521.0,523.0,521.5,-0.004,5.208,0.0,10.935,1.541,0.104,-0.001,0.002,0.003,0.002
5182008,1514,1,1,3,1,100,38.171,100.0,100.0,100.0,1,1,1525.037,103.075,0.011,13.12,0,80,55,1.4,2246.25,2221.018,1021.166,2313.575,55.148,68.239,71.445,68.399,51.69,1.379,2.81,0.003,78.405,20,33.49,19.134,67.382,67.954,78.381,73.79,79.833,39.734,54.66,45.61,-10.82,20.656,34.563,72.688,81.375,55.5,56.563,0.0,0,72,70,1000,200,0.229,298.75,71.063,71.438,0.014,72.438,71.188,55.531,56.188,0.0,55.469,72,70,1000,200,0.395,689.0,76.375,75.875,0.029,71.875,69.313,55.656,56.719,0.0,65.188,72,70,1000,200,0.356,650.0,75.438,74.75,0.034,72.0,68.938,55.906,57.188,0.0,62.75,72,70,1000,200,0.308,607.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.939,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.75,520.0,523.5,521.5,-0.003,5.165,0.0,10.694,1.525,0.103,-0.001,0.002,0.003,0.002
5182008,1515,1,1,3,1,100,37.724,100.0,100.0,100.0,1,1,1549.634,103.075,0.011,13.193,0,80,55,1.4,2243.5,2209.152,1027.392,2296.756,54.932,68.239,71.34,68.188,51.69,1.394,2.8,-0.016,78.357,20,35.622,19.078,67.453,67.954,78.455,73.684,79.907,39.807,54.66,45.61,-10.82,22.172,37.344,72.625,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.237,305.5,71.313,71.438,0.014,72.438,71.25,55.531,56.094,0.0,56.406,72,70,1000,200,0.39,688.0,76.375,75.875,0.029,71.875,69.313,55.625,56.594,0.0,65.313,72,70,1000,200,0.352,647.5,75.438,74.875,0.034,71.938,68.938,55.906,57.188,0.0,62.656,72,70,1000,200,0.306,606.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.94,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.5,520.0,523.5,521.5,-0.003,5.154,0.0,10.62,1.55,0.103,0.0,0.002,0.003,0.002
5182008,1516,1,1,3,1,100,37.758,100.0,100.0,100.0,1,1,1547.291,103.075,0.011,13.251,0,80,55,1.4,2250.0,2215.931,1028.948,2314.114,54.932,68.345,71.55,68.293,51.798,1.379,2.836,0.006,78.424,20,35.341,19.19,67.285,67.954,78.381,73.684,79.833,39.734,54.765,45.683,-10.82,21.953,36.688,72.625,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.242,308.5,71.313,71.438,0.014,72.438,71.5,55.531,56.094,0.0,55.594,72,70,1000,200,0.398,691.5,76.5,75.875,0.029,71.75,69.375,55.656,56.594,0.0,65.438,72,70,1000,200,0.347,639.5,75.438,74.75,0.039,71.938,68.938,55.906,57.188,0.0,63.438,72,70,1000,200,0.304,604.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.815,11.923,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.5,521.0,523.5,521.5,-0.003,5.245,0.0,10.935,1.547,0.103,0.0,0.003,0.004,0.002
5182008,1517,1,1,3,1,100,37.998,100.0,100.0,100.0,1,1,1543.778,103.075,0.011,13.266,0,80,55,1.4,2243.5,2200.683,1035.174,2286.714,54.932,68.451,71.55,68.293,51.69,1.402,2.836,-0.001,78.397,20,35.594,19.274,67.641,68.277,78.381,73.684,79.833,39.954,54.66,45.756,-10.82,22.094,37.594,72.625,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.235,303.5,71.063,71.438,0.014,72.625,71.375,55.531,56.094,0.0,58.344,72,70,1000,200,0.392,692.5,76.375,75.875,0.029,71.75,69.313,55.656,56.594,0.0,64.5,72,70,1000,200,0.343,639.0,75.438,74.75,0.03,71.938,69.0,55.906,57.188,0.0,62.75,72,70,1000,200,0.306,603.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.828,11.934,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.0,537.5,303.75,521.0,523.5,521.5,-0.003,5.234,0.0,10.677,1.544,0.103,-0.001,0.002,0.003,0.002
5182008,1518,1,1,3,1,100,38.238,100.0,100.0,100.0,1,1,1567.204,101.903,0.011,13.251,0,80,55,1.4,2252.5,2219.322,1042.956,2321.814,55.148,68.663,71.655,68.61,51.905,1.375,2.843,-0.005,78.453,20,32.873,19.443,67.693,68.599,78.307,73.577,79.833,39.954,55.078,45.829,-10.82,20.109,34.813,72.625,81.25,55.5,56.563,0.0,0,72,70,1000,200,0.244,309.0,71.063,71.438,0.014,72.438,71.313,55.531,56.094,0.0,56.375,72,70,1000,200,0.414,701.5,76.375,75.938,0.029,71.875,69.375,55.656,56.594,0.0,65.375,72,70,1000,200,0.343,640.5,75.5,74.75,0.034,71.813,69.0,55.906,57.188,0.0,61.531,72,70,1000,200,0.305,604.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.823,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.0,537.5,303.75,520.5,523.5,521.5,-0.004,5.147,0.0,10.799,1.567,0.102,-0.001,0.002,0.004,0.002
5182008,1519,1,1,3,1,100,38.38,100.0,100.0,100.0,1,1,1564.861,101.903,0.011,13.266,0,80,55,1.4,2250.75,2224.41,1036.731,2307.697,55.148,68.451,71.55,68.505,51.905,1.372,2.807,-0.001,78.443,20,35.117,19.387,67.518,68.062,78.233,73.471,79.685,39.881,54.765,45.756,-10.82,21.922,36.781,72.625,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.244,308.5,71.313,71.438,0.014,72.438,71.188,55.531,56.094,0.0,56.906,72,70,1000,200,0.407,698.5,76.375,75.875,0.029,71.875,69.375,55.656,56.719,0.0,65.688,72,70,1000,200,0.341,639.5,75.438,74.75,0.035,71.938,68.938,55.906,57.188,0.0,62.469,72,70,1000,200,0.301,600.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,520.5,523.5,521.5,-0.003,5.236,0.0,10.811,1.565,0.102,0.0,0.002,0.004,0.002
5182008,1520,1,1,3,1,100,38.463,100.0,100.0,100.0,1,1,1536.75,100.732,0.011,13.237,0,80,55,1.4,2260.75,2207.458,1032.061,2303.032,55.148,68.345,71.55,68.399,51.798,1.394,2.843,0.003,78.511,20,36.267,19.443,67.44,68.169,78.307,73.684,79.759,39.954,54.765,45.756,-10.82,22.594,38.125,72.625,81.438,55.5,56.344,0.0,0,72,70,1000,200,0.246,310.25,71.063,71.438,0.014,72.313,71.125,55.531,56.094,0.0,56.813,72,70,1000,200,0.412,701.0,76.375,75.875,0.029,71.75,69.375,55.656,56.594,0.0,65.5,72,70,1000,200,0.343,638.5,75.313,74.75,0.034,72.0,69.0,55.906,57.188,0.0,62.094,72,70,1000,200,0.302,600.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.923,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.003,5.185,0.0,10.653,1.537,0.101,-0.001,0.002,0.003,0.002
5182008,1521,1,1,3,1,100,38.517,100.0,100.0,100.0,1,1,1570.718,101.903,0.011,13.237,0,80,55,1.4,2242.0,2227.803,1033.618,2324.127,55.148,68.451,71.445,68.399,51.905,1.372,2.839,-0.001,78.593,20,35.201,19.527,67.667,68.384,78.233,73.684,79.685,39.954,54.765,45.902,-10.82,21.641,37.156,72.5,81.5,55.5,56.438,0.0,0,72,70,1000,200,0.244,308.75,71.063,71.438,0.014,72.438,71.063,55.531,56.094,0.0,58.375,72,70,1000,200,0.411,702.0,76.375,75.875,0.029,71.875,69.313,55.656,56.594,0.0,65.25,72,70,1000,200,0.343,639.0,75.438,74.75,0.042,72.0,69.063,55.906,57.188,0.0,62.5,72,70,1000,200,0.302,603.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.92,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.75,520.5,523.5,521.5,-0.004,5.316,0.0,10.921,1.571,0.102,-0.001,0.002,0.004,0.001
5182008,1522,1,1,3,1,100,38.413,100.0,100.0,100.0,1,1,1573.06,103.075,0.011,13.164,0,80,55,1.4,2258.5,2217.626,1036.731,2316.89,55.148,68.451,71.55,68.399,51.798,1.391,2.839,-0.001,78.579,20,34.331,19.499,67.311,68.169,78.233,73.471,79.685,40.027,54.869,45.829,-10.82,21.172,36.0,72.5,81.625,55.688,56.438,0.0,0,72,70,1000,200,0.244,309.0,71.063,71.438,0.014,72.438,71.313,55.531,56.094,0.0,58.219,72,70,1000,200,0.419,710.5,76.375,75.875,0.029,71.875,69.313,55.656,56.594,0.0,65.0,72,70,1000,200,0.341,641.0,75.5,74.75,0.037,71.938,69.0,55.906,57.188,0.0,62.313,72,70,1000,200,0.3,599.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.003,5.146,0.0,10.594,1.573,0.103,-0.001,0.002,0.004,0.002
5182008,1523,1,1,3,1,100,38.506,100.0,100.0,100.0,1,1,1580.088,101.903,0.011,13.266,0,80,55,1.4,2251.5,2209.152,1036.731,2331.495,55.148,68.239,71.55,68.293,51.798,1.391,2.854,-0.001,78.632,20,33.154,19.415,67.103,67.954,78.233,73.684,79.685,40.027,54.66,45.902,-10.82,20.391,34.844,72.625,81.688,55.5,56.344,0.0,0,72,70,1000,200,0.244,309.0,71.313,71.438,0.014,72.438,71.313,55.531,55.906,0.0,59.875,72,70,1000,200,0.421,718.0,76.375,75.875,0.029,71.875,69.375,55.656,56.594,0.0,64.938,72,70,1000,200,0.345,639.0,75.313,74.75,0.035,71.938,68.938,55.906,57.188,0.0,62.5,72,70,1000,200,0.297,597.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.923,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.75,521.0,523.5,521.5,-0.004,5.326,0.0,10.811,1.58,0.102,0.0,0.002,0.003,0.002
5182008,1524,1,1,3,1,100,38.318,100.0,100.0,100.0,1,1,1594.144,101.903,0.011,13.193,0,80,55,1.4,2269.5,2229.5,1042.956,2332.431,54.932,68.239,71.445,68.188,51.69,1.379,2.85,-0.001,78.692,20,34.949,19.387,67.414,68.062,78.233,73.684,79.685,40.027,54.556,45.902,-10.82,21.75,36.719,72.5,81.625,55.5,56.344,0.0,0,72,70,1000,200,0.242,308.25,71.063,71.438,0.014,72.313,71.313,55.531,55.906,0.0,57.281,72,70,1000,200,0.439,723.0,76.188,75.875,0.029,71.75,69.375,55.656,56.594,0.0,64.063,72,70,1000,200,0.342,640.0,75.313,74.75,0.031,72.0,69.0,55.906,57.188,0.0,62.281,72,70,1000,200,0.298,598.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.829,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,520.5,523.5,521.5,-0.004,5.335,0.0,10.751,1.594,0.102,-0.001,0.001,0.003,0.002
5182008,1525,1,1,3,1,100,38.879,100.0,100.0,100.0,1,1,1587.116,101.903,0.011,13.251,0,80,55,1.4,2257.0,2217.626,1049.182,2314.538,55.04,68.451,71.445,68.399,51.798,1.383,2.864,-0.005,78.654,20,33.518,19.443,67.57,68.277,78.159,73.577,79.611,40.027,54.869,45.975,-10.82,20.516,35.406,72.5,81.563,55.688,56.438,0.0,0,72,70,1000,200,0.245,309.75,71.063,71.438,0.014,72.313,71.313,55.531,55.906,0.0,58.563,72,70,1000,200,0.426,717.5,76.188,75.875,0.029,71.75,69.313,55.656,56.813,0.0,64.813,72,70,1000,200,0.335,630.0,75.313,74.75,0.034,72.0,69.063,55.906,57.188,0.0,62.063,72,70,1000,200,0.299,598.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.937,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,521.0,524.0,521.5,-0.003,5.31,0.0,10.933,1.587,0.102,-0.001,0.001,0.003,0.001
5182008,1526,1,1,3,1,100,38.779,100.0,100.0,100.0,1,1,1584.773,101.903,0.011,13.368,0,80,55,1.4,2267.0,2221.018,1027.392,2327.058,55.04,68.345,71.445,68.293,51.798,1.383,2.85,-0.001,78.661,20,32.508,19.359,67.395,67.954,78.159,73.471,79.685,40.101,54.869,45.975,-10.82,20.141,34.031,72.5,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.245,309.75,71.063,71.438,0.014,72.438,71.125,55.531,55.906,0.0,58.531,72,70,1000,200,0.44,725.5,76.188,75.875,0.028,71.75,69.25,55.656,56.719,0.0,65.0,72,70,1000,200,0.328,625.5,75.313,74.625,0.038,72.0,69.0,55.906,57.188,0.0,61.719,72,70,1000,200,0.3,600.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.004,5.317,0.0,10.892,1.585,0.102,-0.001,0.001,0.004,0.001
5182008,1527,1,1,3,1,100,39.084,100.0,100.0,100.0,1,1,1576.574,101.903,0.011,13.207,0,80,55,1.4,2267.25,2229.5,1033.618,2320.993,54.932,68.345,71.55,68.293,51.69,1.379,2.821,0.003,78.671,20,34.808,19.246,67.285,67.847,78.159,73.577,79.611,40.027,54.556,45.975,-10.82,21.469,36.563,72.5,81.625,55.5,56.344,0.0,0,72,70,1000,200,0.256,316.0,71.063,71.438,0.014,72.313,71.25,55.531,55.906,0.0,58.438,72,70,1000,200,0.438,723.5,76.375,75.875,0.029,71.875,69.313,55.656,56.719,0.0,64.25,72,70,1000,200,0.334,636.5,75.313,74.75,0.04,71.938,68.938,55.906,57.188,0.0,62.031,72,70,1000,200,0.297,596.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,537.0,537.5,303.5,520.5,523.5,521.5,-0.003,5.407,0.0,10.896,1.577,0.102,-0.001,0.002,0.003,0.001
5182008,1528,1,1,3,1,100,38.657,100.0,100.0,100.0,1,1,1581.259,100.732,0.011,13.266,0,80,55,1.4,2270.5,2231.197,1038.287,2330.413,55.04,68.345,71.445,68.188,51.69,1.372,2.846,-0.001,78.714,20,34.388,19.246,67.544,68.169,78.085,73.577,79.611,39.588,54.66,45.756,-10.82,21.578,36.219,72.5,81.75,55.406,56.344,0.0,0,72,70,1000,200,0.251,312.0,71.063,71.438,0.014,72.313,71.25,55.344,55.906,0.0,58.844,72,70,1000,200,0.437,723.0,76.188,75.875,0.029,71.75,69.313,55.656,56.594,0.0,63.781,72,70,1000,200,0.339,637.0,75.313,74.75,0.034,71.938,69.063,55.906,57.188,0.0,61.969,72,70,1000,200,0.296,595.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.004,5.429,0.0,11.351,1.581,0.101,-0.001,0.001,0.003,0.002
5182008,1529,1,1,3,1,100,38.606,100.0,100.0,100.0,1,1,1577.745,103.075,0.011,13.193,0,80,55,1.4,2263.25,2219.322,1019.61,2320.16,54.932,68.345,71.34,68.293,51.583,1.387,2.839,-0.001,78.708,20,34.836,19.303,67.414,68.062,78.011,73.577,79.537,39.295,54.347,45.538,-10.82,21.531,36.375,72.5,81.688,55.281,56.344,0.0,0,72,70,1000,200,0.248,312.5,71.063,71.438,0.014,72.313,71.625,55.344,55.906,0.0,58.781,72,70,1000,200,0.439,726.5,76.063,75.75,0.029,71.75,69.313,55.625,56.594,0.0,64.188,72,70,1000,200,0.329,626.5,75.313,74.75,0.034,71.938,69.063,55.781,57.188,0.0,61.313,72,70,1000,200,0.299,599.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.925,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.75,521.0,523.5,521.5,-0.004,5.472,0.0,11.427,1.578,0.103,-0.001,0.001,0.003,0.001
5182008,1530,1,1,3,1,100,37.979,100.0,100.0,100.0,1,1,1578.917,100.732,0.011,13.222,0,80,55,1.4,2266.25,2227.803,1027.392,2322.167,54.932,68.557,71.55,68.505,51.476,1.387,2.857,-0.001,78.714,20,35.173,19.303,67.998,68.599,78.085,73.577,79.537,39.221,54.347,45.319,-10.82,20.828,37.469,72.5,81.688,55.281,56.25,0.0,0,72,70,1000,200,0.257,317.0,71.063,71.438,0.014,72.313,71.5,55.219,55.781,0.0,59.531,72,70,1000,200,0.438,724.5,76.375,75.875,0.029,71.75,69.25,55.5,56.594,0.0,63.813,72,70,1000,200,0.329,626.5,75.313,74.75,0.038,71.938,69.0,55.781,56.969,0.0,61.188,72,70,1000,200,0.298,597.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.818,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,531.5,537.0,538.0,303.75,521.0,523.5,521.5,-0.004,5.33,0.0,11.186,1.579,0.101,-0.001,0.002,0.003,0.002
5182008,1531,1,1,3,1,100,37.758,100.0,100.0,100.0,1,1,1588.287,101.903,0.011,13.164,0,80,55,1.4,2270.25,2215.931,1061.634,2321.827,54.825,68.769,71.655,68.716,51.476,1.394,2.814,-0.001,78.723,20,35.818,19.303,68.101,68.814,78.085,73.577,79.464,39.075,54.347,45.319,-10.82,20.969,37.688,72.5,81.688,55.281,56.25,0.0,0,72,70,1000,200,0.26,318.75,71.063,71.438,0.014,72.313,71.188,55.219,55.781,0.0,59.375,72,70,1000,200,0.444,732.0,76.188,75.75,0.029,71.875,69.25,55.5,56.531,0.0,63.781,72,70,1000,200,0.325,622.5,75.313,74.75,0.037,71.813,68.938,55.781,56.969,0.0,61.594,72,70,1000,200,0.292,590.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.833,11.943,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,538.0,303.5,521.5,523.5,521.5,-0.003,5.382,0.0,11.405,1.588,0.102,-0.001,0.002,0.003,0.001
5182008,1532,1,1,3,1,100,37.733,100.0,100.0,100.0,1,1,1580.088,101.903,0.011,13.237,0,80,55,1.4,2263.75,2207.458,1024.279,2310.018,54.825,69.194,71.445,68.927,51.369,1.402,2.85,-0.001,78.724,20,35.313,19.359,68.503,69.136,78.085,73.577,79.537,39.148,54.556,45.392,-10.82,21.969,37.313,72.5,81.625,55.406,56.25,0.0,0,72,70,1000,200,0.26,319.25,71.063,71.563,0.014,72.313,71.063,55.219,55.781,0.0,59.313,72,70,1000,200,0.444,729.5,76.188,75.75,0.029,71.875,69.188,55.5,56.531,0.0,63.188,72,70,1000,200,0.322,620.0,75.188,74.75,0.034,71.938,68.875,55.781,56.969,0.0,61.938,72,70,1000,200,0.29,589.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.817,11.931,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.004,5.364,0.0,11.468,1.58,0.102,-0.001,0.002,0.002,0.001
5182008,1533,1,1,3,1,100,37.777,100.0,100.0,100.0,1,1,1577.745,101.903,0.021,13.178,0,80,55,1.4,2263.0,2229.5,1035.174,2318.226,54.825,69.194,71.445,69.139,51.369,1.379,2.846,-0.005,78.731,20,35.65,19.443,68.659,69.136,78.011,73.577,79.464,39.148,54.451,45.392,-10.82,21.469,37.625,72.438,81.5,55.406,56.25,0.0,0,72,70,1000,200,0.259,318.25,71.063,71.438,0.014,72.25,71.188,55.219,55.781,0.0,59.938,72,70,1000,200,0.448,730.0,76.188,75.75,0.029,71.75,69.313,55.625,56.531,0.0,63.531,72,70,1000,200,0.318,621.0,75.313,74.75,0.033,71.938,69.0,55.719,56.969,0.0,60.906,72,70,1000,200,0.297,597.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.5,523.5,521.5,-0.007,5.377,0.0,11.416,1.578,0.102,-0.001,0.002,0.003,0.001
5182008,1534,1,1,3,1,100,37.589,100.0,100.0,100.0,1,1,1574.231,100.732,0.011,13.31,0,80,55,1.4,2263.0,2227.803,1038.287,2330.085,54.932,69.087,71.55,69.139,51.476,1.391,2.854,-0.005,78.73,20,33.154,19.443,68.659,69.028,78.011,73.577,79.464,39.075,54.556,45.319,-10.82,19.922,34.938,72.313,81.438,55.281,56.25,0.0,0,72,70,1000,200,0.259,318.5,71.063,71.438,0.014,72.313,71.125,55.219,55.781,0.0,58.938,72,70,1000,200,0.459,741.5,76.188,75.75,0.029,71.75,69.25,55.5,56.531,0.0,63.625,72,70,1000,200,0.323,626.0,75.188,74.625,0.037,71.938,69.0,55.781,56.969,0.0,61.969,72,70,1000,200,0.288,585.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.5,523.5,521.5,-0.004,5.368,0.0,11.531,1.574,0.101,-0.001,0.002,0.003,0.001
5182008,1535,1,1,3,1,100,36.932,100.0,100.0,100.0,1,1,1590.63,101.903,0.011,13.237,0,80,55,1.4,2275.25,2227.803,1056.965,2325.982,54.717,68.769,71.55,68.927,51.369,1.41,2.857,-0.005,78.748,20,32.985,19.274,67.946,68.384,78.011,73.577,79.464,39.002,54.347,45.246,-10.82,19.734,34.469,72.313,81.438,55.188,56.125,0.0,0,72,70,1000,200,0.255,315.0,71.063,71.438,0.014,72.438,71.25,55.219,55.688,0.0,58.656,72,70,1000,200,0.462,745.0,76.063,75.75,0.029,71.75,69.313,55.5,56.531,0.0,62.969,72,70,1000,200,0.317,616.0,75.188,74.625,0.04,71.938,69.0,55.719,56.969,0.0,62.094,72,70,1000,200,0.287,587.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.939,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,521.0,523.5,521.5,-0.004,5.386,0.0,11.468,1.591,0.102,-0.001,0.001,0.003,0.001
5182008,1536,1,1,3,1,100,36.358,100.0,100.0,100.0,1,1,1595.315,103.075,0.011,13.237,0,80,55,1.4,2264.0,2221.018,1042.956,2312.885,54.717,68.557,71.55,68.61,51.262,1.425,2.846,-0.005,78.712,20,33.743,19.134,67.596,68.277,77.937,73.259,79.464,39.002,54.138,45.101,-10.82,20.172,35.281,72.5,81.375,55.188,56.125,0.0,0,72,70,1000,200,0.255,316.5,71.063,71.438,0.014,72.313,71.438,55.125,55.688,0.0,60.438,72,70,1000,200,0.455,741.5,76.063,75.75,0.029,71.75,69.438,55.375,56.438,0.0,62.969,72,70,1000,200,0.317,615.5,75.188,74.625,0.038,72.0,68.938,55.719,56.844,0.0,61.625,72,70,1000,200,0.292,589.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,521.0,523.5,521.5,-0.004,5.334,0.0,11.202,1.595,0.103,-0.001,0.001,0.003,0.001
5182008,1537,1,1,3,1,100,35.679,100.0,100.0,100.0,1,1,1585.944,101.903,0.011,13.207,0,80,55,1.4,2264.0,2227.803,1024.279,2330.631,54.502,68.451,71.655,68.61,51.155,1.402,2.861,-0.012,78.742,20,33.714,19.022,67.311,68.062,77.937,73.259,79.39,38.928,54.033,45.101,-10.82,20.156,35.375,72.438,81.313,55.094,56.125,0.0,0,72,70,1000,200,0.26,319.75,71.313,71.375,0.014,72.125,71.438,55.031,55.594,0.0,58.344,72,70,1000,200,0.47,744.0,76.063,75.75,0.029,71.688,69.438,55.375,56.188,0.0,62.469,72,70,1000,200,0.317,615.0,75.188,74.625,0.035,71.938,69.0,55.625,56.844,0.0,61.844,72,70,1000,200,0.288,587.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,304.0,521.5,523.5,521.5,-0.003,5.397,0.0,11.312,1.586,0.102,0.0,0.001,0.003,0.001
5182008,1538,1,1,3,1,100,35.399,100.0,100.0,100.0,1,1,1564.861,103.075,0.011,13.193,0,80,55,1.4,2260.0,2224.41,1053.851,2325.561,54.61,68.663,71.655,68.716,51.155,1.402,2.868,-0.008,78.733,20,35.566,19.05,67.68,68.599,77.937,73.259,79.39,38.855,54.138,45.028,-10.82,21.344,37.719,72.5,81.313,55.094,55.938,0.0,0,72,70,1000,200,0.263,319.75,71.313,71.438,0.014,72.313,71.25,55.031,55.594,0.0,60.5,72,70,1000,200,0.454,742.0,76.063,75.75,0.029,71.75,69.5,55.281,56.438,0.0,62.469,72,70,1000,200,0.313,613.0,75.188,74.625,0.034,71.813,68.938,55.625,56.844,0.0,61.594,72,70,1000,200,0.289,588.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.841,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,537.0,537.5,303.75,521.5,524.0,521.5,-0.003,5.329,0.0,11.3,1.565,0.103,0.0,0.001,0.003,0.001
5182008,1539,1,1,3,1,100,34.943,100.0,100.0,100.0,1,1,1587.116,100.732,0.011,13.193,0,80,55,1.4,2272.0,2217.626,1035.174,2312.437,54.61,68.769,71.76,68.716,51.155,1.413,2.843,-0.001,78.734,20,35.033,19.134,67.518,68.599,77.864,73.259,79.39,38.855,54.138,45.028,-10.82,21.094,36.969,72.313,81.313,55.094,55.938,0.0,0,72,70,1000,200,0.262,320.5,71.063,71.438,0.014,72.313,71.0,55.031,55.594,0.0,60.656,72,70,1000,200,0.463,743.5,76.063,75.75,0.029,71.75,69.438,55.375,56.438,0.0,63.594,72,70,1000,200,0.302,601.0,75.0,74.75,0.029,71.813,69.0,55.625,56.781,0.0,60.125,72,70,1000,200,0.291,590.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.823,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.0,523.5,521.5,-0.004,5.329,0.0,11.3,1.587,0.101,-0.001,0.001,0.001,0.001
5182008,1540,1,1,3,1,100,34.417,100.0,100.0,100.0,1,1,1559.004,103.075,0.011,13.251,0,80,55,1.4,2261.5,2232.894,1044.513,2320.123,54.61,68.557,71.655,68.61,51.155,1.41,2.868,-0.001,78.734,20,34.472,19.162,67.544,68.169,77.864,73.259,79.316,38.782,54.033,44.955,-10.82,21.219,36.469,72.438,81.438,55.094,55.938,0.0,0,72,70,1000,200,0.262,319.75,71.063,71.438,0.014,72.313,70.875,55.031,55.594,0.0,60.094,72,70,1000,200,0.475,751.5,76.063,75.75,0.029,71.75,69.375,55.281,56.438,0.0,62.156,72,70,1000,200,0.31,613.0,75.188,74.625,0.034,71.813,68.938,55.469,56.781,0.0,60.375,72,70,1000,200,0.285,582.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,304.0,521.0,523.5,521.5,-0.003,5.363,0.0,11.35,1.559,0.103,-0.001,0.001,0.003,0.001
5182008,1541,1,1,3,1,100,33.362,100.0,100.0,100.0,1,1,1581.259,101.903,0.011,13.178,0,80,55,1.4,2252.75,2209.152,1028.948,2311.687,54.394,68.451,71.655,68.399,50.941,1.417,2.832,-0.001,78.72,20,34.808,19.218,67.492,68.062,77.864,73.577,79.39,38.782,54.033,44.955,-10.82,21.016,36.75,72.313,81.375,55.094,55.875,0.0,0,72,70,1000,200,0.261,320.0,71.063,71.375,0.014,72.313,71.0,54.969,55.469,0.0,59.313,72,70,1000,200,0.479,757.5,76.063,75.75,0.029,71.75,69.313,55.281,56.438,0.0,63.219,72,70,1000,200,0.301,600.5,75.188,74.75,0.034,71.813,68.875,55.469,56.781,0.0,60.625,72,70,1000,200,0.279,578.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,520.5,524.0,521.5,-0.004,5.334,0.0,11.288,1.581,0.102,-0.001,0.001,0.002,0.001
5182008,1542,1,1,3,1,100,32.454,100.0,100.0,100.0,1,1,1561.347,101.903,0.011,13.222,0,80,55,1.4,2252.0,2214.236,1025.835,2309.849,54.287,68.345,71.55,68.399,50.834,1.398,2.861,-0.001,78.7,20,34.78,19.19,67.33,67.954,77.864,73.259,79.316,38.708,54.033,44.809,-10.82,21.234,36.938,72.313,81.25,54.906,55.875,0.0,0,72,70,1000,200,0.264,320.5,71.063,71.438,0.014,72.25,71.25,54.969,55.469,0.0,60.906,72,70,1000,200,0.463,749.5,76.063,75.75,0.029,71.75,69.375,55.063,56.188,0.0,62.219,72,70,1000,200,0.31,607.0,75.188,74.75,0.038,71.5,68.938,55.469,56.781,0.0,59.594,72,70,1000,200,0.276,575.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,522.0,523.5,521.5,-0.003,5.264,0.0,11.194,1.561,0.102,-0.001,0.001,0.002,0.001
5182008,1543,1,1,3,1,100,31.958,100.0,100.0,100.0,1,1,1563.69,101.903,0.011,13.193,0,80,55,1.4,2256.0,2215.931,1028.948,2307.446,54.394,68.451,71.55,68.399,50.941,1.387,2.843,0.006,78.712,20,33.406,19.162,67.181,68.169,77.79,73.471,79.316,38.635,53.825,44.736,-10.82,20.125,35.25,72.313,81.313,54.781,55.875,0.0,0,72,70,1000,200,0.273,326.75,71.063,71.438,0.014,72.25,71.313,54.719,55.281,0.0,59.938,72,70,1000,200,0.479,758.0,76.063,75.625,0.029,71.75,69.375,55.281,56.188,0.0,63.0,72,70,1000,200,0.299,598.5,75.188,74.625,0.031,71.688,68.938,55.281,56.781,0.0,59.094,72,70,1000,200,0.274,573.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,522.5,523.5,522.0,-0.004,5.299,0.0,11.169,1.564,0.102,-0.001,0.002,0.003,0.001
5182008,1544,1,1,3,1,100,30.952,100.0,100.0,100.0,1,1,1577.745,103.075,0.011,13.178,0,80,55,1.4,2256.0,2197.297,1044.513,2296.378,54.287,68.451,71.55,68.399,50.941,1.429,2.868,-0.001,78.687,20,34.556,19.078,67.544,68.169,77.79,73.152,79.316,38.635,53.929,44.809,-10.82,20.875,36.375,72.313,81.188,54.781,55.75,0.0,0,72,70,1000,200,0.268,323.5,71.063,71.438,0.014,72.125,71.063,54.719,55.281,0.0,59.625,72,70,1000,200,0.478,755.5,76.063,75.625,0.029,71.688,69.375,55.063,56.188,0.0,61.563,72,70,1000,200,0.305,602.5,75.188,74.625,0.036,71.813,68.938,55.469,56.781,0.0,60.0,72,70,1000,200,0.269,567.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.929,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,537.5,303.75,522.0,524.0,522.0,-0.004,5.32,0.0,11.29,1.578,0.103,-0.001,0.002,0.003,0.001
5182008,1545,1,1,3,1,100,30.456,100.0,100.0,100.0,1,1,1560.176,101.903,0.011,13.281,0,80,55,1.4,2238.75,2202.376,1036.731,2286.62,54.394,68.769,71.655,68.716,51.048,1.425,2.868,-0.001,78.608,20,35.79,19.162,67.946,68.599,77.79,73.365,79.242,38.562,54.138,44.664,-10.82,21.797,38.0,72.313,81.125,54.906,55.75,0.0,0,72,70,1000,200,0.263,320.75,71.063,71.438,0.014,72.25,70.75,54.719,55.281,0.0,61.375,72,70,1000,200,0.466,750.5,76.063,75.625,0.029,71.75,69.313,55.063,56.094,0.0,62.813,72,70,1000,200,0.295,594.0,75.188,74.625,0.038,71.813,69.0,55.469,56.688,0.0,58.719,72,70,1000,200,0.276,576.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.81,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,536.5,537.5,303.75,521.0,524.0,521.5,-0.004,5.203,0.0,11.246,1.56,0.102,-0.001,0.002,0.003,0.002
5182008,1546,1,1,3,1,100,29.813,100.0,100.0,100.0,1,1,1543.778,100.732,0.011,13.339,0,80,55,1.4,2249.75,2193.911,1050.739,2301.527,54.394,68.557,71.655,68.61,51.155,1.406,2.843,0.006,78.533,20,33.63,19.106,67.466,68.277,77.79,73.259,79.242,38.562,54.242,44.664,-10.82,20.047,35.188,72.313,81.063,54.906,55.75,0.0,0,72,70,1000,200,0.265,321.75,71.063,71.375,0.014,72.25,70.875,54.969,55.469,0.0,60.969,72,70,1000,200,0.478,755.0,76.063,75.75,0.029,71.75,69.313,55.063,56.438,0.0,61.688,72,70,1000,200,0.298,599.0,75.0,74.625,0.039,71.813,69.0,55.469,56.688,0.0,59.563,72,70,1000,200,0.268,565.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.805,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.0,303.5,521.5,524.0,522.0,-0.004,5.191,0.0,11.295,1.544,0.101,-0.001,0.001,0.002,0.002
5182008,1547,1,1,3,1,100,29.474,100.0,100.0,100.0,1,1,1539.092,101.903,0.011,13.31,0,80,55,1.4,2235.0,2202.376,1010.27,2289.063,54.502,68.345,71.76,68.399,51.155,1.444,2.846,0.003,78.51,20,32.873,18.938,67.22,68.062,77.716,73.152,79.242,38.562,54.242,44.372,-10.82,20.078,34.406,72.125,81.063,54.906,55.75,0.0,0,72,70,1000,200,0.266,323.0,71.063,71.375,0.014,72.25,70.875,54.969,55.469,0.0,61.406,72,70,1000,200,0.477,756.0,76.063,75.625,0.029,71.75,69.313,55.281,56.188,0.0,61.594,72,70,1000,200,0.295,590.5,75.188,74.75,0.036,71.813,69.063,55.469,56.688,0.0,58.313,72,70,1000,200,0.267,566.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.788,11.894,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,531.5,537.0,537.5,304.0,521.5,524.0,522.0,-0.004,4.932,0.0,10.731,1.539,0.102,-0.001,0.002,0.002,0.001
5182008,1548,1,1,3,1,100,29.233,100.0,100.0,100.0,1,1,1557.833,100.732,0.011,13.193,0,80,55,1.4,2238.5,2185.451,1022.722,2281.789,54.61,68.557,71.655,68.505,51.369,1.429,2.839,0.003,78.476,20,33.799,18.966,67.583,68.384,77.716,73.152,79.242,38.489,54.66,44.445,-10.82,20.063,35.281,72.125,81.063,55.094,55.938,0.0,0,72,70,1000,200,0.263,320.75,71.063,71.438,0.014,72.25,70.938,55.031,55.469,0.0,60.469,72,70,1000,200,0.491,767.0,76.063,75.625,0.029,71.75,69.313,55.375,56.188,0.0,61.969,72,70,1000,200,0.288,589.5,75.188,74.625,0.034,71.813,69.0,55.625,56.781,0.0,57.906,72,70,1000,200,0.265,563.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.871,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,531.5,537.0,537.5,304.0,521.5,524.0,521.5,-0.004,4.859,0.0,10.904,1.558,0.101,-0.001,0.002,0.003,0.002
5182008,1549,1,1,3,1,100,29.13,100.0,100.0,100.0,1,1,1562.518,103.075,0.011,13.178,0,80,55,1.4,2241.5,2193.911,1021.166,2291.084,54.717,68.663,71.55,68.61,51.369,1.421,2.854,0.006,78.466,20,34.808,18.938,67.68,68.491,77.642,73.365,79.168,38.415,54.556,44.299,-10.82,21.563,36.875,72.313,81.0,55.188,55.938,0.0,0,72,70,1000,200,0.269,325.5,71.063,71.438,0.014,72.25,71.063,55.125,55.594,0.0,60.031,72,70,1000,200,0.494,765.0,76.0,75.625,0.029,71.688,69.375,55.375,56.438,0.0,62.344,72,70,1000,200,0.285,584.5,75.0,74.625,0.038,71.813,69.063,55.625,56.781,0.0,58.188,72,70,1000,200,0.264,563.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,536.5,537.0,303.75,521.0,524.0,521.5,-0.004,4.804,0.0,10.761,1.563,0.103,-0.001,0.002,0.002,0.002
5182008,1550,1,1,3,1,100,29.125,100.0,100.0,100.0,1,1,1547.291,100.732,0.011,13.251,0,80,55,1.4,2233.75,2183.76,1018.053,2286.937,54.825,68.981,71.76,68.927,51.583,1.433,2.843,0.006,78.393,20,34.78,19.078,67.9,68.921,77.642,73.365,79.168,38.415,54.974,44.372,-10.82,21.156,36.75,72.313,80.938,55.281,55.938,0.0,0,72,70,1000,200,0.273,325.75,71.0,71.375,0.014,72.25,71.125,55.125,55.594,0.0,61.063,72,70,1000,200,0.488,766.0,76.0,75.625,0.029,71.75,69.438,55.5,56.531,0.0,62.125,72,70,1000,200,0.285,582.5,75.0,74.625,0.038,71.813,69.063,55.625,56.844,0.0,58.313,72,70,1000,200,0.262,558.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.981,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,537.0,537.0,303.75,521.0,524.0,522.0,-0.004,4.767,0.0,10.954,1.547,0.101,-0.001,0.002,0.002,0.001
