DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1551,1,1,3,1,100,29.286,100.0,100.0,100.0,1,1,1554.319,103.075,0.011,13.237,0,80,55,1.4,2235.25,2190.527,1014.94,2295.201,54.932,68.769,71.76,68.822,51.798,1.41,2.825,-0.001,78.398,20,34.5,19.05,67.797,68.491,77.716,73.365,79.242,38.342,54.974,44.299,-10.82,20.172,35.438,72.125,81.063,55.281,56.125,0.0,0,72,70,1000,200,0.269,324.75,71.0,71.438,0.014,72.125,71.063,55.219,55.781,0.0,60.969,72,70,1000,200,0.493,767.0,76.0,75.625,0.029,71.75,69.438,55.625,56.531,0.0,61.625,72,70,1000,200,0.288,591.5,75.0,74.625,0.031,71.813,69.0,55.719,56.844,0.0,57.781,72,70,1000,200,0.263,562.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,11.997,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,303.5,521.0,523.5,522.0,-0.004,4.741,0.0,10.943,1.554,0.103,-0.001,0.002,0.002,0.001
5182008,1552,1,1,3,1,100,29.242,100.0,100.0,100.0,1,1,1540.264,100.732,0.021,13.324,0,80,55,1.4,2239.75,2195.604,1011.826,2291.367,54.932,68.769,71.865,68.822,51.69,1.417,2.832,-0.001,78.391,20,33.041,18.994,67.771,68.384,77.642,73.152,79.168,38.415,54.974,44.299,-10.82,20.469,34.844,72.125,81.125,55.281,56.25,0.0,0,72,70,1000,200,0.273,325.75,71.063,71.375,0.014,72.125,71.125,55.344,55.688,0.0,60.656,72,70,1000,200,0.497,772.0,76.0,75.625,0.029,71.75,69.375,55.625,56.531,0.0,61.031,72,70,1000,200,0.29,588.5,75.0,74.625,0.034,71.688,69.125,55.781,56.844,0.0,58.656,72,70,1000,200,0.254,552.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,303.75,521.0,524.0,521.5,-0.007,4.734,0.0,10.88,1.54,0.101,-0.001,0.002,0.002,0.001
5182008,1553,1,1,3,1,100,29.168,100.0,100.0,100.0,1,1,1553.148,103.075,0.011,13.207,0,80,55,1.4,2229.0,2178.688,1028.948,2269.482,54.932,68.663,71.76,68.716,51.69,1.417,2.846,-0.001,78.363,20,34.528,18.91,67.797,68.491,77.568,73.365,79.168,38.269,54.869,44.299,-10.82,20.984,35.75,72.313,81.125,55.281,56.125,0.0,0,72,70,1000,200,0.265,322.0,71.0,71.375,0.014,72.25,71.063,55.219,55.781,0.0,60.125,72,70,1000,200,0.498,773.0,76.0,75.625,0.029,71.875,69.438,55.625,56.531,0.0,61.563,72,70,1000,200,0.288,586.0,75.0,74.625,0.042,71.813,69.25,55.719,56.969,0.0,59.094,72,70,1000,200,0.251,548.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,11.994,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,537.0,303.5,522.0,524.0,522.0,-0.004,4.797,0.0,11.052,1.553,0.103,-0.001,0.002,0.002,0.002
5182008,1554,1,1,3,1,100,29.123,100.0,100.0,100.0,1,1,1549.634,103.075,0.011,13.207,0,80,55,1.4,2229.0,2187.143,1028.948,2285.068,54.932,68.663,71.865,68.61,51.583,1.421,2.828,-0.001,78.358,20,33.406,18.854,67.667,68.169,77.568,73.152,79.094,38.269,54.869,44.227,-10.82,20.297,35.125,72.125,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.266,322.0,71.063,71.375,0.014,72.125,70.813,55.219,55.688,0.0,61.938,72,70,1000,200,0.488,763.0,76.0,75.625,0.029,71.875,69.5,55.625,56.594,0.0,61.438,72,70,1000,200,0.286,585.0,75.0,74.625,0.038,71.938,69.25,55.719,56.969,0.0,58.344,72,70,1000,200,0.261,561.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.0,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,537.0,304.0,521.5,524.0,521.5,-0.004,4.74,0.0,10.92,1.55,0.103,-0.001,0.002,0.002,0.001
5182008,1555,1,1,3,1,100,29.334,100.0,100.0,100.0,1,1,1546.12,103.075,0.011,13.281,0,80,55,1.4,2233.5,2178.688,1038.287,2285.032,55.04,68.663,71.971,68.716,51.69,1.421,2.839,-0.001,78.352,20,33.35,18.826,67.628,68.384,77.642,73.046,79.168,38.269,54.869,44.227,-10.82,20.063,34.688,72.125,81.0,55.281,56.25,0.0,0,72,70,1000,200,0.264,322.25,71.0,71.375,0.014,72.313,71.063,55.219,55.688,0.0,61.625,72,70,1000,200,0.496,771.0,76.0,75.625,0.029,71.75,69.563,55.5,56.594,0.0,61.094,72,70,1000,200,0.287,586.5,75.0,74.625,0.042,71.938,69.125,55.719,56.969,0.0,58.906,72,70,1000,200,0.257,552.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,536.5,537.0,303.75,520.5,524.0,521.5,-0.004,4.767,0.0,10.982,1.546,0.103,-0.001,0.002,0.002,0.001
5182008,1556,1,1,3,1,100,29.074,100.0,100.0,100.0,1,1,1554.319,101.903,0.011,13.237,0,80,55,1.4,2234.0,2197.297,1027.392,2298.203,54.932,68.451,71.865,68.505,51.583,1.41,2.818,-0.001,78.341,20,33.125,18.77,67.356,68.169,77.568,73.152,79.094,38.196,54.765,44.081,-10.82,20.141,34.5,72.125,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.276,328.25,71.0,71.438,0.014,72.313,71.313,55.219,55.688,0.0,62.438,72,70,1000,200,0.494,769.0,76.0,75.625,0.028,71.875,69.563,55.625,56.594,0.0,61.594,72,70,1000,200,0.283,581.5,75.0,74.625,0.037,71.938,69.188,55.719,56.969,0.0,57.656,72,70,1000,200,0.264,562.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.907,12.002,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,537.0,304.0,521.5,524.0,521.5,-0.004,4.702,0.0,10.811,1.554,0.102,-0.001,0.002,0.002,0.001
5182008,1557,1,1,3,1,100,28.686,100.0,100.0,100.0,1,1,1535.578,103.075,0.011,13.251,0,80,55,1.4,2241.25,2185.451,1022.722,2277.416,54.825,68.557,71.971,68.61,51.476,1.433,2.836,-0.001,78.316,20,32.845,18.658,67.369,68.062,77.494,73.259,79.094,38.122,54.66,44.081,-10.82,19.891,34.156,72.125,81.125,55.281,56.125,0.0,0,72,70,1000,200,0.268,323.5,71.063,71.375,0.014,72.313,71.125,55.219,55.688,0.0,62.656,72,70,1000,200,0.501,779.0,76.0,75.625,0.029,71.875,69.625,55.5,56.594,0.0,61.156,72,70,1000,200,0.28,576.5,75.0,74.625,0.035,71.938,69.25,55.781,56.969,0.0,58.688,72,70,1000,200,0.255,552.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,304.0,521.0,524.0,521.5,-0.004,4.775,0.0,10.959,1.536,0.103,-0.001,0.002,0.002,0.001
5182008,1558,1,1,3,1,100,28.543,100.0,100.0,100.0,1,1,1550.805,103.075,0.011,13.281,0,80,55,1.4,2232.25,2190.527,1021.166,2291.89,54.825,68.451,71.865,68.399,51.583,1.41,2.828,-0.001,78.307,20,32.032,18.574,67.44,68.169,77.494,73.046,79.094,38.049,54.66,43.935,-10.82,19.438,33.031,72.125,81.188,55.281,56.125,0.0,0,72,70,1000,200,0.262,320.5,71.063,71.375,0.014,72.25,70.938,55.219,55.688,0.0,62.406,72,70,1000,200,0.507,776.5,76.0,75.563,0.029,71.875,69.5,55.625,56.594,0.0,61.5,72,70,1000,200,0.281,579.0,74.875,74.625,0.036,71.938,69.25,55.719,56.969,0.0,57.969,72,70,1000,200,0.261,560.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,521.0,524.0,521.5,-0.004,4.706,0.0,10.85,1.551,0.103,-0.001,0.002,0.001,0.001
5182008,1559,1,1,3,1,100,28.636,100.0,100.0,100.0,1,1,1548.463,101.903,0.011,13.251,0,80,55,1.4,2237.75,2190.527,1024.279,2279.827,54.932,68.557,71.865,68.399,51.69,1.41,2.818,-0.001,78.297,20,37.276,18.574,67.848,68.384,77.494,73.259,79.02,38.049,54.765,43.935,-10.82,23.125,38.844,72.125,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.271,324.75,71.063,71.438,0.014,72.25,70.938,55.125,55.688,0.0,62.969,72,70,1000,200,0.51,783.0,76.0,75.563,0.029,71.875,69.5,55.656,56.594,0.0,61.094,72,70,1000,200,0.282,582.0,75.0,74.563,0.034,72.0,69.313,55.781,56.969,0.0,58.875,72,70,1000,200,0.254,551.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,521.0,524.0,521.5,-0.004,4.666,0.0,10.825,1.548,0.102,-0.001,0.002,0.002,0.001
5182008,1600,1,1,3,1,100,28.84,100.0,100.0,100.0,1,1,1557.833,100.732,0.011,13.31,0,80,55,1.4,2236.5,2198.99,1016.496,2292.437,55.04,68.769,71.865,68.61,51.798,1.402,2.825,0.006,78.303,20,34.219,18.798,68.237,68.599,77.42,73.046,79.02,38.049,55.078,44.008,-10.82,20.938,35.75,72.125,81.125,55.406,56.25,0.0,0,72,70,1000,200,0.262,319.75,71.063,71.438,0.014,72.25,70.625,55.344,55.781,0.0,62.844,72,70,1000,200,0.518,787.0,75.875,75.563,0.029,71.875,69.5,55.656,56.594,0.0,61.688,72,70,1000,200,0.278,576.0,75.0,74.563,0.034,71.938,69.313,55.781,57.188,0.0,57.906,72,70,1000,200,0.26,559.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.917,12.002,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,537.0,303.75,520.5,524.0,521.5,-0.004,4.658,0.0,11.008,1.558,0.101,-0.001,0.001,0.002,0.001
5182008,1601,1,1,3,1,100,28.939,100.0,100.0,100.0,1,1,1555.491,104.246,0.011,13.266,0,80,55,1.4,2244.25,2197.297,1028.948,2292.646,55.04,68.981,71.865,68.927,51.798,1.406,2.803,-0.001,78.303,20,34.724,18.91,68.406,69.028,77.494,73.259,79.02,37.976,55.078,44.081,-10.82,21.266,36.344,72.125,81.25,55.5,56.25,0.0,0,72,70,1000,200,0.271,325.5,71.0,71.375,0.014,72.313,70.688,55.344,55.781,0.0,63.656,72,70,1000,200,0.515,784.5,75.875,75.625,0.029,71.875,69.563,55.656,56.594,0.0,60.969,72,70,1000,200,0.283,580.0,75.0,74.625,0.038,71.938,69.313,55.906,56.969,0.0,58.906,72,70,1000,200,0.256,554.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,537.0,303.75,521.0,524.0,521.5,-0.004,4.736,0.0,11.241,1.555,0.104,-0.001,0.001,0.002,0.001
5182008,1602,1,1,3,1,100,29.336,100.0,100.0,100.0,1,1,1549.634,103.075,0.011,13.222,0,80,55,1.4,2250.0,2188.835,1027.392,2293.245,55.148,68.875,71.971,68.927,51.798,1.406,2.828,0.003,78.316,20,32.537,18.91,68.179,68.599,77.346,73.259,78.946,37.976,55.078,44.008,-10.82,19.797,33.75,72.125,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.268,323.25,71.0,71.375,0.014,72.313,70.875,55.531,55.781,0.0,63.188,72,70,1000,200,0.519,788.5,75.875,75.625,0.029,71.875,69.563,55.875,56.719,0.0,60.5,72,70,1000,200,0.282,581.0,75.0,74.625,0.034,71.813,69.25,55.906,57.188,0.0,58.344,72,70,1000,200,0.256,552.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.013,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,536.5,537.0,303.75,521.5,524.0,521.5,-0.004,4.663,0.0,11.07,1.55,0.103,-0.001,0.001,0.002,0.001
5182008,1603,1,1,3,1,100,29.184,100.0,100.0,100.0,1,1,1535.578,103.075,0.011,13.178,0,80,55,1.4,2242.75,2192.219,1030.505,2288.059,55.04,68.769,71.865,68.822,51.69,1.417,2.818,-0.001,78.315,20,35.65,18.882,68.049,68.384,77.42,73.259,78.946,37.903,54.869,43.935,-10.82,21.75,37.281,72.125,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.274,327.5,71.0,71.375,0.014,72.313,71.0,55.344,55.906,0.0,63.625,72,70,1000,200,0.521,793.5,75.875,75.563,0.029,71.875,69.563,55.875,56.719,0.0,61.094,72,70,1000,200,0.272,567.5,75.0,74.625,0.034,71.938,69.25,55.906,57.188,0.0,58.844,72,70,1000,200,0.252,549.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.904,11.991,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,536.5,536.5,303.75,521.0,524.0,521.5,-0.004,4.685,0.0,11.033,1.536,0.103,-0.001,0.001,0.002,0.001
5182008,1604,1,1,3,1,100,29.247,100.0,100.0,100.0,1,1,1549.634,103.075,0.011,13.222,0,80,55,1.4,2235.5,2202.376,1032.061,2295.411,55.04,68.769,71.971,68.822,51.798,1.383,2.81,-0.005,78.312,20,33.518,18.994,68.127,68.599,77.346,73.259,78.946,37.903,55.078,43.935,-10.82,20.391,34.938,72.0,81.188,55.5,56.25,0.0,0,72,70,1000,200,0.261,319.5,71.0,71.375,0.014,72.25,70.688,55.344,55.781,0.0,62.75,72,70,1000,200,0.531,797.0,75.875,75.563,0.029,71.875,69.625,55.656,56.719,0.0,60.219,72,70,1000,200,0.277,572.5,74.875,74.625,0.035,72.0,69.25,55.906,57.188,0.0,58.875,72,70,1000,200,0.256,555.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.989,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,536.5,536.5,303.75,521.5,524.0,521.5,-0.004,4.644,0.0,11.07,1.55,0.103,-0.001,0.001,0.001,0.001
5182008,1605,1,1,3,1,100,29.55,100.0,100.0,100.0,1,1,1560.176,103.075,0.011,13.178,0,80,55,1.4,2247.0,2210.846,1046.069,2301.144,55.148,68.663,71.865,68.822,51.798,1.375,2.821,-0.005,78.328,20,33.771,18.91,68.114,68.491,77.346,73.152,78.946,37.829,54.974,43.862,-10.82,20.578,34.969,72.125,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.271,325.5,71.063,71.375,0.014,72.25,70.688,55.344,55.906,0.0,63.656,72,70,1000,200,0.522,792.5,75.875,75.563,0.029,71.75,69.688,55.656,56.719,0.0,60.531,72,70,1000,200,0.276,575.0,74.875,74.625,0.034,71.938,69.188,55.906,57.281,0.0,57.781,72,70,1000,200,0.263,561.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.008,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,521.0,524.0,521.5,-0.004,4.637,0.0,11.035,1.56,0.103,-0.001,0.001,0.001,0.001
5182008,1606,1,1,3,1,100,29.394,100.0,100.0,100.0,1,1,1546.12,101.903,0.011,13.295,0,80,55,1.4,2260.0,2200.683,1033.618,2291.919,55.148,69.087,71.971,68.927,51.905,1.394,2.814,-0.001,78.333,20,35.257,18.994,68.484,69.028,77.42,73.259,78.946,37.903,55.078,43.935,-10.82,21.438,36.906,72.125,81.125,55.5,56.344,0.0,0,72,70,1000,200,0.274,327.5,71.0,71.375,0.014,72.313,70.813,55.344,55.906,0.0,63.656,72,70,1000,200,0.534,798.5,75.875,75.563,0.029,71.875,69.688,55.656,56.719,0.0,60.656,72,70,1000,200,0.272,572.0,75.0,74.563,0.034,72.0,69.188,55.906,57.281,0.0,58.688,72,70,1000,200,0.255,551.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,536.5,536.5,303.5,521.5,524.0,521.5,-0.004,4.669,0.0,11.131,1.546,0.102,-0.001,0.001,0.002,0.001
5182008,1607,1,1,3,1,100,30.027,100.0,100.0,100.0,1,1,1535.578,103.075,0.011,13.251,0,80,55,1.4,2251.25,2214.236,1042.956,2308.548,55.255,69.194,71.971,69.033,51.905,1.383,2.832,-0.001,78.377,20,34.331,19.078,68.685,69.136,77.346,73.259,78.946,37.903,55.078,44.008,-10.82,20.813,35.875,72.0,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.273,327.0,71.063,71.375,0.014,72.25,71.0,55.531,55.906,0.0,63.688,72,70,1000,200,0.531,797.5,75.875,75.563,0.029,71.875,69.75,55.875,56.719,0.0,60.281,72,70,1000,200,0.275,575.0,74.875,74.625,0.034,72.0,69.125,55.906,57.281,0.0,57.781,72,70,1000,200,0.258,554.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.897,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,521.0,524.0,521.5,-0.004,4.71,0.0,11.228,1.536,0.103,-0.001,0.001,0.001,0.001
5182008,1608,1,1,3,1,100,30.011,100.0,100.0,100.0,1,1,1562.518,100.732,0.011,13.149,0,80,55,1.4,2248.5,2209.152,1030.505,2305.314,55.148,69.406,71.971,69.35,51.905,1.387,2.836,-0.001,78.359,20,33.939,19.134,68.859,69.351,77.272,73.152,78.873,37.829,55.287,43.935,-10.82,20.438,35.906,72.125,81.063,55.5,56.438,0.0,0,72,70,1000,200,0.273,326.5,71.0,71.375,0.014,72.25,71.063,55.531,56.094,0.0,64.375,72,70,1000,200,0.529,796.0,75.875,75.563,0.028,71.875,69.75,55.875,56.813,0.0,60.344,72,70,1000,200,0.274,574.0,75.0,74.625,0.039,72.0,69.25,56.094,57.281,0.0,58.969,72,70,1000,200,0.256,556.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,304.0,521.5,524.0,522.0,-0.004,4.599,0.0,11.144,1.563,0.101,-0.001,0.001,0.002,0.001
5182008,1609,1,1,3,1,100,30.497,100.0,100.0,100.0,1,1,1567.204,103.075,0.011,13.193,0,80,55,1.4,2249.75,2217.626,1042.956,2303.469,55.255,69.194,71.971,69.244,52.012,1.394,2.818,-0.001,78.375,20,33.097,19.106,68.529,69.028,77.272,72.94,78.873,37.756,55.183,43.935,-10.82,19.938,34.531,72.0,81.188,55.688,56.344,0.0,0,72,70,1000,200,0.273,326.5,71.0,71.25,0.014,72.25,71.125,55.531,55.906,0.0,65.125,72,70,1000,200,0.528,795.5,75.875,75.563,0.029,72.063,69.75,55.875,56.813,0.0,61.688,72,70,1000,200,0.274,575.0,74.875,74.563,0.034,72.0,69.25,56.094,57.281,0.0,57.563,72,70,1000,200,0.263,560.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.01,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.5,522.5,524.0,521.5,-0.004,4.678,0.0,11.315,1.567,0.103,-0.001,0.001,0.002,0.001
5182008,1610,1,1,3,1,100,30.482,100.0,100.0,100.0,1,1,1553.148,101.903,0.011,13.193,0,80,55,1.4,2253.25,2215.931,1053.851,2308.643,55.255,69.087,71.971,69.139,51.905,1.398,2.839,-0.001,78.376,20,33.069,18.91,68.354,68.921,77.272,72.94,78.799,37.756,54.974,43.862,-10.82,20.188,34.063,72.0,81.25,55.5,56.344,0.0,0,72,70,1000,200,0.273,325.75,71.0,71.25,0.014,72.313,71.125,55.531,55.906,0.0,65.813,72,70,1000,200,0.533,801.0,75.875,75.563,0.029,72.188,69.75,55.875,56.813,0.0,61.375,72,70,1000,200,0.278,578.0,74.875,74.625,0.034,72.063,69.25,56.094,57.281,0.0,58.531,72,70,1000,200,0.256,555.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,523.5,524.0,521.5,-0.004,4.679,0.0,11.181,1.553,0.102,-0.001,0.001,0.001,0.001
5182008,1611,1,1,3,1,100,30.702,100.0,100.0,100.0,1,1,1575.403,103.075,0.011,13.222,0,80,55,1.4,2253.25,2214.236,1049.182,2306.439,55.04,69.087,72.181,69.139,51.798,1.379,2.828,-0.008,78.44,20,34.808,18.854,68.393,68.706,77.198,72.94,78.873,37.756,54.869,43.862,-10.82,20.922,36.219,72.125,81.313,55.688,56.344,0.0,0,72,70,1000,200,0.271,325.5,71.0,71.375,0.014,72.25,71.438,55.531,55.906,0.0,65.875,72,70,1000,200,0.538,802.0,75.875,75.563,0.029,71.875,69.75,55.875,56.813,0.0,60.375,72,70,1000,200,0.276,575.0,74.875,74.563,0.038,72.0,69.188,56.094,57.281,0.0,58.313,72,70,1000,200,0.262,560.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.5,522.0,523.5,521.5,-0.004,4.718,0.0,11.206,1.575,0.103,-0.001,0.001,0.002,0.001
5182008,1612,1,1,3,1,100,30.825,100.0,100.0,100.0,1,1,1535.578,103.075,0.011,13.207,0,80,55,1.4,2265.0,2195.604,1022.722,2302.388,55.148,69.3,72.076,69.244,51.798,1.406,2.843,-0.001,78.465,20,34.668,18.854,68.38,69.028,77.272,72.94,78.873,37.756,55.078,43.935,-10.82,21.391,35.781,72.125,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.275,327.75,71.0,71.375,0.014,72.313,71.5,55.531,55.906,0.0,66.0,72,70,1000,200,0.547,810.0,75.875,75.563,0.029,71.875,69.75,55.875,56.813,0.0,61.469,72,70,1000,200,0.266,563.0,75.0,74.563,0.036,72.0,69.188,55.906,57.281,0.0,58.531,72,70,1000,200,0.256,553.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.887,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.5,522.0,523.5,521.5,-0.004,4.711,0.0,11.327,1.536,0.103,-0.001,0.001,0.002,0.001
5182008,1613,1,1,3,1,100,30.735,100.0,100.0,100.0,1,1,1573.06,103.075,0.011,13.281,0,80,55,1.4,2256.75,2221.018,1041.4,2307.625,55.04,69.194,71.971,69.139,51.69,1.391,2.81,-0.001,78.454,20,34.556,18.826,68.659,69.136,77.198,73.046,78.873,37.756,54.974,43.935,-10.82,20.844,36.156,72.0,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.273,326.0,71.0,71.375,0.014,72.313,71.563,55.531,55.906,0.0,66.563,72,70,1000,200,0.548,811.5,75.875,75.563,0.029,72.063,69.75,55.875,56.813,0.0,61.031,72,70,1000,200,0.268,567.5,74.875,74.563,0.038,72.0,69.188,56.094,57.281,0.0,59.031,72,70,1000,200,0.259,556.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.75,524.0,524.0,521.5,-0.004,4.766,0.0,11.391,1.573,0.103,-0.001,0.001,0.002,0.001
5182008,1614,1,1,3,1,100,31.364,100.0,100.0,100.0,1,1,1595.315,103.075,0.011,13.237,0,80,55,1.4,2266.5,2226.106,1042.956,2319.375,55.148,69.406,71.865,69.35,51.905,1.383,2.843,-0.001,78.56,20,35.005,18.854,69.158,69.351,77.272,72.94,78.873,37.756,55.183,43.862,-10.82,21.25,36.625,72.0,81.25,55.688,56.438,0.0,0,72,70,1000,200,0.27,324.75,71.0,71.25,0.014,72.313,71.313,55.531,56.094,0.0,66.5,72,70,1000,200,0.556,815.5,75.813,75.563,0.029,72.063,69.875,55.969,56.813,0.0,61.563,72,70,1000,200,0.273,573.0,74.875,74.563,0.037,72.0,69.25,56.094,57.281,0.0,58.281,72,70,1000,200,0.26,558.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,536.5,536.5,303.5,523.5,524.0,521.5,-0.004,4.638,0.0,11.219,1.595,0.103,-0.001,0.001,0.002,0.001
5182008,1615,1,1,3,1,100,31.604,100.0,100.0,100.0,1,1,1559.004,104.246,0.011,13.207,0,80,55,1.4,2275.5,2217.626,1047.626,2317.73,55.255,69.3,71.865,69.35,51.905,1.36,2.854,-0.008,78.577,20,33.21,18.882,69.08,69.243,77.198,72.94,78.799,37.683,55.078,43.862,-10.82,19.797,34.813,72.125,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.271,325.0,71.0,71.25,0.014,72.438,71.375,55.625,56.094,0.0,67.75,72,70,1000,200,0.556,818.5,75.813,75.313,0.029,72.063,69.688,55.969,57.0,0.0,61.906,72,70,1000,200,0.275,573.0,74.875,74.625,0.034,72.0,69.25,56.094,57.281,0.0,58.844,72,70,1000,200,0.26,557.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,304.0,523.5,524.0,521.5,-0.004,4.691,0.0,11.327,1.559,0.104,-0.001,0.002,0.001,0.001
5182008,1616,1,1,3,1,100,31.922,100.0,100.0,100.0,1,1,1571.889,104.246,0.011,13.237,0,80,55,1.4,2275.25,2234.591,1070.973,2336.149,55.255,69.087,71.865,69.244,51.905,1.375,2.861,-0.005,78.675,20,33.714,18.826,68.633,68.921,77.124,73.046,78.799,37.61,55.183,43.862,-10.82,20.844,35.0,72.125,81.25,55.688,56.438,0.0,0,72,70,1000,200,0.27,325.75,71.0,71.375,0.014,72.313,71.313,55.625,55.906,0.0,66.125,72,70,1000,200,0.578,828.0,75.813,75.563,0.028,71.875,69.688,55.969,57.0,0.0,61.406,72,70,1000,200,0.271,566.5,74.875,74.625,0.036,72.0,69.313,56.094,57.281,0.0,58.688,72,70,1000,200,0.262,561.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.907,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,536.5,536.5,303.75,525.5,524.0,521.5,-0.005,4.709,0.0,11.488,1.572,0.104,-0.001,0.001,0.001,0.001
5182008,1617,1,1,3,1,100,32.182,100.0,100.0,100.0,1,1,1570.718,101.903,0.011,13.251,0,80,55,1.4,2274.25,2229.5,1058.521,2326.712,55.148,69.194,72.076,69.244,51.798,1.391,2.836,-0.001,78.644,20,31.471,18.854,68.633,68.814,77.05,72.834,78.799,37.683,55.078,43.79,-10.82,18.828,32.938,72.125,81.25,55.688,56.438,0.0,0,72,70,1000,200,0.273,326.75,71.0,71.25,0.014,72.438,71.188,55.531,56.094,0.0,68.25,72,70,1000,200,0.568,824.5,75.875,75.563,0.028,71.875,69.75,55.969,56.813,0.0,61.219,72,70,1000,200,0.277,580.5,74.813,74.563,0.035,71.938,69.313,56.094,57.281,0.0,58.844,72,70,1000,200,0.253,549.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.5,525.5,524.0,521.5,-0.005,4.652,0.0,11.233,1.571,0.102,-0.001,0.001,0.001,0.001
5182008,1618,1,1,3,1,100,32.128,100.0,100.0,100.0,1,1,1587.116,101.903,0.011,13.281,0,80,55,1.4,2282.75,2231.197,1046.069,2335.455,55.148,68.981,71.865,69.033,51.798,1.368,2.85,-0.005,78.728,20,33.995,18.742,68.685,68.921,77.124,73.046,78.725,37.683,54.974,43.79,-10.82,20.719,35.313,72.0,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.271,325.5,71.063,71.375,0.014,72.25,71.125,55.531,55.906,0.0,66.688,72,70,1000,200,0.576,832.5,75.813,75.563,0.029,72.063,69.75,55.875,56.813,0.0,60.688,72,70,1000,200,0.275,571.0,74.875,74.563,0.024,71.938,69.313,56.094,57.281,0.0,57.75,72,70,1000,200,0.259,558.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.896,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.5,526.0,524.0,521.5,-0.004,4.691,0.0,11.258,1.587,0.102,-0.001,0.001,0.001,0.001
5182008,1619,1,1,3,1,100,32.309,100.0,100.0,100.0,1,1,1557.833,103.075,0.021,13.295,0,80,55,1.4,2278.5,2224.41,1064.747,2314.126,55.255,69.406,71.971,69.35,51.905,1.372,2.843,-0.016,78.712,20,32.761,18.826,68.885,69.243,77.05,72.834,78.725,37.61,55.078,43.79,-10.82,19.438,34.531,72.313,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.272,326.5,71.0,71.375,0.014,72.313,71.063,55.531,55.906,0.0,68.063,72,70,1000,200,0.573,828.0,75.813,75.563,0.028,71.875,69.813,55.875,56.813,0.0,61.188,72,70,1000,200,0.264,570.0,74.875,74.625,0.032,71.938,69.313,56.094,57.344,0.0,58.719,72,70,1000,200,0.255,554.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.0,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,525.5,524.0,521.5,-0.008,4.704,0.0,11.405,1.558,0.103,-0.001,0.001,0.001,0.001
5182008,1620,1,1,3,1,100,32.769,100.0,100.0,100.0,1,1,1562.518,105.417,0.021,13.281,0,80,55,1.4,2283.0,2207.458,1049.182,2317.387,55.255,69.194,71.971,69.139,51.905,1.398,2.861,-0.008,78.731,20,33.182,18.798,68.503,68.921,77.05,72.834,78.651,37.61,54.974,43.79,-10.82,20.063,34.438,72.125,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.274,327.25,71.0,71.375,0.014,72.438,70.938,55.625,55.906,0.0,68.625,72,70,1000,200,0.581,836.0,75.813,75.313,0.028,71.875,69.813,55.875,57.0,0.0,61.25,72,70,1000,200,0.269,567.0,74.875,74.563,0.034,71.938,69.375,56.094,57.344,0.0,58.188,72,70,1000,200,0.248,543.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,526.0,524.0,521.5,-0.008,4.727,0.0,11.393,1.563,0.105,-0.001,0.002,0.002,0.001
5182008,1621,1,1,3,1,100,32.724,100.0,100.0,100.0,1,1,1592.972,103.075,0.011,13.251,0,80,55,1.4,2276.25,2237.987,1063.19,2329.029,55.148,69.194,71.971,69.139,51.69,1.375,2.846,-0.005,78.748,20,32.228,18.686,68.607,69.136,77.05,73.046,78.651,37.61,54.974,43.717,-10.82,19.328,33.563,72.313,81.125,55.5,56.438,0.0,0,72,70,1000,200,0.271,325.75,71.0,71.25,0.014,72.313,70.688,55.531,55.906,0.0,68.313,72,70,1000,200,0.586,836.5,75.813,75.25,0.029,71.875,69.813,55.875,57.0,0.0,60.875,72,70,1000,200,0.279,580.0,74.875,74.563,0.037,71.938,69.375,56.094,57.344,0.0,58.844,72,70,1000,200,0.247,544.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.75,526.0,524.0,521.5,-0.004,4.66,0.0,11.233,1.593,0.103,-0.001,0.002,0.002,0.002
5182008,1622,1,1,3,1,100,32.886,100.0,100.0,100.0,1,1,1610.542,103.075,0.011,13.383,0,80,55,1.4,2289.5,2248.178,1064.747,2348.08,55.148,69.194,71.865,69.244,51.798,1.383,2.861,-0.005,78.883,20,31.919,18.63,68.503,68.921,77.05,72.834,78.651,37.61,55.078,43.79,-10.82,19.438,33.281,72.313,81.188,55.5,56.438,0.0,0,72,70,1000,200,0.283,332.75,71.0,71.375,0.014,72.313,70.688,55.531,55.906,0.0,69.563,72,70,1000,200,0.585,838.5,75.813,75.563,0.029,71.875,69.875,55.875,57.0,0.0,61.438,72,70,1000,200,0.278,577.0,74.813,74.563,0.031,72.063,69.438,56.094,57.344,0.0,58.719,72,70,1000,200,0.253,550.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.014,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.75,526.0,524.0,521.5,-0.004,4.735,0.0,11.48,1.611,0.103,-0.001,0.001,0.001,0.001
5182008,1623,1,1,3,1,100,33.312,100.0,100.0,100.0,1,1,1603.514,103.075,0.011,13.281,0,80,55,1.4,2301.0,2256.677,1084.984,2350.499,55.255,69.3,71.865,69.244,51.905,1.375,2.854,-0.005,78.982,20,32.424,18.742,68.659,69.243,77.05,72.834,78.651,37.683,55.183,43.79,-10.82,19.375,33.875,72.313,81.25,55.688,56.438,0.0,0,72,70,1000,200,0.284,333.5,71.0,71.25,0.014,72.25,70.75,55.531,55.906,0.0,68.125,72,70,1000,200,0.6,848.5,75.813,75.313,0.029,71.875,69.813,55.969,57.0,0.0,61.188,72,70,1000,200,0.271,567.0,74.875,74.563,0.04,72.0,69.375,56.188,57.344,0.0,58.5,72,70,1000,200,0.254,552.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.75,528.0,524.0,521.5,-0.004,4.635,0.0,11.258,1.604,0.103,-0.001,0.002,0.002,0.001
5182008,1624,1,1,3,1,100,33.572,100.0,100.0,100.0,1,1,1605.857,104.246,0.011,13.31,0,80,55,1.4,2300.0,2239.685,1060.077,2354.137,55.255,69.3,71.865,69.244,51.905,1.406,2.85,-0.005,78.942,20,33.462,18.742,68.847,69.136,76.976,73.046,78.651,37.61,55.183,43.79,-10.82,20.016,34.813,72.125,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.287,334.75,70.875,71.25,0.014,72.313,70.938,55.625,56.094,0.0,69.313,72,70,1000,200,0.589,843.0,75.813,75.313,0.029,71.75,69.813,55.969,57.0,0.0,60.656,72,70,1000,200,0.267,562.0,74.813,74.563,0.037,72.063,69.438,56.188,57.344,0.0,59.188,72,70,1000,200,0.255,552.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,526.0,524.0,521.5,-0.005,4.681,0.0,11.418,1.606,0.104,-0.001,0.002,0.001,0.001
5182008,1625,1,1,3,1,100,33.626,100.0,100.0,100.0,1,1,1594.144,105.417,0.011,13.339,0,80,55,1.4,2291.5,2253.277,1066.304,2347.202,55.148,69.3,71.865,69.35,51.798,1.379,2.893,-0.005,79.047,20,32.06,18.686,68.697,69.136,76.976,72.834,78.651,37.61,55.183,43.79,-10.82,19.219,33.563,72.125,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.284,333.5,71.0,71.25,0.014,72.313,70.875,55.625,55.906,0.0,68.813,72,70,1000,200,0.602,848.5,75.813,75.313,0.029,72.063,69.875,55.969,57.0,0.0,60.75,72,70,1000,200,0.267,567.5,74.875,74.563,0.032,72.063,69.438,56.188,57.344,0.0,59.625,72,70,1000,200,0.254,552.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.894,12.006,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,304.0,527.0,524.0,521.5,-0.004,4.691,0.0,11.443,1.594,0.105,-0.001,0.002,0.001,0.001
5182008,1626,1,1,3,1,100,34.131,100.0,100.0,100.0,1,1,1608.199,104.246,0.011,13.427,0,80,55,1.4,2298.5,2246.479,1053.851,2336.118,55.255,69.087,71.76,69.244,51.905,1.375,2.861,-0.005,79.034,20,32.705,18.686,68.445,68.921,76.976,72.727,78.503,37.61,54.974,43.717,-10.82,19.547,34.031,72.125,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.274,326.75,71.0,71.375,0.014,72.25,70.875,55.625,55.906,0.0,68.688,72,70,1000,200,0.601,848.5,75.813,75.313,0.029,71.875,69.875,55.969,57.0,0.0,60.531,72,70,1000,200,0.277,579.0,74.875,74.563,0.034,72.0,69.375,56.094,57.344,0.0,59.313,72,70,1000,200,0.254,551.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.5,527.0,524.0,521.5,-0.004,4.722,0.0,11.382,1.608,0.104,-0.001,0.002,0.002,0.001
5182008,1627,1,1,3,1,100,34.38,100.0,100.0,100.0,1,1,1611.713,104.246,0.011,13.398,0,80,55,1.4,2304.0,2246.479,1084.984,2347.267,55.255,69.087,71.76,69.139,51.905,1.372,2.864,-0.001,79.091,20,33.266,18.63,68.302,68.921,76.976,72.834,78.577,37.61,55.078,43.79,-10.82,20.297,34.688,72.313,81.063,55.688,56.344,0.0,0,72,70,1000,200,0.28,331.5,71.0,71.375,0.014,72.313,70.875,55.531,55.906,0.0,69.0,72,70,1000,200,0.605,850.5,75.813,75.313,0.029,72.063,69.938,55.875,57.0,0.0,61.719,72,70,1000,200,0.272,570.0,74.813,74.625,0.04,72.063,69.438,56.188,57.344,0.0,59.5,72,70,1000,200,0.254,551.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.899,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,537.0,536.5,303.5,528.5,524.0,521.5,-0.004,4.74,0.0,11.493,1.612,0.104,-0.001,0.002,0.001,0.001
5182008,1628,1,1,3,1,100,34.65,100.0,100.0,100.0,1,1,1625.769,104.246,0.011,13.31,0,80,55,1.4,2310.0,2256.677,1069.417,2364.115,55.255,69.194,71.865,69.244,51.798,1.364,2.875,-0.012,79.187,20,32.761,18.63,68.432,68.921,76.902,72.834,78.577,37.61,54.974,43.79,-10.82,19.766,34.031,72.125,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.284,333.5,71.0,71.375,0.014,72.313,70.813,55.531,55.906,0.0,69.375,72,70,1000,200,0.6,848.0,75.813,75.313,0.029,71.875,69.813,55.875,57.0,0.0,61.438,72,70,1000,200,0.267,561.5,74.813,74.563,0.034,72.063,69.375,56.188,57.344,0.0,59.188,72,70,1000,200,0.261,560.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.894,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,537.0,536.5,303.5,528.5,524.0,521.5,-0.005,4.737,0.0,11.418,1.626,0.104,-0.001,0.002,0.001,0.001
5182008,1629,1,1,3,1,100,34.929,100.0,100.0,100.0,1,1,1596.486,103.075,0.011,13.324,0,80,55,1.4,2303.75,2256.677,1080.313,2352.424,55.255,69.406,71.971,69.244,51.798,1.353,2.886,-0.005,79.352,20,32.256,18.602,68.555,68.921,76.902,72.94,78.503,37.536,55.183,43.717,-10.82,19.578,33.594,72.125,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.284,333.75,71.0,71.375,0.014,72.25,70.813,55.625,56.094,0.0,70.188,72,70,1000,200,0.601,852.0,75.813,75.313,0.028,71.875,69.813,55.969,57.0,0.0,60.938,72,70,1000,200,0.266,565.0,74.875,74.563,0.034,72.063,69.375,56.281,57.344,0.0,58.563,72,70,1000,200,0.261,557.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,536.5,536.5,304.0,530.0,524.0,521.5,-0.004,4.667,0.0,11.432,1.596,0.103,-0.001,0.002,0.002,0.001
5182008,1630,1,1,3,1,100,35.219,100.0,100.0,100.0,1,1,1612.885,104.246,0.011,13.31,0,80,55,1.4,2312.75,2268.583,1089.654,2365.459,55.255,69.3,71.865,69.244,51.905,1.36,2.872,-0.008,79.292,20,34.247,18.546,68.542,69.136,76.902,72.94,78.503,37.61,55.183,43.79,-10.82,20.656,35.688,72.0,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.285,333.25,71.0,71.375,0.014,72.313,71.0,55.625,55.906,0.0,70.75,72,70,1000,200,0.604,851.0,75.813,75.313,0.029,71.875,69.813,56.094,57.0,0.0,61.313,72,70,1000,200,0.265,561.0,74.813,74.563,0.038,72.063,69.375,56.188,57.344,0.0,59.406,72,70,1000,200,0.271,572.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.894,12.003,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.75,530.0,524.0,521.5,-0.004,4.681,0.0,11.418,1.613,0.104,-0.001,0.002,0.001,0.001
5182008,1631,1,1,3,1,100,36.038,100.0,100.0,100.0,1,1,1619.912,105.417,0.011,13.295,0,80,55,1.4,2317.0,2256.677,1066.304,2359.774,55.471,69.194,71.76,69.35,52.012,1.391,2.904,-0.016,79.36,20,32.705,18.63,68.484,69.136,76.828,72.94,78.503,37.61,55.183,43.79,-10.82,19.563,34.063,72.313,81.063,55.813,56.438,0.0,0,72,70,1000,200,0.286,334.75,71.0,71.25,0.014,72.313,71.125,55.625,56.094,0.0,69.875,72,70,1000,200,0.619,862.0,75.813,75.313,0.029,72.063,69.813,55.969,57.0,0.0,60.75,72,70,1000,200,0.265,564.5,74.875,74.563,0.034,71.938,69.375,56.188,57.344,0.0,59.25,72,70,1000,200,0.259,555.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.5,531.0,524.0,521.5,-0.005,4.676,0.0,11.405,1.62,0.105,-0.001,0.002,0.002,0.001
5182008,1632,1,1,3,1,100,35.954,100.0,100.0,100.0,1,1,1629.283,103.075,0.011,13.339,0,80,55,1.4,2315.25,2260.077,1069.417,2369.38,55.255,69.087,71.971,69.244,51.905,1.398,2.886,-0.008,79.353,20,32.368,18.63,68.406,68.706,76.828,72.727,78.503,37.61,54.974,43.79,-10.82,19.719,33.75,72.125,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.286,334.5,71.0,71.25,0.014,72.25,71.0,55.625,55.906,0.0,69.188,72,70,1000,200,0.621,860.0,75.813,75.25,0.029,71.875,69.75,56.094,57.0,0.0,59.781,72,70,1000,200,0.269,569.5,74.813,74.563,0.038,71.688,69.313,56.188,57.344,0.0,58.25,72,70,1000,200,0.254,550.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.5,528.5,524.0,521.5,-0.004,4.747,0.0,11.443,1.629,0.103,-0.001,0.002,0.001,0.001
5182008,1633,1,1,3,1,100,36.272,100.0,100.0,100.0,1,1,1615.227,105.417,0.011,13.339,0,80,55,1.4,2315.25,2248.178,1074.087,2348.13,55.255,68.981,71.76,69.033,51.798,1.391,2.89,-0.008,79.342,20,32.957,18.574,68.432,68.921,76.754,73.046,78.503,37.61,54.974,43.79,-10.82,19.5,33.969,72.125,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.279,329.5,71.0,71.25,0.014,72.25,71.0,55.531,56.094,0.0,70.5,72,70,1000,200,0.608,856.5,75.563,75.313,0.029,71.875,69.75,55.875,57.0,0.0,61.063,72,70,1000,200,0.27,567.0,74.813,74.563,0.034,71.938,69.313,56.188,57.344,0.0,58.094,72,70,1000,200,0.251,548.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,530.5,524.0,522.0,-0.005,4.747,0.0,11.443,1.615,0.105,-0.001,0.001,0.001,0.001
5182008,1634,1,1,3,1,100,36.503,100.0,100.0,100.0,1,1,1621.083,103.075,0.011,13.339,0,80,55,1.4,2298.5,2261.778,1078.757,2360.31,55.255,69.406,71.865,69.35,51.905,1.375,2.861,-0.001,79.366,20,34.724,18.658,68.749,69.351,76.828,72.94,78.503,37.61,54.974,43.79,-10.82,21.344,36.594,72.125,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.282,332.0,71.0,71.375,0.014,72.313,70.938,55.625,55.906,0.0,70.938,72,70,1000,200,0.617,860.5,75.563,75.313,0.028,71.875,69.75,55.875,57.0,0.0,59.75,72,70,1000,200,0.268,565.0,74.875,74.563,0.034,72.0,69.25,56.188,57.344,0.0,58.875,72,70,1000,200,0.253,552.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.905,12.0,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,529.0,524.0,522.0,-0.005,4.747,0.0,11.443,1.621,0.103,-0.001,0.001,0.002,0.001
5182008,1635,1,1,3,1,100,36.527,100.0,100.0,100.0,1,1,1597.657,104.246,0.011,13.281,0,80,55,1.4,2303.25,2266.882,1070.973,2364.673,55.148,69.3,71.76,69.244,51.69,1.394,2.854,-0.012,79.373,20,31.891,18.714,68.445,69.028,76.828,72.727,78.429,37.61,54.765,43.862,-10.82,19.563,33.375,72.125,81.0,55.688,56.438,0.0,0,72,70,1000,200,0.286,335.0,70.875,71.375,0.014,72.313,71.063,55.531,55.906,0.0,71.375,72,70,1000,200,0.619,864.0,75.563,75.25,0.029,71.875,69.813,55.969,57.0,0.0,60.75,72,70,1000,200,0.256,548.5,74.813,74.563,0.038,72.0,69.188,56.188,57.344,0.0,57.688,72,70,1000,200,0.262,560.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.899,11.991,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.75,529.0,524.0,522.0,-0.004,4.84,0.0,11.526,1.598,0.104,-0.001,0.001,0.001,0.001
5182008,1636,1,1,3,1,100,36.433,100.0,100.0,100.0,1,1,1621.083,104.246,0.011,13.31,0,80,55,1.4,2311.0,2256.677,1077.2,2356.595,55.04,69.194,71.865,69.139,51.583,1.394,2.868,-0.005,79.397,20,32.957,18.546,68.419,69.028,76.754,72.727,78.429,37.536,54.765,43.862,-10.82,19.641,34.281,72.125,81.063,55.5,56.438,0.0,0,72,70,1000,200,0.283,331.25,71.0,71.25,0.014,72.313,71.188,55.531,55.906,0.0,70.625,72,70,1000,200,0.636,874.5,75.563,75.313,0.029,71.75,69.75,55.875,56.813,0.0,59.25,72,70,1000,200,0.26,559.0,74.813,74.563,0.036,71.938,69.125,56.094,57.344,0.0,58.0,72,70,1000,200,0.253,549.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.0,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,537.0,304.0,531.5,524.0,521.5,-0.005,4.887,0.0,11.688,1.621,0.104,-0.001,0.001,0.001,0.001
5182008,1637,1,1,3,1,100,36.732,100.0,100.0,100.0,1,1,1608.199,103.075,0.011,13.281,0,80,55,1.4,2309.25,2246.479,1063.19,2358.912,55.148,69.3,71.76,69.244,51.69,1.402,2.861,-0.012,79.376,20,32.508,18.574,68.503,69.243,76.754,72.834,78.429,37.536,54.765,43.79,-10.82,19.281,33.781,72.125,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.277,328.75,71.0,71.375,0.014,72.313,71.188,55.344,55.781,0.0,72.563,72,70,1000,200,0.627,870.0,75.563,75.25,0.029,71.875,69.75,55.875,56.813,0.0,60.281,72,70,1000,200,0.256,554.5,74.813,74.563,0.034,71.813,69.188,55.906,57.344,0.0,58.938,72,70,1000,200,0.25,546.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,11.993,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.5,531.5,524.0,521.5,-0.005,4.821,0.0,11.53,1.608,0.103,-0.001,0.001,0.001,0.001
5182008,1638,1,1,3,1,100,36.378,100.0,100.0,100.0,1,1,1637.482,103.075,0.011,13.281,0,80,55,1.4,2311.0,2270.285,1064.747,2377.359,54.932,69.3,71.76,69.139,51.583,1.379,2.897,-0.005,79.479,20,32.677,18.546,68.445,68.814,76.828,72.621,78.429,37.61,54.66,43.935,-10.82,19.391,33.781,72.0,81.25,55.5,56.344,0.0,0,72,70,1000,200,0.284,333.75,70.875,71.25,0.014,72.313,71.125,55.531,55.781,0.0,71.188,72,70,1000,200,0.647,878.5,75.563,75.313,0.029,71.875,69.875,55.875,57.0,0.0,59.781,72,70,1000,200,0.259,557.0,74.813,74.563,0.034,71.813,69.25,56.094,57.344,0.0,57.656,72,70,1000,200,0.26,557.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,11.989,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,537.0,536.5,303.5,531.0,524.0,522.0,-0.004,4.927,0.0,11.66,1.637,0.103,-0.001,0.001,0.001,0.001
5182008,1639,1,1,3,1,100,36.683,100.0,100.0,100.0,1,1,1633.968,106.589,0.011,13.324,0,80,55,1.4,2319.75,2244.78,1074.087,2345.656,55.04,69.3,71.655,69.139,51.583,1.375,2.875,-0.005,79.431,20,31.807,18.49,68.775,69.136,76.68,72.94,78.356,37.536,54.765,43.862,-10.82,19.109,33.188,72.0,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.289,335.0,71.0,71.25,0.014,72.438,71.25,55.344,55.781,0.0,72.625,72,70,1000,200,0.639,872.5,75.563,75.125,0.029,72.063,69.875,55.875,56.813,0.0,60.188,72,70,1000,200,0.26,565.0,74.813,74.563,0.033,71.938,69.313,56.094,57.281,0.0,57.563,72,70,1000,200,0.249,545.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,531.0,524.5,521.5,-0.005,4.892,0.0,11.7,1.634,0.107,-0.001,0.002,0.001,0.001
5182008,1640,1,1,3,1,100,36.756,100.0,100.0,100.0,1,1,1635.139,101.903,0.011,13.281,0,80,55,1.4,2313.75,2263.479,1049.182,2359.506,55.04,69.406,71.76,69.456,51.69,1.387,2.911,-0.008,79.438,20,33.069,18.35,68.808,69.351,76.68,72.94,78.356,37.536,54.974,44.008,-10.82,19.734,33.844,72.0,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.285,332.75,70.875,71.25,0.014,72.313,71.188,55.531,55.781,0.0,71.875,72,70,1000,200,0.652,885.0,75.5,75.25,0.029,71.875,69.813,55.875,56.719,0.0,59.75,72,70,1000,200,0.257,555.5,74.813,74.375,0.035,71.938,69.313,56.094,57.281,0.0,57.906,72,70,1000,200,0.249,546.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,11.999,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,531.0,524.0,522.0,-0.005,4.929,0.0,11.932,1.635,0.102,-0.001,0.001,0.002,0.001
5182008,1641,1,1,3,1,100,36.859,100.0,100.0,100.0,1,1,1625.769,104.246,0.011,13.31,0,80,55,1.4,2317.25,2265.18,1075.643,2368.328,55.04,69.3,71.655,69.35,51.583,1.391,2.893,-0.008,79.44,20,30.966,18.406,68.529,69.028,76.68,72.621,78.282,37.536,54.66,43.862,-10.82,18.469,32.25,72.0,81.125,55.5,56.344,0.0,0,72,70,1000,200,0.278,330.0,71.0,71.25,0.014,72.25,71.188,55.344,55.781,0.0,71.25,72,70,1000,200,0.658,885.5,75.563,75.313,0.029,71.75,69.75,55.875,56.813,0.0,59.625,72,70,1000,200,0.258,556.0,74.813,74.25,0.038,72.0,69.438,56.094,57.281,0.0,58.344,72,70,1000,200,0.25,547.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.008,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.5,531.5,524.5,521.5,-0.004,4.917,0.0,11.688,1.626,0.104,-0.001,0.001,0.003,0.001
5182008,1642,1,1,3,1,100,36.873,100.0,100.0,100.0,1,1,1623.426,104.246,0.011,13.266,0,80,55,1.4,2313.25,2244.78,1081.87,2352.134,55.04,69.087,71.55,69.033,51.583,1.417,2.89,-0.012,79.438,20,30.489,18.181,68.166,68.814,76.68,72.727,78.429,37.61,54.556,43.862,-10.82,17.953,31.469,72.0,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.278,330.5,71.0,71.25,0.014,72.25,71.063,55.344,55.781,0.0,72.563,72,70,1000,200,0.645,879.0,75.563,75.25,0.029,71.875,69.75,55.656,57.0,0.0,60.656,72,70,1000,200,0.248,546.0,74.813,74.563,0.038,72.0,69.438,56.094,57.281,0.0,58.406,72,70,1000,200,0.251,549.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.908,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,304.0,531.5,524.5,521.5,-0.005,4.894,0.0,11.513,1.623,0.104,-0.001,0.001,0.001,0.001
5182008,1643,1,1,3,1,100,36.564,100.0,100.0,100.0,1,1,1630.454,104.246,0.021,13.222,0,80,55,1.4,2313.25,2254.976,1060.077,2350.574,54.932,68.663,71.655,68.822,51.476,1.413,2.911,-0.005,79.437,20,30.545,18.041,67.946,68.384,76.68,72.834,78.429,37.536,54.347,43.79,-10.82,18.422,31.703,72.0,81.0,55.281,56.25,0.0,0,72,70,1000,200,0.278,329.75,71.0,71.25,0.014,72.125,70.938,55.219,55.688,0.0,71.188,72,70,1000,200,0.661,886.5,75.563,75.25,0.029,71.75,69.813,55.625,56.813,0.0,59.75,72,70,1000,200,0.246,543.5,74.813,74.563,0.034,72.063,69.313,55.906,57.281,0.0,58.594,72,70,1000,200,0.25,548.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.006,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,537.0,304.0,532.0,524.5,521.5,-0.01,4.919,0.0,11.478,1.63,0.104,-0.001,0.001,0.001,0.001
5182008,1644,1,1,3,1,100,36.186,100.0,100.0,100.0,1,1,1626.94,104.246,0.011,13.266,0,80,55,1.4,2304.25,2253.277,1053.851,2354.077,54.825,68.769,71.655,68.822,51.369,1.391,2.879,-0.012,79.419,20,31.499,17.901,67.946,68.491,76.606,72.834,78.282,37.536,54.451,43.717,-10.82,19.078,32.844,72.125,80.938,55.281,56.125,0.0,0,72,70,1000,200,0.289,336.0,71.0,71.25,0.014,72.25,70.75,55.125,55.688,0.0,73.063,72,70,1000,200,0.645,879.5,75.563,75.25,0.029,71.875,69.813,55.625,56.719,0.0,59.344,72,70,1000,200,0.25,553.5,74.75,74.563,0.034,71.938,69.25,55.781,57.281,0.0,58.25,72,70,1000,200,0.25,545.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.01,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,304.0,531.5,524.5,521.5,-0.005,4.848,0.0,11.382,1.627,0.104,-0.001,0.001,0.001,0.001
5182008,1645,1,1,3,1,100,35.749,100.0,100.0,100.0,1,1,1623.426,103.075,0.011,13.295,0,80,55,1.4,2312.75,2263.479,1056.965,2361.869,54.717,68.875,71.55,68.927,51.369,1.398,2.908,-0.008,79.425,20,32.957,18.013,68.276,68.599,76.606,72.834,78.282,37.463,54.347,43.79,-10.82,19.781,33.969,72.0,80.938,55.281,56.25,0.0,0,72,70,1000,200,0.29,336.25,71.0,71.25,0.014,72.25,70.688,55.219,55.688,0.0,72.438,72,70,1000,200,0.657,887.0,75.563,75.25,0.028,71.875,69.875,55.625,56.719,0.0,59.188,72,70,1000,200,0.25,545.5,74.813,74.375,0.036,71.938,69.313,55.906,57.281,0.0,58.875,72,70,1000,200,0.249,545.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.904,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.75,532.0,524.5,521.5,-0.005,4.982,0.0,11.677,1.623,0.103,-0.001,0.001,0.002,0.001
5182008,1646,1,1,3,1,100,36.048,100.0,100.0,100.0,1,1,1615.227,104.246,0.011,13.295,0,80,55,1.4,2313.5,2258.377,1066.304,2361.953,54.932,69.087,71.76,69.033,51.476,1.391,2.886,-0.005,79.425,20,34.331,18.125,68.503,68.921,76.606,72.727,78.208,37.463,54.451,43.79,-10.82,20.109,35.656,72.125,80.938,55.281,56.125,0.0,0,72,70,1000,200,0.29,336.5,70.875,71.25,0.014,72.25,70.625,55.344,55.688,0.0,73.0,72,70,1000,200,0.657,885.5,75.563,75.25,0.029,71.875,69.813,55.625,56.719,0.0,59.219,72,70,1000,200,0.246,541.5,74.813,74.563,0.034,71.938,69.375,55.906,57.188,0.0,58.938,72,70,1000,200,0.249,546.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.016,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,303.75,531.5,524.5,521.5,-0.005,4.952,0.0,11.677,1.615,0.104,-0.001,0.001,0.001,0.001
5182008,1647,1,1,3,1,100,35.669,100.0,100.0,100.0,1,1,1608.199,101.903,0.011,13.266,0,80,55,1.4,2311.5,2251.577,1077.2,2357.045,54.825,68.981,71.55,68.927,51.369,1.406,2.908,-0.008,79.402,20,33.182,18.322,68.516,68.814,76.532,72.834,78.208,37.463,54.66,43.79,-10.82,19.844,33.938,72.0,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.287,333.75,71.0,71.25,0.014,72.25,70.438,55.125,55.594,0.0,73.438,72,70,1000,200,0.662,890.5,75.563,75.25,0.029,71.75,69.75,55.625,56.719,0.0,60.125,72,70,1000,200,0.238,531.0,74.813,74.563,0.038,71.938,69.313,55.906,57.188,0.0,58.875,72,70,1000,200,0.25,548.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.75,532.0,524.5,521.5,-0.005,4.881,0.0,11.651,1.608,0.102,-0.001,0.001,0.001,0.001
5182008,1648,1,1,3,1,100,35.772,100.0,100.0,100.0,1,1,1633.968,104.246,0.011,13.295,0,80,55,1.4,2302.0,2249.877,1067.86,2347.658,54.932,69.087,71.55,69.033,51.476,1.398,2.897,-0.008,79.418,20,33.097,18.322,68.458,68.814,76.532,72.834,78.208,37.463,54.556,43.79,-10.82,20.016,34.656,72.0,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.276,329.0,71.0,71.25,0.014,72.125,70.563,55.125,55.594,0.0,72.938,72,70,1000,200,0.662,889.5,75.5,75.25,0.028,71.75,69.813,55.625,56.719,0.0,59.063,72,70,1000,200,0.244,545.5,74.813,74.563,0.034,72.063,69.313,55.906,57.188,0.0,58.875,72,70,1000,200,0.25,547.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.014,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.5,532.0,524.0,521.5,-0.005,4.921,0.0,11.677,1.634,0.104,-0.001,0.001,0.001,0.001
5182008,1649,1,1,3,1,100,35.633,100.0,100.0,100.0,1,1,1638.653,104.246,0.011,13.237,0,80,55,1.4,2311.75,2254.976,1069.417,2352.824,54.932,69.3,71.445,69.139,51.476,1.394,2.879,-0.008,79.413,20,35.061,18.49,68.808,69.351,76.532,72.621,78.208,37.463,54.556,43.717,-10.82,20.281,36.375,72.0,81.125,55.281,56.125,0.0,0,72,70,1000,200,0.276,328.25,71.0,71.25,0.014,72.125,70.688,55.219,55.594,0.0,74.188,72,70,1000,200,0.657,888.0,75.563,75.25,0.029,72.063,69.813,55.625,56.719,0.0,59.094,72,70,1000,200,0.241,535.5,74.813,74.563,0.038,72.063,69.25,55.781,57.188,0.0,58.313,72,70,1000,200,0.258,557.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.997,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,531.5,524.5,521.5,-0.005,4.843,0.0,11.492,1.639,0.104,-0.001,0.001,0.001,0.001
