DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1650,1,1,3,1,100,35.556,100.0,100.0,100.0,1,1,1636.311,105.417,0.011,13.281,0,80,55,1.4,2314.5,2265.18,1074.087,2369.022,54.932,69.512,71.55,69.35,51.369,1.391,2.872,-0.001,79.418,20,32.985,18.574,68.963,69.243,76.532,72.515,78.208,37.463,54.869,43.79,-10.82,19.094,33.938,71.938,81.125,55.281,56.25,0.0,0,72,70,1000,200,0.286,334.75,71.0,71.25,0.014,72.125,70.813,55.219,55.594,0.0,72.625,72,70,1000,200,0.664,892.0,75.5,75.25,0.029,71.75,69.875,55.656,56.719,0.0,59.656,72,70,1000,200,0.235,531.0,74.75,74.563,0.035,71.938,69.313,55.906,57.188,0.0,57.531,72,70,1000,200,0.263,561.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,532.5,524.5,522.0,-0.005,4.828,0.0,11.664,1.636,0.105,-0.001,0.001,0.001,0.001
5182008,1651,1,1,3,1,100,35.236,100.0,100.0,100.0,1,1,1607.028,105.417,0.011,13.324,0,80,55,1.4,2310.5,2248.178,1064.747,2351.498,54.825,69.3,71.655,69.35,51.476,1.417,2.897,-0.008,79.415,20,30.405,18.378,68.568,68.921,76.532,72.515,78.208,37.39,54.66,43.717,-10.82,17.922,31.516,71.938,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.286,333.75,70.875,71.25,0.014,72.25,70.75,55.219,55.688,0.0,73.875,72,70,1000,200,0.662,893.0,75.5,75.25,0.028,71.875,69.813,55.625,56.719,0.0,58.906,72,70,1000,200,0.236,529.5,74.75,74.563,0.031,71.938,69.313,55.781,57.188,0.0,57.656,72,70,1000,200,0.252,550.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.005,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,533.0,524.5,522.0,-0.005,4.881,0.0,11.703,1.607,0.105,-0.001,0.001,0.001,0.001
5182008,1652,1,1,3,1,100,35.107,100.0,100.0,100.0,1,1,1608.199,103.075,0.011,13.295,0,80,55,1.4,2310.5,2260.077,1066.304,2355.415,54.825,69.194,71.655,69.139,51.476,1.387,2.872,-0.008,79.406,20,31.499,18.237,68.568,68.814,76.458,72.515,78.134,37.463,54.556,43.717,-10.82,18.703,32.625,72.0,80.938,55.281,56.25,0.0,0,72,70,1000,200,0.277,329.0,70.875,71.375,0.014,72.125,70.813,55.219,55.594,0.0,72.5,72,70,1000,200,0.67,893.5,75.5,75.25,0.029,71.688,69.813,55.625,56.719,0.0,58.063,72,70,1000,200,0.24,538.0,74.75,74.563,0.034,72.0,69.375,55.781,57.188,0.0,57.781,72,70,1000,200,0.25,547.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,533.5,524.5,522.0,-0.005,4.864,0.0,11.542,1.608,0.103,-0.001,0.001,0.001,0.001
5182008,1653,1,1,3,1,100,35.216,100.0,100.0,100.0,1,1,1625.769,103.075,0.011,13.149,0,80,55,1.4,2301.75,2254.976,1064.747,2350.128,54.932,68.875,71.445,69.033,51.476,1.41,2.893,-0.005,79.378,20,34.668,18.209,68.659,68.814,76.458,72.515,78.134,37.39,54.556,43.79,-10.82,20.875,35.625,72.0,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.277,329.0,71.0,71.25,0.014,72.125,70.75,55.125,55.594,0.0,74.313,72,70,1000,200,0.66,893.0,75.563,75.25,0.029,71.75,69.875,55.625,56.719,0.0,58.688,72,70,1000,200,0.241,537.5,74.75,74.563,0.034,71.938,69.313,55.781,57.188,0.0,57.813,72,70,1000,200,0.252,549.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,532.5,524.5,522.0,-0.005,4.902,0.0,11.682,1.626,0.103,-0.001,0.001,0.001,0.001
5182008,1654,1,1,3,1,100,34.808,100.0,100.0,100.0,1,1,1630.454,103.075,0.011,13.266,0,80,55,1.4,2310.0,2258.377,1061.634,2358.768,54.825,69.194,71.55,69.139,51.369,1.391,2.886,-0.012,79.401,20,32.256,18.294,68.859,68.814,76.458,72.621,78.134,37.39,54.556,43.717,-10.82,19.219,33.531,72.0,81.0,55.281,55.938,0.0,0,72,70,1000,200,0.288,335.0,70.875,71.25,0.014,72.125,70.813,55.125,55.594,0.0,73.188,72,70,1000,200,0.674,898.5,75.5,75.25,0.028,71.875,69.938,55.656,56.719,0.0,58.438,72,70,1000,200,0.242,537.0,74.75,74.563,0.037,72.0,69.25,55.781,57.188,0.0,58.25,72,70,1000,200,0.249,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,11.996,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,533.5,524.5,522.0,-0.005,4.89,0.0,11.652,1.63,0.103,-0.001,0.001,0.001,0.001
5182008,1655,1,1,3,1,100,34.911,100.0,100.0,100.0,1,1,1612.885,104.246,0.011,13.207,0,80,55,1.4,2311.75,2258.377,1081.87,2361.607,54.932,69.406,71.55,69.244,51.476,1.406,2.89,-0.019,79.399,20,32.088,18.406,68.937,69.351,76.384,72.515,78.134,37.39,54.66,43.717,-10.82,19.031,34.031,72.0,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.283,331.75,70.875,71.25,0.014,72.125,70.813,55.219,55.594,0.0,72.688,72,70,1000,200,0.68,903.0,75.563,75.25,0.029,71.75,69.938,55.656,56.719,0.0,58.906,72,70,1000,200,0.233,523.0,74.813,74.563,0.034,72.063,69.188,55.906,57.188,0.0,58.0,72,70,1000,200,0.251,549.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,11.98,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,537.0,536.5,303.75,534.0,524.5,521.5,-0.005,4.838,0.0,11.6,1.613,0.104,-0.001,0.001,0.001,0.001
5182008,1656,1,1,3,1,100,34.553,100.0,100.0,100.0,1,1,1618.741,103.075,0.011,13.281,0,80,55,1.4,2305.25,2237.987,1056.965,2329.939,54.825,69.3,71.445,69.244,51.476,1.402,2.872,-0.012,79.37,20,33.294,18.434,68.736,69.028,76.458,72.727,78.134,37.39,54.556,43.717,-10.82,19.922,35.094,71.938,81.063,55.406,56.125,0.0,0,72,70,1000,200,0.279,330.0,70.875,71.25,0.014,72.125,70.625,55.031,55.594,0.0,73.125,72,70,1000,200,0.669,894.5,75.5,75.25,0.028,71.75,69.938,55.625,56.719,0.0,59.188,72,70,1000,200,0.231,526.5,74.75,74.375,0.034,72.063,69.25,55.719,57.188,0.0,58.813,72,70,1000,200,0.251,548.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,11.991,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,537.0,537.0,303.75,532.0,524.5,521.5,-0.005,4.895,0.0,11.665,1.619,0.103,-0.001,0.001,0.002,0.001
5182008,1657,1,1,3,1,100,34.39,100.0,100.0,100.0,1,1,1596.486,104.246,0.011,13.207,0,80,55,1.4,2298.5,2249.877,1074.087,2342.559,54.825,68.981,71.55,69.033,51.369,1.413,2.868,-0.008,79.322,20,31.807,18.406,68.127,68.599,76.458,72.727,78.208,37.463,54.451,43.79,-10.82,18.953,33.063,72.0,81.188,55.188,56.125,0.0,0,72,70,1000,200,0.278,329.75,70.875,71.25,0.014,72.125,70.688,55.125,55.594,0.0,74.188,72,70,1000,200,0.667,895.0,75.5,75.25,0.029,71.875,69.938,55.625,56.719,0.0,58.531,72,70,1000,200,0.231,522.5,74.813,74.563,0.037,72.0,69.25,55.781,57.188,0.0,58.469,72,70,1000,200,0.251,549.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,11.989,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,532.0,524.5,521.5,-0.005,4.919,0.0,11.599,1.596,0.104,-0.001,0.001,0.001,0.001
5182008,1658,1,1,3,1,100,34.189,100.0,100.0,100.0,1,1,1602.343,104.246,0.011,13.339,0,80,55,1.4,2294.5,2246.479,1067.86,2343.948,54.61,68.769,71.445,68.822,51.155,1.41,2.9,-0.012,79.356,20,34.107,18.322,68.153,68.491,76.384,72.515,78.134,37.316,54.347,43.644,-10.82,20.547,35.094,71.938,81.125,55.188,56.125,0.0,0,72,70,1000,200,0.278,329.25,71.0,71.25,0.014,72.0,70.625,55.125,55.594,0.0,72.688,72,70,1000,200,0.68,902.0,75.5,75.25,0.029,71.875,69.938,55.625,56.719,0.0,59.344,72,70,1000,200,0.226,522.5,74.75,74.375,0.035,72.0,69.25,55.719,57.188,0.0,59.0,72,70,1000,200,0.252,549.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,11.993,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,537.0,536.5,303.75,534.0,524.5,521.5,-0.005,4.956,0.0,11.718,1.602,0.104,-0.001,0.001,0.002,0.001
5182008,1659,1,1,3,1,100,33.919,100.0,100.0,100.0,1,1,1607.028,104.246,0.011,13.251,0,80,55,1.4,2304.75,2237.987,1064.747,2340.626,54.825,68.981,71.655,69.033,51.369,1.433,2.89,-0.008,79.341,20,32.116,18.434,68.529,68.814,76.31,72.727,78.06,37.39,54.451,43.717,-10.82,19.219,33.406,71.938,81.063,55.188,56.125,0.0,0,72,70,1000,200,0.278,329.5,70.875,71.25,0.014,72.125,70.688,55.125,55.469,0.0,74.063,72,70,1000,200,0.671,898.5,75.5,75.25,0.028,71.875,70.0,55.625,56.594,0.0,58.688,72,70,1000,200,0.226,516.5,74.75,74.563,0.038,72.0,69.188,55.781,57.188,0.0,57.938,72,70,1000,200,0.257,554.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.902,12.003,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.5,536.5,304.0,532.0,524.5,521.5,-0.005,4.914,0.0,11.638,1.607,0.104,-0.001,0.001,0.001,0.001
5182008,1700,1,1,3,1,100,33.668,100.0,100.0,100.0,1,1,1617.57,103.075,0.011,13.295,0,80,55,1.4,2298.5,2253.277,1052.295,2349.935,54.825,69.194,71.655,69.139,51.476,1.391,2.882,-0.008,79.324,20,34.331,18.434,68.723,69.028,76.31,72.727,78.06,37.316,54.451,43.644,-10.82,20.516,35.969,72.0,81.125,55.281,55.938,0.0,0,72,70,1000,200,0.28,331.75,70.875,71.375,0.014,71.875,70.563,55.125,55.594,0.0,73.188,72,70,1000,200,0.676,900.0,75.375,75.25,0.029,71.875,70.0,55.625,56.594,0.0,58.406,72,70,1000,200,0.229,526.0,74.75,74.563,0.038,71.938,69.188,55.781,56.969,0.0,58.094,72,70,1000,200,0.251,547.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,11.999,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,532.0,525.0,521.5,-0.005,4.91,0.0,11.679,1.618,0.103,-0.001,0.001,0.001,0.001
5182008,1701,1,1,3,1,100,33.467,100.0,100.0,100.0,1,1,1625.769,103.075,0.021,13.354,0,80,55,1.4,2307.25,2253.277,1061.634,2351.334,54.825,69.406,71.655,69.244,51.369,1.402,2.882,-0.005,79.326,20,33.574,18.546,68.834,69.243,76.384,72.515,78.134,37.463,54.765,43.79,-10.82,20.063,35.094,72.0,81.125,55.188,56.125,0.0,0,72,70,1000,200,0.29,336.0,70.875,71.25,0.014,72.125,70.625,55.125,55.594,0.0,74.375,72,70,1000,200,0.672,896.0,75.5,75.25,0.029,71.875,70.0,55.656,56.719,0.0,58.313,72,70,1000,200,0.229,525.0,74.813,74.375,0.034,72.0,69.188,55.781,56.969,0.0,58.938,72,70,1000,200,0.249,545.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,533.5,524.5,521.5,-0.009,4.883,0.0,11.729,1.626,0.103,-0.001,0.001,0.002,0.001
5182008,1702,1,1,3,1,100,33.54,100.0,100.0,100.0,1,1,1626.94,103.075,0.011,13.251,0,80,55,1.4,2302.75,2241.383,1066.304,2355.244,54.932,69.512,71.655,69.456,51.369,1.406,2.893,-0.005,79.326,20,31.527,18.574,68.847,69.243,76.31,72.515,78.06,37.316,54.765,43.717,-10.82,18.563,33.563,72.125,81.063,55.281,56.125,0.0,0,72,70,1000,200,0.279,330.0,70.875,71.25,0.014,72.25,70.75,55.125,55.594,0.0,74.125,72,70,1000,200,0.684,906.0,75.5,75.25,0.029,71.75,70.0,55.625,56.719,0.0,58.281,72,70,1000,200,0.225,515.5,74.813,74.563,0.038,72.0,69.188,55.781,57.188,0.0,58.719,72,70,1000,200,0.25,548.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,11.999,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,533.0,524.5,521.5,-0.005,4.861,0.0,11.775,1.627,0.103,-0.001,0.001,0.001,0.001
5182008,1703,1,1,3,1,100,33.132,100.0,100.0,100.0,1,1,1609.37,104.246,0.011,13.368,0,80,55,1.4,2298.5,2241.383,1061.634,2345.627,54.825,69.194,71.655,69.244,51.369,1.402,2.85,-0.012,79.316,20,34.5,18.434,68.646,68.921,76.31,72.409,77.986,37.243,54.451,43.644,-10.82,20.703,35.844,72.0,81.125,55.281,55.938,0.0,0,72,70,1000,200,0.285,334.25,70.875,71.063,0.014,72.313,70.875,55.219,55.594,0.0,75.563,72,70,1000,200,0.681,904.5,75.5,75.125,0.029,71.75,69.938,55.625,56.719,0.0,58.969,72,70,1000,200,0.221,516.5,74.75,74.563,0.034,72.0,69.188,55.781,57.188,0.0,58.313,72,70,1000,200,0.251,546.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.9,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.75,533.5,524.5,521.5,-0.005,4.973,0.0,11.879,1.609,0.104,0.0,0.002,0.001,0.001
5182008,1704,1,1,3,1,100,33.186,100.0,100.0,100.0,1,1,1611.713,103.075,0.011,13.251,0,80,55,1.4,2311.0,2253.277,1063.19,2358.37,55.04,69.724,71.76,69.561,51.476,1.391,2.882,-0.005,79.318,20,33.069,18.602,68.911,69.673,76.31,72.621,78.06,37.316,54.869,43.79,-10.82,19.563,34.656,72.0,81.063,55.281,56.125,0.0,0,72,70,1000,200,0.287,334.75,70.875,71.25,0.014,72.25,70.75,55.219,55.594,0.0,75.375,72,70,1000,200,0.688,908.0,75.5,75.125,0.029,71.875,70.0,55.656,56.719,0.0,57.938,72,70,1000,200,0.228,523.0,74.75,74.375,0.037,72.0,69.125,55.781,57.188,0.0,59.063,72,70,1000,200,0.248,545.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.014,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,303.75,533.5,524.5,521.5,-0.005,4.887,0.0,11.909,1.612,0.103,-0.001,0.002,0.002,0.001
5182008,1705,1,1,3,1,100,33.122,100.0,100.0,100.0,1,1,1605.857,105.417,0.011,13.295,0,80,55,1.4,2310.0,2249.877,1072.53,2356.756,54.932,69.936,71.76,69.667,51.583,1.402,2.897,-0.008,79.317,20,33.602,18.602,69.197,69.78,76.162,72.621,77.986,37.316,54.869,43.79,-10.82,19.859,35.219,71.938,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.279,330.0,70.875,71.063,0.014,72.25,70.75,55.219,55.594,0.0,75.938,72,70,1000,200,0.688,908.0,75.5,75.125,0.029,71.875,69.938,55.656,56.719,0.0,58.125,72,70,1000,200,0.225,520.0,74.75,74.375,0.034,72.0,69.313,55.781,57.188,0.0,59.031,72,70,1000,200,0.249,546.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.022,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.75,532.5,524.5,521.5,-0.006,4.904,0.0,11.949,1.606,0.105,0.0,0.002,0.002,0.001
5182008,1706,1,1,3,1,100,33.362,100.0,100.0,100.0,1,1,1615.227,104.246,0.011,13.222,0,80,55,1.4,2307.5,2241.383,1074.087,2344.79,55.04,70.148,71.55,69.878,51.583,1.41,2.897,-0.008,79.317,20,34.023,18.77,69.423,70.317,76.236,72.409,77.986,37.316,54.869,43.79,-10.82,20.016,35.969,72.0,81.0,55.5,56.125,0.0,0,72,70,1000,200,0.278,329.5,70.875,71.25,0.014,72.125,70.75,55.344,55.688,0.0,75.875,72,70,1000,200,0.697,912.5,75.5,75.125,0.029,71.875,69.938,55.875,56.813,0.0,58.844,72,70,1000,200,0.217,512.0,74.75,74.25,0.038,72.0,69.313,55.906,57.188,0.0,58.375,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,537.0,536.5,303.5,534.5,524.5,521.5,-0.005,4.877,0.0,11.883,1.615,0.104,-0.001,0.002,0.003,0.001
5182008,1707,1,1,3,1,100,33.73,100.0,100.0,100.0,1,1,1618.741,103.075,0.011,13.266,0,80,55,1.4,2303.25,2254.976,1069.417,2361.214,55.255,70.361,71.655,70.195,51.905,1.394,2.879,-0.012,79.317,20,33.518,18.77,69.235,70.425,76.162,72.409,77.986,37.316,55.183,43.862,-10.828,19.734,34.844,72.125,81.0,55.5,56.25,0.0,0,72,70,1000,200,0.277,328.75,70.875,71.25,0.014,72.0,70.563,55.344,55.688,0.0,75.688,72,70,1000,200,0.698,913.5,75.5,75.125,0.029,71.875,69.938,55.875,56.813,0.0,58.906,72,70,1000,200,0.216,511.75,74.75,74.375,0.034,72.063,69.313,55.906,57.188,0.0,58.188,72,70,1000,200,0.259,558.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,537.0,536.5,303.75,534.0,524.5,521.5,-0.005,4.86,0.0,12.055,1.619,0.103,-0.001,0.002,0.002,0.001
5182008,1708,1,1,3,1,100,34.17,100.0,100.0,100.0,1,1,1609.37,103.075,0.011,13.281,0,80,55,1.4,2317.0,2248.178,1083.427,2367.666,55.148,70.148,71.655,70.089,51.798,1.402,2.882,-0.005,79.357,20,33.125,18.826,69.248,69.888,76.236,72.621,77.986,37.316,54.974,43.862,-10.82,19.391,34.844,71.938,81.125,55.5,56.344,0.0,0,72,70,1000,200,0.288,335.25,70.875,71.25,0.014,72.25,70.5,55.344,55.781,0.0,75.875,72,70,1000,200,0.704,918.0,75.5,75.125,0.029,71.875,69.938,55.875,56.813,0.0,59.156,72,70,1000,200,0.216,509.75,74.75,74.563,0.034,72.0,69.313,55.906,57.281,0.0,58.469,72,70,1000,200,0.252,547.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.919,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.75,534.0,524.5,521.5,-0.005,4.923,0.0,12.069,1.609,0.103,-0.001,0.002,0.001,0.001
5182008,1709,1,1,3,1,100,34.321,100.0,100.0,100.0,1,1,1618.741,104.246,0.021,13.295,0,80,55,1.4,2313.0,2256.677,1072.53,2361.215,55.04,69.512,71.55,69.772,51.69,1.41,2.89,-0.008,79.351,20,31.779,18.742,68.859,69.243,76.162,72.621,77.912,37.316,54.765,43.79,-10.82,18.766,32.969,72.0,81.063,55.406,56.344,0.0,0,72,70,1000,200,0.276,328.5,70.875,71.25,0.014,72.25,70.375,55.344,55.781,0.0,75.563,72,70,1000,200,0.705,918.0,75.5,75.125,0.029,72.063,70.0,55.875,56.813,0.0,58.406,72,70,1000,200,0.215,508.0,74.75,74.375,0.034,72.0,69.25,55.906,57.281,0.0,57.281,72,70,1000,200,0.258,556.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.032,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,537.0,536.5,303.75,534.0,524.5,521.5,-0.01,4.933,0.0,11.949,1.619,0.104,-0.001,0.002,0.002,0.002
5182008,1710,1,1,3,1,100,33.904,100.0,100.0,100.0,1,1,1632.797,103.075,0.011,13.339,0,80,55,1.4,2305.0,2265.18,1063.19,2376.216,55.04,69.512,71.55,69.561,51.583,1.379,2.893,-0.005,79.373,20,31.583,18.658,68.821,69.243,76.162,72.621,77.986,37.39,54.66,43.717,-10.82,18.516,32.875,72.0,81.063,55.5,56.25,0.0,0,72,70,1000,200,0.286,334.25,70.875,71.25,0.014,72.125,70.375,55.344,55.688,0.0,75.813,72,70,1000,200,0.7,915.5,75.375,75.125,0.029,71.875,70.125,55.875,56.813,0.0,59.281,72,70,1000,200,0.213,506.75,74.75,74.375,0.035,72.063,69.25,56.094,57.281,0.0,58.0,72,70,1000,200,0.257,555.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.5,534.5,524.5,521.5,-0.006,4.887,0.0,11.716,1.633,0.103,-0.001,0.001,0.002,0.001
5182008,1711,1,1,3,1,100,33.644,100.0,100.0,100.0,1,1,1612.885,104.246,0.011,13.266,0,80,55,1.4,2315.5,2249.877,1056.965,2352.048,55.04,69.406,71.655,69.561,51.476,1.398,2.886,-0.005,79.386,20,32.312,18.574,68.607,68.921,76.162,72.409,77.912,37.316,54.66,43.717,-10.82,18.875,33.719,71.938,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.279,330.0,70.875,71.25,0.014,72.25,70.563,55.219,55.688,0.0,76.875,72,70,1000,200,0.705,919.0,75.5,75.125,0.029,71.875,70.125,55.656,56.813,0.0,58.563,72,70,1000,200,0.217,509.75,74.75,74.375,0.03,72.063,69.313,55.906,57.188,0.0,58.875,72,70,1000,200,0.252,548.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.892,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.75,533.0,524.5,521.5,-0.005,4.896,0.0,11.788,1.613,0.104,-0.001,0.002,0.002,0.001
5182008,1712,1,1,3,1,100,33.383,100.0,100.0,100.0,1,1,1617.57,103.075,0.021,13.266,0,80,55,1.4,2307.25,2254.976,1074.087,2361.012,54.825,68.981,71.55,69.139,51.369,1.406,2.893,-0.008,79.384,20,32.256,18.518,68.354,68.706,76.088,72.409,77.912,37.316,54.556,43.644,-10.82,19.484,33.406,72.0,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.277,329.25,71.0,71.25,0.014,72.25,70.438,55.219,55.594,0.0,76.875,72,70,1000,200,0.708,920.0,75.375,75.125,0.029,71.875,70.188,55.656,56.813,0.0,58.719,72,70,1000,200,0.216,508.75,74.75,74.375,0.036,71.938,69.313,55.781,57.188,0.0,58.875,72,70,1000,200,0.25,546.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,534.0,524.5,521.5,-0.01,4.869,0.0,11.654,1.618,0.103,-0.001,0.001,0.002,0.001
5182008,1713,1,1,3,1,100,32.966,100.0,100.0,100.0,1,1,1621.083,104.246,0.011,13.281,0,80,55,1.4,2308.0,2244.78,1072.53,2361.138,54.825,69.087,71.655,69.244,51.262,1.402,2.9,-0.001,79.384,20,33.49,18.406,68.406,68.706,76.088,72.621,77.912,37.316,54.347,43.644,-10.82,20.188,34.719,72.125,80.938,55.281,56.125,0.0,0,72,70,1000,200,0.277,329.25,70.875,71.063,0.014,72.25,70.375,55.125,55.594,0.0,77.25,72,70,1000,200,0.708,921.0,75.375,75.125,0.029,71.875,70.125,55.625,56.813,0.0,58.469,72,70,1000,200,0.217,510.0,74.75,74.375,0.031,72.0,69.375,55.781,57.188,0.0,58.156,72,70,1000,200,0.251,548.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.887,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,534.0,524.5,521.5,-0.006,4.935,0.0,11.667,1.621,0.104,0.0,0.001,0.002,0.001
5182008,1714,1,1,3,1,100,33.049,100.0,100.0,100.0,1,1,1637.482,104.246,0.011,13.339,0,80,55,1.4,2307.5,2253.277,1067.86,2360.411,54.825,68.981,71.55,69.033,51.262,1.402,2.868,-0.008,79.385,20,31.331,18.35,68.328,68.599,76.014,72.409,77.839,37.316,54.556,43.571,-10.82,18.688,32.531,72.0,80.938,55.281,56.25,0.0,0,72,70,1000,200,0.288,335.5,70.875,71.063,0.014,72.313,70.375,55.125,55.594,0.0,77.688,72,70,1000,200,0.711,923.5,75.5,75.125,0.029,72.063,70.188,55.625,56.719,0.0,58.656,72,70,1000,200,0.215,507.5,74.75,74.375,0.034,71.938,69.313,55.906,57.188,0.0,58.844,72,70,1000,200,0.25,546.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.5,533.5,524.5,521.5,-0.006,4.84,0.0,11.583,1.637,0.104,0.0,0.002,0.002,0.001
5182008,1715,1,1,3,1,100,32.592,100.0,100.0,100.0,1,1,1611.713,104.246,0.011,13.324,0,80,55,1.4,2313.25,2251.577,1067.86,2355.605,54.717,68.981,71.55,69.033,51.369,1.394,2.89,-0.008,79.385,20,31.779,18.294,68.38,68.706,76.162,72.409,77.839,37.316,54.451,43.644,-10.82,18.844,33.313,72.0,80.938,55.281,56.125,0.0,0,72,70,1000,200,0.278,329.5,70.875,71.25,0.014,72.313,70.313,55.125,55.594,0.0,78.25,72,70,1000,200,0.719,927.5,75.375,75.125,0.029,71.875,70.188,55.625,56.719,0.0,58.625,72,70,1000,200,0.215,507.5,74.625,74.563,0.04,72.0,69.313,55.781,57.188,0.0,58.156,72,70,1000,200,0.25,547.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.907,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,536.5,303.75,534.0,524.5,521.5,-0.005,4.921,0.0,11.705,1.612,0.104,-0.001,0.001,0.0,0.001
5182008,1716,1,1,3,1,100,32.322,100.0,100.0,100.0,1,1,1623.426,104.246,0.011,13.281,0,80,55,1.4,2311.5,2244.78,1063.19,2354.824,54.825,68.981,71.55,69.033,51.369,1.391,2.89,-0.008,79.385,20,32.733,18.322,68.341,68.706,76.162,72.515,77.912,37.39,54.451,43.644,-10.82,19.438,34.188,71.938,80.875,55.188,56.125,0.0,0,72,70,1000,200,0.276,328.25,70.875,71.25,0.014,72.313,70.313,55.125,55.469,0.0,78.125,72,70,1000,200,0.722,929.5,75.375,75.125,0.029,71.875,70.125,55.625,56.719,0.0,58.344,72,70,1000,200,0.216,509.0,74.75,74.375,0.034,71.938,69.313,55.906,57.188,0.0,58.031,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.01,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,536.5,303.5,534.5,524.5,521.5,-0.005,4.868,0.0,11.53,1.623,0.104,-0.001,0.001,0.002,0.001
5182008,1717,1,1,3,1,100,32.287,100.0,100.0,100.0,1,1,1626.94,101.903,0.011,13.281,0,80,55,1.4,2317.25,2265.18,1061.634,2353.499,54.717,69.087,71.55,69.033,51.262,1.398,2.882,-0.008,79.385,20,33.294,18.378,68.529,68.921,76.014,72.621,77.839,37.316,54.556,43.571,-10.82,19.891,34.875,72.0,80.875,55.281,56.125,0.0,0,72,70,1000,200,0.287,334.5,70.875,71.063,0.014,72.0,70.375,55.125,55.469,0.0,77.125,72,70,1000,200,0.722,930.5,75.375,75.125,0.029,71.875,70.063,55.625,56.813,0.0,57.344,72,70,1000,200,0.216,507.75,74.75,74.563,0.034,72.0,69.25,55.781,57.188,0.0,58.906,72,70,1000,200,0.249,544.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,536.5,536.5,304.0,533.5,524.5,521.5,-0.006,4.819,0.0,11.532,1.627,0.102,0.0,0.001,0.001,0.001
5182008,1718,1,1,3,1,100,32.272,100.0,100.0,100.0,1,1,1630.454,104.246,0.011,13.295,0,80,55,1.4,2317.25,2261.778,1070.973,2358.287,54.825,69.3,71.445,69.139,51.369,1.41,2.893,-0.008,79.425,20,31.639,18.434,68.62,69.136,76.014,72.303,77.839,37.243,54.66,43.644,-10.82,18.766,33.156,71.938,80.813,55.281,56.125,0.0,0,72,70,1000,200,0.284,331.75,70.875,71.25,0.014,72.0,70.375,55.125,55.594,0.0,78.5,72,70,1000,200,0.715,926.0,75.375,75.125,0.028,72.063,70.063,55.656,56.719,0.0,57.906,72,70,1000,200,0.213,507.75,74.75,74.563,0.034,72.0,69.25,55.781,57.188,0.0,58.875,72,70,1000,200,0.249,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.038,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,536.5,536.5,303.5,533.5,524.5,521.5,-0.005,4.886,0.0,11.814,1.63,0.104,-0.001,0.001,0.001,0.001
5182008,1719,1,1,3,1,100,31.57,100.0,100.0,100.0,1,1,1636.311,103.075,0.011,13.281,0,80,55,1.4,2308.75,2261.778,1064.747,2354.633,54.717,69.194,71.445,69.139,51.369,1.398,2.897,-0.012,79.4,20,32.957,18.434,68.302,68.921,76.014,72.515,77.765,37.243,54.451,43.571,-10.82,19.359,34.375,71.938,80.813,55.188,55.938,0.0,0,72,70,1000,200,0.274,327.25,70.875,71.25,0.014,72.0,70.438,55.125,55.469,0.0,77.25,72,70,1000,200,0.725,931.5,75.375,75.125,0.029,72.063,70.125,55.625,56.719,0.0,57.531,72,70,1000,200,0.216,509.0,74.75,74.375,0.036,72.0,69.25,55.781,57.188,0.0,58.969,72,70,1000,200,0.25,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.914,12.024,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,303.5,533.0,524.5,521.5,-0.006,4.884,0.0,11.667,1.636,0.103,-0.001,0.001,0.002,0.001
5182008,1720,1,1,3,1,100,31.594,100.0,100.0,100.0,1,1,1609.37,103.075,0.001,13.193,0,80,55,1.4,2315.75,2237.987,1061.634,2350.143,54.932,69.087,71.34,69.033,51.476,1.41,2.879,-0.005,79.4,20,33.939,18.406,68.445,68.921,76.014,72.515,77.765,37.316,54.347,43.644,-10.82,20.109,35.469,71.938,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.277,329.0,70.875,71.063,0.014,72.125,70.313,55.125,55.594,0.0,78.313,72,70,1000,200,0.718,928.5,75.375,75.125,0.029,71.875,70.063,55.625,56.719,0.0,58.219,72,70,1000,200,0.212,500.75,74.75,74.375,0.034,71.938,69.25,55.781,57.188,0.0,58.719,72,70,1000,200,0.251,549.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.919,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,537.0,536.5,303.75,533.0,524.5,521.5,-0.001,4.902,0.0,11.59,1.609,0.103,0.0,0.001,0.002,0.001
5182008,1721,1,1,3,1,100,31.383,100.0,100.0,100.0,1,1,1624.598,104.246,0.011,13.222,0,80,55,1.4,2309.75,2248.178,1064.747,2354.153,54.825,69.194,71.34,69.139,51.369,1.402,2.886,-0.012,79.395,20,34.135,18.462,68.607,69.028,76.014,72.303,77.765,37.243,54.556,43.644,-10.82,20.453,35.656,71.938,81.063,55.281,56.125,0.0,0,72,70,1000,200,0.277,329.0,70.875,71.063,0.014,72.313,70.188,55.031,55.469,0.0,79.188,72,70,1000,200,0.73,934.5,75.375,75.125,0.029,71.875,70.063,55.625,56.719,0.0,58.5,72,70,1000,200,0.208,497.5,74.75,74.375,0.035,72.0,69.313,55.781,57.188,0.0,59.031,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.917,12.032,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.75,534.5,524.5,521.5,-0.005,4.888,0.0,11.749,1.625,0.104,0.0,0.001,0.002,0.001
5182008,1722,1,1,3,1,100,31.182,100.0,100.0,100.0,1,1,1616.398,103.075,0.011,13.251,0,80,55,1.4,2315.0,2249.877,1074.087,2361.759,54.825,69.512,71.34,69.35,51.369,1.387,2.893,-0.008,79.407,20,34.36,18.63,68.911,69.458,75.94,72.303,77.765,37.243,54.765,43.644,-10.82,20.609,36.156,72.0,81.063,55.281,56.125,0.0,0,72,70,1000,200,0.274,326.75,70.875,71.25,0.014,72.25,70.375,55.125,55.469,0.0,79.5,72,70,1000,200,0.729,933.0,75.375,75.125,0.028,71.875,70.125,55.656,56.719,0.0,58.188,72,70,1000,200,0.208,501.25,74.75,74.375,0.034,72.0,69.188,55.781,56.969,0.0,57.656,72,70,1000,200,0.26,555.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.036,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.5,533.0,524.5,521.5,-0.006,4.841,0.0,11.775,1.616,0.103,-0.001,0.001,0.002,0.001
5182008,1723,1,1,3,1,100,30.784,100.0,100.0,100.0,1,1,1623.426,103.075,0.011,13.222,0,80,55,1.4,2313.5,2248.178,1067.86,2363.805,54.932,69.512,71.34,69.561,51.583,1.398,2.904,-0.008,79.412,20,31.611,18.686,68.723,69.351,75.94,72.303,77.765,37.243,54.66,43.717,-10.82,18.719,33.063,72.0,81.125,55.406,55.938,0.0,0,72,70,1000,200,0.279,331.75,70.875,71.063,0.014,72.125,70.25,55.219,55.594,0.0,78.375,72,70,1000,200,0.741,940.5,75.375,75.0,0.029,71.875,70.125,55.5,56.719,0.0,58.063,72,70,1000,200,0.204,493.5,74.75,74.375,0.038,71.938,69.25,55.781,57.188,0.0,58.094,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.0,537.0,536.5,304.0,533.5,525.0,521.5,-0.006,4.915,0.0,11.883,1.623,0.103,0.0,0.002,0.002,0.001
5182008,1724,1,1,3,1,100,31.083,100.0,100.0,100.0,1,1,1614.056,104.246,0.011,13.281,0,80,55,1.4,2311.5,2248.178,1067.86,2363.38,54.825,69.194,71.34,69.244,51.369,1.394,2.893,-0.001,79.411,20,33.322,18.63,68.633,68.921,75.866,72.409,77.765,37.243,54.451,43.571,-10.82,19.438,34.906,71.938,81.125,55.281,56.125,0.0,0,72,70,1000,200,0.288,334.0,70.875,71.063,0.014,72.125,70.25,55.125,55.594,0.0,79.75,72,70,1000,200,0.727,932.5,75.375,75.0,0.028,71.75,70.125,55.625,56.719,0.0,57.594,72,70,1000,200,0.206,495.25,74.75,74.375,0.038,71.938,69.313,55.781,57.188,0.0,57.906,72,70,1000,200,0.25,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.925,12.041,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,537.0,536.5,303.5,535.5,524.5,521.5,-0.006,4.884,0.0,11.667,1.614,0.104,0.0,0.002,0.002,0.001
5182008,1725,1,1,3,1,100,30.705,100.0,100.0,100.0,1,1,1640.996,103.075,0.011,13.354,0,80,55,1.4,2304.25,2261.778,1061.634,2368.146,54.717,69.3,71.34,69.244,51.369,1.398,2.89,-0.016,79.411,20,32.565,18.574,68.555,69.028,75.94,72.303,77.765,37.243,54.451,43.571,-10.82,19.188,33.875,72.0,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.276,328.5,71.0,71.063,0.014,72.313,70.188,55.125,55.469,0.0,79.938,72,70,1000,200,0.737,941.0,75.375,75.0,0.029,71.875,70.125,55.625,56.813,0.0,57.25,72,70,1000,200,0.207,498.0,74.75,74.375,0.036,72.0,69.25,55.781,56.969,0.0,57.531,72,70,1000,200,0.249,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.032,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.5,525.0,521.5,-0.006,4.911,0.0,11.731,1.641,0.103,0.0,0.002,0.002,0.001
5182008,1726,1,1,3,1,100,30.503,100.0,100.0,100.0,1,1,1635.139,105.417,0.011,13.324,0,80,55,1.4,2313.5,2260.077,1080.313,2364.498,54.825,69.087,71.235,69.139,51.262,1.387,2.875,-0.005,79.411,20,30.433,18.462,68.367,68.599,75.866,72.303,77.691,37.243,54.451,43.571,-10.82,18.016,31.656,72.125,81.063,55.188,55.938,0.0,0,72,70,1000,200,0.276,328.0,70.875,71.063,0.014,72.313,70.188,55.125,55.469,0.0,80.688,72,70,1000,200,0.744,941.5,75.25,75.125,0.028,71.75,70.063,55.625,56.719,0.0,56.719,72,70,1000,200,0.206,501.25,74.75,74.375,0.035,72.0,69.25,55.781,57.188,0.0,56.969,72,70,1000,200,0.25,547.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.919,12.034,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,536.5,536.5,303.75,534.0,524.5,521.5,-0.006,4.9,0.0,11.705,1.635,0.105,0.0,0.001,0.002,0.001
5182008,1727,1,1,3,1,100,30.203,100.0,100.0,100.0,1,1,1629.283,103.075,0.011,13.31,0,80,55,1.4,2312.5,2253.277,1077.2,2359.788,54.717,68.875,71.235,68.927,51.262,1.391,2.879,-0.008,79.421,20,32.761,18.35,68.529,68.706,75.94,72.303,77.691,37.17,54.347,43.425,-10.82,20.0,34.344,71.938,81.188,55.188,55.938,0.0,0,72,70,1000,200,0.277,329.0,70.813,71.063,0.014,72.313,70.25,55.031,55.594,0.0,81.0,72,70,1000,200,0.748,946.0,75.25,75.0,0.029,71.875,70.125,55.5,56.719,0.0,57.375,72,70,1000,200,0.205,490.5,74.75,74.563,0.036,72.0,69.25,55.719,56.969,0.0,57.094,72,70,1000,200,0.251,548.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.035,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,304.0,534.0,524.5,521.5,-0.005,4.847,0.0,11.558,1.629,0.103,-0.001,0.001,0.001,0.001
5182008,1728,1,1,3,1,100,29.668,100.0,100.0,100.0,1,1,1618.741,103.075,0.011,13.324,0,80,55,1.4,2314.5,2251.577,1067.86,2348.638,54.717,69.087,71.34,69.033,51.262,1.398,2.893,-0.005,79.419,20,33.939,18.406,68.568,68.921,75.866,72.196,77.691,37.243,54.451,43.498,-10.82,20.281,35.469,71.938,81.063,55.188,55.938,0.0,0,72,70,1000,200,0.281,332.0,70.813,71.063,0.014,71.875,70.375,55.031,55.469,0.0,79.438,72,70,1000,200,0.751,947.0,75.375,75.0,0.029,71.875,70.125,55.625,56.719,0.0,57.781,72,70,1000,200,0.2,493.0,74.75,74.375,0.038,72.063,69.188,55.719,56.969,0.0,58.063,72,70,1000,200,0.25,546.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.925,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,534.0,525.0,521.5,-0.005,4.843,0.0,11.57,1.619,0.103,-0.001,0.002,0.002,0.001
5182008,1729,1,1,3,1,100,29.683,100.0,100.0,100.0,1,1,1622.255,104.246,0.021,13.266,0,80,55,1.4,2321.25,2248.178,1083.427,2353.147,54.717,69.3,71.235,69.139,51.369,1.398,2.882,-0.008,79.42,20,32.144,18.518,68.736,69.136,75.866,72.515,77.691,37.243,54.451,43.571,-10.82,19.094,33.625,72.0,81.125,55.188,56.125,0.0,0,72,70,1000,200,0.288,333.0,70.875,71.063,0.014,72.0,70.313,55.125,55.469,0.0,81.0,72,70,1000,200,0.741,940.0,75.375,75.125,0.029,71.875,70.125,55.625,56.719,0.0,57.875,72,70,1000,200,0.2,491.5,74.625,74.375,0.034,72.0,69.313,55.781,56.969,0.0,58.219,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,537.0,536.5,303.75,535.0,524.5,521.5,-0.011,4.878,0.0,11.654,1.622,0.104,0.0,0.001,0.001,0.001
5182008,1730,1,1,3,1,100,29.416,100.0,100.0,100.0,1,1,1615.227,104.246,0.011,13.324,0,80,55,1.4,2317.5,2251.577,1072.53,2348.497,54.825,69.087,71.235,69.139,51.369,1.379,2.904,-0.012,79.431,20,31.246,18.35,68.432,68.814,75.866,72.303,77.691,37.17,54.556,43.498,-10.82,18.781,32.531,72.0,81.125,55.281,56.125,0.0,0,72,70,1000,200,0.275,328.0,70.875,71.25,0.014,72.125,70.25,55.125,55.469,0.0,81.063,72,70,1000,200,0.75,947.5,75.25,75.0,0.028,72.063,70.125,55.625,56.719,0.0,57.094,72,70,1000,200,0.203,497.25,74.75,74.375,0.034,72.063,69.313,55.781,56.969,0.0,58.0,72,70,1000,200,0.249,546.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.0,524.5,521.5,-0.006,4.85,0.0,11.705,1.615,0.104,-0.001,0.001,0.002,0.001
5182008,1731,1,1,3,1,100,29.495,100.0,100.0,100.0,1,1,1640.996,105.417,0.011,13.207,0,80,55,1.4,2316.5,2263.479,1069.417,2356.088,54.717,69.087,71.235,69.139,51.369,1.383,2.908,-0.008,79.437,20,30.798,18.294,68.458,68.814,75.792,72.303,77.617,37.17,54.451,43.498,-10.82,18.125,32.125,71.938,81.063,55.281,55.938,0.0,0,72,70,1000,200,0.286,333.0,70.813,71.063,0.014,72.125,70.313,55.125,55.469,0.0,81.5,72,70,1000,200,0.75,946.5,75.25,75.0,0.029,71.875,70.188,55.625,56.719,0.0,57.0,72,70,1000,200,0.204,496.5,74.75,74.375,0.036,72.063,69.25,55.781,56.969,0.0,58.188,72,70,1000,200,0.248,545.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.046,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,537.0,536.5,303.75,533.5,524.5,521.5,-0.006,4.836,0.0,11.602,1.641,0.105,-0.001,0.001,0.002,0.001
5182008,1732,1,1,3,1,100,29.058,100.0,100.0,100.0,1,1,1609.37,103.075,0.011,13.281,0,80,55,1.4,2314.0,2265.18,1064.747,2358.736,54.825,69.087,71.235,69.139,51.262,1.383,2.915,-0.008,79.445,20,31.302,18.125,68.328,68.814,75.792,72.196,77.617,37.097,54.556,43.353,-10.82,18.594,32.469,71.938,81.063,55.281,55.938,0.0,0,72,70,1000,200,0.275,328.25,70.813,71.063,0.014,72.125,70.125,55.125,55.469,0.0,81.188,72,70,1000,200,0.752,948.5,75.25,75.0,0.028,72.063,70.188,55.656,56.719,0.0,56.594,72,70,1000,200,0.205,497.0,74.75,74.375,0.034,72.063,69.188,55.781,56.969,0.0,58.563,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.0,525.0,521.5,-0.006,4.759,0.0,11.535,1.609,0.103,-0.001,0.001,0.002,0.001
5182008,1733,1,1,3,1,100,29.092,100.0,100.0,100.0,1,1,1628.111,104.246,0.011,13.251,0,80,55,1.4,2318.0,2256.677,1050.739,2360.015,54.825,69.3,71.235,69.139,51.476,1.398,2.89,-0.005,79.445,20,32.593,18.125,68.646,69.028,75.792,72.196,77.617,37.17,54.66,43.425,-10.82,19.297,33.969,71.938,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.275,328.0,70.875,71.25,0.014,72.313,70.063,55.125,55.594,0.0,82.938,72,70,1000,200,0.755,953.5,75.375,75.125,0.028,71.875,70.125,55.625,56.719,0.0,57.563,72,70,1000,200,0.202,489.0,74.75,74.375,0.038,72.0,69.375,55.719,56.969,0.0,58.969,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.933,12.039,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,304.0,533.5,524.5,521.5,-0.006,4.739,0.0,11.507,1.628,0.104,-0.001,0.001,0.002,0.001
5182008,1734,1,1,3,1,100,28.95,100.0,100.0,100.0,1,1,1635.139,104.246,0.021,13.324,0,80,55,1.4,2327.25,2266.882,1074.087,2369.783,54.932,69.087,71.129,69.244,51.476,1.387,2.915,-0.005,79.509,20,31.639,18.181,68.581,68.814,75.792,72.196,77.617,37.097,54.765,43.425,-10.82,18.891,32.938,71.938,80.938,55.281,55.938,0.0,0,72,70,1000,200,0.273,326.75,70.813,71.063,0.014,72.313,70.063,55.125,55.594,0.0,82.063,72,70,1000,200,0.765,957.5,75.25,75.0,0.029,71.875,70.188,55.656,56.719,0.0,57.688,72,70,1000,200,0.2,487.0,74.625,74.375,0.034,71.938,69.375,55.781,56.969,0.0,57.469,72,70,1000,200,0.258,554.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,536.5,536.5,304.0,534.0,524.5,521.5,-0.011,4.772,0.0,11.705,1.635,0.104,-0.001,0.001,0.001,0.001
5182008,1735,1,1,3,1,100,28.935,100.0,100.0,100.0,1,1,1618.741,105.417,0.011,13.354,0,80,55,1.4,2322.75,2258.377,1066.304,2367.876,54.825,68.981,71.235,69.139,51.476,1.398,2.9,-0.008,79.48,20,31.471,18.069,68.38,68.706,75.792,72.409,77.543,37.097,54.66,43.353,-10.82,18.953,32.781,71.938,81.0,55.281,56.125,0.0,0,72,70,1000,200,0.278,331.25,70.875,71.063,0.014,72.313,70.063,55.125,55.594,0.0,82.813,72,70,1000,200,0.769,959.0,75.25,75.0,0.029,72.063,70.188,55.656,56.719,0.0,58.094,72,70,1000,200,0.196,482.75,74.75,74.375,0.038,71.938,69.313,55.781,57.188,0.0,58.188,72,70,1000,200,0.25,548.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.924,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,536.5,536.5,303.25,534.0,524.5,521.5,-0.006,4.757,0.0,11.598,1.619,0.105,0.0,0.001,0.002,0.001
5182008,1736,1,1,3,1,100,28.861,100.0,100.0,100.0,1,1,1610.542,104.246,0.011,13.281,0,80,55,1.4,2328.0,2256.677,1056.965,2360.313,54.932,69.087,71.235,69.033,51.583,1.387,2.864,-0.005,79.501,20,32.901,18.181,68.542,68.921,75.792,72.303,77.617,37.17,54.765,43.353,-10.82,20.016,34.438,71.938,81.063,55.406,56.125,0.0,0,72,70,1000,200,0.287,333.5,70.875,71.063,0.014,72.313,69.938,55.125,55.594,0.0,83.563,72,70,1000,200,0.768,960.5,75.25,75.0,0.029,71.875,70.125,55.656,57.0,0.0,57.969,72,70,1000,200,0.197,483.0,74.625,74.375,0.034,71.938,69.313,55.781,57.188,0.0,58.438,72,70,1000,200,0.249,546.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,303.5,533.5,524.5,521.5,-0.006,4.667,0.0,11.4,1.611,0.104,0.0,0.001,0.001,0.001
5182008,1737,1,1,3,1,100,28.846,100.0,100.0,100.0,1,1,1638.653,104.246,0.011,13.31,0,80,55,1.4,2325.0,2256.677,1063.19,2357.504,55.04,69.194,71.34,69.139,51.583,1.387,2.875,-0.005,79.51,20,32.873,18.153,68.71,69.136,75.718,72.409,77.469,37.023,54.869,43.425,-10.82,19.641,34.469,72.0,81.063,55.406,56.125,0.0,0,72,70,1000,200,0.275,327.75,70.875,71.063,0.014,72.25,70.0,55.219,55.594,0.0,82.563,72,70,1000,200,0.776,963.5,75.25,75.0,0.028,71.875,70.188,55.656,56.813,0.0,57.969,72,70,1000,200,0.196,482.75,74.625,74.375,0.038,71.938,69.313,55.906,57.188,0.0,57.594,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,537.0,536.5,303.75,533.0,525.0,521.5,-0.006,4.775,0.0,11.83,1.639,0.104,0.0,0.001,0.001,0.001
5182008,1738,1,1,3,1,100,28.831,100.0,100.0,100.0,1,1,1633.968,103.075,0.011,13.31,0,80,55,1.4,2321.25,2251.577,1063.19,2364.625,55.04,69.512,71.34,69.456,51.69,1.398,2.908,-0.008,79.519,20,32.06,18.406,69.197,69.566,75.718,72.409,77.617,37.17,54.869,43.498,-10.82,19.344,33.75,71.938,81.188,55.5,56.25,0.0,0,72,70,1000,200,0.276,328.5,70.875,71.063,0.014,72.25,70.0,55.219,55.594,0.0,83.938,72,70,1000,200,0.776,965.0,75.25,75.0,0.029,71.875,70.188,55.656,56.813,0.0,57.813,72,70,1000,200,0.195,483.25,74.75,74.375,0.034,72.0,69.375,55.906,57.188,0.0,57.375,72,70,1000,200,0.249,545.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.932,12.036,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,535.0,524.5,521.5,-0.006,4.759,0.0,11.693,1.634,0.103,0.0,0.001,0.002,0.001
5182008,1739,1,1,3,1,100,29.13,100.0,100.0,100.0,1,1,1649.195,103.075,0.011,13.324,0,80,55,1.4,2323.75,2260.077,1069.417,2357.031,55.04,69.724,71.445,69.561,51.69,1.372,2.897,-0.005,79.541,20,31.695,18.406,69.261,69.673,75.792,72.196,77.617,37.023,54.974,43.425,-10.82,18.875,33.094,71.938,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.273,326.75,70.813,71.063,0.014,72.438,70.0,55.219,55.688,0.0,86.125,72,70,1000,200,0.773,962.0,75.25,75.0,0.029,71.875,70.25,55.875,56.813,0.0,57.625,72,70,1000,200,0.203,497.0,74.625,74.375,0.034,71.938,69.375,55.906,57.281,0.0,57.563,72,70,1000,200,0.246,542.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.932,12.036,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,304.0,532.5,525.0,521.5,-0.006,4.752,0.0,11.843,1.649,0.103,-0.001,0.001,0.001,0.001
5182008,1740,1,1,3,1,100,29.717,100.0,100.0,100.0,1,1,1642.167,104.246,0.011,13.354,0,80,55,1.4,2323.75,2285.61,1075.643,2378.97,55.255,69.618,71.34,69.561,51.798,1.394,2.893,-0.008,79.645,20,31.274,18.265,68.937,69.351,75.718,72.196,77.543,37.023,54.974,43.425,-10.82,18.5,32.313,72.0,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.285,333.75,70.875,71.063,0.014,72.625,70.25,55.344,55.688,0.0,87.875,72,70,1000,200,0.787,972.0,75.25,74.938,0.029,71.875,70.25,55.875,57.0,0.0,57.375,72,70,1000,200,0.201,487.5,74.75,74.375,0.038,71.813,69.313,55.906,57.281,0.0,57.188,72,70,1000,200,0.247,544.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,536.5,536.5,303.5,533.5,524.5,521.5,-0.006,4.763,0.0,11.869,1.642,0.104,0.0,0.001,0.002,0.001
5182008,1741,1,1,3,1,100,29.63,100.0,100.0,100.0,1,1,1631.625,104.246,0.011,13.281,0,80,55,1.4,2332.0,2271.987,1075.643,2368.354,55.255,69.724,71.445,69.561,51.798,1.387,2.922,-0.005,79.641,20,34.275,18.294,69.235,69.78,75.644,72.409,77.543,37.17,54.974,43.498,-10.82,20.344,35.75,71.938,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.275,327.75,70.875,71.063,0.014,72.625,70.188,55.531,55.688,0.0,88.75,72,70,1000,200,0.8,979.5,75.375,75.0,0.028,71.875,70.25,55.875,57.0,0.0,57.531,72,70,1000,200,0.197,483.5,74.625,74.375,0.036,71.938,69.375,56.094,57.281,0.0,56.906,72,70,1000,200,0.247,543.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.024,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,537.0,536.5,303.5,533.0,524.5,522.0,-0.006,4.72,0.0,11.667,1.632,0.104,0.0,0.002,0.001,0.002
5182008,1742,1,1,3,1,100,30.37,100.0,100.0,100.0,1,1,1655.051,103.075,0.011,13.339,0,80,55,1.4,2328.5,2270.285,1056.965,2375.796,55.255,70.042,71.235,69.878,51.798,1.391,2.929,-0.005,79.633,20,32.677,18.49,69.449,70.103,75.718,72.409,77.543,37.17,55.078,43.571,-10.82,19.328,34.156,72.0,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.274,327.5,70.875,71.063,0.014,72.688,70.0,55.344,55.688,0.0,89.75,72,70,1000,200,0.804,981.5,75.25,75.0,0.029,71.875,70.188,55.969,57.0,0.0,57.094,72,70,1000,200,0.192,479.75,74.75,74.563,0.034,72.0,69.375,56.094,57.281,0.0,57.375,72,70,1000,200,0.247,545.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.031,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.75,535.5,524.5,521.5,-0.006,4.768,0.0,11.853,1.655,0.103,0.0,0.001,0.001,0.001
5182008,1743,1,1,3,1,100,30.434,100.0,100.0,100.0,1,1,1639.824,103.075,0.011,13.324,0,80,55,1.4,2334.5,2277.094,1058.521,2389.921,55.255,69.936,71.34,69.984,51.798,1.353,2.864,-0.012,79.657,20,31.443,18.462,69.222,69.78,75.718,72.09,77.469,37.023,55.078,43.498,-10.82,18.422,32.5,72.125,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.283,333.0,70.875,71.063,0.014,72.688,69.938,55.531,55.781,0.0,91.375,72,70,1000,200,0.799,977.0,75.25,75.0,0.029,71.875,70.25,55.969,57.125,0.0,57.0,72,70,1000,200,0.203,499.0,74.625,74.375,0.034,72.0,69.375,56.094,57.438,0.0,57.188,72,70,1000,200,0.248,544.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.029,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,304.0,532.5,524.5,521.5,-0.005,4.778,0.0,11.978,1.64,0.103,0.0,0.001,0.001,0.001
5182008,1744,1,1,3,1,100,31.007,100.0,100.0,100.0,1,1,1645.681,104.246,0.011,13.295,0,80,55,1.4,2354.5,2290.721,1092.768,2399.733,55.255,69.83,71.445,69.878,51.798,1.394,2.918,-0.016,79.781,20,32.733,18.378,69.235,69.566,75.718,72.09,77.543,37.17,54.974,43.498,-10.82,19.328,33.844,72.0,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.281,330.75,70.688,71.063,0.014,72.438,70.188,55.531,55.781,0.0,90.25,72,70,1000,200,0.811,986.0,75.25,74.938,0.029,71.875,70.188,55.969,57.125,0.0,57.5,72,70,1000,200,0.197,480.5,74.625,74.375,0.039,72.0,69.313,56.094,57.344,0.0,56.531,72,70,1000,200,0.251,549.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.927,12.039,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.5,534.0,524.5,521.5,-0.006,4.725,0.0,11.68,1.646,0.104,-0.001,0.001,0.001,0.001
5182008,1745,1,1,3,1,100,31.051,100.0,100.0,100.0,1,1,1665.593,104.246,0.011,13.354,0,80,55,1.4,2343.0,2280.5,1067.86,2385.137,55.255,69.83,71.34,69.772,52.012,1.379,2.897,-0.008,79.746,20,33.322,18.462,69.371,69.566,75.644,72.09,77.469,37.097,54.974,43.498,-10.82,20.391,35.25,72.0,81.0,55.688,56.438,0.0,0,72,70,1000,200,0.275,327.25,70.875,71.25,0.014,72.438,70.125,55.531,55.781,0.0,91.75,72,70,1000,200,0.813,986.0,75.25,75.0,0.029,71.875,70.25,55.969,57.125,0.0,56.625,72,70,1000,200,0.197,488.25,74.625,74.375,0.034,72.063,69.313,56.094,57.344,0.0,57.375,72,70,1000,200,0.247,543.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.925,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,536.5,537.0,303.5,534.0,525.0,522.0,-0.006,4.782,0.0,11.867,1.666,0.104,-0.001,0.001,0.001,0.001
5182008,1746,1,1,3,1,100,31.566,100.0,100.0,100.0,1,1,1672.621,104.246,0.011,13.281,0,80,55,1.4,2343.0,2289.017,1069.417,2393.931,55.148,69.83,71.55,69.772,51.798,1.364,2.897,-0.012,79.839,20,32.088,18.546,69.359,69.566,75.644,72.09,77.469,37.023,55.078,43.498,-10.82,18.781,33.438,72.0,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.284,333.25,70.813,71.063,0.014,72.625,70.25,55.344,55.781,0.0,93.563,72,70,1000,200,0.802,980.5,75.25,75.0,0.029,72.063,70.375,55.969,57.125,0.0,57.719,72,70,1000,200,0.2,490.0,74.625,74.375,0.034,72.0,69.375,56.188,57.344,0.0,56.938,72,70,1000,200,0.249,545.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,537.0,536.5,303.75,533.5,524.5,521.5,-0.006,4.763,0.0,11.939,1.673,0.104,-0.001,0.001,0.001,0.001
5182008,1747,1,1,3,1,100,31.604,100.0,100.0,100.0,1,1,1658.565,103.075,0.011,13.266,0,80,55,1.4,2349.25,2287.313,1078.757,2387.65,55.255,69.724,71.34,69.667,51.905,1.36,2.936,-0.012,79.913,20,32.284,18.518,69.313,69.78,75.57,72.09,77.469,37.023,54.974,43.498,-10.82,19.109,33.594,72.125,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.274,327.5,70.875,71.063,0.014,72.625,70.188,55.531,55.781,0.0,94.563,72,70,1000,200,0.805,982.5,75.188,75.0,0.029,72.063,70.375,55.969,57.125,0.0,57.375,72,70,1000,200,0.203,492.75,74.625,74.375,0.035,72.0,69.438,56.094,57.344,0.0,56.625,72,70,1000,200,0.249,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.008,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,537.0,536.5,303.5,533.5,525.0,522.0,-0.006,4.785,0.0,11.925,1.659,0.103,0.0,0.001,0.001,0.001
5182008,1748,1,1,3,1,100,31.87,100.0,100.0,100.0,1,1,1676.135,104.246,0.011,13.354,0,80,55,1.4,2350.5,2275.391,1069.417,2391.328,55.255,69.936,71.445,69.878,51.905,1.391,2.911,-0.012,79.909,20,33.097,18.546,69.313,69.78,75.57,72.196,77.395,37.023,55.078,43.498,-10.82,19.359,34.594,72.0,81.0,55.688,56.438,0.0,0,72,70,1000,200,0.278,331.0,70.813,71.063,0.014,72.688,70.063,55.531,55.781,0.0,95.375,72,70,1000,200,0.81,984.5,75.25,74.938,0.029,72.063,70.313,56.094,57.125,0.0,57.125,72,70,1000,200,0.199,482.0,74.75,74.563,0.037,72.0,69.438,56.188,57.281,0.0,57.75,72,70,1000,200,0.246,544.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,536.5,536.5,303.5,533.5,524.5,522.0,-0.006,4.789,0.0,12.005,1.676,0.104,-0.001,0.001,0.001,0.001
