DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1749,1,1,3,1,100,32.188,100.0,100.0,100.0,1,1,1663.25,104.246,0.011,13.324,0,80,55,1.4,2346.75,2282.203,1078.757,2397.685,55.255,69.724,71.34,69.772,51.798,1.375,2.922,-0.008,79.975,20,32.088,18.574,69.287,69.566,75.57,72.09,77.395,37.097,55.078,43.498,-10.82,19.016,33.531,72.0,81.0,55.688,56.438,0.0,0,72,70,1000,200,0.286,334.5,70.813,71.0,0.014,72.875,70.188,55.531,55.781,0.0,97.75,72,70,1000,200,0.797,976.0,75.25,74.938,0.029,72.063,70.313,56.094,57.125,0.0,57.656,72,70,1000,200,0.199,490.5,74.625,74.375,0.031,72.0,69.438,56.188,57.344,0.0,57.313,72,70,1000,200,0.251,548.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.011,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,536.5,536.5,303.75,534.5,524.5,522.0,-0.006,4.743,0.0,11.84,1.663,0.104,0.0,0.001,0.001,0.002
5182008,1750,1,1,3,1,100,32.746,100.0,100.0,100.0,1,1,1649.195,104.246,0.011,13.354,0,80,55,1.4,2349.5,2287.313,1084.984,2401.9,55.363,69.83,71.445,69.878,51.905,1.402,2.9,-0.016,79.978,20,31.667,18.574,69.119,69.673,75.496,72.09,77.395,37.023,54.974,43.571,-10.82,18.797,33.938,72.0,81.063,55.688,56.438,0.0,0,72,70,1000,200,0.276,328.5,70.813,71.063,0.014,72.875,70.125,55.531,55.906,0.0,98.438,72,70,1000,200,0.802,981.5,75.25,74.938,0.029,71.875,70.313,55.969,57.125,0.0,56.781,72,70,1000,200,0.206,497.5,74.625,74.25,0.038,72.0,69.5,56.188,57.344,0.0,57.375,72,70,1000,200,0.243,538.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.916,12.022,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,533.5,524.5,521.5,-0.006,4.871,0.0,12.14,1.649,0.104,-0.001,0.001,0.002,0.001
5182008,1751,1,1,3,1,100,32.776,100.0,100.0,100.0,1,1,1678.477,106.589,0.011,13.31,0,80,55,1.4,2341.25,2294.131,1075.643,2399.558,55.148,69.512,71.235,69.561,51.798,1.398,2.918,-0.008,80.013,20,30.994,18.49,68.859,69.243,75.496,72.303,77.395,37.023,54.974,43.498,-10.82,18.406,32.156,72.0,81.125,55.688,56.438,0.0,0,72,70,1000,200,0.279,331.75,70.875,71.0,0.014,72.875,70.063,55.531,55.688,0.0,99.625,72,70,1000,200,0.803,981.0,75.188,75.0,0.029,71.875,70.313,55.969,57.125,0.0,57.125,72,70,1000,200,0.198,483.25,74.625,74.375,0.035,72.0,69.5,56.094,57.344,0.0,57.0,72,70,1000,200,0.249,546.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.929,12.031,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,537.0,536.5,303.75,533.0,525.0,521.5,-0.007,4.801,0.0,11.965,1.678,0.107,0.0,0.001,0.001,0.001
5182008,1752,1,1,3,1,100,32.997,100.0,100.0,100.0,1,1,1683.163,105.417,0.011,13.281,0,80,55,1.4,2347.5,2294.131,1066.304,2403.971,55.255,69.3,71.34,69.456,51.798,1.394,2.911,-0.016,80.062,20,31.415,18.406,68.568,69.028,75.57,72.303,77.469,37.023,54.66,43.498,-10.82,18.734,33.094,72.0,81.188,55.5,56.438,0.0,0,72,70,1000,200,0.283,332.0,70.813,71.063,0.014,72.688,70.063,55.344,55.781,0.0,100.0,72,70,1000,200,0.794,975.0,75.375,74.938,0.029,72.063,70.313,55.969,57.125,0.0,57.031,72,70,1000,200,0.203,494.0,74.75,74.375,0.032,72.0,69.438,56.094,57.344,0.0,56.5,72,70,1000,200,0.25,548.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.018,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,535.0,525.0,522.0,-0.006,4.876,0.0,11.939,1.683,0.105,-0.001,0.002,0.002,0.002
5182008,1753,1,1,3,1,100,32.923,100.0,100.0,100.0,1,1,1643.338,105.417,0.021,13.354,0,80,55,1.4,2347.75,2294.131,1077.2,2391.768,55.255,69.194,71.235,69.244,51.69,1.406,2.929,-0.001,80.012,20,31.919,18.265,68.484,68.706,75.57,72.09,77.469,37.023,54.66,43.353,-10.82,19.078,33.031,72.0,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.277,329.5,70.813,71.063,0.014,72.938,70.063,55.344,55.688,0.0,99.875,72,70,1000,200,0.806,983.5,75.188,74.938,0.029,71.875,70.25,55.969,57.125,0.0,57.25,72,70,1000,200,0.196,479.5,74.625,74.375,0.035,72.0,69.438,56.094,57.344,0.0,57.031,72,70,1000,200,0.247,545.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.018,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,535.0,525.0,521.5,-0.011,4.793,0.0,11.736,1.643,0.105,-0.001,0.001,0.001,0.001
5182008,1754,1,1,3,1,100,32.81,100.0,100.0,100.0,1,1,1677.306,103.075,0.011,13.266,0,80,55,1.4,2334.75,2285.61,1061.634,2379.698,55.148,69.194,71.235,69.244,51.583,1.398,2.929,-0.008,80.015,20,31.19,18.237,68.503,69.028,75.57,72.09,77.395,36.95,54.765,43.353,-10.82,18.594,32.375,72.125,81.0,55.5,56.344,0.0,0,72,70,1000,200,0.278,329.25,70.813,71.063,0.014,72.875,70.125,55.219,55.688,0.0,100.0,72,70,1000,200,0.803,979.5,75.25,74.938,0.029,71.875,70.375,55.875,57.0,0.0,56.219,72,70,1000,200,0.198,487.5,74.625,74.375,0.037,72.0,69.438,56.094,57.344,0.0,58.0,72,70,1000,200,0.24,538.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.014,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.5,533.0,524.5,521.5,-0.006,4.768,0.0,11.793,1.677,0.103,-0.001,0.001,0.001,0.002
5182008,1755,1,1,3,1,100,32.853,100.0,100.0,100.0,1,1,1656.223,104.246,0.011,13.266,0,80,55,1.4,2336.5,2283.906,1081.87,2393.894,55.04,69.3,71.235,69.244,51.69,1.391,2.915,-0.012,80.015,20,31.387,18.237,68.568,69.028,75.422,72.303,77.321,37.023,54.66,43.353,-10.82,18.719,32.594,72.125,81.063,55.5,56.438,0.0,0,72,70,1000,200,0.281,332.0,70.875,71.063,0.014,72.438,70.063,55.344,55.688,0.0,100.0,72,70,1000,200,0.796,976.5,75.25,74.938,0.029,72.063,70.313,55.875,57.0,0.0,56.0,72,70,1000,200,0.199,486.75,74.625,74.375,0.03,72.0,69.375,56.094,57.281,0.0,57.281,72,70,1000,200,0.247,542.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.922,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,536.5,536.5,303.5,534.0,525.0,521.5,-0.007,4.761,0.0,11.658,1.656,0.104,0.0,0.001,0.001,0.001
5182008,1756,1,1,3,1,100,33.166,100.0,100.0,100.0,1,1,1671.45,104.246,0.011,13.281,0,80,55,1.4,2340.75,2287.313,1089.654,2399.94,55.148,69.512,71.235,69.561,51.583,1.398,2.933,-0.012,80.015,20,32.088,18.181,68.697,69.566,75.496,72.303,77.395,37.023,54.869,43.425,-10.82,19.063,33.031,72.125,81.188,55.5,56.438,0.0,0,72,70,1000,200,0.289,336.5,70.813,71.063,0.014,72.625,69.938,55.344,55.688,0.0,100.0,72,70,1000,200,0.799,979.0,75.188,74.938,0.029,72.063,70.313,55.969,57.0,0.0,57.188,72,70,1000,200,0.198,487.75,74.625,74.563,0.036,72.0,69.438,56.094,57.281,0.0,56.906,72,70,1000,200,0.246,540.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.016,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,304.0,534.0,525.0,521.5,-0.007,4.764,0.0,11.804,1.671,0.104,-0.001,0.001,0.0,0.001
5182008,1757,1,1,3,1,100,33.337,100.0,100.0,100.0,1,1,1683.163,104.246,0.011,13.251,0,80,55,1.4,2338.75,2292.426,1088.097,2390.419,55.148,69.618,71.34,69.561,51.798,1.398,2.936,-0.012,80.015,20,33.125,18.265,68.834,69.458,75.496,72.196,77.321,37.023,54.974,43.498,-10.82,19.891,34.531,72.0,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.278,329.0,70.875,71.063,0.014,72.625,69.813,55.344,55.688,0.0,100.0,72,70,1000,200,0.802,979.0,75.188,74.938,0.029,72.063,70.25,55.969,57.0,0.0,56.0,72,70,1000,200,0.199,487.5,74.625,74.375,0.034,71.938,69.5,56.094,57.344,0.0,57.156,72,70,1000,200,0.248,545.0,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.914,12.016,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,537.0,536.5,303.5,534.5,525.0,522.0,-0.006,4.78,0.0,11.912,1.683,0.104,0.0,0.001,0.001,0.0
5182008,1758,1,1,3,1,100,33.783,100.0,100.0,100.0,1,1,1676.135,103.075,0.011,13.339,0,80,55,1.4,2335.25,2273.689,1066.304,2381.232,55.255,69.83,71.34,69.667,51.798,1.394,2.947,-0.008,80.018,20,32.116,18.434,69.047,69.78,75.422,72.196,77.321,36.95,54.974,43.425,-10.82,19.0,34.313,72.0,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.277,329.25,70.813,71.063,0.014,72.625,69.75,55.344,55.688,0.0,100.0,72,70,1000,200,0.802,979.5,75.188,74.938,0.028,72.063,70.313,55.969,57.125,0.0,55.844,72,70,1000,200,0.198,487.75,74.75,74.375,0.036,72.0,69.5,56.188,57.344,0.0,57.813,72,70,1000,200,0.243,538.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.016,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,537.0,536.5,303.75,533.5,525.0,521.5,-0.006,4.792,0.0,11.991,1.676,0.103,-0.001,0.001,0.002,0.001
5182008,1759,1,1,3,1,100,33.994,100.0,100.0,100.0,1,1,1680.82,105.417,0.011,13.31,0,80,55,1.4,2335.25,2289.017,1077.2,2395.363,55.255,69.618,71.235,69.561,51.583,1.368,2.9,-0.008,80.014,20,34.107,18.462,69.132,69.566,75.422,72.196,77.248,36.95,54.765,43.425,-10.82,20.328,35.844,72.0,81.313,55.688,56.344,0.0,0,72,70,1000,200,0.28,331.5,70.813,71.063,0.014,72.688,69.813,55.344,55.781,0.0,100.0,72,70,1000,200,0.794,974.0,75.188,74.938,0.029,71.875,70.25,55.969,57.0,0.0,57.031,72,70,1000,200,0.2,491.0,74.75,74.375,0.04,72.063,69.5,56.094,57.344,0.0,56.688,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.912,12.008,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.75,534.0,525.0,521.5,-0.006,4.838,0.0,11.965,1.681,0.105,-0.001,0.001,0.002,0.001
5182008,1800,1,1,3,1,100,33.969,100.0,100.0,100.0,1,1,1658.565,104.246,0.011,13.281,0,80,55,1.4,2346.25,2282.203,1086.541,2382.485,55.148,69.406,71.235,69.561,51.69,1.41,2.911,-0.005,80.05,20,32.172,18.546,69.08,69.243,75.348,72.196,77.248,36.95,54.974,43.425,-10.82,19.109,33.594,72.0,81.313,55.688,56.344,0.0,0,72,70,1000,200,0.281,331.25,70.813,71.063,0.014,72.688,69.75,55.344,55.688,0.0,100.0,72,70,1000,200,0.802,980.5,75.0,74.938,0.028,71.875,70.25,55.875,57.125,0.0,56.594,72,70,1000,200,0.197,484.25,74.625,74.375,0.036,72.0,69.438,56.188,57.344,0.0,58.156,72,70,1000,200,0.24,536.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.91,12.013,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.75,534.0,525.0,521.5,-0.007,4.771,0.0,11.939,1.659,0.104,-0.001,0.0,0.001,0.001
5182008,1801,1,1,3,1,100,34.111,100.0,100.0,100.0,1,1,1658.565,103.075,0.011,13.339,0,80,55,1.4,2333.0,2280.5,1077.2,2389.87,55.148,69.618,71.129,69.561,51.69,1.417,2.955,-0.012,80.049,20,31.611,18.434,68.963,69.351,75.274,71.984,77.174,36.95,54.869,43.425,-10.82,18.672,32.813,72.125,81.125,55.5,56.344,0.0,0,72,70,1000,200,0.277,329.25,70.875,71.063,0.014,72.688,69.688,55.344,55.781,0.0,100.0,72,70,1000,200,0.804,980.5,75.188,74.938,0.029,71.875,70.25,55.969,57.125,0.0,55.938,72,70,1000,200,0.194,482.25,74.625,74.375,0.034,72.0,69.438,56.094,57.344,0.0,57.0,72,70,1000,200,0.244,539.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.006,4.82,0.0,11.991,1.659,0.103,0.0,0.001,0.001,0.001
5182008,1802,1,1,3,1,100,34.008,100.0,100.0,100.0,1,1,1665.593,104.246,0.011,13.295,0,80,55,1.4,2334.0,2268.583,1061.634,2382.114,55.148,69.406,71.024,69.456,51.583,1.425,2.944,-0.008,80.014,20,32.228,18.406,68.808,68.814,75.422,72.196,77.321,36.877,54.66,43.28,-10.82,19.234,33.313,72.125,80.25,55.5,56.344,0.0,0,72,70,1000,200,0.281,331.0,70.875,71.063,0.014,72.625,69.625,55.531,55.688,0.0,99.938,72,70,1000,200,0.815,988.0,75.188,74.938,0.029,71.688,70.25,55.969,57.125,0.0,56.438,72,70,1000,200,0.186,477.0,74.625,74.375,0.038,71.688,69.313,56.094,57.344,0.0,56.344,72,70,1000,200,0.241,537.5,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.006,4.787,0.0,11.819,1.666,0.104,0.0,0.001,0.001,0.0
5182008,1803,1,1,3,1,100,33.806,100.0,100.0,100.0,1,1,1646.852,103.075,0.011,13.281,0,80,55,1.4,2334.5,2246.479,1060.077,2365.26,55.04,69.194,70.499,69.139,51.476,1.452,2.947,-0.008,79.88,20,31.05,18.49,68.762,68.921,75.348,72.196,77.248,36.95,54.556,43.28,-10.82,18.406,32.5,71.938,78.75,55.5,56.344,0.0,0,72,70,1000,200,0.282,332.25,70.875,71.063,0.014,71.625,69.438,55.219,55.688,0.0,92.5,72,70,1000,200,0.825,995.5,75.188,74.938,0.029,71.625,70.125,55.875,57.125,0.0,55.469,72,70,1000,200,0.186,469.75,74.625,74.375,0.038,71.375,69.125,56.094,57.344,0.0,55.438,72,70,1000,200,0.223,514.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,4.775,0.0,11.672,1.647,0.103,0.0,0.001,0.001,0.002
5182008,1804,1,1,3,1,100,33.791,100.0,100.0,100.0,1,1,1633.968,104.246,0.011,13.251,0,80,55,1.4,2313.25,2239.685,1041.4,2352.736,54.932,69.087,70.078,69.033,51.476,1.448,2.922,-0.001,79.783,20,31.499,18.518,68.594,68.706,75.348,71.984,77.248,36.95,54.556,43.28,-10.82,18.734,32.875,71.5,77.25,55.406,56.25,0.0,0,72,70,1000,200,0.285,334.0,70.813,71.063,0.014,71.25,68.875,55.125,55.594,0.0,84.188,72,70,1000,200,0.844,1005.5,75.25,74.938,0.029,71.188,69.813,55.875,57.0,0.0,55.219,72,70,1000,200,0.172,445.75,74.625,74.375,0.034,71.188,68.813,56.094,57.281,0.0,53.719,72,70,1000,200,0.22,514.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.006,4.764,0.0,11.645,1.634,0.104,-0.001,0.001,0.001,0.002
5182008,1805,1,1,3,1,100,33.374,100.0,100.0,100.0,1,1,1543.778,103.075,0.011,13.339,0,80,55,1.4,2300.75,2139.863,1005.6,2292.723,54.825,69.087,69.763,69.139,51.262,1.562,2.904,0.003,79.187,20,32.144,18.742,68.62,68.706,75.274,72.196,77.174,36.877,54.451,43.28,-10.82,19.188,33.5,71.188,75.875,55.281,56.25,0.0,0,72,70,1000,200,0.281,333.25,70.813,71.0,0.014,70.938,68.5,55.125,55.469,0.0,76.125,72,70,1000,200,0.852,1017.5,75.188,74.938,0.029,70.875,69.563,55.656,57.0,0.0,22.109,72,70,1000,200,0.168,428.25,74.625,74.375,0.042,70.563,68.438,56.094,57.344,0.0,18.734,72,70,1000,200,0.17,429.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,4.86,0.0,11.858,1.544,0.103,0.0,0.001,0.002,0.001
5182008,1806,1,1,3,1,100,31.877,100.0,100.0,100.0,1,1,1183.016,98.389,0.011,13.281,0,80,55,1.4,2002.0,1734.051,749.224,1800.48,54.071,69.087,69.552,69.139,50.299,1.661,2.547,0.043,76.219,20,31.976,18.798,68.458,68.814,75.274,71.984,77.174,36.877,53.407,42.988,-10.82,18.578,33.813,70.938,74.625,54.688,55.875,0.0,0,72,70,1000,200,0.24,292.0,70.813,71.063,0.014,70.438,68.125,54.531,55.094,0.0,0.0,72,70,1000,200,0.819,983.0,75.188,74.938,0.029,70.563,69.563,55.625,57.219,0.0,43.813,72,70,1000,200,0.043,220.875,74.625,74.375,0.034,70.313,68.125,56.094,57.563,0.0,36.313,72,70,1000,200,0.051,249.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,4.91,0.0,11.268,1.183,0.098,-0.001,0.001,0.001,0.001
5182008,1807,1,1,3,1,100,28.182,100.0,100.0,100.0,1,1,814.056,93.704,0.011,13.164,0,80,55,1.4,1618.0,1112.69,545.77,1335.652,53.103,68.875,69.132,68.927,48.8,1.893,2.137,0.058,73.661,20,33.013,18.91,68.25,68.599,75.274,72.196,77.174,36.877,52.049,42.406,-10.82,18.875,35.094,70.563,73.625,54.0,55.656,0.0,0,72,70,1000,200,0.138,232.875,70.875,71.063,0.014,70.938,67.875,54.0,54.844,0.0,22.547,72,70,1000,200,0.289,535.0,75.375,75.125,0.029,70.688,69.688,55.281,57.219,0.0,44.25,72,70,1000,200,0.038,210.25,74.625,74.563,0.034,70.125,68.25,55.906,57.563,0.0,36.0,72,70,1000,200,0.044,230.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,4.797,0.0,10.105,0.814,0.094,0.0,0.001,0.0,0.001
5182008,1808,1,1,3,1,100,23.29,100.0,100.0,100.0,1,1,732.064,93.704,0.011,13.281,0,80,55,1.4,1056.125,1035.205,486.068,1144.273,52.134,68.875,69.552,68.822,46.98,1.84,2.111,0.058,71.283,20,33.266,18.966,68.166,68.814,75.348,71.984,77.248,36.95,50.064,40.439,-10.82,18.328,36.063,70.313,72.688,53.0,54.938,0.0,0,72,70,1000,200,0.122,217.375,70.813,71.063,0.014,71.125,68.063,53.406,54.656,0.0,31.969,72,70,1000,200,0.115,363.5,75.25,75.125,0.029,70.688,69.938,54.406,57.125,0.0,44.438,72,70,1000,200,0.033,205.625,74.625,74.375,0.034,70.0,68.188,55.625,57.563,0.0,35.406,72,70,1000,200,0.041,221.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,3.533,0.0,6.433,0.732,0.094,-0.001,0.001,0.001,0.001
5182008,1809,1,1,3,1,100,18.329,100.0,100.0,100.0,1,1,671.157,93.704,0.011,13.354,0,80,55,1.4,992.125,986.549,469.849,1065.692,51.488,68.875,70.078,68.927,46.338,1.684,1.982,0.061,69.367,20,34.388,18.77,68.153,68.599,75.274,71.984,77.174,36.804,51.213,39.347,-10.82,18.688,37.375,70.125,72.063,52.688,54.563,0.0,0,72,70,1000,200,0.114,210.5,70.875,71.063,0.014,71.563,68.625,53.219,54.563,0.0,29.797,72,70,1000,200,0.083,313.25,75.25,75.0,0.029,70.688,70.125,54.188,57.0,0.0,43.688,72,70,1000,200,0.036,208.0,74.625,74.375,0.036,70.0,68.188,55.281,57.438,0.0,34.813,72,70,1000,200,0.04,216.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.006,2.357,0.0,4.715,0.671,0.094,0.0,0.001,0.001,0.001
5182008,1810,1,1,3,1,100,15.301,100.0,100.0,100.0,1,1,623.133,93.704,0.001,13.251,0,80,55,1.4,922.625,917.962,461.726,1022.713,51.811,68.875,70.393,68.822,47.194,1.619,1.859,0.061,68.121,20,35.229,18.63,68.289,68.599,75.2,71.984,77.248,36.804,53.511,38.618,-10.82,19.641,38.25,70.125,71.438,52.906,54.469,0.0,0,72,70,1000,200,0.11,207.25,70.875,71.063,0.014,71.875,69.125,53.531,54.656,0.0,29.453,72,70,1000,200,0.063,269.75,75.375,75.0,0.028,70.563,70.25,54.188,56.813,0.0,43.531,72,70,1000,200,0.036,205.375,74.625,74.375,0.037,70.0,68.375,55.281,57.438,0.0,34.313,72,70,1000,200,0.038,212.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.439,0.0,3.337,0.623,0.094,0.0,0.002,0.001,0.001
5182008,1811,1,1,3,1,100,13.795,100.0,100.0,100.0,1,1,600.878,93.704,0.011,13.31,0,80,55,1.4,882.125,897.697,422.602,989.858,52.349,68.875,70.604,68.822,48.586,1.589,1.834,0.061,67.218,20,35.453,18.518,68.471,68.599,75.274,72.196,77.174,36.804,56.123,38.327,-10.82,20.328,38.0,69.938,70.813,53.594,54.656,1.698,0,72,70,1000,200,0.107,204.625,70.813,71.063,0.014,72.125,69.688,54.0,54.969,0.0,28.922,72,70,1000,200,0.054,251.375,75.25,75.0,0.028,70.563,70.375,54.5,56.813,0.0,44.031,72,70,1000,200,0.035,200.625,74.625,74.375,0.037,70.0,68.563,55.469,57.438,0.0,34.094,72,70,1000,200,0.037,209.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.049,0.0,2.814,0.601,0.094,-0.001,0.001,0.001,0.001
5182008,1812,1,1,3,1,100,13.75,100.0,100.0,100.0,1,1,566.911,94.876,0.011,13.339,0,80,55,1.4,862.375,848.801,401.315,945.713,53.749,68.981,70.814,68.927,50.727,1.551,1.812,0.058,66.396,20,33.995,18.49,68.503,68.814,75.126,71.984,77.026,36.657,57.586,38.181,-10.82,19.984,35.844,69.938,70.438,54.281,55.156,1.716,0,72,70,1000,200,0.104,201.75,70.813,71.063,0.014,72.25,70.125,54.625,55.281,0.0,28.0,72,70,1000,200,0.049,240.75,75.25,75.125,0.029,70.688,70.438,55.0,57.0,0.0,44.656,72,70,1000,200,0.033,195.125,74.75,74.375,0.034,69.938,68.75,55.719,57.75,1.839,34.906,72,70,1000,200,0.033,201.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,0.971,0.0,2.823,0.567,0.095,-0.001,0.001,0.002,0.001
5182008,1813,1,1,3,1,100,15.109,100.0,100.0,100.0,1,1,565.739,93.704,0.011,13.398,0,80,55,1.4,846.0,837.362,389.823,934.816,54.717,68.981,70.919,68.927,52.44,1.547,1.74,0.061,65.748,20,32.48,18.406,68.393,68.706,75.2,71.878,77.1,36.584,60.929,38.254,-10.82,19.516,33.563,69.75,70.125,55.094,55.75,9.203,0,72,70,1000,200,0.103,200.0,70.813,71.0,0.014,72.313,70.5,55.219,55.781,0.0,29.016,72,70,1000,200,0.045,232.5,75.25,75.0,0.029,70.875,70.563,55.5,57.219,0.0,43.375,72,70,1000,200,0.035,205.125,74.625,74.563,0.038,70.0,68.813,56.094,57.75,0.0,35.344,72,70,1000,200,0.031,197.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.919,0.0,3.107,0.566,0.094,0.0,0.001,0.0,0.001
5182008,1814,1,1,3,1,100,17.076,100.0,100.0,100.0,1,1,551.684,93.704,0.011,13.412,0,80,55,1.4,832.25,827.375,398.034,938.118,55.686,68.981,71.235,69.033,53.724,1.501,1.676,0.061,65.436,20,31.499,18.378,68.263,68.706,75.2,71.878,77.174,36.584,62.705,38.473,-10.82,19.109,31.969,69.75,69.813,55.906,56.344,9.289,0,72,70,1000,200,0.101,197.875,70.875,71.063,0.014,72.313,70.813,55.844,56.313,0.0,28.969,72,70,1000,200,0.044,230.5,75.25,75.0,0.029,70.875,70.563,56.094,57.438,0.0,43.813,72,70,1000,200,0.034,202.625,74.625,74.375,0.038,69.938,68.938,56.281,57.938,1.859,35.063,72,70,1000,200,0.033,196.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,0.97,0.0,3.518,0.552,0.094,0.0,0.001,0.001,0.001
5182008,1815,1,1,3,1,100,19.73,100.0,100.0,100.0,1,1,552.855,93.704,0.011,13.456,0,80,55,1.4,830.125,855.963,417.696,940.804,56.224,68.981,71.34,69.033,54.474,1.49,1.726,0.058,65.008,20,30.377,18.35,68.101,68.491,75.126,72.09,77.1,36.584,63.541,38.473,-10.82,18.969,30.594,69.938,69.625,56.438,56.75,9.383,0,72,70,1000,200,0.103,201.375,70.813,71.063,0.014,72.438,71.125,56.344,56.781,0.0,28.922,72,70,1000,200,0.044,238.875,75.25,75.0,0.029,70.875,70.625,56.281,57.75,0.0,43.875,72,70,1000,200,0.034,200.25,74.625,74.375,0.036,69.938,69.063,56.469,58.125,1.876,34.156,72,70,1000,200,0.035,204.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,0.943,0.0,3.529,0.553,0.094,-0.001,0.001,0.001,0.001
5182008,1816,1,1,3,1,100,22.512,100.0,100.0,100.0,1,1,542.313,92.533,0.011,13.456,0,80,55,1.4,837.875,848.801,404.594,932.033,56.762,68.769,71.235,68.822,55.116,1.436,1.737,0.058,64.813,20,30.068,18.294,67.998,68.384,75.126,71.878,77.1,37.097,64.585,39.128,-10.82,19.297,30.313,69.75,69.438,56.719,57.156,12.203,0,72,70,1000,200,0.1,196.875,70.875,71.063,0.014,72.625,71.313,56.75,57.125,0.0,29.266,72,70,1000,200,0.048,247.0,75.25,75.0,0.029,70.875,70.75,56.813,58.0,0.0,43.813,72,70,1000,200,0.033,200.125,74.625,74.25,0.042,69.938,69.063,56.906,58.438,1.889,34.563,72,70,1000,200,0.033,201.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.007,0.994,0.0,3.794,0.542,0.093,0.0,0.001,0.002,0.001
5182008,1817,1,1,3,1,100,25.039,100.0,100.0,100.0,1,1,529.429,93.704,0.011,13.427,0,80,55,1.4,845.625,844.508,432.404,936.723,57.085,68.769,71.34,68.822,55.223,1.482,1.697,0.061,64.619,20,29.676,18.294,67.998,68.384,75.126,72.09,77.1,37.39,65.003,40.366,-10.82,19.063,29.688,69.75,69.125,57.0,57.594,9.578,0,72,70,1000,200,0.106,202.125,70.813,71.063,0.014,72.688,71.5,56.938,57.5,0.0,29.578,72,70,1000,200,0.05,249.875,75.25,75.0,0.028,70.875,70.75,57.094,58.313,0.0,43.719,72,70,1000,200,0.033,200.5,74.625,74.375,0.036,70.0,69.063,57.094,58.531,0.0,35.656,72,70,1000,200,0.031,191.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.007,1.447,0.0,5.547,0.529,0.094,-0.001,0.001,0.001,0.001
5182008,1818,1,1,3,1,100,27.251,100.0,100.0,100.0,1,1,532.943,94.876,0.011,13.339,0,80,55,1.4,847.25,870.316,427.505,943.316,56.762,68.663,71.445,68.716,54.367,1.444,1.773,0.058,64.567,20,30.153,18.265,67.972,68.277,75.126,71.878,77.1,37.463,63.436,41.532,-10.82,19.313,30.656,69.625,69.0,56.719,57.594,9.68,0,72,70,1000,200,0.102,201.375,70.813,71.063,0.014,72.688,71.5,56.938,57.719,0.0,29.531,72,70,1000,200,0.053,261.25,75.25,75.0,0.028,70.875,70.75,57.094,58.375,0.0,43.781,72,70,1000,200,0.033,200.25,74.625,74.375,0.034,70.0,69.125,57.094,58.625,0.0,34.188,72,70,1000,200,0.034,203.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.007,2.09,0.0,7.534,0.533,0.095,-0.001,0.001,0.001,0.001
5182008,1819,1,1,3,1,100,26.814,100.0,100.0,100.0,1,1,558.712,92.533,0.011,13.368,0,80,55,1.4,856.5,890.478,427.505,955.081,56.009,68.769,71.445,68.716,52.654,1.474,1.607,0.058,64.392,20,30.153,18.265,67.998,68.277,75.126,72.09,77.026,37.61,59.257,41.386,-10.82,18.953,31.047,69.75,68.938,56.344,57.375,9.781,0,72,70,1000,200,0.099,195.625,70.875,71.063,0.014,72.875,71.563,56.438,57.625,0.0,30.594,72,70,1000,200,0.056,267.75,75.25,74.938,0.029,70.875,70.813,56.813,58.5,0.0,43.906,72,70,1000,200,0.033,198.875,74.625,74.375,0.037,69.938,69.188,57.094,58.906,0.0,34.5,72,70,1000,200,0.034,201.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.332,0.0,7.007,0.559,0.093,0.0,0.001,0.001,0.001
5182008,1820,1,1,3,1,100,25.572,100.0,100.0,100.0,1,1,545.827,94.876,0.011,13.368,0,80,55,1.4,856.5,889.035,438.931,967.267,55.148,68.557,71.445,68.61,51.155,1.478,1.668,0.058,64.2,20,32.368,18.181,67.92,68.277,75.126,72.09,77.1,37.829,56.75,41.022,-10.82,19.688,33.75,69.625,68.75,55.5,56.969,12.625,0,72,70,1000,200,0.105,201.25,70.813,71.063,0.014,72.688,71.688,55.938,57.5,0.0,31.516,72,70,1000,200,0.06,269.75,75.188,75.125,0.029,70.938,70.875,56.281,58.375,0.0,43.906,72,70,1000,200,0.033,199.125,74.625,74.375,0.038,69.938,69.188,56.969,58.906,0.0,35.781,72,70,1000,200,0.031,190.125,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,2.256,0.0,5.925,0.546,0.095,-0.001,0.0,0.001,0.002
5182008,1821,1,1,3,1,100,23.363,100.0,100.0,100.0,1,1,561.054,93.704,0.011,13.324,0,80,55,1.4,862.375,909.268,442.192,984.47,54.287,68.557,71.445,68.61,49.978,1.486,1.69,0.058,64.217,20,32.032,18.153,67.848,68.062,75.126,71.878,77.026,38.049,55.914,41.095,-10.82,19.516,33.969,69.625,68.688,55.094,56.563,12.75,0,72,70,1000,200,0.105,203.25,71.313,71.063,0.055,72.688,71.625,55.625,57.125,0.0,31.406,72,70,1000,200,0.061,269.75,75.188,74.938,0.029,70.938,70.875,55.969,58.375,0.0,43.969,72,70,1000,200,0.033,199.25,74.625,74.375,0.032,69.938,69.188,56.813,58.906,1.925,34.0,72,70,1000,200,0.035,204.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,2.272,0.0,5.633,0.561,0.094,0.002,0.001,0.001,0.001
5182008,1822,1,1,3,1,100,21.499,100.0,100.0,100.0,1,1,549.341,93.704,0.011,13.354,0,80,55,1.4,877.625,890.478,445.452,976.788,53.856,68.557,71.445,68.505,49.549,1.448,1.64,0.058,64.213,20,33.714,18.209,67.874,68.169,75.126,71.878,77.026,38.269,55.705,41.24,-10.82,20.047,35.844,69.625,68.563,54.688,56.563,16.641,0,72,70,1000,200,0.099,196.25,75.188,70.25,0.12,72.625,71.625,55.344,57.0,0.0,31.578,72,70,1000,200,0.062,271.5,75.25,75.0,0.029,70.938,70.875,55.875,58.313,0.0,44.219,72,70,1000,200,0.033,198.625,74.625,74.375,0.038,69.938,69.188,56.719,58.719,1.944,34.031,72,70,1000,200,0.035,201.75,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.275,0.0,5.506,0.549,0.094,0.087,0.001,0.001,0.002
5182008,1823,1,1,3,1,100,19.708,100.0,100.0,100.0,1,1,562.226,94.876,0.011,13.368,0,80,55,1.4,867.875,915.063,450.338,986.021,53.641,68.557,71.445,68.505,49.228,1.455,1.643,0.061,64.135,20,33.378,18.237,67.887,68.169,75.126,71.984,77.026,38.489,55.81,41.386,-10.82,20.016,35.75,69.625,68.5,54.5,57.469,13.016,0,72,70,1000,200,0.105,202.75,74.5,63.469,0.18,72.625,71.563,55.219,56.781,0.0,29.938,72,70,1000,200,0.065,276.0,75.188,74.938,0.029,70.938,70.938,55.625,58.188,0.0,44.438,72,70,1000,200,0.032,197.875,74.625,74.375,0.034,69.938,69.188,56.469,58.719,1.962,34.344,72,70,1000,200,0.034,202.125,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.236,0.0,5.374,0.562,0.095,0.291,0.001,0.001,0.002
5182008,1824,1,1,3,1,100,18.143,100.0,100.0,100.0,1,1,549.341,93.704,0.011,13.368,0,80,55,1.4,872.875,903.479,460.1,978.868,53.426,68.451,71.34,68.505,49.121,1.402,1.65,0.054,64.12,20,33.434,18.209,67.9,68.062,75.052,71.878,77.026,38.635,55.81,41.168,-10.82,19.672,35.625,69.563,68.438,54.281,58.063,16.938,0,72,70,1000,200,0.101,199.125,74.938,63.0,0.176,72.625,71.563,55.031,56.688,0.0,31.359,72,70,1000,200,0.066,284.0,75.188,75.0,0.029,70.688,70.938,55.625,58.0,0.0,44.688,72,70,1000,200,0.032,196.75,74.75,74.375,0.031,69.938,69.188,56.375,58.625,1.979,33.938,72,70,1000,200,0.034,203.375,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.972,0.0,4.699,0.549,0.094,0.307,0.001,0.002,0.0
5182008,1825,1,1,3,1,100,16.508,100.0,100.0,100.0,1,1,551.684,94.876,0.011,13.295,0,80,55,1.4,889.25,904.926,442.192,988.278,53.426,68.557,71.34,68.505,49.549,1.413,1.694,0.058,64.086,20,33.518,18.322,67.887,68.062,75.052,71.878,77.026,38.635,56.436,40.803,-10.82,19.688,35.438,69.563,68.375,54.5,58.281,17.109,0,72,70,1000,200,0.105,203.875,75.125,64.875,0.197,72.625,71.438,55.031,56.5,0.0,31.219,72,70,1000,200,0.07,291.25,75.188,74.938,0.029,70.875,71.0,55.5,58.0,0.0,44.625,72,70,1000,200,0.032,198.625,74.625,74.375,0.037,69.938,69.188,56.469,58.625,1.995,34.938,72,70,1000,200,0.032,197.5,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.619,0.0,4.0,0.552,0.095,0.295,0.001,0.001,0.001
5182008,1826,1,1,3,1,100,15.541,100.0,100.0,100.0,1,1,523.573,94.876,0.011,13.368,0,80,55,1.4,894.0,880.387,450.338,974.001,53.964,68.557,71.445,68.61,50.406,1.337,1.712,0.054,64.141,20,32.2,18.294,67.874,68.169,75.052,72.09,76.952,38.635,57.899,40.658,-10.82,19.172,33.781,69.438,68.375,54.688,58.781,21.063,0,72,70,1000,200,0.101,200.25,75.188,65.875,0.219,72.438,71.438,55.219,56.5,0.0,30.172,72,70,1000,200,0.072,293.5,75.188,75.0,0.029,70.688,71.0,55.656,58.0,0.0,44.563,72,70,1000,200,0.033,199.875,74.625,74.375,0.034,69.938,69.188,56.469,58.625,2.018,35.406,72,70,1000,200,0.031,194.25,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.404,0.0,3.753,0.524,0.095,0.298,0.001,0.001,0.001
5182008,1827,1,1,3,1,100,15.716,100.0,100.0,100.0,1,1,558.712,94.876,0.011,13.368,0,80,55,1.4,889.75,917.962,460.1,1005.354,54.394,68.451,71.235,68.399,51.262,1.448,1.694,0.058,64.149,20,32.929,18.265,67.907,68.062,75.052,72.09,76.952,38.635,59.466,40.803,-10.82,19.938,34.406,69.563,68.25,55.094,59.219,17.469,0,72,70,1000,200,0.105,200.375,75.688,66.563,0.227,72.625,71.375,55.531,56.688,0.0,30.578,72,70,1000,200,0.072,292.5,75.25,74.938,0.029,70.688,71.0,55.875,58.0,0.0,44.813,72,70,1000,200,0.033,198.25,74.625,74.375,0.034,69.75,69.188,56.719,58.625,8.727,34.219,72,70,1000,200,0.035,203.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.391,0.0,4.022,0.559,0.095,0.303,0.001,0.001,0.001
5182008,1828,1,1,3,1,100,16.532,100.0,100.0,100.0,1,1,546.999,93.704,0.011,13.368,0,80,55,1.4,892.125,920.864,464.977,995.081,54.825,68.451,71.235,68.399,52.012,1.322,1.629,0.058,64.052,20,32.312,18.378,67.907,68.062,75.052,72.09,77.026,38.708,60.511,40.949,-10.82,19.234,33.031,69.438,68.25,55.406,59.5,21.422,0,72,70,1000,200,0.103,200.375,76.313,66.875,0.213,72.438,71.313,55.844,56.938,0.0,31.391,72,70,1000,200,0.071,290.5,75.188,75.0,0.029,70.688,71.0,56.188,58.0,0.0,45.094,72,70,1000,200,0.032,197.0,74.625,74.375,0.04,69.75,69.188,56.719,58.625,8.797,34.281,72,70,1000,200,0.034,201.25,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.374,0.0,4.157,0.547,0.094,0.294,0.001,0.001,0.002
5182008,1829,1,1,3,1,100,17.312,100.0,100.0,100.0,1,1,545.827,93.704,0.011,13.412,0,80,55,1.4,892.125,873.192,460.1,970.267,55.255,68.345,71.235,68.505,52.547,1.368,1.704,0.058,64.122,20,32.368,18.322,67.972,68.062,75.052,72.09,76.952,38.782,61.033,41.095,-10.82,20.031,33.281,69.563,68.188,55.813,60.0,14.023,0,72,70,1000,200,0.099,196.125,76.938,67.375,0.211,72.438,71.313,56.125,57.0,0.0,31.766,72,70,1000,200,0.072,293.25,75.25,75.0,0.029,70.688,70.938,56.5,58.188,0.0,44.969,72,70,1000,200,0.033,199.125,74.625,74.375,0.034,69.75,69.125,56.906,58.719,8.891,35.281,72,70,1000,200,0.031,194.375,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.007,1.394,0.0,4.305,0.546,0.094,0.295,0.001,0.001,0.002
5182008,1830,1,1,3,1,100,17.944,100.0,100.0,100.0,1,1,539.971,94.876,0.011,13.398,0,80,55,1.4,891.75,893.364,440.562,996.793,55.471,68.451,71.235,68.399,52.868,1.452,1.73,0.058,64.139,20,31.976,18.322,68.114,68.169,74.978,72.09,76.952,38.782,61.138,41.24,-10.82,20.5,33.156,69.563,68.188,55.906,60.219,17.938,0,72,70,1000,200,0.105,202.75,77.375,67.875,0.219,72.625,71.375,56.25,57.125,0.0,32.594,72,70,1000,200,0.074,308.25,75.25,74.938,0.029,70.563,71.0,56.563,58.313,0.0,45.156,72,70,1000,200,0.033,198.125,74.438,74.25,0.032,69.75,69.125,56.969,58.719,11.711,34.188,72,70,1000,200,0.034,202.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,1.473,0.0,4.57,0.54,0.095,0.304,0.001,0.001,0.001
5182008,1831,1,1,3,1,100,19.313,100.0,100.0,100.0,1,1,569.253,94.876,0.011,13.456,0,80,55,1.4,916.375,925.219,468.225,1011.402,55.686,68.557,71.34,68.399,53.082,1.387,1.766,0.058,64.43,20,30.517,18.322,68.166,68.169,74.978,72.09,76.952,38.928,61.242,41.386,-10.82,18.969,30.953,69.625,68.188,56.0,60.406,14.281,0,72,70,1000,200,0.104,202.0,77.625,68.25,0.213,72.438,71.375,56.344,57.313,0.0,31.688,72,70,1000,200,0.081,307.75,75.188,75.0,0.028,70.563,70.938,56.688,58.375,0.0,44.938,72,70,1000,200,0.033,199.5,74.625,74.25,0.034,69.75,69.063,57.094,59.031,9.063,34.313,72,70,1000,200,0.033,201.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.008,1.482,0.0,4.589,0.569,0.095,0.292,0.001,0.002,0.001
5182008,1832,1,1,3,1,100,20.613,100.0,100.0,100.0,1,1,561.054,94.876,0.011,13.412,0,80,55,1.4,905.625,896.252,443.822,977.348,55.794,68.451,71.235,68.505,53.189,1.36,1.661,0.058,64.262,20,30.882,18.378,68.179,68.169,75.052,72.09,77.026,39.002,61.138,41.459,-10.82,19.609,31.703,69.563,68.188,56.125,60.625,18.188,0,72,70,1000,200,0.097,193.875,77.688,68.5,0.208,72.625,71.375,56.438,57.406,0.0,32.938,72,70,1000,200,0.081,318.5,75.188,74.938,0.029,70.563,71.0,56.813,58.5,0.0,45.25,72,70,1000,200,0.032,199.875,74.625,74.25,0.03,69.75,69.063,57.094,59.031,9.117,35.438,72,70,1000,200,0.03,193.125,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.007,1.489,0.0,4.572,0.561,0.095,0.279,0.001,0.002,0.001
5182008,1833,1,1,3,1,100,21.54,100.0,100.0,100.0,1,1,564.568,93.704,0.011,13.471,0,80,55,1.4,919.625,929.577,471.473,1015.839,55.901,68.557,71.34,68.61,53.189,1.36,1.704,0.058,64.251,20,32.677,18.322,68.224,68.169,74.978,71.878,76.952,39.148,61.033,41.532,-10.82,20.75,33.594,69.563,68.188,56.125,60.813,18.328,0,72,70,1000,200,0.104,201.75,78.0,68.688,0.22,72.625,71.313,56.563,57.5,0.0,33.906,72,70,1000,200,0.083,323.75,75.188,75.0,0.029,70.688,71.0,56.906,58.625,0.0,45.281,72,70,1000,200,0.032,196.625,74.625,74.25,0.035,69.75,69.063,57.281,59.031,9.195,34.375,72,70,1000,200,0.034,202.125,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.467,0.0,4.456,0.565,0.094,0.299,0.001,0.002,0.001
5182008,1834,1,1,3,1,100,22.801,100.0,100.0,100.0,1,1,573.939,94.876,0.021,13.383,0,80,55,1.4,933.875,941.216,507.098,1031.441,56.009,68.663,71.34,68.505,53.296,1.314,1.762,0.058,64.497,20,31.274,18.322,68.179,68.277,74.978,71.984,76.952,39.221,61.138,41.677,-10.82,19.391,31.563,69.563,68.188,56.344,61.0,14.688,0,72,70,1000,200,0.104,202.875,78.0,68.875,0.214,72.625,71.25,56.563,57.5,0.0,34.094,72,70,1000,200,0.088,324.75,75.188,74.938,0.029,70.5,70.938,56.906,58.625,0.0,44.844,72,70,1000,200,0.033,199.0,74.438,74.25,0.03,69.688,69.063,57.281,59.031,12.023,34.406,72,70,1000,200,0.034,201.375,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,-0.014,1.5,0.0,4.56,0.574,0.095,0.285,0.001,0.001,0.001
5182008,1835,1,1,3,1,100,24.169,100.0,100.0,100.0,1,1,575.11,94.876,0.011,13.354,0,80,55,1.4,944.0,980.679,477.963,1042.698,56.116,68.663,71.34,68.505,53.51,1.429,1.686,0.054,64.645,20,30.685,18.378,68.127,68.384,74.978,71.984,76.952,39.221,61.138,41.75,-10.82,19.047,30.781,69.563,68.188,56.438,61.0,18.594,0,72,70,1000,200,0.104,202.0,78.125,68.938,0.223,72.625,71.188,56.75,57.625,0.0,34.031,72,70,1000,200,0.094,332.75,75.188,74.938,0.029,70.563,70.875,57.094,58.781,0.0,44.531,72,70,1000,200,0.034,201.125,74.438,74.25,0.03,69.688,69.0,57.406,59.188,12.125,34.375,72,70,1000,200,0.034,201.25,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.541,0.0,4.686,0.575,0.095,0.299,0.001,0.001,0.001
5182008,1836,1,1,3,1,100,25.656,100.0,100.0,100.0,1,1,565.739,94.876,0.011,13.368,0,80,55,1.4,939.25,929.577,461.726,1021.629,56.224,68.663,71.34,68.61,53.403,1.463,1.773,0.058,64.526,20,31.331,18.378,68.211,68.277,74.904,72.09,76.952,39.295,61.138,42.042,-10.82,19.5,31.516,69.563,68.25,56.531,61.219,18.734,0,72,70,1000,200,0.099,198.5,78.313,69.063,0.231,72.875,71.188,56.875,57.625,0.0,34.906,72,70,1000,200,0.096,348.75,75.25,74.938,0.029,70.5,70.875,57.094,58.906,0.0,45.188,72,70,1000,200,0.032,197.875,74.438,74.25,0.033,69.688,68.938,57.406,59.188,12.234,34.0,72,70,1000,200,0.035,202.5,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.681,0.0,5.095,0.566,0.095,0.312,0.001,0.001,0.001
5182008,1837,1,1,3,1,100,26.71,100.0,100.0,100.0,1,1,603.221,92.533,0.011,13.339,0,80,55,1.4,947.625,980.679,479.584,1058.286,56.009,68.663,71.34,68.716,53.082,1.413,1.726,0.054,64.789,20,29.732,18.35,68.25,68.384,74.904,71.984,76.952,39.368,60.615,42.624,-10.82,18.969,30.375,69.563,68.25,56.438,61.219,15.094,0,72,70,1000,200,0.103,200.375,78.563,69.25,0.212,72.938,71.125,56.75,57.719,0.0,35.906,72,70,1000,200,0.104,355.25,75.188,74.938,0.029,70.563,70.938,57.188,59.0,0.0,43.906,72,70,1000,200,0.035,208.125,74.438,74.188,0.034,69.688,69.0,57.469,59.313,12.344,34.594,72,70,1000,200,0.033,200.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,2.044,0.0,6.026,0.603,0.093,0.289,0.001,0.001,0.001
5182008,1838,1,1,3,1,100,27.088,100.0,100.0,100.0,1,1,589.166,94.876,0.011,13.398,0,80,55,1.4,958.875,980.679,510.328,1067.265,55.686,68.663,71.235,68.61,52.547,1.383,1.679,0.05,64.823,20,31.779,18.294,68.458,68.384,74.904,71.771,76.878,39.295,59.048,42.77,-10.82,20.156,32.719,69.563,68.25,56.125,61.219,15.227,0,72,70,1000,200,0.104,201.25,78.75,69.25,0.225,73.0,71.0,56.563,57.625,0.0,36.469,72,70,1000,200,0.109,370.0,75.188,74.938,0.029,70.563,70.938,57.094,58.906,0.0,45.5,72,70,1000,200,0.032,196.75,74.438,74.188,0.034,69.688,68.938,57.469,59.313,12.461,34.469,72,70,1000,200,0.034,201.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.357,0.0,6.459,0.589,0.095,0.312,0.001,0.001,0.001
5182008,1839,1,1,3,1,100,26.919,100.0,100.0,100.0,1,1,592.679,94.876,0.011,13.324,0,80,55,1.4,979.125,990.955,500.633,1076.88,55.363,68.769,71.235,68.61,51.905,1.368,1.679,0.05,64.877,20,31.555,18.322,68.581,68.491,74.904,71.771,76.878,39.441,57.899,42.624,-10.82,19.75,33.031,69.563,68.188,55.906,61.094,19.141,0,72,70,1000,200,0.101,197.0,78.875,69.25,0.212,73.0,70.938,56.344,57.406,0.0,37.25,72,70,1000,200,0.117,375.25,75.188,74.938,0.029,70.5,70.938,56.813,58.906,0.0,45.188,72,70,1000,200,0.033,197.75,74.438,74.188,0.038,69.688,69.0,57.406,59.313,16.359,34.406,72,70,1000,200,0.034,201.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.298,0.0,5.884,0.593,0.095,0.298,0.001,0.001,0.001
5182008,1840,1,1,3,1,100,26.43,100.0,100.0,100.0,1,1,611.42,94.876,0.011,13.383,0,80,55,1.4,979.125,1015.989,484.447,1089.662,55.148,68.769,71.235,68.716,51.369,1.433,1.758,0.054,64.972,20,33.069,18.406,68.672,68.814,74.904,71.984,76.878,39.441,57.377,42.551,-10.82,20.406,34.688,69.563,68.25,55.688,61.0,19.281,0,72,70,1000,200,0.104,201.5,79.125,69.25,0.22,73.25,70.938,56.125,57.313,0.0,38.063,72,70,1000,200,0.124,394.0,75.188,74.938,0.029,70.375,70.938,56.688,58.906,0.0,44.688,72,70,1000,200,0.034,200.375,74.438,74.25,0.034,69.688,69.0,57.406,59.313,12.711,33.969,72,70,1000,200,0.034,203.625,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.007,2.321,0.0,5.774,0.611,0.095,0.317,0.001,0.001,0.001
5182008,1841,1,1,3,1,100,25.944,100.0,100.0,100.0,1,1,619.619,94.876,0.011,13.412,0,80,55,1.4,986.5,1026.328,521.622,1117.407,55.04,68.981,71.34,68.927,51.262,1.387,1.712,0.054,65.234,20,33.238,18.406,68.775,68.814,74.978,71.771,76.952,39.588,57.272,42.624,-10.82,20.281,34.563,69.563,68.188,55.406,60.813,19.438,0,72,70,1000,200,0.104,201.5,79.25,69.25,0.208,73.25,70.875,55.938,57.125,0.0,38.719,72,70,1000,200,0.134,401.0,75.188,74.938,0.029,70.375,70.938,56.563,58.781,0.0,44.625,72,70,1000,200,0.034,200.875,74.438,74.188,0.034,69.688,69.0,57.281,59.188,16.609,34.313,72,70,1000,200,0.033,200.625,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.007,2.303,0.0,5.649,0.62,0.095,0.304,0.001,0.001,0.001
5182008,1842,1,1,3,1,100,25.285,100.0,100.0,100.0,1,1,621.962,96.047,0.011,13.383,0,80,55,1.4,1001.875,1042.612,516.784,1123.556,54.61,68.981,71.34,68.927,51.048,1.345,1.712,0.054,65.217,20,33.546,18.434,68.847,68.706,74.83,71.771,76.952,39.734,57.377,42.697,-10.82,20.953,35.531,69.563,68.188,55.406,60.813,19.594,0,72,70,1000,200,0.103,200.375,79.438,69.5,0.209,73.25,70.75,55.75,57.0,0.0,38.781,72,70,1000,200,0.144,417.75,75.188,74.938,0.029,70.375,70.938,56.563,58.625,0.0,43.938,72,70,1000,200,0.035,206.75,74.438,74.063,0.032,69.688,68.938,57.281,59.188,12.953,34.438,72,70,1000,200,0.033,199.25,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,2.248,0.0,5.501,0.622,0.096,0.304,0.001,0.002,0.002
5182008,1843,1,1,3,1,100,25.476,100.0,100.0,100.0,1,1,618.448,94.876,0.011,13.441,0,80,55,1.4,1021.125,1045.578,505.482,1124.852,54.825,68.981,71.129,68.927,51.369,1.341,1.809,0.054,65.487,20,33.097,18.49,68.963,68.921,74.904,71.984,76.878,39.734,57.377,42.77,-10.82,20.0,34.469,69.563,68.188,55.281,60.719,19.75,0,72,70,1000,200,0.104,202.625,79.75,69.5,0.207,73.25,70.625,55.844,56.938,0.0,38.625,72,70,1000,200,0.153,431.5,75.188,74.938,0.029,70.375,71.0,56.563,58.625,0.0,44.531,72,70,1000,200,0.033,204.125,74.313,74.25,0.034,69.688,68.938,57.281,59.188,13.055,34.188,72,70,1000,200,0.034,201.625,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.313,0.0,5.661,0.618,0.095,0.31,0.001,0.0,0.002
5182008,1844,1,1,3,1,100,25.025,100.0,100.0,100.0,1,1,624.305,96.047,0.011,13.427,0,80,55,1.4,1033.125,1036.685,515.17,1129.38,54.825,69.194,71.34,69.139,51.155,1.349,1.715,0.054,65.507,20,33.911,18.49,69.119,68.921,74.904,71.984,76.878,39.807,57.586,42.843,-10.82,20.016,34.781,69.438,68.188,55.281,60.813,23.672,0,72,70,1000,200,0.101,198.375,80.0,69.5,0.227,73.25,70.438,55.844,56.781,0.0,40.0,72,70,1000,200,0.155,436.0,75.188,74.938,0.029,70.25,70.938,56.5,58.625,0.0,45.438,72,70,1000,200,0.032,198.0,74.438,74.188,0.035,69.563,68.938,57.281,59.188,16.969,34.25,72,70,1000,200,0.033,200.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.007,2.293,0.0,5.655,0.624,0.096,0.348,0.001,0.001,0.0
5182008,1845,1,1,3,1,100,25.014,100.0,100.0,100.0,1,1,636.018,93.704,0.011,13.398,0,80,55,1.4,1049.125,1036.685,528.069,1136.07,54.825,69.194,71.129,69.033,51.369,1.333,1.704,0.054,65.82,20,32.172,18.602,69.073,68.921,74.904,71.984,76.804,39.881,57.69,42.916,-10.82,19.797,33.563,69.438,68.125,55.406,61.0,23.844,0,72,70,1000,200,0.103,201.75,80.5,69.688,0.229,73.0,70.375,55.844,56.781,0.0,40.594,72,70,1000,200,0.159,446.5,75.0,74.938,0.029,70.25,71.0,56.281,58.781,0.0,45.25,72,70,1000,200,0.032,196.625,74.438,74.188,0.034,69.563,68.875,57.094,59.156,17.109,33.906,72,70,1000,200,0.034,203.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.283,0.0,5.641,0.636,0.094,0.362,0.0,0.001,0.002
5182008,1846,1,1,3,1,100,24.91,100.0,100.0,100.0,1,1,638.36,94.876,0.011,13.427,0,80,55,1.4,1045.5,1051.513,518.397,1148.493,54.825,69.3,71.129,69.139,51.583,1.375,1.83,0.054,65.696,20,34.416,18.602,69.119,69.028,74.83,71.771,76.878,39.954,57.69,42.988,-10.82,20.734,36.344,69.438,68.063,55.5,61.094,24.016,0,72,70,1000,200,0.098,196.25,80.5,69.813,0.228,72.938,70.313,55.844,56.688,0.0,39.688,72,70,1000,200,0.169,451.75,75.188,74.938,0.029,70.25,71.0,56.5,58.625,0.0,44.656,72,70,1000,200,0.034,201.0,74.313,74.188,0.032,69.563,68.875,57.281,59.188,21.953,34.313,72,70,1000,200,0.034,201.5,73.563,73.188,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,-0.007,2.297,0.0,5.651,0.638,0.095,0.356,0.001,0.001,0.002
