DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1847,1,1,3,1,100,25.043,100.0,100.0,100.0,1,1,660.615,96.047,0.011,13.398,0,80,55,1.4,1042.75,1050.029,539.338,1163.379,54.932,69.194,71.024,69.139,51.583,1.356,1.776,0.05,66.002,20,33.714,18.686,69.119,68.921,74.83,71.771,76.804,40.101,58.003,43.134,-10.82,20.578,35.031,69.563,68.063,55.5,61.219,20.406,0,72,70,1000,200,0.102,199.875,80.5,70.188,0.233,73.25,70.25,55.844,56.781,0.0,41.625,72,70,1000,200,0.171,463.25,75.188,74.938,0.029,70.25,71.0,56.5,58.625,0.0,44.125,72,70,1000,200,0.034,206.5,74.313,74.188,0.034,69.563,68.875,57.094,59.188,22.125,34.219,72,70,1000,200,0.034,201.375,73.625,73.313,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.27,0.0,5.636,0.661,0.096,0.351,0.001,0.001,0.002
5182008,1848,1,1,3,1,100,25.214,100.0,100.0,100.0,1,1,666.471,94.876,0.011,13.412,0,80,55,1.4,1071.75,1075.314,534.51,1171.247,55.04,69.194,70.919,69.139,51.798,1.501,1.87,0.054,66.125,20,32.424,18.742,69.132,69.136,74.83,71.771,76.878,40.247,58.003,43.28,-10.82,19.094,33.156,69.563,68.063,55.5,61.219,24.359,0,72,70,1000,200,0.105,204.5,80.438,70.25,0.229,73.25,70.125,55.844,56.781,0.0,41.375,72,70,1000,200,0.187,477.0,75.188,74.938,0.029,70.125,71.0,56.563,58.625,0.0,45.031,72,70,1000,200,0.033,198.25,74.313,74.188,0.036,69.563,68.875,57.281,59.188,17.609,33.969,72,70,1000,200,0.034,203.25,73.813,73.5,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,2.291,0.0,5.642,0.666,0.095,0.341,0.001,0.001,0.002
5182008,1849,1,1,3,1,100,25.533,100.0,100.0,100.0,1,1,640.703,96.047,0.011,13.441,0,80,55,1.4,1070.5,1078.296,534.51,1172.82,55.148,69.194,70.919,69.139,51.905,1.372,1.805,0.047,66.135,20,32.789,18.742,69.171,69.028,74.756,71.984,76.731,40.174,58.108,43.28,-10.82,19.844,33.906,69.438,68.063,55.688,61.219,24.531,0,72,70,1000,200,0.101,198.75,80.125,70.25,0.211,73.313,70.0,55.938,56.688,0.0,43.375,72,70,1000,200,0.186,485.25,75.188,74.938,0.029,70.25,71.063,56.563,58.625,0.0,44.156,72,70,1000,200,0.036,205.125,74.313,74.063,0.037,69.438,68.875,57.094,59.313,22.453,34.906,72,70,1000,200,0.032,197.625,74.125,73.5,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.008,2.328,0.0,5.791,0.641,0.096,0.304,0.001,0.001,0.003
5182008,1850,1,1,3,1,100,25.92,100.0,100.0,100.0,1,1,664.129,93.704,0.011,13.412,0,80,55,1.4,1092.75,1084.264,531.29,1185.446,55.255,69.3,70.919,69.244,52.012,1.364,1.708,0.05,66.199,20,33.714,18.854,69.235,69.028,74.83,71.665,76.878,40.32,58.212,43.425,-10.82,20.281,35.125,69.438,68.063,55.688,61.281,20.938,0,72,70,1000,200,0.103,200.5,80.0,70.375,0.251,73.313,69.875,55.938,56.5,0.0,44.031,72,70,1000,200,0.198,494.0,75.188,74.938,0.029,70.125,71.0,56.688,58.625,0.0,44.813,72,70,1000,200,0.032,202.375,74.313,74.188,0.031,69.438,68.813,57.281,59.313,22.625,34.688,72,70,1000,200,0.033,199.375,74.313,73.5,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.007,2.328,0.0,5.776,0.664,0.094,0.353,0.001,0.001,0.003
5182008,1851,1,1,3,1,100,26.415,100.0,100.0,100.0,1,1,631.332,96.047,0.011,13.412,0,80,55,1.4,1124.125,1090.238,529.68,1181.686,55.363,69.194,70.814,69.139,52.333,1.372,1.701,0.054,65.829,20,33.041,18.91,69.261,69.136,74.83,71.771,76.804,40.467,58.317,43.425,-10.82,20.156,34.125,69.313,68.0,55.813,61.375,24.922,0,72,70,1000,200,0.097,194.875,79.875,70.25,0.271,73.0,69.875,56.125,56.781,0.0,44.156,72,70,1000,200,0.207,501.75,75.188,74.938,0.029,70.125,71.125,56.688,58.625,0.0,45.0,72,70,1000,200,0.033,197.25,74.313,74.063,0.029,69.438,68.75,57.281,59.313,22.813,35.5,72,70,1000,200,0.031,193.75,75.438,73.313,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.007,2.223,0.0,5.502,0.631,0.096,0.381,0.001,0.001,0.018
5182008,1852,1,1,3,1,100,26.812,100.0,100.0,100.0,1,1,643.045,97.218,0.021,13.383,0,80,55,1.4,1105.5,1130.71,555.408,1220.874,55.363,69.3,70.814,69.244,52.44,1.337,1.794,0.05,65.941,20,30.713,18.938,69.184,69.028,74.756,71.771,76.804,40.467,58.421,43.571,-10.82,18.578,31.375,69.438,67.938,55.906,61.625,25.125,0,72,70,1000,200,0.102,197.5,79.75,70.875,0.268,73.0,69.875,56.125,56.781,0.0,44.75,72,70,1000,200,0.212,509.0,75.188,74.938,0.029,70.0,71.125,56.688,58.906,0.0,45.531,72,70,1000,200,0.032,195.0,74.188,74.063,0.034,69.313,68.875,57.281,59.531,23.0,34.406,72,70,1000,200,0.034,202.125,76.813,73.188,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.014,2.314,0.0,5.761,0.643,0.097,0.348,0.001,0.001,0.031
5182008,1853,1,1,3,1,100,27.759,100.0,100.0,100.0,1,1,672.328,96.047,0.011,13.5,0,80,55,1.4,1128.125,1105.197,561.827,1213.447,55.578,69.3,70.814,69.244,52.547,1.345,1.791,0.05,66.321,20,32.705,18.854,69.119,68.921,74.756,71.984,76.804,40.613,58.526,43.644,-10.82,20.031,33.5,69.313,68.0,55.906,61.625,29.109,0,72,70,1000,200,0.104,202.875,79.75,70.75,0.267,73.0,69.688,56.25,56.781,0.0,44.188,72,70,1000,200,0.218,513.0,75.188,74.688,0.028,70.125,71.188,56.813,58.625,0.0,45.031,72,70,1000,200,0.032,198.0,74.188,73.938,0.034,69.438,68.875,57.406,59.688,23.203,34.281,72,70,1000,200,0.034,202.5,80.063,68.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.008,2.284,0.0,5.675,0.672,0.096,0.351,0.002,0.001,0.159
5182008,1854,1,1,3,1,100,28.087,100.0,100.0,100.0,1,1,668.814,96.047,0.001,13.398,0,80,55,1.4,1118.875,1175.985,577.854,1236.396,55.471,69.194,70.709,69.139,52.547,1.349,1.73,0.05,66.302,20,32.901,18.854,69.132,69.028,74.756,71.878,76.731,40.613,58.317,43.935,-10.82,20.328,33.844,69.313,68.0,56.0,61.719,29.328,0,72,70,1000,200,0.104,201.75,79.875,70.75,0.286,72.938,69.688,56.25,56.938,0.0,44.5,72,70,1000,200,0.226,516.0,75.188,74.938,0.028,70.125,71.125,56.813,58.625,0.0,44.531,72,70,1000,200,0.034,201.125,74.313,74.063,0.038,69.438,68.813,57.406,59.875,26.266,34.344,72,70,1000,200,0.034,201.0,81.188,64.25,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.514,0.0,6.173,0.669,0.096,0.381,0.001,0.001,0.24
5182008,1855,1,1,3,1,100,28.897,100.0,100.0,100.0,1,1,657.101,94.876,0.011,13.398,0,80,55,1.4,1116.75,1135.223,576.252,1239.291,55.578,69.194,70.499,69.139,52.44,1.345,1.856,0.047,66.494,20,30.629,18.938,68.898,68.921,74.682,71.984,76.804,40.687,57.899,44.154,-10.82,18.625,31.422,69.438,68.0,56.0,61.844,25.766,0,72,70,1000,200,0.103,200.625,80.125,71.0,0.277,72.938,69.75,56.125,56.938,0.0,44.375,72,70,1000,200,0.232,527.0,75.188,74.938,0.029,70.0,71.188,56.906,58.781,0.0,44.469,72,70,1000,200,0.035,202.125,74.188,74.063,0.034,69.438,68.813,57.406,60.313,23.594,34.406,72,70,1000,200,0.034,200.125,82.5,62.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,2.699,0.0,6.442,0.657,0.095,0.369,0.001,0.001,0.283
5182008,1856,1,1,3,1,100,28.617,100.0,100.0,100.0,1,1,694.583,94.876,0.011,13.412,0,80,55,1.4,1131.0,1160.858,574.651,1246.45,55.255,68.981,70.499,69.033,52.119,1.402,1.903,0.05,66.684,20,29.984,18.854,68.633,68.599,74.682,71.984,76.731,40.76,57.377,44.154,-10.82,18.047,30.625,69.438,67.938,55.813,61.844,25.969,0,72,70,1000,200,0.105,203.5,80.5,71.063,0.258,72.938,69.75,56.125,56.781,0.0,44.25,72,70,1000,200,0.238,538.0,75.25,74.688,0.029,70.0,71.188,56.813,58.781,0.136,43.813,72,70,1000,200,0.036,207.625,74.188,73.938,0.032,69.438,68.813,57.406,60.469,23.797,34.125,72,70,1000,200,0.034,202.75,83.25,61.969,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,2.739,0.0,6.313,0.695,0.095,0.356,0.002,0.001,0.301
5182008,1857,1,1,3,1,100,28.602,100.0,100.0,100.0,1,1,673.499,94.876,0.011,13.412,0,80,55,1.4,1125.25,1153.308,550.59,1243.883,55.148,68.981,70.604,69.033,51.798,1.444,1.903,0.047,66.224,20,30.742,18.742,68.458,68.384,74.682,71.984,76.731,40.833,56.959,44.154,-10.82,18.797,31.422,69.438,68.0,55.688,61.938,29.953,0,72,70,1000,200,0.099,196.375,81.063,71.375,0.292,72.875,69.625,55.938,56.688,0.0,44.281,72,70,1000,200,0.245,540.5,75.188,74.688,0.029,70.0,71.25,56.688,58.781,0.139,44.719,72,70,1000,200,0.033,199.25,74.188,73.938,0.038,69.563,68.813,57.406,60.781,19.281,34.344,72,70,1000,200,0.034,202.0,83.688,62.125,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,2.762,0.0,6.177,0.673,0.095,0.413,0.002,0.001,0.305
5182008,1858,1,1,3,1,100,28.479,100.0,100.0,100.0,1,1,673.499,96.047,0.011,13.368,0,80,55,1.4,1147.375,1133.719,563.431,1231.341,55.04,68.769,70.393,68.822,51.69,1.36,1.805,0.054,66.371,20,31.779,18.658,68.38,68.491,74.682,71.878,76.731,40.906,56.959,44.154,-10.82,19.375,32.688,69.313,67.938,55.688,61.844,30.172,0,72,70,1000,200,0.104,202.0,81.563,71.688,0.288,72.875,69.5,55.844,56.5,0.0,46.125,72,70,1000,200,0.239,537.0,75.188,74.688,0.029,70.0,71.313,56.563,58.781,0.15,45.469,72,70,1000,200,0.032,194.875,74.188,73.938,0.032,69.438,68.813,57.406,60.969,24.141,35.281,72,70,1000,200,0.031,195.125,83.813,62.594,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,2.705,0.0,6.021,0.673,0.096,0.415,0.002,0.001,0.288
5182008,1859,1,1,3,1,100,28.454,100.0,100.0,100.0,1,1,672.328,94.876,0.011,13.354,0,80,55,1.4,1155.0,1094.722,569.844,1232.113,55.04,68.875,70.288,68.716,51.69,1.372,1.805,0.047,66.327,20,31.527,18.658,68.38,68.491,74.682,71.665,76.731,41.053,56.959,44.227,-10.82,19.063,32.438,69.063,67.875,55.5,62.031,37.844,0,72,70,1000,200,0.099,194.875,82.188,72.063,0.326,72.688,69.375,55.844,56.5,0.0,46.594,72,70,1000,200,0.245,542.5,75.188,74.688,0.029,69.938,71.313,56.563,58.625,0.163,45.031,72,70,1000,200,0.033,197.125,74.188,73.938,0.036,69.563,68.875,57.281,61.063,19.594,35.531,72,70,1000,200,0.032,191.0,84.0,63.094,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.665,0.0,5.877,0.672,0.095,0.482,0.002,0.001,0.287
5182008,1900,1,1,3,1,100,28.164,100.0,100.0,100.0,1,1,682.87,96.047,0.011,13.398,0,80,55,1.4,1139.625,1174.47,589.054,1293.633,54.932,68.875,70.183,68.716,51.583,1.478,1.877,0.05,66.353,20,31.106,18.686,68.354,68.599,74.682,71.878,76.731,41.053,57.168,44.299,-10.82,18.703,31.984,69.313,67.875,55.5,62.313,30.656,0,72,70,1000,200,0.104,201.125,82.875,72.813,0.323,72.625,69.25,55.75,56.406,0.0,44.625,72,70,1000,200,0.261,553.0,75.188,74.688,0.029,70.0,71.375,56.563,58.625,3.053,44.188,72,70,1000,200,0.035,203.25,74.188,73.938,0.038,69.563,68.875,57.281,61.344,19.75,34.0,72,70,1000,200,0.035,205.625,84.313,63.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.008,2.699,0.0,6.031,0.683,0.096,0.474,0.002,0.001,0.291
5182008,1901,1,1,3,1,100,28.374,100.0,100.0,100.0,1,1,671.157,94.876,0.011,13.412,0,80,55,1.4,1140.5,1117.19,581.055,1249.675,55.04,68.769,70.183,68.822,51.798,1.33,1.939,0.047,66.051,20,31.891,18.714,68.328,68.599,74.608,71.771,76.657,40.687,57.168,44.154,-10.82,19.453,32.781,69.313,67.938,55.5,62.531,27.094,0,72,70,1000,200,0.098,197.875,83.375,73.438,0.324,72.625,69.125,55.75,56.406,0.0,45.656,72,70,1000,200,0.252,551.5,75.188,74.688,0.029,69.813,71.313,56.563,58.625,6.859,44.688,72,70,1000,200,0.033,199.0,74.188,73.938,0.033,69.688,68.813,57.281,61.5,16.094,34.5,72,70,1000,200,0.034,202.0,84.313,63.844,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,2.821,0.0,6.449,0.671,0.095,0.47,0.002,0.001,0.227
5182008,1902,1,1,3,1,100,28.134,100.0,100.0,100.0,1,1,681.698,93.704,0.011,13.354,0,80,55,1.4,1157.25,1162.369,557.013,1255.516,55.04,68.981,70.288,68.927,51.798,1.467,1.82,0.05,65.994,20,33.546,18.742,68.38,68.706,74.608,71.878,76.657,40.32,57.168,43.79,-10.82,20.328,34.688,69.313,67.875,55.5,62.656,27.313,0,72,70,1000,200,0.1,195.625,83.688,74.0,0.343,72.688,69.188,55.625,56.406,0.0,47.313,72,70,1000,200,0.252,552.0,75.25,74.688,0.029,69.813,71.375,56.563,58.625,6.902,45.25,72,70,1000,200,0.032,195.375,74.188,73.938,0.034,69.688,68.875,57.281,61.344,16.203,34.375,72,70,1000,200,0.034,200.125,84.375,64.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,2.75,0.0,6.427,0.682,0.094,0.485,0.002,0.001,0.22
5182008,1903,1,1,3,1,100,28.354,100.0,100.0,100.0,1,1,682.87,96.047,0.011,13.5,0,80,55,1.4,1152.75,1188.111,563.431,1274.011,55.04,68.981,70.183,68.927,51.69,1.406,1.913,0.05,66.102,20,33.013,18.854,68.445,68.599,74.608,71.771,76.657,40.101,57.063,43.644,-10.82,20.25,34.188,69.313,67.875,55.5,62.938,31.328,0,72,70,1000,200,0.106,204.375,83.75,74.375,0.347,72.688,69.125,55.75,56.406,0.0,47.094,72,70,1000,200,0.263,559.0,75.25,74.688,0.028,69.813,71.375,56.563,58.625,6.949,44.406,72,70,1000,200,0.035,202.125,74.188,73.75,0.034,69.688,68.875,57.281,61.25,16.328,34.344,72,70,1000,200,0.034,203.375,84.438,64.438,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.008,2.82,0.0,6.634,0.683,0.096,0.475,0.002,0.002,0.21
5182008,1904,1,1,3,1,100,27.819,100.0,100.0,100.0,1,1,707.467,97.218,0.011,13.441,0,80,55,1.4,1165.25,1197.221,587.455,1278.977,54.825,68.875,69.868,68.822,51.69,1.413,1.888,0.047,66.091,20,31.807,18.938,68.276,68.491,74.608,71.665,76.731,40.027,57.063,43.425,-10.82,19.188,32.75,69.063,67.938,55.5,62.938,38.969,0,72,70,1000,200,0.103,201.0,83.938,74.625,0.344,72.625,69.0,55.75,56.313,0.0,46.156,72,70,1000,200,0.271,569.5,75.25,74.688,0.028,69.813,71.375,56.563,58.625,10.789,43.875,72,70,1000,200,0.036,205.625,74.125,73.75,0.032,69.563,68.875,57.094,61.25,20.234,34.188,72,70,1000,200,0.034,203.5,84.625,64.563,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,2.681,0.0,6.335,0.707,0.097,0.468,0.002,0.002,0.222
5182008,1905,1,1,3,1,100,27.902,100.0,100.0,100.0,1,1,659.444,96.047,0.011,13.398,0,80,55,1.4,1180.0,1124.698,573.049,1269.957,54.825,68.769,69.868,68.716,51.583,1.391,1.726,0.05,66.044,20,32.144,18.91,68.211,68.599,74.608,71.665,76.657,39.954,56.959,43.425,-10.82,19.406,33.094,69.313,67.875,55.406,62.938,31.766,0,72,70,1000,200,0.101,197.625,83.938,74.688,0.355,72.625,68.938,55.625,56.313,0.0,47.688,72,70,1000,200,0.267,564.5,75.25,74.688,0.029,69.813,71.438,56.5,58.5,7.086,45.156,72,70,1000,200,0.032,197.0,74.125,73.938,0.037,69.563,68.875,57.094,60.969,20.375,35.781,72,70,1000,200,0.03,190.625,84.875,64.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,2.735,0.0,6.451,0.659,0.096,0.479,0.002,0.001,0.222
5182008,1906,1,1,3,1,100,27.465,100.0,100.0,100.0,1,1,674.671,96.047,0.011,13.368,0,80,55,1.4,1176.875,1145.766,566.638,1263.023,54.825,68.981,69.868,68.822,51.583,1.33,1.924,0.05,66.099,20,31.415,18.938,68.328,68.706,74.682,71.878,76.731,40.027,56.959,43.498,-10.82,18.922,32.375,69.313,67.938,55.281,63.031,28.203,0,72,70,1000,200,0.104,202.5,83.938,74.875,0.351,72.625,68.813,55.625,56.188,0.0,48.125,72,70,1000,200,0.269,576.5,75.25,74.625,0.029,69.688,71.375,56.5,58.5,7.16,44.906,72,70,1000,200,0.033,198.625,74.125,73.75,0.036,69.563,68.938,57.094,60.969,20.516,34.438,72,70,1000,200,0.033,202.0,85.0,64.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.008,2.74,0.0,6.436,0.675,0.096,0.464,0.003,0.002,0.224
5182008,1907,1,1,3,1,100,27.195,100.0,100.0,100.0,1,1,668.814,96.047,0.011,13.324,0,80,55,1.4,1172.25,1132.214,563.431,1261.868,54.717,68.875,69.868,68.927,51.476,1.379,1.733,0.05,66.292,20,32.144,18.938,68.328,68.491,74.682,71.878,76.731,40.027,56.959,43.425,-10.82,19.359,33.156,69.313,67.875,55.281,63.031,28.422,0,72,70,1000,200,0.098,193.75,83.938,74.875,0.373,72.625,68.813,55.625,56.188,0.0,49.063,72,70,1000,200,0.273,572.0,75.25,74.625,0.029,69.688,71.438,56.5,58.5,7.242,45.469,72,70,1000,200,0.032,195.375,74.188,73.625,0.034,69.563,68.938,57.094,60.969,20.656,35.969,72,70,1000,200,0.03,189.375,85.438,64.563,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,2.674,0.0,6.28,0.669,0.096,0.493,0.003,0.003,0.231
5182008,1908,1,1,3,1,100,26.699,100.0,100.0,100.0,1,1,689.898,96.047,0.011,13.31,0,80,55,1.4,1172.0,1186.594,550.59,1264.177,54.717,68.769,69.763,68.822,51.476,1.452,1.895,0.047,66.316,20,32.593,18.966,68.328,68.599,74.608,71.878,76.657,39.881,56.75,43.353,-10.82,19.484,33.563,69.438,67.938,55.281,63.031,28.625,0,72,70,1000,200,0.1,197.125,84.188,74.875,0.359,72.438,68.75,55.75,56.188,0.0,46.563,72,70,1000,200,0.283,586.0,75.25,74.625,0.028,69.688,71.438,56.281,58.5,11.102,45.0,72,70,1000,200,0.033,198.25,73.813,73.75,0.029,69.563,68.938,57.094,60.969,25.5,34.313,72,70,1000,200,0.034,203.0,85.625,64.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.008,2.739,0.0,6.41,0.69,0.096,0.488,0.003,0.0,0.236
5182008,1909,1,1,3,1,100,26.334,100.0,100.0,100.0,1,1,674.671,96.047,0.011,13.339,0,80,55,1.4,1188.5,1154.817,574.651,1284.94,54.717,68.981,69.763,68.822,51.476,1.448,1.931,0.047,66.097,20,32.228,19.022,68.432,68.599,74.608,71.984,76.731,39.807,56.959,43.28,-10.82,19.328,33.313,69.438,67.938,55.281,63.031,28.813,0,72,70,1000,200,0.105,204.0,84.375,74.938,0.327,72.625,68.688,55.531,56.188,0.0,48.281,72,70,1000,200,0.275,577.0,75.25,74.625,0.029,69.688,71.438,56.281,58.5,7.418,44.656,72,70,1000,200,0.033,200.125,74.125,73.75,0.034,69.438,68.875,57.094,60.969,25.672,35.594,72,70,1000,200,0.031,191.625,86.125,64.25,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.701,0.0,6.426,0.675,0.096,0.45,0.003,0.002,0.274
5182008,1910,1,1,3,1,100,25.789,100.0,100.0,100.0,1,1,675.842,96.047,0.011,13.398,0,80,55,1.4,1183.25,1156.327,573.049,1295.449,54.61,68.981,69.657,68.927,51.369,1.303,1.946,0.05,66.286,20,33.041,19.078,68.315,68.491,74.608,71.771,76.657,39.661,56.959,43.207,-10.82,19.922,34.25,69.313,67.938,55.281,63.031,32.781,0,72,70,1000,200,0.101,200.75,84.688,74.688,0.327,72.313,68.625,55.531,56.094,0.0,47.75,72,70,1000,200,0.277,579.0,75.25,74.625,0.029,69.688,71.438,56.5,58.5,11.289,45.313,72,70,1000,200,0.032,197.125,74.063,73.75,0.034,69.438,68.875,56.969,61.063,25.844,34.25,72,70,1000,200,0.034,203.125,87.75,63.844,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.008,2.747,0.0,6.591,0.676,0.096,0.477,0.003,0.002,0.401
5182008,1911,1,1,3,1,100,25.447,100.0,100.0,100.0,1,1,671.157,96.047,0.011,13.31,0,80,55,1.4,1176.625,1165.392,563.431,1271.039,54.61,68.769,69.552,68.716,51.369,1.425,1.924,0.05,65.914,20,32.929,19.134,68.276,68.384,74.534,71.665,76.657,39.661,56.854,43.134,-10.82,19.891,34.031,69.438,67.938,55.281,62.938,29.234,0,72,70,1000,200,0.099,195.875,84.938,74.688,0.335,72.313,68.625,55.344,56.094,0.0,48.656,72,70,1000,200,0.277,575.0,75.25,74.625,0.029,69.5,71.375,56.188,58.375,11.398,44.719,72,70,1000,200,0.033,199.375,74.063,73.75,0.037,69.438,68.875,57.094,61.344,26.047,35.75,72,70,1000,200,0.03,191.5,88.563,63.781,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,2.689,0.0,6.413,0.671,0.096,0.501,0.003,0.002,0.415
5182008,1912,1,1,3,1,100,24.872,100.0,100.0,100.0,1,1,681.698,94.876,0.011,13.237,0,80,55,1.4,1176.625,1142.752,561.827,1266.231,54.61,68.663,69.447,68.716,51.369,1.337,1.971,0.05,66.178,20,32.256,19.134,68.263,68.277,74.461,71.878,76.509,39.588,56.854,43.134,-10.82,19.219,33.156,69.313,67.875,55.188,62.938,33.219,0,72,70,1000,200,0.099,196.125,85.438,74.938,0.333,72.313,68.5,55.531,56.094,0.0,48.375,72,70,1000,200,0.275,581.5,75.25,74.625,0.029,69.5,71.375,56.188,58.375,17.141,45.156,72,70,1000,200,0.031,199.375,74.063,73.625,0.037,69.563,68.875,56.969,61.625,21.5,34.344,72,70,1000,200,0.034,202.0,88.688,63.906,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.009,2.719,0.0,6.512,0.682,0.095,0.51,0.003,0.002,0.415
5182008,1913,1,1,3,1,100,24.72,100.0,100.0,100.0,1,1,691.069,94.876,0.011,13.427,0,80,55,1.4,1173.875,1192.665,568.241,1271.747,54.61,68.663,69.447,68.716,51.476,1.394,1.931,0.047,66.342,20,31.807,19.134,68.179,68.491,74.534,71.665,76.657,39.514,56.75,43.061,-10.82,19.188,32.813,69.313,67.938,55.188,63.031,29.656,0,72,70,1000,200,0.106,203.75,85.875,75.188,0.356,72.25,68.313,55.344,55.781,0.0,46.781,72,70,1000,200,0.288,591.5,75.25,74.625,0.029,69.5,71.375,56.281,58.375,17.297,44.906,72,70,1000,200,0.033,198.625,74.063,73.625,0.03,69.563,68.875,57.094,61.938,21.641,34.875,72,70,1000,200,0.032,198.75,88.688,64.688,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,2.763,0.0,6.607,0.691,0.095,0.555,0.003,0.002,0.402
5182008,1914,1,1,3,1,100,24.002,100.0,100.0,100.0,1,1,702.782,94.876,0.011,13.383,0,80,55,1.4,1182.625,1186.594,571.447,1284.941,54.502,68.557,69.447,68.61,51.262,1.448,1.892,0.047,66.271,20,33.686,19.134,68.127,68.277,74.534,71.878,76.583,39.588,56.645,42.988,-10.82,20.359,34.938,69.313,67.938,55.188,63.125,33.656,0,72,70,1000,200,0.1,199.0,86.5,75.563,0.342,72.125,68.25,55.219,56.094,0.0,47.313,72,70,1000,200,0.282,584.0,75.25,74.625,0.029,69.5,71.375,56.188,58.375,17.453,44.906,72,70,1000,200,0.032,201.75,74.063,73.625,0.035,69.563,68.875,56.969,62.125,21.797,34.406,72,70,1000,200,0.033,201.125,88.563,65.375,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,2.668,0.0,6.312,0.703,0.095,0.545,0.003,0.002,0.389
5182008,1915,1,1,3,1,100,23.502,100.0,100.0,100.0,1,1,698.097,94.876,0.011,13.412,0,80,55,1.4,1198.0,1197.221,568.241,1294.473,54.502,68.557,69.342,68.61,51.262,1.421,1.906,0.05,66.177,20,33.799,19.134,68.153,68.169,74.461,71.878,76.583,39.514,56.645,42.988,-10.82,20.234,34.875,69.438,67.875,55.188,63.219,30.078,0,72,70,1000,200,0.1,197.875,87.0,75.75,0.346,72.0,68.313,55.344,55.906,0.0,46.344,72,70,1000,200,0.285,582.0,75.25,74.625,0.029,69.5,71.5,56.188,58.375,21.531,45.031,72,70,1000,200,0.033,198.5,74.063,73.625,0.038,69.563,68.813,56.969,62.25,21.922,34.563,72,70,1000,200,0.033,197.5,88.313,66.0,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,2.72,0.0,6.464,0.698,0.095,0.567,0.003,0.002,0.374
5182008,1916,1,1,3,1,100,22.771,100.0,100.0,100.0,1,1,680.527,96.047,0.011,13.412,0,80,55,1.4,1155.5,1188.111,563.431,1283.306,54.502,68.451,69.237,68.505,51.262,1.44,1.78,0.05,66.074,20,33.182,19.274,68.088,68.169,74.534,71.878,76.583,39.514,56.541,42.988,-10.82,20.281,34.625,69.438,67.875,55.094,63.219,30.281,0,72,70,1000,200,0.104,200.75,87.438,76.375,0.343,72.0,68.125,55.219,55.906,0.0,48.188,72,70,1000,200,0.27,570.0,75.25,74.625,0.028,69.5,71.375,56.188,58.313,17.797,45.25,72,70,1000,200,0.032,199.75,74.063,73.625,0.037,69.563,68.875,56.969,62.438,18.266,34.281,72,70,1000,200,0.034,202.375,88.0,66.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,2.736,0.0,6.464,0.681,0.096,0.553,0.003,0.002,0.36
5182008,1917,1,1,3,1,100,22.138,100.0,100.0,100.0,1,1,680.527,94.876,0.011,13.339,0,80,55,1.4,1189.5,1147.274,539.338,1248.883,54.502,68.451,69.342,68.505,51.262,1.375,1.823,0.047,66.18,20,33.378,19.359,68.075,68.169,74.534,71.665,76.657,39.441,56.645,42.916,-10.82,20.344,34.781,69.438,67.875,55.094,63.563,34.25,0,72,70,1000,200,0.1,198.125,87.813,76.688,0.354,72.125,67.938,55.219,55.906,0.0,48.094,72,70,1000,200,0.267,570.5,75.25,74.563,0.029,69.375,71.438,56.094,58.313,21.875,45.406,72,70,1000,200,0.032,195.625,74.063,73.625,0.05,69.688,68.938,56.969,62.438,18.391,35.375,72,70,1000,200,0.031,194.75,87.875,66.688,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,2.694,0.0,6.431,0.681,0.095,0.574,0.003,0.003,0.355
5182008,1918,1,1,3,1,100,21.72,100.0,100.0,100.0,1,1,668.814,94.876,0.011,13.339,0,80,55,1.4,1188.875,1135.223,568.241,1256.481,54.394,68.451,69.237,68.505,51.155,1.299,1.931,0.05,65.948,20,31.891,19.359,67.972,68.169,74.534,71.665,76.583,39.441,56.541,42.843,-10.82,19.422,33.125,69.438,67.938,55.094,63.563,30.688,0,72,70,1000,200,0.101,197.5,88.25,76.875,0.359,72.0,68.0,55.125,55.781,0.0,47.719,72,70,1000,200,0.269,573.5,75.375,74.563,0.028,69.375,71.375,56.094,58.313,22.063,45.156,72,70,1000,200,0.032,196.75,74.125,73.75,0.047,69.688,68.938,56.906,62.438,18.5,34.281,72,70,1000,200,0.034,202.875,87.5,66.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.008,2.654,0.0,6.296,0.669,0.095,0.595,0.003,0.003,0.33
5182008,1919,1,1,3,1,100,20.861,100.0,100.0,100.0,1,1,660.615,94.876,0.011,13.339,0,80,55,1.4,1176.0,1133.719,555.408,1252.797,54.287,68.345,69.237,68.399,51.048,1.333,1.773,0.05,65.922,20,32.004,19.274,67.861,68.062,74.534,71.878,76.583,39.368,56.436,42.843,-10.82,19.172,33.031,69.438,67.938,54.906,63.656,30.875,0,72,70,1000,200,0.104,201.25,88.313,77.313,0.355,72.0,67.938,55.219,55.688,0.0,48.5,72,70,1000,200,0.269,567.0,75.25,74.563,0.028,69.375,71.313,56.094,58.313,25.0,45.438,72,70,1000,200,0.032,196.75,74.188,73.938,0.05,69.563,68.938,56.906,62.25,18.625,35.781,72,70,1000,200,0.03,190.75,87.125,67.063,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,2.716,0.0,6.431,0.661,0.095,0.569,0.003,0.002,0.252
5182008,1920,1,1,3,1,100,20.15,100.0,100.0,100.0,1,1,687.555,96.047,0.011,13.383,0,80,55,1.4,1193.125,1175.985,548.984,1266.465,54.287,68.451,69.237,68.399,51.155,1.459,1.899,0.05,65.823,20,31.723,19.331,67.771,67.954,74.534,71.878,76.583,39.368,56.541,42.551,-10.82,19.047,32.656,69.438,67.875,54.906,63.719,31.078,0,72,70,1000,200,0.1,197.25,88.438,77.375,0.337,71.875,67.875,55.219,55.781,0.0,45.594,72,70,1000,200,0.278,569.5,75.25,74.625,0.028,69.313,71.375,55.969,58.313,25.219,44.719,72,70,1000,200,0.033,200.125,74.875,74.063,0.086,69.563,68.938,56.906,62.125,22.531,33.938,72,70,1000,200,0.035,205.0,86.813,67.188,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,2.481,0.0,5.91,0.688,0.096,0.543,0.003,0.01,0.26
5182008,1921,1,1,3,1,100,19.722,100.0,100.0,100.0,1,1,689.898,94.876,0.011,13.427,0,80,55,1.4,1135.625,1169.93,558.618,1275.773,54.502,68.345,69.132,68.399,51.369,1.391,1.913,0.05,66.042,20,32.144,19.274,67.667,68.062,74.387,71.665,76.509,39.295,56.959,42.406,-10.82,19.531,33.156,69.438,67.875,54.906,63.719,31.281,0,72,70,1000,200,0.104,202.75,88.438,77.5,0.355,71.75,67.875,55.219,55.781,0.0,45.844,72,70,1000,200,0.268,565.0,75.25,74.563,0.029,69.313,71.313,56.094,58.5,25.438,44.5,72,70,1000,200,0.034,201.25,77.313,73.125,0.086,69.563,68.875,56.906,61.938,22.672,34.656,72,70,1000,200,0.033,200.875,86.563,67.188,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,2.365,0.0,5.795,0.69,0.095,0.566,0.003,0.053,0.246
5182008,1922,1,1,3,1,100,19.177,100.0,100.0,100.0,1,1,658.272,96.047,0.011,13.339,0,80,55,1.4,1166.875,1166.905,555.408,1260.767,54.502,68.239,69.027,68.293,51.476,1.425,1.917,0.05,66.059,20,32.368,19.218,67.628,67.739,74.387,71.878,76.509,39.221,57.168,42.333,-10.82,19.844,33.469,69.438,67.875,55.188,63.719,31.484,0,72,70,1000,200,0.101,198.625,88.313,77.5,0.34,71.875,67.75,55.219,55.906,0.0,46.5,72,70,1000,200,0.264,564.5,75.375,74.563,0.027,69.313,71.375,56.094,58.906,25.672,44.969,72,70,1000,200,0.033,199.125,80.75,65.625,0.121,69.563,68.938,56.906,61.844,22.813,33.969,72,70,1000,200,0.035,204.875,86.063,66.938,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.313,0.0,5.759,0.658,0.096,0.536,0.003,0.267,0.237
5182008,1923,1,1,3,1,100,19.251,100.0,100.0,100.0,1,1,699.268,96.047,0.011,13.354,0,80,55,1.4,1139.375,1212.431,585.855,1287.268,54.61,68.133,69.027,68.293,51.69,1.425,1.917,0.054,66.089,20,31.723,19.274,67.609,67.739,74.461,71.878,76.509,39.221,57.586,42.333,-10.82,19.297,32.563,69.438,67.938,55.188,64.063,31.688,0,72,70,1000,200,0.105,203.625,88.063,77.5,0.348,71.875,67.625,55.344,55.906,0.0,45.688,72,70,1000,200,0.272,567.5,75.25,74.438,0.029,69.375,71.375,56.188,59.219,25.875,44.063,72,70,1000,200,0.036,205.5,83.375,61.656,0.121,69.438,68.938,56.969,61.844,22.969,34.531,72,70,1000,200,0.034,201.75,85.625,66.563,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.009,2.263,0.0,5.766,0.699,0.096,0.536,0.003,0.384,0.245
5182008,1924,1,1,3,1,100,19.269,100.0,100.0,100.0,1,1,684.041,96.047,0.011,13.383,0,80,55,1.4,1150.625,1201.781,568.241,1263.188,54.825,68.133,68.921,68.188,51.905,1.44,1.888,0.05,66.101,20,31.639,19.246,67.57,67.739,74.461,71.878,76.509,39.221,57.586,42.406,-10.82,19.391,32.344,69.313,67.938,55.188,63.844,31.891,0,72,70,1000,200,0.104,202.25,87.813,77.625,0.349,71.75,67.563,55.531,56.094,0.0,45.031,72,70,1000,200,0.269,565.0,75.25,74.563,0.029,69.375,71.375,56.281,59.781,23.344,43.75,72,70,1000,200,0.036,207.625,87.25,61.656,0.121,69.438,68.938,56.969,61.938,23.141,34.063,72,70,1000,200,0.034,204.125,84.938,65.688,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,0.001,-0.009,2.321,0.0,5.914,0.684,0.096,0.518,0.003,0.451,0.359
5182008,1925,1,1,3,1,100,19.097,100.0,100.0,100.0,1,1,664.129,96.047,0.011,13.368,0,80,55,1.4,1140.125,1109.692,548.984,1213.855,54.825,68.133,68.921,68.082,51.905,1.353,1.892,0.05,66.225,20,31.022,19.218,67.57,67.739,74.461,71.878,76.509,39.221,57.586,42.333,-10.82,18.859,31.438,69.438,67.938,55.406,64.125,32.094,0,72,70,1000,200,0.099,198.875,87.625,77.5,0.358,71.75,67.563,55.531,56.094,0.0,45.188,72,70,1000,200,0.253,560.0,75.25,74.563,0.028,69.375,71.375,56.281,60.313,23.547,45.031,72,70,1000,200,0.032,197.125,88.063,62.313,0.076,69.563,68.875,56.969,62.125,23.297,34.969,72,70,1000,200,0.032,198.0,84.438,65.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.009,2.265,0.0,5.772,0.664,0.096,0.528,0.003,0.285,0.356
5182008,1926,1,1,3,1,100,19.157,100.0,100.0,100.0,1,1,687.555,96.047,0.011,13.339,0,80,55,1.4,1140.75,1117.19,531.29,1225.77,54.932,68.345,69.027,68.082,51.905,1.429,1.899,0.05,66.245,20,31.246,19.134,67.596,67.739,74.461,71.771,76.583,39.148,57.586,42.114,-10.82,19.297,31.969,69.313,68.0,55.406,64.063,36.063,0,72,70,1000,200,0.099,197.375,87.25,77.313,0.351,71.875,67.438,55.625,56.188,0.0,46.438,72,70,1000,200,0.252,552.5,75.25,74.438,0.029,69.375,71.375,56.281,60.313,23.719,44.0,72,70,1000,200,0.035,206.875,89.063,62.938,0.073,69.563,68.875,56.969,62.25,23.469,34.313,72,70,1000,200,0.034,201.5,84.438,65.875,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.009,2.146,0.0,5.489,0.688,0.096,0.508,0.003,0.278,0.347
5182008,1927,1,1,3,1,100,19.112,100.0,100.0,100.0,1,1,679.356,96.047,0.011,13.31,0,80,55,1.4,1134.125,1135.223,537.729,1221.33,54.932,68.239,69.027,68.188,52.012,1.337,1.794,0.05,66.261,20,31.499,19.106,67.615,67.739,74.461,71.771,76.509,39.075,57.899,42.114,-10.82,19.797,32.406,69.438,67.938,55.5,63.844,32.5,0,72,70,1000,200,0.103,201.0,86.813,77.063,0.354,71.75,67.438,55.625,56.188,0.0,45.344,72,70,1000,200,0.252,554.5,75.25,74.438,0.028,69.313,71.313,56.281,60.313,23.891,45.25,72,70,1000,200,0.031,197.75,89.938,63.344,0.078,69.438,68.875,56.969,62.531,28.313,35.25,72,70,1000,200,0.032,196.25,84.875,66.688,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,2.149,0.0,5.612,0.679,0.096,0.503,0.003,0.302,0.398
5182008,1928,1,1,3,1,100,19.892,100.0,100.0,100.0,1,1,653.587,96.047,0.011,13.324,0,80,55,1.4,1157.0,1154.817,550.59,1249.326,55.04,68.133,68.816,68.188,52.226,1.433,1.773,0.05,65.735,20,30.153,19.134,67.583,67.847,74.461,71.771,76.583,39.148,58.108,42.187,-10.82,18.922,30.781,69.438,68.0,55.5,64.063,32.688,0,72,70,1000,200,0.099,194.75,86.188,77.0,0.369,71.875,67.438,55.75,56.188,0.0,44.906,72,70,1000,200,0.256,549.0,75.25,74.563,0.029,69.375,71.313,56.281,60.313,24.094,44.844,72,70,1000,200,0.033,198.125,90.875,63.938,0.076,69.438,68.875,56.969,62.531,28.5,35.125,72,70,1000,200,0.033,194.625,85.563,67.188,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.009,2.136,0.0,5.618,0.654,0.096,0.494,0.003,0.298,0.41
5182008,1929,1,1,3,1,100,19.818,100.0,100.0,100.0,1,1,674.671,96.047,0.011,13.324,0,80,55,1.4,1153.25,1177.499,561.827,1269.941,55.148,68.133,68.921,68.188,52.226,1.417,1.859,0.047,65.936,20,30.798,19.05,67.557,67.847,74.387,71.559,76.509,39.075,58.212,42.187,-10.82,19.031,31.297,69.438,68.0,55.5,63.844,36.656,0,72,70,1000,200,0.105,203.75,85.813,76.875,0.336,71.875,67.5,55.75,56.313,0.0,45.5,72,70,1000,200,0.252,548.0,75.375,74.563,0.029,69.375,71.375,56.5,60.313,24.281,43.875,72,70,1000,200,0.036,206.375,91.813,64.25,0.073,69.563,68.875,57.094,62.75,23.969,34.438,72,70,1000,200,0.034,202.625,86.75,67.5,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,2.167,0.0,5.753,0.675,0.096,0.438,0.003,0.293,0.432
5182008,1930,1,1,3,1,100,20.042,100.0,100.0,100.0,1,1,686.384,96.047,0.011,13.441,0,80,55,1.4,1153.25,1138.234,536.12,1230.923,55.148,68.133,68.921,68.082,52.226,1.387,1.921,0.05,66.171,20,31.919,19.022,67.544,67.739,74.387,71.878,76.435,39.002,58.212,42.114,-10.82,19.906,32.75,69.438,67.938,55.5,63.844,33.063,0,72,70,1000,200,0.104,202.375,85.125,76.438,0.365,72.0,67.438,55.75,56.313,0.0,46.25,72,70,1000,200,0.25,557.0,75.25,74.313,0.029,69.375,71.25,56.563,60.313,20.578,44.625,72,70,1000,200,0.032,202.875,93.0,64.25,0.086,69.563,68.75,57.094,62.813,28.813,34.25,72,70,1000,200,0.034,203.375,88.438,67.875,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.177,0.0,5.804,0.686,0.096,0.463,0.004,0.36,0.449
5182008,1931,1,1,3,1,100,20.253,100.0,100.0,100.0,1,1,675.842,94.876,0.011,13.237,0,80,55,1.4,1177.625,1168.417,542.554,1268.06,55.148,68.026,68.816,68.082,52.226,1.467,1.895,0.054,66.12,20,31.359,19.078,67.583,67.632,74.387,71.665,76.435,38.928,58.003,42.042,-10.82,19.828,32.281,69.313,67.938,55.688,63.719,37.031,0,72,70,1000,200,0.099,196.5,84.813,76.188,0.382,72.125,67.438,55.844,56.313,0.0,46.063,72,70,1000,200,0.264,563.5,75.25,74.438,0.028,69.375,71.313,56.5,60.625,24.672,44.969,72,70,1000,200,0.033,198.375,94.625,64.25,0.09,69.563,68.75,57.094,63.031,24.281,33.938,72,70,1000,200,0.035,203.375,90.188,68.25,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.008,2.161,0.0,5.719,0.676,0.095,0.481,0.003,0.398,0.479
5182008,1932,1,1,3,1,100,20.493,100.0,100.0,100.0,1,1,687.555,94.876,0.011,13.324,0,80,55,1.4,1154.625,1168.417,557.013,1256.23,55.148,68.026,68.816,68.082,52.226,1.444,1.87,0.05,65.891,20,31.134,19.134,67.518,67.525,74.387,71.771,76.435,38.855,58.003,42.042,-10.82,19.453,31.703,69.438,67.938,55.688,63.719,33.469,0,72,70,1000,200,0.104,202.0,84.25,75.875,0.351,72.125,67.375,55.844,56.313,0.0,47.25,72,70,1000,200,0.259,557.5,75.25,74.438,0.029,69.375,71.25,56.563,60.781,24.859,43.813,72,70,1000,200,0.035,208.5,96.813,64.438,0.09,69.563,68.688,57.094,63.125,24.438,34.438,72,70,1000,200,0.034,201.5,92.25,68.438,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,2.218,0.0,5.892,0.688,0.095,0.429,0.003,0.424,0.52
5182008,1933,1,1,3,1,100,20.949,100.0,100.0,100.0,1,1,650.073,94.876,0.011,13.412,0,80,55,1.4,1158.125,1201.781,565.035,1278.805,55.255,68.026,68.711,68.082,52.226,1.44,1.852,0.05,66.001,20,31.835,19.106,67.466,67.739,74.387,71.771,76.509,38.928,57.899,42.042,-10.82,19.547,32.188,69.438,67.938,55.688,63.563,33.656,0,72,70,1000,200,0.106,201.5,84.188,75.688,0.355,72.125,67.313,55.844,56.313,0.0,45.969,72,70,1000,200,0.271,560.5,75.25,74.438,0.029,69.375,71.25,56.563,61.219,25.047,45.281,72,70,1000,200,0.032,196.0,98.813,64.813,0.09,69.688,68.625,57.281,63.219,20.781,34.031,72,70,1000,200,0.035,203.875,94.813,68.625,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.009,2.202,0.0,5.795,0.65,0.095,0.44,0.003,0.445,0.571
5182008,1934,1,1,3,1,100,21.179,100.0,100.0,100.0,1,1,678.185,97.218,0.011,13.441,0,80,55,1.4,1149.125,1183.561,558.618,1275.68,55.255,67.92,68.606,67.977,52.119,1.444,1.885,0.05,66.097,20,32.088,19.162,67.356,67.739,74.387,71.771,76.435,38.855,57.899,41.969,-10.82,20.031,32.906,69.438,67.875,55.5,63.563,33.875,0,72,70,1000,200,0.106,204.375,84.188,75.563,0.377,71.625,67.125,55.844,56.313,0.0,43.719,72,70,1000,200,0.266,554.5,75.375,74.438,0.029,69.375,71.188,56.563,61.281,27.984,44.656,72,70,1000,200,0.033,200.5,100.813,65.688,0.09,69.688,68.625,57.094,63.469,18.156,34.281,72,70,1000,200,0.034,199.75,97.313,69.125,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,2.198,0.0,5.808,0.678,0.097,0.474,0.004,0.459,0.615
5182008,1935,1,1,3,1,100,21.144,100.0,100.0,100.0,1,1,687.555,96.047,0.011,13.368,0,80,55,1.4,1120.75,1166.905,550.59,1260.565,55.148,67.92,68.711,68.082,52.119,1.41,1.892,0.05,66.194,20,31.415,19.218,67.317,67.525,74.313,71.878,76.435,38.782,57.69,41.896,-10.82,19.625,32.313,69.313,67.938,55.688,63.563,37.875,0,72,70,1000,200,0.104,203.375,84.25,75.438,0.433,71.438,67.063,55.844,56.313,0.0,43.156,72,70,1000,200,0.252,540.5,75.25,74.438,0.029,69.375,71.25,56.5,61.375,25.438,44.344,72,70,1000,200,0.034,202.375,103.188,66.438,0.104,69.688,68.563,57.281,63.625,21.0,34.344,72,70,1000,200,0.034,202.375,98.188,69.375,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,2.202,0.0,5.776,0.688,0.096,0.557,0.003,0.554,0.481
5182008,1936,1,1,3,1,100,20.806,100.0,100.0,100.0,1,1,675.842,96.047,0.011,13.368,0,80,55,1.4,1138.25,1138.234,539.338,1216.184,54.932,68.026,68.816,67.977,51.798,1.322,1.971,0.05,66.425,20,31.387,19.274,67.259,67.525,74.313,71.878,76.435,38.782,57.69,41.896,-10.82,19.625,32.063,69.438,67.875,55.5,63.719,38.094,0,72,70,1000,200,0.102,201.125,84.813,76.063,0.452,71.125,67.063,55.75,56.313,0.0,42.094,72,70,1000,200,0.235,520.0,75.25,74.313,0.028,69.375,71.188,56.563,61.781,25.641,45.219,72,70,1000,200,0.032,196.25,105.5,67.375,0.104,69.75,68.563,57.094,63.625,18.359,34.75,72,70,1000,200,0.032,200.125,99.375,69.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,2.202,0.0,5.776,0.676,0.096,0.577,0.004,0.575,0.416
5182008,1937,1,1,3,1,100,21.046,100.0,100.0,100.0,1,1,671.157,94.876,0.011,13.31,0,80,55,1.4,1111.25,1147.274,544.162,1223.889,55.04,68.026,68.816,67.977,51.798,1.353,1.784,0.054,66.408,20,31.863,19.19,67.22,67.632,74.387,71.771,76.435,38.855,57.481,41.969,-10.82,20.234,33.125,69.438,67.875,55.5,63.844,38.313,0,72,70,1000,200,0.104,203.875,85.563,76.75,0.447,71.0,67.0,55.75,56.313,0.0,41.438,72,70,1000,200,0.222,510.0,75.25,74.438,0.029,69.5,71.188,56.5,62.094,25.797,44.844,72,70,1000,200,0.033,199.625,107.438,68.188,0.104,69.75,68.625,57.094,63.219,18.453,34.469,72,70,1000,200,0.034,201.75,99.125,69.688,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.009,2.225,0.0,5.751,0.671,0.095,0.575,0.003,0.591,0.359
5182008,1938,1,1,3,1,100,20.756,100.0,100.0,100.0,1,1,664.129,97.218,0.011,13.398,0,80,55,1.4,1087.5,1118.691,503.866,1210.418,54.932,67.92,68.816,67.977,51.69,1.345,1.877,0.054,66.24,20,30.966,19.218,67.129,67.525,74.387,71.771,76.435,38.782,57.481,41.896,-10.82,19.25,31.781,69.313,67.875,55.406,64.125,38.5,0,72,70,1000,200,0.104,203.25,87.125,77.375,0.448,70.813,67.0,55.75,56.313,0.0,4.176,72,70,1000,200,0.207,486.5,75.25,74.438,0.029,69.688,71.125,56.5,62.406,16.453,44.313,72,70,1000,200,0.035,203.375,109.125,69.375,0.104,69.688,68.563,57.094,63.031,21.281,34.219,72,70,1000,200,0.034,203.25,99.688,69.563,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.009,2.231,0.0,5.789,0.664,0.097,0.637,0.003,0.599,0.368
5182008,1939,1,1,3,1,100,20.358,100.0,100.0,100.0,1,1,550.513,94.876,0.011,13.339,0,80,55,1.4,949.0,855.963,401.315,902.767,54.825,67.814,68.816,67.765,51.369,1.433,1.773,0.061,65.498,20,31.667,19.218,67.103,67.632,74.239,71.771,76.435,38.708,57.272,41.823,-10.82,19.391,32.688,69.313,67.875,55.188,64.313,34.938,0,72,70,1000,200,0.103,199.75,89.125,78.188,0.452,70.625,67.0,55.75,56.5,0.0,27.531,72,70,1000,200,0.047,240.375,75.375,74.313,0.029,69.688,70.875,56.281,62.406,16.563,44.594,72,70,1000,200,0.034,200.0,111.625,70.188,0.042,69.688,68.5,57.094,62.75,21.391,34.313,72,70,1000,200,0.033,203.0,100.25,69.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,-0.01,2.238,0.0,5.766,0.551,0.095,0.72,0.005,0.252,0.356
5182008,1940,1,1,3,1,100,18.94,100.0,100.0,100.0,1,1,545.827,93.704,0.011,13.398,0,80,55,1.4,824.75,853.097,396.393,924.104,54.394,68.026,69.237,67.977,50.406,1.52,1.661,0.061,65.094,20,31.611,19.106,67.038,67.632,74.313,71.771,76.435,38.708,56.436,41.532,-10.82,19.266,33.156,69.313,67.875,54.906,64.75,38.938,0,72,70,1000,200,0.1,198.0,91.563,79.375,0.451,70.938,67.375,55.531,56.5,0.0,28.156,72,70,1000,200,0.041,220.125,75.375,74.313,0.029,69.5,70.75,56.094,62.094,16.672,45.125,72,70,1000,200,0.032,196.25,110.938,70.063,0.042,69.688,68.5,56.969,62.656,21.516,34.438,72,70,1000,200,0.034,202.375,101.0,69.375,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,2.134,0.0,5.25,0.546,0.094,0.8,0.005,0.248,0.367
5182008,1941,1,1,3,1,100,17.041,100.0,100.0,100.0,1,1,554.026,92.533,0.011,13.354,0,80,55,1.4,807.0,860.265,391.466,927.704,53.964,67.814,69.447,67.871,49.871,1.471,1.64,0.061,64.902,20,32.004,19.022,67.032,67.417,74.239,71.771,76.287,38.635,56.123,41.095,-10.82,19.422,33.656,69.438,67.875,54.594,65.25,39.188,0,72,70,1000,200,0.099,196.625,94.688,81.563,0.488,70.813,67.75,55.344,56.5,0.0,27.828,72,70,1000,200,0.039,214.25,75.375,74.313,0.029,69.5,70.5,55.969,61.781,16.797,43.969,72,70,1000,200,0.036,206.375,110.25,70.188,0.042,69.688,68.438,56.906,62.438,25.406,34.375,72,70,1000,200,0.034,203.0,101.938,69.125,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,1.878,0.0,4.559,0.554,0.093,0.932,0.005,0.244,0.395
5182008,1942,1,1,3,1,100,15.298,100.0,100.0,100.0,1,1,536.457,93.704,0.011,13.398,0,80,55,1.4,810.25,843.078,389.823,919.422,53.749,67.708,69.552,67.871,49.764,1.425,1.722,0.058,64.538,20,32.004,18.91,66.993,67.31,74.239,71.771,76.361,38.562,56.541,40.512,-10.82,19.406,33.594,69.313,67.875,54.5,66.063,39.375,0,72,70,1000,200,0.106,204.625,98.063,83.875,0.49,70.938,68.063,55.344,56.5,0.0,27.047,72,70,1000,200,0.038,213.25,75.25,74.313,0.029,69.5,70.5,55.625,61.219,22.563,45.156,72,70,1000,200,0.032,196.375,109.438,71.063,0.086,69.563,68.438,56.813,62.438,25.547,34.656,72,70,1000,200,0.033,200.625,103.0,68.938,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,1.453,0.0,3.626,0.536,0.094,1.01,0.004,0.478,0.415
5182008,1943,1,1,3,1,100,14.508,100.0,100.0,100.0,1,1,504.832,94.876,0.011,13.295,0,80,55,1.4,819.375,807.458,384.893,893.108,53.964,67.814,69.868,67.871,50.406,1.417,1.676,0.061,64.291,20,32.537,18.854,66.98,67.202,74.313,71.559,76.361,38.562,58.003,40.366,-10.82,19.75,33.938,69.313,67.938,54.781,66.813,35.813,0,72,70,1000,200,0.099,196.875,101.188,86.125,0.471,71.0,68.25,55.531,56.688,0.0,26.328,72,70,1000,200,0.039,211.25,75.375,74.313,0.028,69.375,70.375,55.875,60.906,26.641,44.438,72,70,1000,200,0.034,201.25,110.875,71.938,0.086,69.563,68.375,56.906,62.531,25.688,35.719,72,70,1000,200,0.03,192.875,106.813,68.938,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,1.234,0.0,3.328,0.505,0.095,1.03,0.004,0.485,0.692
5182008,1944,1,1,3,1,100,14.601,100.0,100.0,100.0,1,1,525.915,94.876,0.011,13.368,0,80,55,1.4,804.125,820.253,399.675,907.967,54.394,67.708,69.868,67.765,51.155,1.391,1.654,0.061,64.228,20,32.593,18.77,66.915,67.202,74.239,71.878,76.361,38.562,59.362,40.366,-10.82,20.422,33.969,69.438,68.0,55.094,67.688,32.219,0,72,70,1000,200,0.102,198.5,103.75,87.938,0.448,70.938,68.438,55.625,56.781,0.0,26.031,72,70,1000,200,0.037,213.0,75.25,74.313,0.029,69.375,70.313,55.969,61.375,26.844,45.469,72,70,1000,200,0.032,195.0,112.063,71.0,0.121,69.563,68.375,56.906,62.813,22.047,34.563,72,70,1000,200,0.034,198.375,109.938,69.25,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.01,1.159,0.0,3.347,0.526,0.095,1.028,0.004,0.719,0.754
