DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1945,1,1,3,1,100,15.371,100.0,100.0,100.0,1,1,524.744,93.704,0.011,13.339,0,80,55,1.4,804.875,823.1,399.675,901.268,54.932,67.708,69.973,67.66,52.119,1.387,1.683,0.061,64.156,20,31.387,18.686,66.889,67.31,74.239,71.559,76.361,38.415,60.929,40.293,-10.82,19.688,32.344,69.438,68.125,55.406,68.438,32.406,0,72,70,1000,200,0.105,203.125,106.0,89.438,0.452,71.0,68.563,55.938,56.938,0.0,27.375,72,70,1000,200,0.033,198.875,75.375,74.313,0.029,69.375,70.188,56.281,62.094,27.047,45.094,72,70,1000,200,0.033,197.125,114.25,68.063,0.121,69.688,68.438,56.969,63.469,22.203,34.25,72,70,1000,200,0.034,203.125,112.938,70.125,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,1.113,0.0,3.476,0.525,0.094,1.085,0.005,0.808,0.817
5182008,1946,1,1,3,1,100,16.21,100.0,100.0,100.0,1,1,523.573,94.876,0.011,13.368,0,80,55,1.4,810.875,845.939,396.393,914.278,55.255,67.814,70.078,67.871,52.761,1.421,1.676,0.061,64.151,20,30.882,18.658,66.863,67.202,74.239,71.771,76.361,38.342,61.765,40.366,-10.82,19.422,31.484,69.563,68.188,55.813,69.313,32.563,0,72,70,1000,200,0.102,200.75,108.313,91.125,0.448,71.0,68.813,56.25,57.125,0.0,26.156,72,70,1000,200,0.037,207.0,75.25,74.313,0.029,69.5,70.125,56.563,62.75,27.234,44.531,72,70,1000,200,0.034,201.125,116.75,70.0,0.121,69.688,68.375,57.094,64.0,22.313,33.969,72,70,1000,200,0.035,203.75,115.313,71.188,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.009,1.155,0.0,3.755,0.524,0.095,1.115,0.004,0.817,0.842
5182008,1947,1,1,3,1,100,17.922,100.0,100.0,100.0,1,1,502.489,93.704,0.011,13.354,0,80,55,1.4,791.75,793.281,383.248,883.091,55.794,67.814,70.183,67.871,53.296,1.421,1.654,0.061,63.995,20,31.302,18.658,66.76,67.31,74.239,71.771,76.361,38.196,62.287,40.366,-10.82,20.031,32.0,69.625,68.313,56.0,69.75,32.688,0,72,70,1000,200,0.101,197.625,109.625,91.938,0.38,70.938,68.938,56.438,57.406,0.0,27.125,72,70,1000,200,0.033,198.75,75.375,74.125,0.029,69.688,70.063,56.688,63.594,17.906,45.563,72,70,1000,200,0.032,195.875,118.813,72.563,0.121,69.688,68.438,57.281,64.813,22.422,34.969,72,70,1000,200,0.032,197.875,116.938,72.313,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.009,1.203,0.0,4.022,0.502,0.094,0.973,0.005,0.808,0.838
5182008,1948,1,1,3,1,100,19.3,100.0,100.0,100.0,1,1,520.059,93.704,0.011,13.398,0,80,55,1.4,801.875,813.141,394.751,902.233,56.009,67.708,70.288,67.765,53.403,1.333,1.636,0.061,63.915,20,30.405,18.63,66.74,67.202,74.165,71.559,76.361,38.196,62.496,40.293,-10.82,19.453,30.906,69.625,68.5,56.344,69.875,26.297,0,72,70,1000,200,0.104,203.0,110.75,91.938,0.334,70.938,69.063,56.563,57.5,0.0,27.313,72,70,1000,200,0.032,198.375,75.375,74.313,0.029,69.688,70.0,56.906,63.75,18.016,45.219,72,70,1000,200,0.032,196.75,119.25,74.875,0.056,69.75,68.438,57.406,65.188,22.516,33.969,72,70,1000,200,0.035,203.375,118.063,73.563,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.156,0.0,3.899,0.52,0.094,0.909,0.005,0.359,0.848
5182008,1949,1,1,3,1,100,20.404,100.0,100.0,100.0,1,1,520.059,94.876,0.011,13.354,0,80,55,1.4,801.875,804.62,399.675,896.219,56.009,67.602,70.183,67.66,53.617,1.425,1.607,0.058,63.738,20,30.125,18.546,66.714,67.095,74.313,71.453,76.361,38.708,62.287,40.73,-10.82,19.516,30.594,69.75,68.563,56.344,69.938,26.391,0,72,70,1000,200,0.098,195.75,111.813,91.375,0.333,71.125,69.125,56.75,57.719,0.0,27.172,72,70,1000,200,0.032,201.5,75.25,74.125,0.028,69.688,69.938,57.094,63.688,14.344,44.75,72,70,1000,200,0.034,199.875,118.938,75.188,0.052,69.75,68.5,57.406,65.625,19.875,34.25,72,70,1000,200,0.034,202.625,117.813,75.0,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.008,1.145,0.0,3.747,0.52,0.095,0.985,0.005,0.328,0.699
5182008,1950,1,1,3,1,100,21.802,100.0,100.0,100.0,1,1,517.716,94.876,0.011,13.398,0,80,55,1.4,802.625,844.508,401.315,918.549,56.116,67.602,70.288,67.66,53.403,1.398,1.643,0.061,63.834,20,30.012,18.518,66.65,67.095,74.239,71.771,76.287,39.075,62.287,41.24,-10.82,19.406,30.375,69.938,68.688,56.438,69.938,19.047,0,72,70,1000,200,0.106,203.75,112.688,91.75,0.281,71.0,69.188,56.875,57.906,0.0,27.078,72,70,1000,200,0.033,199.375,75.25,74.125,0.029,69.5,69.938,57.094,63.25,14.422,44.188,72,70,1000,200,0.035,204.0,118.813,74.938,0.042,69.938,68.688,57.469,65.625,13.297,33.938,72,70,1000,200,0.035,203.625,117.688,76.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,1.25,0.0,4.025,0.518,0.095,0.851,0.005,0.266,0.373
5182008,1951,1,1,3,1,100,22.798,100.0,100.0,100.0,1,1,516.545,92.533,0.011,13.441,0,80,55,1.4,795.75,810.299,378.312,892.479,56.009,67.602,70.499,67.66,53.51,1.433,1.571,0.058,63.72,20,30.209,18.518,66.624,66.88,74.165,71.771,76.287,39.295,62.287,41.386,-10.82,19.719,30.656,69.938,68.75,56.438,69.75,19.063,0,72,70,1000,200,0.103,201.625,113.25,91.125,0.263,70.938,69.25,56.875,58.031,0.0,27.359,72,70,1000,200,0.033,197.625,75.25,74.125,0.029,69.813,69.938,57.188,62.75,18.281,45.438,72,70,1000,200,0.032,194.875,118.25,74.938,0.042,69.938,68.75,57.594,65.188,13.32,34.5,72,70,1000,200,0.033,200.875,116.625,76.438,0.047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.222,0.0,3.899,0.517,0.093,0.842,0.005,0.263,0.273
5182008,1952,1,1,3,1,100,24.304,100.0,100.0,100.0,1,1,528.258,93.704,0.011,13.412,0,80,55,1.4,804.875,814.562,398.034,901.273,56.116,67.496,70.499,67.554,53.403,1.356,1.643,0.061,63.689,20,29.956,18.462,66.559,66.88,74.165,71.771,76.361,39.441,62.078,41.969,-10.82,19.688,30.453,69.938,68.875,56.531,69.313,19.078,0,72,70,1000,200,0.105,203.125,113.813,89.938,0.254,71.0,69.25,57.031,58.031,0.0,26.797,72,70,1000,200,0.034,200.625,75.5,74.125,0.029,69.688,69.938,57.188,62.156,18.375,45.063,72,70,1000,200,0.032,197.125,117.625,75.188,0.042,70.0,68.813,57.594,64.5,13.336,34.094,72,70,1000,200,0.034,203.0,116.0,76.5,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.498,0.0,4.704,0.528,0.094,0.877,0.006,0.257,0.217
5182008,1953,1,1,3,1,100,25.574,100.0,100.0,100.0,1,1,501.318,93.704,0.011,13.412,0,80,55,1.4,795.125,833.079,388.18,895.83,56.116,67.39,70.393,67.343,53.082,1.356,1.658,0.058,63.66,20,31.779,18.434,66.494,66.773,74.165,71.771,76.361,39.441,61.347,42.479,-10.82,20.656,32.563,70.063,68.875,56.438,69.25,19.078,0,72,70,1000,200,0.103,200.875,114.25,89.125,0.24,71.0,69.313,56.938,58.125,0.0,27.438,72,70,1000,200,0.032,197.0,75.25,74.125,0.028,69.688,70.0,57.094,61.594,18.484,44.563,72,70,1000,200,0.034,201.125,117.188,75.25,0.042,69.938,68.875,57.688,64.0,13.375,34.0,72,70,1000,200,0.034,202.75,116.0,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,1.86,0.0,5.653,0.501,0.094,0.872,0.005,0.254,0.156
5182008,1954,1,1,3,1,100,25.74,100.0,100.0,100.0,1,1,520.059,93.704,0.011,13.354,0,80,55,1.4,792.625,820.253,376.665,892.32,55.794,67.39,70.604,67.554,52.44,1.364,1.658,0.061,63.709,20,30.685,18.434,66.436,66.665,74.165,71.559,76.287,39.588,59.675,42.551,-10.82,19.969,31.703,70.063,69.0,56.125,69.125,19.078,0,72,70,1000,200,0.098,195.125,114.75,89.313,0.242,71.125,69.375,56.875,58.125,0.0,27.047,72,70,1000,200,0.033,198.625,75.25,74.125,0.029,69.5,69.938,57.094,61.219,18.609,44.156,72,70,1000,200,0.034,206.75,116.313,75.75,0.051,69.75,68.875,57.594,63.469,20.063,34.531,72,70,1000,200,0.033,200.5,115.188,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.97,0.0,5.489,0.52,0.094,0.89,0.005,0.299,0.153
5182008,1955,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,518.887,93.704,0.011,13.398,0,80,55,1.4,799.5,823.1,398.034,893.874,55.255,67.284,70.499,67.343,51.69,1.433,1.614,0.061,63.824,20,31.639,18.434,66.384,66.773,74.091,71.453,76.287,39.661,58.108,42.406,-10.82,20.609,33.188,70.063,69.0,55.688,69.0,16.203,0,72,70,1000,200,0.105,203.375,115.313,89.438,0.242,71.125,69.375,56.563,58.031,0.0,27.156,72,70,1000,200,0.032,200.5,75.375,74.125,0.029,69.5,69.875,56.813,60.781,24.375,45.563,72,70,1000,200,0.032,194.375,116.5,76.688,0.086,69.688,68.813,57.469,62.75,20.156,34.031,72,70,1000,200,0.034,202.25,114.313,76.5,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,1.994,0.0,5.102,0.519,0.094,0.905,0.005,0.495,0.317
5182008,1956,1,1,3,1,100,24.744,100.0,100.0,100.0,1,1,515.373,94.876,0.011,13.485,0,80,55,1.4,811.0,786.208,371.724,857.909,54.825,67.178,70.499,67.237,50.941,1.303,1.676,0.061,63.696,20,30.966,18.406,66.332,66.665,74.165,71.559,76.287,39.734,57.377,42.406,-10.82,19.719,32.406,70.063,69.063,55.406,68.938,16.203,0,72,70,1000,200,0.1,199.25,115.688,89.313,0.22,71.0,69.375,56.344,57.906,0.0,27.203,72,70,1000,200,0.033,197.75,75.25,74.125,0.029,69.375,69.813,56.563,61.219,28.453,45.125,72,70,1000,200,0.032,196.5,116.813,76.563,0.112,69.688,68.688,57.469,62.25,23.0,35.156,72,70,1000,200,0.031,195.625,115.125,77.25,0.107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.042,0.0,4.998,0.515,0.095,0.839,0.005,0.651,0.586
5182008,1957,1,1,3,1,100,23.493,100.0,100.0,100.0,1,1,496.633,94.876,0.011,13.398,0,80,55,1.4,810.0,789.036,370.076,894.822,54.61,67.284,70.604,67.343,50.62,1.455,1.614,0.058,63.706,20,31.078,18.378,66.371,66.773,74.165,71.771,76.287,39.954,57.063,42.406,-10.82,19.641,32.531,70.125,69.0,55.281,68.438,13.453,0,72,70,1000,200,0.103,199.375,116.0,89.125,0.208,71.0,69.438,56.125,57.719,0.0,26.641,72,70,1000,200,0.034,201.375,75.375,74.125,0.029,69.375,69.813,56.5,62.156,28.641,44.75,72,70,1000,200,0.033,199.125,119.125,68.063,0.138,69.438,68.625,57.406,62.438,26.922,35.563,72,70,1000,200,0.031,191.0,116.0,77.063,0.201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.92,0.0,4.557,0.497,0.095,0.808,0.005,1.017,1.131
5182008,1958,1,1,3,1,100,22.634,100.0,100.0,100.0,1,1,530.6,93.704,0.021,13.412,0,80,55,1.4,789.75,830.226,378.312,913.785,54.287,67.284,70.604,67.343,50.406,1.448,1.661,0.058,63.609,20,31.835,18.378,66.384,66.665,74.091,71.665,76.287,40.101,56.959,42.551,-10.82,20.25,33.625,70.063,69.0,55.094,68.313,16.172,0,72,70,1000,200,0.105,203.375,116.438,88.438,0.219,70.938,69.438,55.938,57.625,0.0,27.516,72,70,1000,200,0.032,196.125,75.25,74.0,0.029,69.375,69.813,56.281,63.25,31.578,44.563,72,70,1000,200,0.034,200.625,122.188,70.688,0.138,69.563,68.5,57.281,63.813,27.094,34.188,72,70,1000,200,0.035,201.625,122.5,70.938,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.019,1.949,0.0,4.558,0.531,0.094,0.886,0.005,1.025,1.525
5182008,1959,1,1,3,1,100,21.657,100.0,100.0,100.0,1,1,537.628,93.704,0.011,13.412,0,80,55,1.4,789.0,851.664,373.371,902.13,54.179,67.178,70.499,67.237,50.299,1.421,1.6,0.061,63.587,20,32.48,18.406,66.267,66.558,74.091,71.771,76.287,40.247,57.063,42.697,-10.82,20.375,34.25,69.938,68.938,54.906,68.0,19.031,0,72,70,1000,200,0.099,197.75,116.688,87.938,0.212,70.813,69.438,55.844,57.625,0.0,26.625,72,70,1000,200,0.035,202.5,75.375,74.0,0.029,69.5,69.75,56.188,64.313,25.125,43.906,72,70,1000,200,0.035,206.25,124.75,74.875,0.138,69.563,68.5,57.281,65.688,27.25,34.375,72,70,1000,200,0.034,202.0,124.188,76.063,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.01,1.954,0.0,4.558,0.538,0.094,0.881,0.006,0.992,1.526
5182008,2000,1,1,3,1,100,20.827,100.0,100.0,100.0,1,1,527.086,93.704,0.011,13.398,0,80,55,1.4,801.75,844.508,388.18,903.554,54.287,67.072,70.499,67.131,50.406,1.425,1.622,0.058,63.569,20,32.789,18.378,66.228,66.665,74.091,71.771,76.287,40.32,56.959,42.697,-10.82,20.469,34.625,70.063,69.063,54.781,67.938,16.188,0,72,70,1000,200,0.106,201.0,117.0,87.938,0.211,70.813,69.375,55.844,57.5,0.0,26.0,72,70,1000,200,0.035,208.25,75.25,74.0,0.029,69.688,69.75,56.188,64.813,19.656,44.156,72,70,1000,200,0.034,205.25,123.563,77.813,0.104,69.688,68.625,57.094,67.313,20.859,34.25,72,70,1000,200,0.034,202.375,124.813,80.563,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,1.914,0.0,4.417,0.527,0.094,0.886,0.005,0.686,1.014
5182008,2001,1,1,3,1,100,19.723,100.0,100.0,100.0,1,1,527.086,94.876,0.011,13.383,0,80,55,1.4,795.625,807.458,388.18,890.832,54.179,67.178,70.604,67.131,50.299,1.448,1.665,0.061,63.518,20,32.593,18.406,66.163,66.558,74.091,71.771,76.287,40.394,57.063,42.843,-10.82,20.172,34.156,70.063,69.063,54.781,68.0,19.063,0,72,70,1000,200,0.104,201.875,117.313,87.813,0.214,70.813,69.375,55.75,57.406,0.0,27.438,72,70,1000,200,0.032,196.125,75.25,74.0,0.029,69.813,69.75,56.094,64.5,19.766,45.281,72,70,1000,200,0.032,195.75,123.125,79.438,0.073,69.938,68.75,57.094,67.875,14.281,34.719,72,70,1000,200,0.033,196.0,124.75,83.188,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.01,1.966,0.0,4.546,0.527,0.095,0.912,0.005,0.46,0.509
5182008,2002,1,1,3,1,100,18.55,100.0,100.0,100.0,1,1,509.517,94.876,0.011,13.398,0,80,55,1.4,810.5,801.782,394.751,892.715,54.179,67.178,70.604,67.131,50.513,1.421,1.668,0.061,63.555,20,32.929,18.406,66.157,66.558,74.091,71.665,76.214,40.467,57.063,42.843,-10.82,20.297,34.469,69.938,69.0,54.781,67.938,19.078,0,72,70,1000,200,0.1,197.0,117.688,87.938,0.219,70.625,69.375,55.75,57.406,0.0,27.328,72,70,1000,200,0.032,196.875,75.25,74.0,0.029,69.688,69.813,56.094,64.313,19.859,45.25,72,70,1000,200,0.032,195.5,122.375,80.313,0.073,70.0,68.938,56.969,67.375,11.555,34.313,72,70,1000,200,0.034,201.875,122.375,83.938,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.01,1.918,0.0,4.415,0.51,0.095,0.941,0.005,0.443,0.155
5182008,2003,1,1,3,1,100,17.704,100.0,100.0,100.0,1,1,523.573,93.704,0.021,13.398,0,80,55,1.4,812.5,810.299,391.466,899.638,54.179,66.966,70.499,67.026,50.513,1.398,1.658,0.061,63.49,20,32.873,18.462,66.163,66.558,74.017,71.665,76.14,40.467,56.959,42.843,-10.82,20.406,34.531,70.063,68.938,54.781,68.063,19.094,0,72,70,1000,200,0.104,203.0,117.938,88.25,0.219,70.5,69.375,55.75,57.313,0.0,26.563,72,70,1000,200,0.035,202.0,75.25,74.0,0.029,69.688,69.75,56.094,63.844,19.969,45.156,72,70,1000,200,0.032,196.75,121.875,81.188,0.073,70.0,69.063,56.969,66.313,11.539,34.0,72,70,1000,200,0.034,203.25,121.875,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.019,1.93,0.0,4.415,0.524,0.094,0.939,0.005,0.428,0.152
5182008,2004,1,1,3,1,100,16.587,100.0,100.0,100.0,1,1,515.373,92.533,0.011,13.368,0,80,55,1.4,790.625,814.562,378.312,885.925,54.179,67.072,70.499,67.131,50.513,1.379,1.661,0.058,63.508,20,33.21,18.434,66.118,66.343,74.091,71.771,76.214,40.613,57.168,42.77,-10.82,21.031,35.156,69.938,69.0,54.781,68.313,16.234,0,72,70,1000,200,0.097,196.5,118.313,88.813,0.23,70.5,69.313,55.75,57.406,0.0,26.047,72,70,1000,200,0.035,207.875,75.25,74.0,0.029,69.688,69.813,55.969,63.344,20.078,44.813,72,70,1000,200,0.033,199.0,121.375,81.938,0.073,70.0,69.125,56.969,65.188,11.523,34.563,72,70,1000,200,0.033,200.5,121.125,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.742,0.0,3.999,0.515,0.093,0.98,0.005,0.415,0.151
5182008,2005,1,1,3,1,100,15.904,100.0,100.0,100.0,1,1,534.114,93.704,0.011,13.398,0,80,55,1.4,805.25,823.1,391.466,903.439,54.287,66.966,70.604,67.026,50.834,1.467,1.593,0.058,63.544,20,32.621,18.49,66.027,66.343,74.017,71.453,76.287,40.613,57.795,42.624,-10.82,20.281,34.0,69.938,69.0,54.906,68.438,19.109,0,72,70,1000,200,0.105,202.5,118.5,89.313,0.237,70.438,69.25,55.75,57.406,0.0,27.547,72,70,1000,200,0.032,196.125,75.25,73.938,0.028,69.688,69.813,56.094,63.063,20.219,44.75,72,70,1000,200,0.033,199.125,121.063,81.938,0.086,70.0,69.188,57.094,64.25,11.492,34.031,72,70,1000,200,0.034,202.875,120.188,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.568,0.0,3.737,0.534,0.094,0.999,0.005,0.486,0.148
5182008,2006,1,1,3,1,100,15.834,100.0,100.0,100.0,1,1,513.031,94.876,0.011,13.368,0,80,55,1.4,798.125,781.968,381.603,889.084,54.502,66.966,70.499,67.026,51.369,1.429,1.604,0.058,63.553,20,33.154,18.462,66.027,66.45,74.091,71.453,76.214,40.76,58.526,42.697,-10.82,21.219,34.688,69.938,68.938,55.188,68.563,19.125,0,72,70,1000,200,0.099,196.25,118.875,89.438,0.217,70.313,69.25,55.844,57.406,0.0,27.031,72,70,1000,200,0.033,198.25,75.375,74.0,0.028,69.5,69.75,56.281,62.969,25.953,44.313,72,70,1000,200,0.035,202.75,121.188,79.625,0.095,69.938,69.188,57.094,63.219,14.234,35.625,72,70,1000,200,0.03,191.125,119.5,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.072,-0.009,1.457,0.0,3.591,0.513,0.095,0.922,0.006,0.57,0.146
5182008,2007,1,1,3,1,100,15.904,100.0,100.0,100.0,1,1,521.23,94.876,0.011,13.427,0,80,55,1.4,798.125,830.226,368.427,888.862,54.61,66.859,70.499,66.92,51.69,1.402,1.625,0.058,63.519,20,31.667,18.518,66.014,66.343,74.017,71.453,76.214,40.76,59.153,42.843,-10.82,20.094,32.656,70.063,69.0,55.281,68.688,16.266,0,72,70,1000,200,0.104,202.25,119.063,89.625,0.229,70.188,69.25,55.938,57.406,0.0,27.625,72,70,1000,200,0.032,195.375,75.25,74.0,0.029,69.5,69.75,56.5,63.063,26.125,43.938,72,70,1000,200,0.035,206.625,121.563,76.438,0.104,69.688,69.063,57.094,62.438,20.922,34.188,72,70,1000,200,0.034,202.875,118.688,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.521,0.0,3.879,0.521,0.095,0.973,0.005,0.677,0.143
5182008,2008,1,1,3,1,100,16.163,100.0,100.0,100.0,1,1,518.887,93.704,0.011,13.485,0,80,55,1.4,811.25,770.682,368.427,876.357,54.932,66.859,70.499,66.92,52.119,1.429,1.557,0.061,63.566,20,32.004,18.462,65.975,66.343,73.943,71.453,76.14,40.76,59.675,42.77,-10.82,21.109,33.5,70.063,69.0,55.5,69.0,16.266,0,72,70,1000,200,0.1,196.5,119.125,89.938,0.231,70.313,69.25,56.25,57.5,0.0,27.031,72,70,1000,200,0.033,198.625,75.25,74.0,0.029,69.5,69.75,56.5,63.25,26.281,45.344,72,70,1000,200,0.032,195.875,122.375,74.875,0.113,69.563,68.938,57.094,61.938,27.563,35.75,72,70,1000,200,0.03,190.75,118.938,83.75,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.433,0.0,3.759,0.519,0.094,0.973,0.005,0.774,0.584
5182008,2009,1,1,3,1,100,16.904,100.0,100.0,100.0,1,1,522.401,93.704,0.021,13.383,0,80,55,1.4,786.25,828.8,401.315,912.674,55.148,66.966,70.604,66.92,52.226,1.356,1.658,0.058,63.561,20,32.901,18.49,66.001,66.236,74.017,71.771,76.214,40.833,59.884,42.916,-10.82,21.172,33.844,70.063,69.0,55.5,69.0,16.266,0,72,70,1000,200,0.104,201.625,119.438,90.125,0.225,70.188,69.313,56.25,57.625,0.0,25.875,72,70,1000,200,0.035,208.375,75.25,73.938,0.029,69.5,69.75,56.563,63.844,26.453,45.125,72,70,1000,200,0.033,196.75,125.25,76.0,0.143,69.438,68.813,57.281,62.438,32.438,34.313,72,70,1000,200,0.034,202.125,120.875,77.625,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,0.001,-0.146,-0.222,-0.072,-0.021,1.463,0.0,3.866,0.522,0.094,0.952,0.006,1.015,1.448
5182008,2010,1,1,3,1,100,17.125,100.0,100.0,100.0,1,1,511.859,94.876,0.011,13.398,0,80,55,1.4,805.75,800.365,378.312,888.361,55.363,66.647,70.499,66.815,52.547,1.406,1.697,0.058,63.515,20,32.284,18.49,65.95,66.236,74.091,71.665,76.287,40.833,59.884,42.988,-10.82,21.203,33.406,70.063,69.063,55.688,69.125,16.25,0,72,70,1000,200,0.1,196.625,119.563,90.25,0.216,70.188,69.313,56.344,57.719,0.0,27.203,72,70,1000,200,0.032,197.75,75.25,73.938,0.029,69.5,69.75,56.688,64.813,26.609,44.906,72,70,1000,200,0.033,198.75,126.75,78.438,0.143,69.438,68.813,57.281,64.625,32.625,33.938,72,70,1000,200,0.034,203.25,124.75,73.563,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.516,0.0,4.004,0.512,0.095,0.914,0.006,0.995,1.712
5182008,2011,1,1,3,1,100,17.741,100.0,100.0,100.0,1,1,531.772,92.533,0.011,13.339,0,80,55,1.4,787.375,843.078,402.955,904.81,55.363,66.647,70.393,66.709,52.547,1.425,1.686,0.065,63.6,20,31.415,18.518,65.885,66.128,74.017,71.453,76.214,40.98,59.884,43.061,-10.82,20.453,32.219,70.063,69.125,55.813,69.125,16.234,0,72,70,1000,200,0.105,202.625,119.688,90.125,0.213,70.188,69.25,56.438,57.719,0.0,26.375,72,70,1000,200,0.034,205.875,75.25,73.938,0.028,69.688,69.75,56.688,65.375,21.125,44.156,72,70,1000,200,0.036,204.375,125.313,80.938,0.104,69.563,68.875,57.406,66.875,24.297,34.688,72,70,1000,200,0.033,199.625,125.5,81.938,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,1.468,0.0,3.849,0.532,0.093,0.909,0.005,0.665,1.337
5182008,2012,1,1,3,1,100,18.38,100.0,100.0,100.0,1,1,510.688,94.876,0.011,13.412,0,80,55,1.4,809.5,804.62,383.248,883.432,55.471,66.753,70.499,66.815,52.654,1.379,1.607,0.058,63.547,20,31.246,18.49,65.885,66.128,74.091,71.453,76.214,40.906,59.78,43.061,-10.82,20.688,32.281,70.125,69.125,55.906,69.25,16.219,0,72,70,1000,200,0.097,196.125,119.75,89.688,0.217,70.188,69.125,56.438,57.719,0.0,27.297,72,70,1000,200,0.032,196.875,75.25,73.938,0.029,69.813,69.75,56.688,65.125,17.438,45.469,72,70,1000,200,0.032,196.625,124.813,82.688,0.104,69.75,68.938,57.406,68.313,21.656,34.094,72,70,1000,200,0.034,203.125,125.875,86.25,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.009,1.531,0.0,4.008,0.511,0.095,0.942,0.006,0.631,0.959
5182008,2013,1,1,3,1,100,18.865,100.0,100.0,100.0,1,1,520.059,94.876,0.011,13.368,0,80,55,1.4,801.375,810.299,371.724,888.779,55.578,66.753,70.604,66.815,52.547,1.372,1.614,0.061,63.64,20,31.835,18.574,65.826,66.236,74.017,71.665,76.214,40.98,59.675,43.134,-10.82,20.656,32.5,70.125,69.125,56.0,69.125,13.477,0,72,70,1000,200,0.105,203.125,120.063,89.938,0.217,70.313,69.063,56.438,57.906,0.0,27.547,72,70,1000,200,0.032,196.875,75.25,73.938,0.029,69.813,69.688,56.688,65.063,17.5,45.313,72,70,1000,200,0.032,195.625,123.75,83.688,0.073,69.938,69.125,57.406,68.938,12.336,34.594,72,70,1000,200,0.033,200.25,125.063,87.75,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.01,1.54,0.0,3.993,0.52,0.095,0.944,0.006,0.422,0.409
5182008,2014,1,1,3,1,100,19.629,100.0,100.0,100.0,1,1,531.772,92.533,0.021,13.471,0,80,55,1.4,811.0,807.458,391.466,893.68,55.578,66.647,70.499,66.709,52.547,1.417,1.661,0.061,63.552,20,30.994,18.546,65.755,66.236,74.017,71.771,76.214,41.053,59.571,43.207,-10.82,20.516,31.984,70.063,69.125,55.906,69.313,13.445,0,72,70,1000,200,0.103,200.875,120.063,89.688,0.207,70.313,69.063,56.438,57.906,0.0,27.016,72,70,1000,200,0.033,199.375,75.25,73.938,0.029,69.813,69.75,56.813,64.563,17.563,45.281,72,70,1000,200,0.032,195.875,123.5,83.625,0.051,70.0,69.375,57.406,67.938,9.469,34.0,72,70,1000,200,0.034,204.125,123.625,87.188,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.021,1.567,0.0,4.024,0.532,0.093,0.908,0.006,0.293,0.184
5182008,2015,1,1,3,1,100,19.869,100.0,100.0,100.0,1,1,525.915,94.876,0.011,13.383,0,80,55,1.4,792.25,841.649,391.466,899.59,55.471,66.753,70.499,66.815,52.44,1.36,1.625,0.061,63.649,20,30.966,18.518,65.729,66.021,74.017,71.453,76.14,41.053,59.466,43.207,-10.82,20.391,31.828,70.125,69.125,55.906,69.25,13.422,0,72,70,1000,200,0.098,194.875,120.063,89.938,0.217,70.188,69.125,56.563,57.906,0.0,25.859,72,70,1000,200,0.036,209.25,75.25,73.938,0.028,69.813,69.75,56.688,63.969,17.625,44.406,72,70,1000,200,0.035,202.625,122.875,83.625,0.047,70.0,69.375,57.406,66.75,9.445,34.531,72,70,1000,200,0.034,201.25,122.875,86.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.566,0.0,3.997,0.526,0.095,0.944,0.005,0.266,0.142
5182008,2016,1,1,3,1,100,20.11,100.0,100.0,100.0,1,1,521.23,92.533,0.011,13.398,0,80,55,1.4,801.125,841.649,363.479,902.31,55.363,66.753,70.604,66.709,52.333,1.383,1.665,0.058,63.493,20,30.994,18.518,65.716,66.128,74.017,71.665,76.14,41.126,59.466,43.207,-10.82,20.516,31.984,70.125,69.188,55.906,69.125,13.391,0,72,70,1000,200,0.105,203.25,120.188,89.938,0.212,70.063,69.0,56.438,58.031,0.0,27.234,72,70,1000,200,0.033,197.5,75.25,73.938,0.029,69.813,69.813,56.906,63.25,17.703,44.0,72,70,1000,200,0.036,206.125,122.188,83.625,0.051,70.125,69.375,57.469,65.625,9.406,34.188,72,70,1000,200,0.035,201.375,122.0,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,1.52,0.0,3.866,0.521,0.093,0.926,0.006,0.284,0.14
5182008,2017,1,1,3,1,100,20.821,100.0,100.0,100.0,1,1,521.23,93.704,0.011,13.412,0,80,55,1.4,793.0,807.458,368.427,880.698,55.471,66.753,70.604,66.815,52.44,1.391,1.636,0.061,63.531,20,31.05,18.518,65.677,66.128,74.017,71.665,76.14,41.126,59.466,43.28,-10.82,20.609,32.063,70.063,69.188,55.906,69.313,13.367,0,72,70,1000,200,0.101,199.25,120.313,89.688,0.216,69.938,69.063,56.563,58.031,1.44,26.938,72,70,1000,200,0.032,202.0,75.25,73.938,0.029,69.688,69.813,56.813,62.5,21.547,45.406,72,70,1000,200,0.032,195.75,121.563,83.688,0.044,70.0,69.375,57.469,64.5,12.258,34.25,72,70,1000,200,0.034,202.875,121.188,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.575,0.0,4.006,0.521,0.094,0.955,0.006,0.24,0.138
5182008,2018,1,1,3,1,100,21.071,100.0,100.0,100.0,1,1,521.23,92.533,0.011,13.398,0,80,55,1.4,813.75,821.676,373.371,898.93,55.363,66.753,70.604,66.709,52.333,1.398,1.654,0.061,63.452,20,31.499,18.49,65.613,65.806,74.017,71.665,76.14,41.2,59.362,43.28,-10.82,20.656,32.25,70.125,69.188,55.906,69.25,13.328,0,72,70,1000,200,0.105,203.125,120.375,90.0,0.206,69.938,69.063,56.563,58.031,1.452,27.313,72,70,1000,200,0.032,197.5,75.25,73.938,0.028,69.5,69.813,56.813,62.0,27.281,45.25,72,70,1000,200,0.032,196.375,120.75,84.063,0.086,70.0,69.375,57.469,63.469,12.242,34.031,72,70,1000,200,0.034,203.125,120.5,85.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.534,0.0,3.864,0.521,0.093,0.903,0.005,0.455,0.136
5182008,2019,1,1,3,1,100,21.811,100.0,100.0,100.0,1,1,527.086,94.876,0.011,13.339,0,80,55,1.4,807.25,797.53,383.248,871.968,55.471,66.435,70.499,66.498,52.333,1.394,1.614,0.061,63.48,20,30.938,18.49,65.567,65.806,73.943,71.665,76.14,41.2,59.362,43.28,-10.82,20.531,31.984,70.125,69.25,55.906,69.563,16.031,0,72,70,1000,200,0.1,198.125,120.625,90.0,0.215,69.813,69.063,56.563,58.031,1.479,27.094,72,70,1000,200,0.032,202.25,75.25,73.813,0.029,69.5,69.813,56.813,62.0,31.344,45.219,72,70,1000,200,0.033,196.25,121.375,82.313,0.121,69.938,69.375,57.469,62.75,15.0,35.156,72,70,1000,200,0.031,195.375,119.875,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.011,1.528,0.0,3.847,0.527,0.095,0.95,0.006,0.682,0.134
5182008,2020,1,1,3,1,100,22.091,100.0,100.0,100.0,1,1,524.744,93.704,0.011,13.427,0,80,55,1.4,811.125,818.829,376.665,891.279,55.363,66.435,70.499,66.498,52.333,1.406,1.654,0.061,63.419,20,31.05,18.49,65.502,65.806,74.017,71.771,76.214,41.273,59.153,43.353,-10.82,20.688,32.094,70.125,69.188,55.906,69.313,13.266,0,72,70,1000,200,0.105,202.75,120.688,90.125,0.209,69.938,68.938,56.563,58.031,5.406,27.406,72,70,1000,200,0.032,196.875,75.25,73.938,0.028,69.5,69.75,56.813,62.969,27.625,45.031,72,70,1000,200,0.033,197.0,122.875,71.563,0.138,69.75,69.125,57.469,62.063,21.719,34.125,72,70,1000,200,0.034,203.375,118.938,86.5,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,1.562,0.0,3.872,0.525,0.094,0.922,0.005,1.021,0.356
5182008,2021,1,1,3,1,100,22.831,100.0,100.0,100.0,1,1,524.744,93.704,0.011,13.339,0,80,55,1.4,810.25,813.141,386.536,897.794,55.471,66.435,70.499,66.498,52.44,1.463,1.694,0.061,63.507,20,31.667,18.462,65.451,65.913,74.017,71.665,76.14,41.346,59.362,43.353,-10.82,21.125,32.875,70.125,69.313,55.906,69.25,13.227,0,72,70,1000,200,0.101,199.0,120.75,89.938,0.202,69.938,68.938,56.75,58.031,1.52,26.875,72,70,1000,200,0.034,200.0,75.25,73.813,0.028,69.688,69.75,56.906,64.188,27.781,44.719,72,70,1000,200,0.034,199.375,125.063,72.563,0.138,69.688,69.0,57.469,61.844,28.328,34.125,72,70,1000,200,0.034,201.75,119.563,87.375,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.486,0.0,3.712,0.525,0.094,0.898,0.006,1.044,0.386
5182008,2022,1,1,3,1,100,23.336,100.0,100.0,100.0,1,1,511.859,94.876,0.011,13.383,0,80,55,1.4,805.875,834.507,393.109,915.615,55.471,66.329,70.499,66.392,52.44,1.402,1.625,0.061,63.438,20,31.863,18.49,65.399,65.806,74.017,71.453,76.14,41.346,59.257,43.425,-10.82,21.234,32.906,70.125,69.313,56.0,69.25,13.188,0,72,70,1000,200,0.105,203.0,120.938,89.563,0.193,69.938,68.938,56.563,58.125,5.453,27.547,72,70,1000,200,0.032,196.375,75.25,73.813,0.028,69.688,69.75,56.906,65.063,22.313,44.25,72,70,1000,200,0.035,202.875,126.125,77.313,0.126,69.563,68.875,57.594,62.438,28.484,34.656,72,70,1000,200,0.033,196.0,119.688,81.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.553,0.0,3.858,0.512,0.095,0.874,0.006,0.886,0.988
5182008,2023,1,1,3,1,100,23.831,100.0,100.0,100.0,1,1,520.059,92.533,0.011,13.427,0,80,55,1.4,799.75,838.791,391.466,902.166,55.471,66.329,70.393,66.498,52.333,1.379,1.611,0.058,63.423,20,31.078,18.518,65.321,65.591,73.943,71.453,76.14,41.346,59.257,43.353,-10.82,20.797,32.156,70.125,69.313,55.906,69.125,13.156,0,72,70,1000,200,0.102,199.5,120.938,89.063,0.196,69.75,69.0,56.563,58.125,8.375,27.031,72,70,1000,200,0.034,199.5,75.25,73.813,0.029,69.688,69.75,56.906,65.5,18.641,44.094,72,70,1000,200,0.036,204.625,125.063,80.313,0.105,69.438,68.75,57.594,64.0,33.344,34.25,72,70,1000,200,0.034,201.375,123.875,72.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.296,-0.072,-0.01,1.505,0.0,3.736,0.52,0.093,0.902,0.006,0.677,1.341
5182008,2024,1,1,3,1,100,24.14,100.0,100.0,100.0,1,1,522.401,93.704,0.011,13.427,0,80,55,1.4,796.625,841.649,386.536,910.013,55.363,66.223,70.499,66.392,52.012,1.421,1.64,0.061,63.516,20,31.302,18.49,65.276,65.484,73.943,71.453,76.066,41.346,59.257,43.425,-10.82,20.859,32.281,70.125,69.313,56.0,69.125,13.125,0,72,70,1000,200,0.104,202.375,120.938,89.125,0.198,69.813,69.0,56.75,58.125,8.445,26.047,72,70,1000,200,0.035,208.75,75.25,73.813,0.029,69.688,69.688,56.813,65.375,18.734,43.906,72,70,1000,200,0.035,207.0,124.375,82.063,0.089,69.438,68.75,57.469,65.688,28.797,34.063,72,70,1000,200,0.034,202.125,125.125,76.75,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.559,0.0,3.87,0.522,0.094,0.909,0.006,0.543,1.304
5182008,2025,1,1,3,1,100,24.9,100.0,100.0,100.0,1,1,515.373,94.876,0.021,13.5,0,80,55,1.4,787.75,793.281,383.248,875.089,55.471,66.223,70.393,66.392,52.44,1.417,1.643,0.061,63.466,20,31.443,18.546,65.185,65.699,73.943,71.665,76.14,41.346,59.257,43.571,-10.82,20.875,32.375,70.125,69.313,55.906,69.0,13.094,0,72,70,1000,200,0.098,194.75,120.938,88.938,0.18,69.75,69.0,56.75,58.125,12.172,27.328,72,70,1000,200,0.032,197.0,75.25,73.813,0.029,69.813,69.688,56.906,65.063,18.797,45.469,72,70,1000,200,0.032,194.75,123.688,83.188,0.073,69.688,68.813,57.594,67.125,25.156,34.563,72,70,1000,200,0.033,200.0,125.375,80.063,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.677,0.0,4.165,0.515,0.095,0.831,0.006,0.426,1.254
5182008,2026,1,1,3,1,100,25.405,100.0,100.0,100.0,1,1,508.346,94.876,0.011,13.471,0,80,55,1.4,787.75,821.676,383.248,897.949,55.471,66.117,70.393,66.286,52.333,1.398,1.643,0.058,63.445,20,31.359,18.518,65.12,65.591,73.869,71.878,76.066,41.419,58.944,43.717,-10.82,20.969,32.5,70.125,69.313,55.906,69.0,13.055,0,72,70,1000,200,0.105,202.5,120.938,89.063,0.197,69.75,68.875,56.563,58.125,8.609,27.141,72,70,1000,200,0.033,197.75,75.25,73.75,0.029,70.0,69.688,56.813,64.875,18.859,45.281,72,70,1000,200,0.032,195.625,123.0,83.813,0.073,69.75,68.938,57.594,68.063,22.531,34.094,72,70,1000,200,0.034,202.75,125.625,83.063,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.012,1.766,0.0,4.292,0.508,0.095,0.906,0.006,0.413,1.202
5182008,2027,1,1,3,1,100,25.282,100.0,100.0,100.0,1,1,494.29,93.704,0.011,13.398,0,80,55,1.4,802.125,779.144,383.248,876.796,55.255,66.223,70.393,66.392,52.012,1.349,1.614,0.061,63.443,20,31.218,18.546,65.055,65.484,73.943,71.665,76.066,41.493,58.526,43.79,-10.82,20.953,32.531,70.125,69.313,55.813,69.0,13.016,0,72,70,1000,200,0.098,195.0,121.0,88.938,0.192,69.75,68.813,56.75,58.031,8.695,26.625,72,70,1000,200,0.035,201.375,75.25,73.813,0.028,69.813,69.75,56.906,64.375,22.703,44.688,72,70,1000,200,0.034,199.875,122.563,83.688,0.056,69.938,69.063,57.594,68.688,15.945,35.688,72,70,1000,200,0.03,190.875,125.5,84.313,0.102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.807,0.0,4.267,0.494,0.094,0.888,0.006,0.314,0.605
5182008,2028,1,1,3,1,100,25.051,100.0,100.0,100.0,1,1,523.573,92.533,0.011,13.441,0,80,55,1.4,786.375,840.219,384.893,910.197,55.04,66.117,70.393,66.181,51.69,1.398,1.694,0.061,63.569,20,31.751,18.518,65.016,65.376,73.869,71.665,76.14,41.493,57.795,43.79,-10.82,21.172,32.875,70.125,69.375,55.688,69.0,12.969,0,72,70,1000,200,0.105,203.5,121.0,88.938,0.187,69.75,68.875,56.344,58.031,8.781,27.453,72,70,1000,200,0.032,196.375,75.25,73.75,0.029,69.688,69.75,56.813,63.75,22.781,44.094,72,70,1000,200,0.036,205.25,122.0,83.688,0.056,70.0,69.188,57.594,68.063,13.234,34.156,72,70,1000,200,0.034,203.375,123.813,84.875,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,1.894,0.0,4.281,0.524,0.093,0.865,0.006,0.309,0.191
5182008,2029,1,1,3,1,100,25.38,100.0,100.0,100.0,1,1,524.744,93.704,0.011,13.398,0,80,55,1.4,801.375,787.621,373.371,869.469,55.148,66.011,70.393,66.075,51.69,1.413,1.647,0.061,63.49,20,32.032,18.518,64.971,65.484,73.869,71.453,76.066,41.493,57.795,43.717,-10.82,21.203,33.5,70.063,69.313,55.5,68.938,15.672,0,72,70,1000,200,0.102,200.375,121.0,88.813,0.18,69.625,68.875,56.438,58.031,8.867,27.078,72,70,1000,200,0.034,198.375,75.25,73.75,0.029,69.813,69.813,56.688,63.188,22.891,44.938,72,70,1000,200,0.032,201.125,121.25,83.625,0.056,70.0,69.313,57.469,67.125,13.219,35.188,72,70,1000,200,0.031,195.75,122.688,84.875,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.01,1.828,0.0,4.131,0.525,0.094,0.836,0.006,0.304,0.224
5182008,2030,1,1,3,1,100,24.845,100.0,100.0,100.0,1,1,514.202,93.704,0.011,13.383,0,80,55,1.4,806.625,835.934,399.675,905.511,54.932,66.117,70.393,66.075,51.369,1.421,1.607,0.061,63.541,20,32.2,18.546,64.932,65.484,73.943,71.665,76.14,41.566,57.69,43.79,-10.82,21.25,33.656,70.125,69.313,55.5,68.563,12.898,0,72,70,1000,200,0.105,203.25,121.0,88.688,0.198,69.625,68.813,56.344,57.906,12.617,26.563,72,70,1000,200,0.035,202.25,75.25,73.563,0.029,69.5,69.75,56.688,62.688,28.625,45.469,72,70,1000,200,0.032,196.0,122.375,82.5,0.111,70.125,69.375,57.469,66.125,10.344,34.188,72,70,1000,200,0.034,202.5,122.375,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,1.846,0.0,4.127,0.514,0.094,0.923,0.007,0.638,0.147
5182008,2031,1,1,3,1,100,24.732,100.0,100.0,100.0,1,1,538.799,92.533,0.011,13.398,0,80,55,1.4,806.0,813.141,361.829,886.908,54.932,66.117,70.393,66.075,51.476,1.379,1.632,0.058,63.418,20,31.919,18.546,64.906,65.484,73.869,71.665,76.066,41.566,57.586,43.79,-10.82,21.156,33.375,70.125,69.313,55.5,68.563,12.867,0,72,70,1000,200,0.102,200.375,121.0,88.25,0.177,69.438,68.813,56.344,57.906,20.453,26.313,72,70,1000,200,0.034,206.625,75.25,73.75,0.029,69.375,69.75,56.563,63.188,28.781,45.438,72,70,1000,200,0.032,194.875,122.25,75.813,0.121,70.0,69.375,57.469,65.125,13.188,33.969,72,70,1000,200,0.034,203.0,121.5,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,1.86,0.0,4.131,0.539,0.093,0.836,0.006,0.81,0.145
5182008,2032,1,1,3,1,100,24.353,100.0,100.0,100.0,1,1,507.174,93.704,0.011,13.339,0,80,55,1.4,812.5,804.62,360.179,890.099,54.825,66.117,70.393,66.075,51.476,1.406,1.647,0.058,63.537,20,32.256,18.546,64.919,65.591,73.943,71.665,76.14,41.126,57.69,43.353,-10.82,21.297,33.781,70.125,69.313,55.406,68.563,15.563,0,72,70,1000,200,0.106,202.0,121.25,88.25,0.191,69.438,68.813,56.344,57.906,20.641,27.422,72,70,1000,200,0.032,196.5,75.25,73.75,0.028,69.688,69.688,56.563,63.844,23.313,45.219,72,70,1000,200,0.032,196.5,124.0,72.438,0.132,70.0,69.375,57.469,64.25,15.922,34.438,72,70,1000,200,0.033,201.125,120.688,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.793,0.0,4.119,0.507,0.094,0.909,0.006,0.981,0.142
5182008,2033,1,1,3,1,100,24.181,100.0,100.0,100.0,1,1,527.086,96.047,0.011,13.368,0,80,55,1.4,792.5,821.676,463.352,888.259,54.825,66.117,70.499,66.181,51.369,1.356,1.69,0.05,63.635,20,32.368,18.574,64.867,65.591,73.869,71.665,76.066,40.687,57.69,43.061,-10.82,21.313,33.844,70.125,69.313,55.406,68.563,12.805,0,72,70,1000,200,0.103,201.125,121.313,88.125,0.192,69.438,68.813,56.25,57.719,23.703,26.719,72,70,1000,200,0.034,201.125,75.25,73.75,0.046,69.688,69.75,56.563,64.5,23.422,45.094,72,70,1000,200,0.033,197.25,124.813,75.75,0.125,69.938,69.313,57.406,63.219,15.945,34.156,72,70,1000,200,0.034,202.0,120.0,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.866,0.0,4.401,0.527,0.096,0.919,0.01,0.884,0.141
5182008,2034,1,1,3,1,100,23.97,100.0,100.0,100.0,1,1,517.716,97.218,0.011,13.383,0,80,55,1.4,789.75,818.829,651.201,882.052,54.825,66.117,70.288,66.075,51.262,1.36,1.636,0.036,63.813,20,32.424,18.574,64.764,65.484,73.869,71.665,75.992,40.467,57.69,42.77,-10.82,21.438,33.938,70.125,69.313,55.281,68.5,12.773,0,72,70,1000,200,0.104,200.75,121.313,88.25,0.188,69.313,68.688,56.25,57.906,23.922,26.109,72,70,1000,200,0.036,205.75,75.5,73.438,0.061,69.688,69.625,56.5,64.875,19.734,45.063,72,70,1000,200,0.033,197.25,124.438,78.938,0.107,69.75,69.25,57.406,62.531,22.656,34.906,72,70,1000,200,0.032,197.875,119.375,84.813,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.79,0.0,4.275,0.518,0.097,0.897,0.018,0.702,0.429
5182008,2035,1,1,3,1,100,23.17,100.0,100.0,100.0,1,1,538.799,98.389,0.011,13.485,0,80,55,1.4,792.5,817.407,761.813,886.956,54.61,66.223,70.393,66.181,51.155,1.402,1.686,0.028,64.283,20,32.901,18.602,64.751,65.484,73.869,71.665,75.992,40.394,57.69,42.697,-10.82,21.656,34.5,70.125,69.313,55.281,68.5,12.742,0,72,70,1000,200,0.102,200.0,121.25,88.125,0.183,69.313,68.625,56.125,57.719,24.125,26.063,72,70,1000,200,0.036,204.875,76.188,72.75,0.063,69.813,69.5,56.5,64.813,19.813,44.781,72,70,1000,200,0.034,199.375,123.188,80.313,0.069,69.563,69.0,57.406,62.438,29.281,34.75,72,70,1000,200,0.033,199.875,119.375,85.0,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,1.796,0.0,4.307,0.539,0.098,0.875,0.032,0.427,0.6
5182008,2036,1,1,3,1,100,23.037,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.398,0,80,55,1.4,793.875,823.1,775.962,896.511,54.717,66.223,70.288,66.181,51.155,1.33,1.712,0.028,64.365,20,33.35,18.658,64.705,65.591,73.869,71.665,75.992,40.32,57.586,42.624,-10.82,21.781,35.031,70.125,69.25,55.188,68.438,12.711,0,72,70,1000,200,0.104,201.25,121.25,88.125,0.191,69.313,68.5,56.125,58.031,24.344,26.109,72,70,1000,200,0.036,205.25,77.563,71.5,0.063,69.813,69.438,56.5,64.375,19.875,44.844,72,70,1000,200,0.034,198.875,122.563,81.188,0.069,69.438,68.688,57.406,63.469,34.156,34.656,72,70,1000,200,0.034,200.625,122.875,73.125,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.011,1.788,0.0,4.281,0.536,0.098,0.913,0.056,0.412,1.822
5182008,2037,1,1,3,1,100,22.316,100.0,100.0,100.0,1,1,527.086,99.561,0.011,13.412,0,80,55,1.4,795.625,834.507,761.813,886.316,54.61,66.223,70.183,66.181,51.048,1.406,1.708,0.021,64.321,20,33.462,18.742,64.666,65.591,73.795,71.665,76.066,40.174,57.377,42.551,-10.82,21.797,35.156,70.125,69.188,55.094,68.313,12.672,0,72,70,1000,200,0.104,200.75,121.313,88.125,0.197,69.313,68.313,56.25,58.125,24.547,26.016,72,70,1000,200,0.035,207.25,79.688,69.813,0.063,69.813,69.313,56.281,63.844,19.953,44.969,72,70,1000,200,0.033,197.875,122.188,81.938,0.069,69.563,68.625,57.281,65.5,29.641,34.5,72,70,1000,200,0.034,201.375,125.063,76.813,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.012,1.853,0.0,4.422,0.527,0.1,0.943,0.091,0.401,1.69
5182008,2038,1,1,3,1,100,21.545,100.0,100.0,100.0,1,1,539.971,99.561,0.011,13.398,0,80,55,1.4,798.5,806.039,764.959,875.944,54.502,66.011,70.078,66.075,50.941,1.379,1.661,0.028,64.399,20,33.714,18.77,64.627,65.699,73.795,71.665,75.992,40.174,57.377,42.479,-10.82,22.031,35.594,70.063,69.25,55.094,68.438,12.641,0,72,70,1000,200,0.098,197.125,121.313,87.938,0.19,69.313,68.25,55.938,58.219,24.766,26.375,72,70,1000,200,0.033,205.375,83.125,67.813,0.063,69.813,69.25,56.281,63.344,20.016,44.344,72,70,1000,200,0.035,203.125,121.563,82.625,0.069,69.563,68.75,57.281,67.5,26.016,34.313,72,70,1000,200,0.034,202.375,125.5,83.813,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.795,0.0,4.283,0.54,0.1,0.915,0.141,0.388,1.472
5182008,2039,1,1,3,1,100,20.49,100.0,100.0,100.0,1,1,537.628,99.561,0.011,13.427,0,80,55,1.4,798.25,827.375,763.386,881.121,54.287,66.117,70.078,66.075,50.727,1.345,1.676,0.028,64.496,20,33.49,18.882,64.576,65.484,73.795,71.347,75.992,40.027,57.377,42.406,-10.82,21.797,35.344,70.063,69.125,55.094,68.313,15.336,0,72,70,1000,200,0.103,201.375,121.313,87.938,0.177,69.25,68.125,55.938,58.344,27.734,26.328,72,70,1000,200,0.034,205.125,87.063,65.938,0.081,69.813,69.188,56.281,63.063,20.078,44.156,72,70,1000,200,0.036,204.25,120.938,82.688,0.069,69.688,68.938,57.281,69.0,26.125,34.375,72,70,1000,200,0.034,201.0,125.75,88.375,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.01,1.841,0.0,4.431,0.538,0.1,0.852,0.249,0.381,1.115
5182008,2040,1,1,3,1,100,19.768,100.0,100.0,100.0,1,1,529.429,99.561,0.011,13.383,0,80,55,1.4,805.75,806.039,757.094,867.577,54.287,66.223,70.183,66.286,50.62,1.341,1.748,0.028,64.612,20,33.35,18.938,64.511,65.484,73.869,71.453,76.14,39.881,57.272,42.333,-10.82,21.703,35.156,70.125,69.188,54.906,68.063,12.57,0,72,70,1000,200,0.104,201.5,121.25,87.938,0.191,69.25,68.25,55.938,58.531,27.969,27.672,72,70,1000,200,0.032,194.0,92.313,64.125,0.081,69.688,69.25,56.188,62.75,20.141,44.25,72,70,1000,200,0.034,206.25,120.375,81.5,0.069,69.938,69.188,57.094,69.875,16.797,34.125,72,70,1000,200,0.034,202.0,125.75,89.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.887,0.0,4.552,0.529,0.1,0.918,0.332,0.387,0.507
5182008,2041,1,1,3,1,100,19.272,100.0,100.0,100.0,1,1,521.23,99.561,0.011,13.427,0,80,55,1.4,813.375,789.036,738.198,848.588,54.394,66.223,70.078,66.181,50.727,1.36,1.614,0.028,64.599,20,33.378,18.994,64.446,65.484,73.795,71.665,75.992,39.807,57.272,42.26,-10.82,21.766,35.313,70.125,69.188,54.906,68.0,12.547,0,72,70,1000,200,0.097,194.125,121.25,87.813,0.18,69.25,68.25,55.844,58.75,28.219,27.234,72,70,1000,200,0.032,196.875,99.438,62.656,0.099,69.688,69.188,56.094,62.563,29.609,45.531,72,70,1000,200,0.032,194.75,119.813,80.125,0.069,70.0,69.438,57.281,69.25,14.07,35.063,72,70,1000,200,0.031,195.875,124.125,89.813,0.056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.011,1.886,0.0,4.569,0.521,0.1,0.868,0.529,0.395,0.277
5182008,2042,1,1,3,1,100,18.237,100.0,100.0,100.0,1,1,552.855,99.561,0.011,13.354,0,80,55,1.4,799.75,804.62,746.075,870.572,54.287,66.011,70.078,66.075,50.62,1.387,1.701,0.028,64.916,20,33.574,18.994,64.375,65.484,73.795,71.665,75.992,39.734,57.272,42.114,-10.82,21.781,35.531,70.125,69.188,54.906,67.938,15.258,0,72,70,1000,200,0.104,201.625,121.25,87.5,0.175,69.25,68.25,55.75,59.344,28.469,27.172,72,70,1000,200,0.033,197.375,106.438,62.063,0.099,69.688,69.188,56.094,62.688,29.719,45.406,72,70,1000,200,0.032,195.375,122.25,74.375,0.138,70.125,69.625,57.094,67.938,11.188,34.281,72,70,1000,200,0.034,202.0,123.313,89.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.812,0.0,4.409,0.553,0.1,0.852,0.637,0.953,0.133
