DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2043,1,1,3,1,100,16.887,100.0,100.0,100.0,1,1,528.258,98.389,0.011,13.339,0,80,55,1.4,805.375,770.682,738.198,858.056,54.071,66.223,70.078,66.181,50.513,1.398,1.665,0.028,64.696,20,33.995,19.05,64.336,65.376,73.795,71.665,75.992,39.661,57.272,41.969,-10.82,22.156,36.063,70.125,69.125,54.781,67.938,12.492,0,72,70,1000,200,0.097,196.375,121.0,87.0,0.177,69.25,68.25,55.75,60.125,25.969,26.719,72,70,1000,200,0.034,200.375,111.438,62.375,0.103,69.813,69.125,56.094,63.594,24.219,45.219,72,70,1000,200,0.032,196.375,123.375,72.25,0.125,70.125,69.688,57.094,66.625,11.148,35.531,72,70,1000,200,0.03,192.25,122.375,88.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,1.748,0.0,4.271,0.528,0.098,0.868,0.731,0.921,0.132
5182008,2044,1,1,3,1,100,16.205,100.0,100.0,100.0,1,1,528.258,97.218,0.011,13.398,0,80,55,1.4,798.875,838.791,752.373,898.333,54.179,66.117,70.078,66.181,50.513,1.417,1.73,0.028,64.794,20,33.799,19.078,64.297,65.376,73.721,71.665,75.992,39.661,57.377,41.677,-10.82,21.922,35.75,70.125,69.125,54.781,67.688,12.453,0,72,70,1000,200,0.104,202.125,120.938,86.875,0.179,69.313,68.313,55.75,60.75,26.203,26.203,72,70,1000,200,0.036,204.5,115.0,63.719,0.103,69.688,69.063,56.094,64.313,24.313,44.844,72,70,1000,200,0.033,199.25,123.125,74.188,0.107,70.125,69.625,57.094,65.438,11.109,34.031,72,70,1000,200,0.034,203.625,121.688,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,1.525,0.0,3.747,0.528,0.097,0.88,0.764,0.755,0.13
5182008,2045,1,1,3,1,100,15.316,100.0,100.0,100.0,1,1,516.545,99.561,0.011,13.383,0,80,55,1.4,798.75,807.458,735.046,881.225,54.287,66.117,70.078,66.075,50.727,1.364,1.733,0.032,64.736,20,34.556,19.106,64.258,65.269,73.721,71.665,75.992,39.588,57.795,41.386,-10.82,22.516,36.438,70.063,69.125,54.906,67.688,15.156,0,72,70,1000,200,0.097,194.5,120.75,86.625,0.175,69.438,68.25,55.75,61.313,23.531,26.391,72,70,1000,200,0.033,204.75,117.5,66.5,0.103,69.813,69.0,56.094,64.375,20.609,44.469,72,70,1000,200,0.035,202.125,123.0,76.563,0.073,70.125,69.5,56.969,64.25,13.945,34.031,72,70,1000,200,0.034,202.375,120.813,87.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.012,1.322,0.0,3.338,0.517,0.1,0.862,0.759,0.489,0.128
5182008,2046,1,1,3,1,100,15.226,100.0,100.0,100.0,1,1,529.429,97.218,0.011,13.354,0,80,55,1.4,801.25,838.791,733.47,884.117,54.394,66.011,70.183,66.075,51.155,1.364,1.69,0.028,64.701,20,33.21,19.106,64.219,65.269,73.721,71.453,75.992,39.514,58.526,41.313,-10.82,21.625,34.75,70.063,69.125,55.094,67.813,15.141,0,72,70,1000,200,0.105,202.75,120.938,86.5,0.186,69.438,68.313,55.844,61.688,23.703,27.266,72,70,1000,200,0.032,196.625,119.688,70.125,0.056,69.938,69.0,56.094,63.969,16.875,44.063,72,70,1000,200,0.036,205.5,122.0,77.813,0.068,69.938,69.5,57.094,63.219,16.688,34.938,72,70,1000,200,0.032,193.25,120.188,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,1.264,0.0,3.333,0.529,0.097,0.924,0.401,0.433,0.127
5182008,2047,1,1,3,1,100,15.466,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.368,0,80,55,1.4,789.875,813.141,733.47,864.927,54.61,65.905,70.078,65.969,51.69,1.436,1.683,0.028,64.722,20,32.985,19.162,64.206,65.269,73.721,71.665,75.992,39.441,59.362,41.313,-10.82,21.844,34.438,70.063,69.125,55.281,67.938,15.125,0,72,70,1000,200,0.1,198.75,120.938,86.5,0.177,69.625,68.375,55.938,61.75,16.141,27.063,72,70,1000,200,0.032,200.875,120.438,71.938,0.05,69.938,69.063,56.281,63.75,16.922,45.188,72,70,1000,200,0.032,198.5,121.688,79.063,0.063,69.75,69.375,57.094,62.531,26.141,34.344,72,70,1000,200,0.034,200.75,119.375,88.625,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.256,0.0,3.472,0.536,0.098,0.88,0.35,0.387,0.284
5182008,2048,1,1,3,1,100,15.781,100.0,100.0,100.0,1,1,531.772,97.218,0.011,13.354,0,80,55,1.4,804.625,818.829,739.774,877.636,55.04,65.905,70.078,66.075,52.119,1.452,1.726,0.032,64.817,20,33.434,19.162,64.135,65.269,73.721,71.665,75.918,39.441,59.988,41.313,-10.82,22.234,34.688,70.125,69.125,55.5,67.938,15.102,0,72,70,1000,200,0.105,203.375,120.938,86.625,0.175,69.625,68.438,56.25,61.688,16.266,27.0,72,70,1000,200,0.033,198.625,120.625,72.563,0.029,69.938,69.063,56.5,63.25,20.734,45.281,72,70,1000,200,0.032,196.125,121.563,79.438,0.051,69.688,69.063,57.281,62.125,26.25,34.031,72,70,1000,200,0.034,201.875,120.125,88.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.217,0.0,3.468,0.532,0.097,0.866,0.201,0.31,0.574
5182008,2049,1,1,3,1,100,16.375,100.0,100.0,100.0,1,1,532.943,97.218,0.011,13.441,0,80,55,1.4,795.375,813.141,728.74,874.086,55.363,65.905,69.973,65.864,52.547,1.372,1.672,0.032,64.851,20,32.312,19.162,64.103,65.376,73.721,71.665,75.992,39.368,60.406,41.313,-10.82,21.75,33.531,70.125,69.063,55.5,68.063,12.336,0,72,70,1000,200,0.103,201.0,120.75,86.625,0.18,69.438,68.563,56.344,61.188,16.406,27.453,72,70,1000,200,0.032,196.625,119.875,73.063,0.046,69.938,68.938,56.563,62.75,17.0,44.969,72,70,1000,200,0.033,198.125,120.75,79.875,0.051,69.563,68.938,57.281,63.375,30.156,34.406,72,70,1000,200,0.033,201.5,122.125,75.5,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.243,0.0,3.627,0.533,0.097,0.886,0.311,0.301,1.204
5182008,2050,1,1,3,1,100,17.174,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.398,0,80,55,1.4,816.75,831.653,741.35,901.129,55.471,66.011,70.078,66.075,52.654,1.387,1.73,0.028,64.883,20,32.424,19.162,64.09,65.376,73.647,71.453,75.992,39.295,60.615,41.386,-10.82,21.938,33.594,70.125,69.063,55.813,68.063,15.031,0,72,70,1000,200,0.105,202.875,120.75,86.625,0.186,69.438,68.563,56.344,60.75,24.25,26.688,72,70,1000,200,0.035,201.75,119.438,73.813,0.046,69.938,68.938,56.563,62.156,20.813,44.313,72,70,1000,200,0.035,203.125,120.063,80.0,0.051,69.688,68.875,57.406,64.875,26.516,34.219,72,70,1000,200,0.034,202.125,123.875,74.375,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.012,1.314,0.0,3.887,0.534,0.097,0.916,0.303,0.295,1.263
5182008,2051,1,1,3,1,100,17.679,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.398,0,80,55,1.4,779.375,806.039,722.43,853.253,55.578,65.905,69.973,65.969,52.761,1.375,1.704,0.028,64.892,20,32.396,19.19,64.064,65.376,73.721,71.559,75.918,39.221,60.72,41.313,-10.82,21.922,33.5,70.063,69.063,55.906,68.438,12.266,0,72,70,1000,200,0.101,199.25,120.938,86.75,0.175,69.438,68.688,56.438,60.469,24.406,27.344,72,70,1000,200,0.032,197.25,118.813,74.563,0.046,69.938,68.875,56.688,61.906,14.203,45.0,72,70,1000,200,0.032,201.0,119.438,80.313,0.051,69.688,68.875,57.406,66.625,26.625,34.969,72,70,1000,200,0.032,197.375,124.313,78.625,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.011,1.304,0.0,3.889,0.534,0.097,0.863,0.294,0.288,1.218
5182008,2052,1,1,3,1,100,18.538,100.0,100.0,100.0,1,1,527.086,97.218,0.011,13.427,0,80,55,1.4,804.0,804.62,738.198,877.657,55.578,65.905,69.973,65.864,52.654,1.391,1.737,0.032,64.907,20,32.537,19.19,64.025,65.376,73.721,71.665,75.992,39.148,60.615,41.24,-10.82,22.141,33.75,70.125,69.063,55.906,68.313,12.234,0,72,70,1000,200,0.105,203.25,120.75,86.75,0.17,69.438,68.625,56.563,60.125,24.594,26.797,72,70,1000,200,0.034,199.875,118.375,75.25,0.046,69.688,68.813,56.813,61.5,24.688,45.313,72,70,1000,200,0.032,196.125,118.938,80.5,0.051,69.75,69.0,57.469,67.625,23.984,34.25,72,70,1000,200,0.034,202.25,124.438,81.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.012,1.308,0.0,3.897,0.527,0.097,0.834,0.286,0.283,1.114
5182008,2053,1,1,3,1,100,19.16,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.383,0,80,55,1.4,804.0,814.562,727.163,870.87,55.578,65.905,70.078,65.864,52.654,1.425,1.712,0.032,64.901,20,32.48,19.246,64.025,65.269,73.647,71.665,75.918,39.075,60.511,41.24,-10.82,22.156,33.688,70.125,69.125,55.906,68.5,12.203,0,72,70,1000,200,0.103,201.375,120.75,86.75,0.177,69.438,68.5,56.563,60.031,24.781,27.328,72,70,1000,200,0.032,197.875,117.875,76.438,0.063,69.688,68.75,56.813,61.281,24.781,45.031,72,70,1000,200,0.033,198.0,118.625,80.313,0.086,69.75,69.188,57.469,68.438,24.063,34.0,72,70,1000,200,0.035,202.125,124.5,83.75,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.352,0.0,4.02,0.534,0.097,0.868,0.377,0.476,0.576
5182008,2054,1,1,3,1,100,19.561,100.0,100.0,100.0,1,1,531.772,98.389,0.011,13.339,0,80,55,1.4,791.25,806.039,744.5,889.047,55.471,65.799,69.973,65.864,52.547,1.387,1.686,0.028,64.95,20,32.032,19.274,63.973,65.269,73.647,71.347,75.918,39.075,60.406,41.168,-10.82,21.844,33.219,70.125,69.125,56.0,68.438,12.172,0,72,70,1000,200,0.098,195.375,120.75,86.875,0.19,69.313,68.438,56.563,60.375,27.859,26.5,72,70,1000,200,0.034,207.0,117.313,78.563,0.063,69.688,68.813,56.906,61.906,24.922,44.25,72,70,1000,200,0.035,203.625,120.125,72.25,0.138,69.938,69.313,57.469,68.188,17.438,34.344,72,70,1000,200,0.034,202.5,123.438,84.313,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.011,1.309,0.0,3.874,0.532,0.098,0.929,0.353,0.954,0.451
5182008,2055,1,1,3,1,100,20.377,100.0,100.0,100.0,1,1,520.059,98.389,0.011,13.339,0,80,55,1.4,809.875,814.562,725.586,881.298,55.578,65.799,69.973,65.864,52.654,1.391,1.686,0.036,64.937,20,32.424,19.246,63.973,65.161,73.647,71.347,75.918,39.002,60.197,41.095,-10.82,22.156,33.688,70.063,69.125,56.0,68.438,12.141,0,72,70,1000,200,0.105,203.0,120.688,86.75,0.187,69.313,68.438,56.563,60.563,28.078,27.047,72,70,1000,200,0.033,199.0,116.563,79.438,0.063,69.688,68.75,56.906,63.188,25.031,44.5,72,70,1000,200,0.033,204.75,121.875,68.875,0.138,70.0,69.438,57.469,67.375,14.711,33.906,72,70,1000,200,0.034,203.625,122.313,84.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.317,0.0,3.874,0.52,0.098,0.916,0.338,1.055,0.336
5182008,2056,1,1,3,1,100,20.725,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.339,0,80,55,1.4,799.25,810.299,716.117,868.274,55.578,65.799,70.078,65.864,52.44,1.372,1.679,0.032,64.837,20,32.593,19.274,63.96,65.054,73.647,71.559,75.918,38.928,60.197,41.095,-10.82,22.188,33.781,70.063,69.125,55.906,68.438,14.852,0,72,70,1000,200,0.102,200.625,120.625,86.75,0.172,69.438,68.5,56.563,60.75,28.281,27.5,72,70,1000,200,0.032,196.5,116.563,77.75,0.068,69.813,68.75,56.906,64.188,25.125,45.406,72,70,1000,200,0.032,195.5,121.875,72.125,0.104,70.0,69.438,57.469,66.625,14.695,34.469,72,70,1000,200,0.033,201.0,121.5,84.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.359,0.0,4.011,0.536,0.098,0.841,0.381,0.746,0.306
5182008,2057,1,1,3,1,100,21.544,100.0,100.0,100.0,1,1,538.799,97.218,0.011,13.368,0,80,55,1.4,809.0,803.201,727.163,867.872,55.578,65.799,70.078,65.864,52.44,1.391,1.683,0.032,64.905,20,32.088,19.274,63.999,65.054,73.721,71.665,75.992,39.002,60.093,41.022,-10.82,21.828,33.281,70.063,69.125,55.906,68.313,12.086,0,72,70,1000,200,0.099,195.875,120.625,86.75,0.173,69.313,68.563,56.563,61.094,28.484,27.0,72,70,1000,200,0.033,199.375,117.875,74.125,0.081,69.688,68.75,56.813,64.313,21.422,45.0,72,70,1000,200,0.033,198.125,121.813,75.25,0.104,69.938,69.375,57.469,65.813,17.438,34.125,72,70,1000,200,0.034,202.5,120.875,84.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.28,0.0,3.747,0.539,0.097,0.846,0.512,0.699,0.301
5182008,2058,1,1,3,1,100,21.872,100.0,100.0,100.0,1,1,534.114,97.218,0.011,13.441,0,80,55,1.4,795.25,807.458,709.801,865.343,55.363,65.692,70.183,65.864,52.226,1.402,1.694,0.032,64.855,20,32.256,19.274,63.96,65.054,73.647,71.665,75.918,38.855,59.988,40.949,-10.82,22.047,33.563,70.063,69.125,55.906,68.313,12.055,0,72,70,1000,200,0.105,202.875,120.375,86.75,0.178,69.438,68.563,56.563,61.594,25.828,27.422,72,70,1000,200,0.032,197.375,119.813,72.563,0.116,69.813,68.813,56.813,64.313,21.5,44.531,72,70,1000,200,0.034,201.375,121.813,77.813,0.101,69.938,69.313,57.594,65.188,17.453,35.406,72,70,1000,200,0.031,193.875,120.188,85.0,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.332,0.0,3.905,0.534,0.097,0.864,0.791,0.641,0.223
5182008,2059,1,1,3,1,100,22.152,100.0,100.0,100.0,1,1,539.971,97.218,0.011,13.412,0,80,55,1.4,795.625,830.226,719.274,884.083,55.471,65.692,69.973,65.758,52.333,1.429,1.762,0.032,64.912,20,32.284,19.303,63.973,65.054,73.647,71.559,75.918,38.782,60.093,40.949,-10.82,22.063,33.594,70.125,69.188,55.906,68.313,14.75,0,72,70,1000,200,0.101,197.5,120.375,86.75,0.18,69.438,68.563,56.563,62.0,26.016,26.891,72,70,1000,200,0.034,200.25,121.563,73.313,0.116,69.813,68.813,56.906,64.313,21.547,43.875,72,70,1000,200,0.035,207.0,121.563,79.438,0.1,69.75,69.188,57.594,64.5,24.125,34.094,72,70,1000,200,0.034,203.75,119.563,85.125,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.364,0.0,4.033,0.54,0.097,0.874,0.807,0.608,0.273
5182008,2100,1,1,3,1,100,22.872,100.0,100.0,100.0,1,1,518.887,97.218,0.011,13.339,0,80,55,1.4,796.25,796.113,665.485,879.889,55.471,65.799,70.078,65.864,52.226,1.417,1.694,0.036,64.807,20,32.48,19.303,63.908,64.947,73.647,71.559,75.918,38.782,60.093,40.876,-10.82,22.188,33.781,70.125,69.188,55.906,68.313,11.984,0,72,70,1000,200,0.105,203.0,120.375,86.625,0.184,69.625,68.563,56.563,62.5,18.484,27.453,72,70,1000,200,0.032,197.75,122.75,75.563,0.075,69.813,68.875,56.813,64.313,21.625,45.344,72,70,1000,200,0.032,196.25,121.563,79.625,0.098,69.75,69.125,57.594,64.0,24.203,35.313,72,70,1000,200,0.031,192.25,120.125,84.188,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.311,0.0,3.876,0.519,0.097,0.896,0.51,0.593,0.503
5182008,2101,1,1,3,1,100,23.358,100.0,100.0,100.0,1,1,527.086,98.389,0.011,13.31,0,80,55,1.4,800.375,814.562,753.947,877.53,55.363,65.586,69.973,65.652,52.226,1.387,1.755,0.032,64.869,20,32.817,19.274,63.895,64.839,73.647,71.665,75.918,38.708,59.988,40.876,-10.82,22.531,34.25,70.125,69.125,55.906,68.313,11.945,0,72,70,1000,200,0.103,200.875,120.375,86.75,0.174,69.625,68.625,56.563,62.5,18.609,26.859,72,70,1000,200,0.034,200.625,122.75,77.188,0.059,69.813,68.875,56.813,64.188,17.891,45.031,72,70,1000,200,0.033,197.75,121.063,79.75,0.073,69.688,69.0,57.594,64.25,27.047,34.313,72,70,1000,200,0.034,202.25,120.125,80.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.356,0.0,4.004,0.527,0.098,0.844,0.388,0.435,0.557
5182008,2102,1,1,3,1,100,23.833,100.0,100.0,100.0,1,1,541.142,97.218,0.021,13.383,0,80,55,1.4,798.75,821.676,735.046,895.95,55.471,65.586,69.973,65.652,52.226,1.436,1.715,0.036,64.887,20,32.256,19.274,63.882,65.054,73.647,71.559,75.918,38.708,59.884,40.876,-10.82,22.109,33.625,70.063,69.125,55.906,68.313,11.914,0,72,70,1000,200,0.103,198.875,120.313,86.625,0.179,69.75,68.688,56.563,62.406,18.703,25.781,72,70,1000,200,0.036,208.75,123.0,78.0,0.037,69.938,68.938,56.906,63.969,17.922,44.688,72,70,1000,200,0.034,200.375,120.688,79.75,0.073,69.688,68.938,57.594,64.5,27.156,34.125,72,70,1000,200,0.034,202.5,122.0,75.375,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.023,1.37,0.0,4.026,0.541,0.097,0.87,0.24,0.431,1.096
5182008,2103,1,1,3,1,100,24.28,100.0,100.0,100.0,1,1,528.258,97.218,0.011,13.398,0,80,55,1.4,793.875,811.719,730.317,884.146,55.363,65.799,70.078,65.758,52.119,1.322,1.74,0.032,64.884,20,32.228,19.303,63.856,65.054,73.573,71.665,75.844,38.562,59.78,41.022,-10.82,22.016,33.688,70.125,69.125,55.906,68.313,11.883,0,72,70,1000,200,0.104,202.5,120.375,86.625,0.175,69.75,68.688,56.438,62.0,18.781,27.406,72,70,1000,200,0.032,196.875,122.5,78.25,0.042,69.938,68.875,56.906,63.688,17.953,44.438,72,70,1000,200,0.035,202.125,120.438,79.625,0.056,69.688,68.813,57.594,65.188,27.281,34.063,72,70,1000,200,0.034,200.0,123.125,76.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.553,0.0,4.574,0.528,0.097,0.852,0.268,0.33,1.096
5182008,2104,1,1,3,1,100,24.18,100.0,100.0,100.0,1,1,537.628,99.561,0.011,13.339,0,80,55,1.4,792.875,817.407,724.008,876.041,55.255,65.905,70.288,65.969,51.798,1.398,1.668,0.032,64.832,20,32.649,19.303,63.869,65.054,73.573,71.347,75.844,38.562,59.362,40.949,-10.82,22.141,34.156,70.125,69.188,55.688,68.313,11.859,0,72,70,1000,200,0.097,196.25,120.375,86.75,0.175,69.625,68.75,56.438,61.594,18.875,26.25,72,70,1000,200,0.036,205.375,122.125,78.25,0.029,69.938,68.938,56.813,63.25,17.984,44.156,72,70,1000,200,0.034,206.25,119.813,79.5,0.056,69.688,68.875,57.594,66.188,27.406,34.375,72,70,1000,200,0.034,201.0,123.625,78.625,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,1.531,0.0,4.418,0.538,0.1,0.849,0.184,0.326,1.032
5182008,2105,1,1,3,1,100,23.871,100.0,100.0,100.0,1,1,531.772,97.218,0.011,13.354,0,80,55,1.4,802.125,830.226,719.274,874.277,55.04,65.692,69.973,65.652,51.583,1.436,1.701,0.028,64.782,20,32.733,19.331,63.824,65.161,73.573,71.665,75.844,38.562,58.839,40.949,-10.82,22.391,34.563,70.125,69.188,55.5,68.063,11.828,0,72,70,1000,200,0.105,203.0,120.375,86.625,0.186,69.625,68.75,56.344,60.969,19.0,27.484,72,70,1000,200,0.032,197.625,121.563,78.0,0.029,69.938,68.938,56.688,62.688,18.016,45.5,72,70,1000,200,0.032,195.0,119.375,79.5,0.051,69.688,68.938,57.469,67.125,24.781,34.094,72,70,1000,200,0.034,202.125,123.625,80.188,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,1.572,0.0,4.423,0.532,0.097,0.906,0.182,0.294,1.046
5182008,2106,1,1,3,1,100,23.63,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.383,0,80,55,1.4,807.125,817.407,724.008,861.833,54.932,65.586,69.868,65.652,51.369,1.375,1.686,0.032,64.838,20,32.957,19.331,63.772,65.054,73.573,71.559,75.918,38.489,58.526,40.803,-10.82,22.234,34.75,70.125,69.188,55.5,68.063,11.789,0,72,70,1000,200,0.102,200.5,120.188,86.625,0.17,69.438,68.688,56.344,60.375,26.844,27.141,72,70,1000,200,0.033,197.75,120.813,78.563,0.084,69.813,68.938,56.688,62.156,21.844,45.281,72,70,1000,200,0.032,195.625,118.813,79.313,0.051,69.938,69.0,57.469,67.75,24.859,34.969,72,70,1000,200,0.032,196.75,123.625,81.75,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.013,1.546,0.0,4.298,0.533,0.098,0.824,0.512,0.291,0.948
5182008,2107,1,1,3,1,100,23.222,100.0,100.0,100.0,1,1,545.827,97.218,0.011,13.324,0,80,55,1.4,808.0,844.508,725.586,896.801,54.825,65.586,70.078,65.758,51.155,1.41,1.701,0.032,64.783,20,33.21,19.331,63.616,64.947,73.573,71.665,75.844,38.415,58.526,40.803,-10.82,22.313,35.031,70.063,69.188,55.406,67.938,11.758,0,72,70,1000,200,0.105,200.875,120.313,86.375,0.178,69.438,68.625,56.25,60.469,27.031,26.25,72,70,1000,200,0.036,204.0,120.813,80.75,0.099,69.813,68.813,56.563,61.906,21.906,45.031,72,70,1000,200,0.033,197.5,118.313,79.313,0.051,70.0,69.188,57.406,68.188,18.266,34.156,72,70,1000,200,0.034,202.125,123.625,82.625,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.582,0.0,4.416,0.546,0.097,0.872,0.572,0.287,0.68
5182008,2108,1,1,3,1,100,22.726,100.0,100.0,100.0,1,1,539.971,97.218,0.011,13.339,0,80,55,1.4,790.0,823.1,716.117,886.619,54.717,65.586,70.078,65.652,51.155,1.406,1.686,0.032,64.787,20,33.238,19.359,63.578,64.839,73.573,71.347,75.918,38.489,58.317,40.658,-10.82,22.234,35.0,70.125,69.125,55.281,67.938,14.461,0,72,70,1000,200,0.104,202.25,120.313,86.313,0.174,69.313,68.563,56.25,61.188,30.094,27.453,72,70,1000,200,0.032,196.25,120.938,80.438,0.103,69.813,68.875,56.5,61.594,25.766,44.469,72,70,1000,200,0.034,202.125,118.0,78.813,0.078,70.0,69.313,57.406,67.625,18.281,34.375,72,70,1000,200,0.034,198.875,122.313,83.125,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,-0.012,1.459,0.0,4.015,0.54,0.097,0.854,0.602,0.441,0.43
5182008,2109,1,1,3,1,100,22.083,100.0,100.0,100.0,1,1,528.258,98.389,0.011,13.354,0,80,55,1.4,805.125,831.653,719.274,874.868,54.61,65.586,70.078,65.758,51.048,1.402,1.629,0.028,64.793,20,32.957,19.331,63.539,64.947,73.573,71.559,75.844,38.415,58.212,40.658,-10.82,22.078,34.875,70.063,69.125,55.281,67.813,11.703,0,72,70,1000,200,0.098,195.125,120.188,86.375,0.175,69.313,68.5,56.125,61.688,27.438,27.109,72,70,1000,200,0.033,198.125,122.313,75.125,0.103,69.813,68.875,56.5,61.906,25.859,43.938,72,70,1000,200,0.036,206.625,118.25,74.625,0.104,70.0,69.375,57.406,66.875,15.539,34.313,72,70,1000,200,0.034,201.625,121.5,83.313,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.513,0.0,4.157,0.528,0.098,0.854,0.701,0.655,0.419
5182008,2110,1,1,3,1,100,21.332,100.0,100.0,100.0,1,1,539.971,99.561,0.011,13.324,0,80,55,1.4,808.75,818.829,720.853,882.283,54.502,65.586,70.078,65.652,50.941,1.444,1.751,0.032,64.795,20,33.322,19.331,63.519,64.947,73.573,71.453,75.844,38.489,58.212,40.73,-10.82,22.25,35.188,70.125,69.125,55.188,67.813,11.672,0,72,70,1000,200,0.105,202.875,120.188,86.375,0.174,69.438,68.5,56.125,62.188,30.5,26.813,72,70,1000,200,0.034,199.875,123.25,75.0,0.103,69.813,68.813,56.281,62.406,22.172,44.688,72,70,1000,200,0.032,203.75,118.625,70.188,0.104,69.938,69.375,57.281,66.188,18.281,34.188,72,70,1000,200,0.034,201.625,121.125,83.625,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.514,0.0,4.144,0.54,0.1,0.849,0.717,0.727,0.411
5182008,2111,1,1,3,1,100,20.316,100.0,100.0,100.0,1,1,528.258,96.047,0.011,13.383,0,80,55,1.4,786.0,781.968,665.485,856.992,54.287,65.48,69.868,65.547,50.727,1.471,1.704,0.036,64.657,20,33.238,19.359,63.519,64.732,73.647,71.347,75.844,38.342,58.212,40.585,-10.82,22.094,35.188,70.063,69.125,55.094,67.813,14.375,0,72,70,1000,200,0.098,194.875,120.063,86.125,0.165,69.438,68.563,55.938,62.406,27.828,27.438,72,70,1000,200,0.032,196.375,124.063,78.375,0.103,69.688,68.75,56.5,62.563,22.234,45.094,72,70,1000,200,0.033,197.25,119.375,69.375,0.104,69.938,69.313,57.281,65.625,18.297,35.656,72,70,1000,200,0.03,191.125,120.5,83.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,1.511,0.0,4.166,0.528,0.096,0.808,0.678,0.751,0.402
5182008,2112,1,1,3,1,100,19.418,100.0,100.0,100.0,1,1,548.17,98.389,0.011,13.398,0,80,55,1.4,805.75,806.039,755.52,883.523,54.179,65.48,69.868,65.652,50.727,1.33,1.751,0.032,64.939,20,33.125,19.359,63.519,64.732,73.573,71.453,75.844,38.342,58.212,40.658,-10.82,22.047,34.938,70.125,69.125,54.906,67.5,11.617,0,72,70,1000,200,0.104,202.625,120.0,86.125,0.178,69.625,68.625,55.938,62.5,20.313,27.219,72,70,1000,200,0.033,197.375,124.75,81.313,0.103,69.813,68.688,56.188,62.969,22.313,44.844,72,70,1000,200,0.033,199.125,119.938,71.313,0.104,69.938,69.313,57.281,65.125,18.313,34.188,72,70,1000,200,0.034,202.75,120.0,83.625,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.562,0.0,4.306,0.548,0.098,0.87,0.645,0.73,0.399
5182008,2113,1,1,3,1,100,19.177,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.368,0,80,55,1.4,810.75,863.135,722.43,892.702,54.394,65.48,70.078,65.652,50.727,1.417,1.704,0.032,64.764,20,32.761,19.303,63.506,64.624,73.573,71.453,75.844,38.269,58.212,40.512,-10.82,21.828,34.594,70.063,69.063,55.094,67.688,14.328,0,72,70,1000,200,0.102,200.625,120.0,86.125,0.175,69.625,68.625,55.938,62.594,20.438,25.813,72,70,1000,200,0.036,209.375,124.75,83.563,0.103,69.813,68.688,56.188,63.063,26.156,44.344,72,70,1000,200,0.035,202.875,120.438,73.75,0.104,69.75,69.125,57.281,64.813,25.016,34.594,72,70,1000,200,0.033,197.375,120.0,82.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.504,0.0,4.161,0.547,0.098,0.856,0.611,0.701,0.497
5182008,2114,1,1,3,1,100,18.23,100.0,100.0,100.0,1,1,548.17,97.218,0.011,13.398,0,80,55,1.4,798.25,824.525,728.74,882.198,54.287,65.268,69.868,65.547,50.62,1.387,1.758,0.028,64.861,20,33.125,19.303,63.48,64.517,73.573,71.453,75.844,38.415,58.108,40.585,-10.82,22.031,35.0,70.125,69.063,54.906,67.438,11.57,0,72,70,1000,200,0.105,202.875,119.75,86.0,0.175,69.625,68.625,55.844,62.813,20.547,27.047,72,70,1000,200,0.032,200.25,124.5,85.313,0.077,69.813,68.688,56.094,63.25,26.234,43.844,72,70,1000,200,0.036,206.5,120.75,75.75,0.104,69.688,69.063,57.094,64.438,25.094,34.344,72,70,1000,200,0.034,202.25,120.125,80.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,1.476,0.0,4.035,0.548,0.097,0.853,0.435,0.675,0.631
5182008,2115,1,1,3,1,100,17.665,100.0,100.0,100.0,1,1,508.346,96.047,0.011,13.412,0,80,55,1.4,798.25,790.45,708.222,856.921,54.394,65.374,69.973,65.336,50.727,1.429,1.668,0.032,64.743,20,33.182,19.331,63.428,64.624,73.573,71.347,75.77,39.075,58.108,41.095,-10.82,22.188,35.188,70.125,69.063,54.906,67.5,11.555,0,72,70,1000,200,0.101,199.375,119.75,85.938,0.175,69.625,68.688,55.844,62.594,20.656,27.25,72,70,1000,200,0.032,197.125,124.0,86.375,0.081,69.688,68.688,56.188,63.344,26.328,45.406,72,70,1000,200,0.032,195.625,120.938,76.688,0.104,69.688,69.0,57.094,64.625,27.938,35.719,72,70,1000,200,0.03,189.625,121.813,77.938,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,1.423,0.0,3.759,0.508,0.096,0.854,0.439,0.664,1.171
5182008,2116,1,1,3,1,100,16.63,100.0,100.0,100.0,1,1,524.744,96.047,0.011,13.412,0,80,55,1.4,784.0,810.299,758.667,881.055,54.287,65.268,69.973,65.336,50.727,1.364,1.607,0.032,64.819,20,33.35,19.331,63.364,64.624,73.499,71.453,75.77,39.368,58.003,41.386,-10.82,22.313,35.406,70.063,69.063,54.781,67.438,14.273,0,72,70,1000,200,0.104,202.125,119.688,85.938,0.182,69.625,68.75,55.75,62.406,20.781,26.781,72,70,1000,200,0.034,200.5,123.563,87.063,0.081,69.813,68.688,56.094,63.594,26.422,45.281,72,70,1000,200,0.032,196.125,121.188,77.625,0.104,69.688,68.938,57.094,65.625,28.047,34.531,72,70,1000,200,0.033,201.125,123.0,78.563,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,1.452,0.0,3.755,0.525,0.096,0.887,0.426,0.654,1.166
5182008,2117,1,1,3,1,100,15.81,100.0,100.0,100.0,1,1,535.286,96.047,0.011,13.368,0,80,55,1.4,799.25,834.507,692.413,874.966,54.287,65.162,69.868,65.336,50.834,1.36,1.719,0.036,64.692,20,33.602,19.359,63.364,64.517,73.573,71.453,75.844,39.514,58.108,41.459,-10.82,22.469,35.531,70.063,69.0,54.781,67.5,14.25,0,72,70,1000,200,0.101,199.75,119.688,85.813,0.174,69.625,68.75,55.75,62.313,20.906,25.813,72,70,1000,200,0.036,208.25,123.375,87.438,0.081,69.813,68.688,56.094,63.688,26.5,45.094,72,70,1000,200,0.032,197.625,121.688,78.25,0.107,69.688,69.0,57.094,66.875,25.422,34.156,72,70,1000,200,0.034,203.125,123.625,80.313,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.398,0.0,3.607,0.535,0.096,0.851,0.42,0.671,1.218
5182008,2118,1,1,3,1,100,15.059,100.0,100.0,100.0,1,1,518.887,98.389,0.011,13.398,0,80,55,1.4,803.375,815.984,757.094,880.538,54.287,65.268,70.078,65.336,50.941,1.417,1.69,0.032,64.792,20,33.35,19.303,63.325,64.41,73.499,71.559,75.77,39.588,58.317,41.386,-10.82,22.422,35.156,70.063,69.0,54.906,67.438,14.219,0,72,70,1000,200,0.105,202.375,119.563,85.813,0.172,69.625,68.688,55.844,62.188,21.031,27.453,72,70,1000,200,0.032,196.0,123.063,87.438,0.081,69.813,68.688,56.094,63.75,19.0,44.75,72,70,1000,200,0.033,199.75,121.875,78.75,0.112,69.75,69.063,56.969,68.063,25.5,34.531,72,70,1000,200,0.034,198.0,123.625,83.063,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.286,0.0,3.342,0.519,0.098,0.838,0.416,0.697,1.018
5182008,2119,1,1,3,1,100,15.142,100.0,100.0,100.0,1,1,536.457,96.047,0.011,13.398,0,80,55,1.4,782.0,854.529,670.242,908.746,54.61,65.162,69.973,65.23,51.369,1.391,1.755,0.039,64.794,20,33.154,19.331,63.312,64.517,73.499,71.559,75.77,39.661,58.735,41.386,-10.82,22.172,34.688,70.063,69.0,55.094,67.438,14.195,0,72,70,1000,200,0.103,201.875,119.563,85.688,0.188,69.625,68.75,55.844,62.0,28.844,26.406,72,70,1000,200,0.035,203.625,122.875,86.5,0.08,69.813,68.75,56.188,63.969,22.844,44.188,72,70,1000,200,0.035,204.0,121.813,79.125,0.107,69.938,69.188,57.094,68.938,18.906,34.406,72,70,1000,200,0.034,201.375,123.625,84.688,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.212,0.0,3.206,0.536,0.096,0.919,0.42,0.659,0.719
5182008,2120,1,1,3,1,100,14.735,100.0,100.0,100.0,1,1,521.23,97.218,0.011,13.339,0,80,55,1.4,805.25,807.458,722.43,863.037,54.61,65.268,70.078,65.23,51.69,1.391,1.708,0.028,64.723,20,32.901,19.331,63.312,64.41,73.573,71.559,75.844,39.734,59.257,41.459,-10.82,22.328,34.406,70.063,69.063,55.281,67.688,11.438,0,72,70,1000,200,0.1,198.625,119.563,85.938,0.173,69.438,68.75,55.938,62.0,21.313,27.422,72,70,1000,200,0.032,196.375,123.063,84.875,0.094,69.813,68.813,56.281,63.969,22.891,44.625,72,70,1000,200,0.033,203.0,121.875,79.875,0.106,69.938,69.375,57.094,68.563,18.922,34.094,72,70,1000,200,0.034,202.875,123.313,85.438,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.179,0.0,3.192,0.521,0.097,0.84,0.518,0.642,0.65
5182008,2121,1,1,3,1,100,15.249,100.0,100.0,100.0,1,1,535.286,96.047,0.011,13.383,0,80,55,1.4,806.0,811.719,728.74,873.258,54.932,65.162,69.973,65.336,52.012,1.402,1.704,0.028,64.747,20,33.238,19.331,63.351,64.41,73.499,71.559,75.77,39.881,59.78,41.605,-10.82,22.938,34.813,70.125,69.0,55.5,67.688,11.414,0,72,70,1000,200,0.105,203.0,119.563,85.938,0.177,69.625,68.688,56.125,62.313,29.188,27.094,72,70,1000,200,0.033,198.0,124.0,83.063,0.125,69.938,68.813,56.5,64.188,19.156,45.344,72,70,1000,200,0.032,195.875,121.875,80.625,0.106,70.0,69.563,57.281,68.063,16.188,34.563,72,70,1000,200,0.033,200.625,122.5,86.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.013,1.159,0.0,3.2,0.535,0.096,0.859,0.738,0.631,0.488
5182008,2122,1,1,3,1,100,15.788,100.0,100.0,100.0,1,1,532.943,98.389,0.011,13.441,0,80,55,1.4,797.5,823.1,730.317,888.343,55.148,65.162,70.078,65.23,52.333,1.421,1.647,0.028,64.872,20,32.116,19.303,63.338,64.302,73.499,71.559,75.844,39.954,60.093,41.75,-10.82,22.109,33.281,70.063,69.0,55.688,67.813,14.117,0,72,70,1000,200,0.101,200.375,119.438,85.938,0.175,69.438,68.688,56.25,62.813,29.359,26.375,72,70,1000,200,0.035,203.125,125.313,81.875,0.128,69.813,68.875,56.563,64.313,22.984,45.188,72,70,1000,200,0.032,196.5,121.25,80.938,0.086,70.125,69.563,57.281,67.313,16.156,34.188,72,70,1000,200,0.034,202.0,121.313,85.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,1.199,0.0,3.349,0.533,0.098,0.846,0.801,0.5,0.318
5182008,2123,1,1,3,1,100,16.593,100.0,100.0,100.0,1,1,548.17,97.218,0.021,13.339,0,80,55,1.4,800.125,810.299,703.481,878.793,55.363,65.056,69.868,65.23,52.547,1.406,1.654,0.028,64.796,20,31.891,19.331,63.312,64.41,73.499,71.347,75.844,40.101,60.406,41.896,-10.82,22.203,33.063,70.063,69.0,55.813,67.813,14.109,0,72,70,1000,200,0.105,203.125,119.375,86.0,0.175,69.625,68.688,56.344,63.531,21.813,27.344,72,70,1000,200,0.032,196.75,126.063,82.875,0.109,69.813,68.875,56.563,64.188,23.047,44.969,72,70,1000,200,0.033,198.375,120.938,80.938,0.086,70.0,69.563,57.281,66.313,16.156,34.031,72,70,1000,200,0.034,202.375,120.563,85.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,1.179,0.0,3.321,0.548,0.097,0.843,0.678,0.496,0.294
5182008,2124,1,1,3,1,100,17.275,100.0,100.0,100.0,1,1,527.086,96.047,0.011,13.485,0,80,55,1.4,788.875,811.719,676.582,883.817,55.471,65.162,70.078,65.124,52.761,1.448,1.762,0.036,64.922,20,31.948,19.303,63.312,64.41,73.425,71.559,75.844,40.174,60.406,42.042,-10.82,22.297,33.094,70.063,69.0,55.906,68.0,14.094,0,72,70,1000,200,0.104,202.0,119.125,86.0,0.167,69.625,68.75,56.438,63.75,21.938,27.297,72,70,1000,200,0.033,198.375,126.5,84.75,0.116,69.813,68.875,56.688,63.969,19.328,45.031,72,70,1000,200,0.032,202.0,120.938,80.813,0.086,69.938,69.5,57.406,65.688,18.891,34.438,72,70,1000,200,0.033,200.625,120.125,84.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.245,0.0,3.494,0.527,0.096,0.799,0.698,0.498,0.295
5182008,2125,1,1,3,1,100,18.055,100.0,100.0,100.0,1,1,522.401,97.218,0.011,13.427,0,80,55,1.4,810.75,781.968,736.623,853.071,55.578,65.162,69.973,65.23,52.868,1.375,1.629,0.032,64.746,20,31.527,19.274,63.351,64.41,73.499,71.559,75.844,40.247,60.406,42.114,-10.82,21.766,32.281,70.063,69.0,56.0,68.0,14.078,0,72,70,1000,200,0.097,195.25,119.125,86.0,0.177,69.625,68.813,56.563,63.75,22.047,26.734,72,70,1000,200,0.034,201.125,126.688,86.813,0.106,69.938,68.813,56.813,63.844,19.359,45.125,72,70,1000,200,0.032,197.0,120.688,80.813,0.086,69.938,69.375,57.469,65.0,25.547,35.875,72,70,1000,200,0.03,189.25,119.5,84.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,1.244,0.0,3.477,0.522,0.097,0.847,0.609,0.495,0.291
5182008,2126,1,1,3,1,100,18.727,100.0,100.0,100.0,1,1,538.799,97.218,0.011,13.427,0,80,55,1.4,796.875,814.562,717.696,879.518,55.578,65.056,69.973,65.124,52.868,1.444,1.704,0.032,64.835,20,31.583,19.218,63.338,64.41,73.425,71.559,75.77,40.247,60.302,42.114,-10.82,22.188,32.688,70.063,69.0,56.125,68.0,14.07,0,72,70,1000,200,0.105,202.875,119.063,85.938,0.173,69.625,68.813,56.563,63.75,22.172,27.484,72,70,1000,200,0.032,196.375,126.063,88.625,0.09,69.938,68.875,56.813,63.75,19.391,44.844,72,70,1000,200,0.033,199.25,120.125,80.188,0.073,69.75,69.313,57.469,64.5,25.609,34.281,72,70,1000,200,0.034,202.5,119.875,84.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,1.25,0.0,3.477,0.539,0.097,0.827,0.485,0.421,0.479
5182008,2127,1,1,3,1,100,19.644,100.0,100.0,100.0,1,1,521.23,97.218,0.011,13.368,0,80,55,1.4,804.0,814.562,725.586,867.834,55.686,65.056,70.078,65.124,52.761,1.41,1.697,0.028,64.83,20,31.583,19.246,63.273,64.41,73.499,71.559,75.844,40.394,60.197,42.26,-10.82,22.125,32.656,70.063,69.0,56.125,68.0,14.055,0,72,70,1000,200,0.098,196.75,119.063,86.0,0.173,69.625,68.813,56.563,63.656,18.625,27.266,72,70,1000,200,0.032,197.25,125.75,89.688,0.087,69.938,68.875,56.813,63.688,19.422,44.563,72,70,1000,200,0.034,201.25,119.938,79.5,0.073,69.688,69.188,57.469,64.438,28.438,34.219,72,70,1000,200,0.034,202.25,120.188,81.25,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.013,1.26,0.0,3.46,0.521,0.097,0.826,0.452,0.426,0.821
5182008,2128,1,1,3,1,100,20.404,100.0,100.0,100.0,1,1,544.656,98.389,0.011,13.471,0,80,55,1.4,796.5,857.396,725.586,900.206,55.686,65.056,70.078,65.23,52.868,1.402,1.715,0.032,64.83,20,31.863,19.218,63.241,64.302,73.499,71.559,75.844,40.394,59.988,42.26,-10.82,22.422,33.0,70.063,69.063,56.125,68.0,14.031,0,72,70,1000,200,0.104,202.625,118.938,85.938,0.167,69.75,68.813,56.75,63.656,22.391,26.281,72,70,1000,200,0.036,204.5,125.313,90.25,0.088,69.938,68.813,56.906,63.344,16.578,43.906,72,70,1000,200,0.036,206.25,119.563,78.5,0.073,69.563,69.0,57.594,64.875,28.547,34.156,72,70,1000,200,0.034,201.25,122.0,76.688,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.013,1.283,0.0,3.486,0.545,0.098,0.796,0.445,0.433,0.954
5182008,2129,1,1,3,1,100,21.419,100.0,100.0,100.0,1,1,497.804,97.218,0.011,13.412,0,80,55,1.4,797.5,773.501,706.642,847.23,55.794,65.056,70.078,65.124,52.868,1.398,1.715,0.032,64.76,20,31.527,19.218,63.15,64.302,73.425,71.559,75.77,40.54,60.093,42.406,-10.82,22.531,32.906,70.063,69.063,56.0,68.063,14.016,0,72,70,1000,200,0.1,199.5,118.938,85.938,0.178,69.813,68.75,56.75,63.531,18.844,27.266,72,70,1000,200,0.032,197.625,124.813,90.125,0.085,69.938,68.688,56.906,63.25,19.469,45.313,72,70,1000,200,0.032,196.125,119.375,77.688,0.073,69.688,69.0,57.594,65.813,28.656,35.688,72,70,1000,200,0.03,190.75,122.875,77.938,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,1.28,0.0,3.471,0.498,0.097,0.848,0.425,0.439,0.998
5182008,2130,1,1,3,1,100,21.748,100.0,100.0,100.0,1,1,536.457,96.047,0.011,13.398,0,80,55,1.4,807.25,830.226,719.274,884.329,55.578,64.95,69.973,65.019,52.761,1.379,1.668,0.032,64.688,20,31.751,19.274,63.163,64.195,73.425,71.559,75.77,40.54,59.988,42.479,-10.82,22.266,32.813,70.125,69.125,56.125,68.063,13.984,0,72,70,1000,200,0.105,202.875,118.938,86.0,0.178,69.625,68.75,56.75,63.406,22.594,26.547,72,70,1000,200,0.035,202.125,124.5,89.563,0.084,69.938,68.75,56.906,63.063,19.5,45.125,72,70,1000,200,0.033,196.875,119.25,76.938,0.073,69.688,69.0,57.594,66.875,28.766,34.219,72,70,1000,200,0.034,201.75,123.125,79.5,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.336,0.0,3.603,0.536,0.096,0.847,0.423,0.446,1.113
5182008,2131,1,1,3,1,100,23.018,100.0,100.0,100.0,1,1,537.628,96.047,0.011,13.398,0,80,55,1.4,805.0,814.562,684.5,877.438,55.794,64.95,70.078,65.019,52.761,1.391,1.701,0.032,64.625,20,32.06,19.274,63.098,64.087,73.499,71.559,75.77,40.54,59.988,42.406,-10.82,22.438,33.156,70.063,69.063,56.125,68.063,13.945,0,72,70,1000,200,0.101,199.75,118.875,85.938,0.178,69.625,68.75,56.875,63.125,22.719,27.422,72,70,1000,200,0.032,196.75,124.063,88.813,0.083,69.938,68.75,56.813,63.063,19.547,44.844,72,70,1000,200,0.033,199.25,118.938,75.813,0.073,69.75,69.188,57.594,67.875,26.125,33.938,72,70,1000,200,0.034,202.875,123.438,81.25,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.013,1.286,0.0,3.467,0.538,0.096,0.847,0.422,0.455,1.058
5182008,2132,1,1,3,1,100,23.929,100.0,100.0,100.0,1,1,523.573,96.047,0.011,13.398,0,80,55,1.4,817.875,814.562,711.381,875.488,55.794,64.844,69.973,65.019,52.868,1.429,1.647,0.032,64.743,20,31.863,19.246,63.02,64.087,73.499,71.559,75.844,40.613,59.988,42.624,-10.82,22.516,32.938,70.125,69.063,56.125,68.0,11.188,0,72,70,1000,200,0.105,202.75,118.875,86.0,0.16,69.625,68.813,56.75,63.125,22.828,26.797,72,70,1000,200,0.034,200.375,123.938,87.938,0.083,69.813,68.75,57.094,63.063,23.375,44.469,72,70,1000,200,0.034,201.75,118.75,74.938,0.073,69.938,69.25,57.688,68.313,19.516,35.125,72,70,1000,200,0.032,192.0,123.313,82.625,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.013,1.391,0.0,3.737,0.524,0.096,0.759,0.431,0.462,0.774
5182008,2133,1,1,3,1,100,24.739,100.0,100.0,100.0,1,1,534.114,96.047,0.011,13.398,0,80,55,1.4,793.125,831.653,719.274,878.39,55.794,64.738,69.973,64.913,52.654,1.379,1.654,0.032,64.679,20,31.863,19.331,62.91,64.087,73.351,71.559,75.77,40.613,59.78,42.843,-10.82,22.563,32.969,70.125,69.063,56.125,68.063,13.906,0,72,70,1000,200,0.098,197.125,118.875,85.813,0.169,69.625,68.813,56.75,63.031,22.953,27.547,72,70,1000,200,0.032,196.0,123.563,87.063,0.082,69.688,68.688,57.094,62.969,23.438,44.0,72,70,1000,200,0.036,205.0,118.625,74.188,0.078,69.938,69.375,57.688,68.313,19.531,34.125,72,70,1000,200,0.034,202.25,123.0,83.5,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,1.559,0.0,4.144,0.534,0.096,0.807,0.432,0.501,0.678
5182008,2134,1,1,3,1,100,24.946,100.0,100.0,100.0,1,1,520.059,96.047,0.011,13.471,0,80,55,1.4,792.875,817.407,724.008,861.388,55.578,64.738,69.973,64.807,52.44,1.375,1.683,0.032,64.625,20,31.499,19.303,62.832,63.98,73.425,71.559,75.77,40.687,59.153,43.061,-10.82,22.484,33.125,70.125,69.125,56.0,67.938,11.141,0,72,70,1000,200,0.104,200.125,118.75,85.688,0.175,69.625,68.813,56.75,63.031,23.078,27.016,72,70,1000,200,0.033,198.625,123.5,86.063,0.085,69.813,68.625,56.906,63.063,23.547,45.438,72,70,1000,200,0.032,195.0,118.625,73.438,0.086,70.0,69.5,57.594,67.938,16.797,35.188,72,70,1000,200,0.031,195.5,122.313,84.125,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.014,1.732,0.0,4.435,0.52,0.096,0.835,0.459,0.561,0.485
5182008,2135,1,1,3,1,100,25.029,100.0,100.0,100.0,1,1,532.943,97.218,0.011,13.398,0,80,55,1.4,811.875,840.219,682.917,893.833,55.363,64.844,70.078,64.913,52.012,1.406,1.672,0.039,64.665,20,32.088,19.303,62.832,63.98,73.425,71.453,75.696,40.76,58.108,43.134,-10.82,22.531,33.625,70.125,69.063,55.813,67.938,11.117,0,72,70,1000,200,0.105,203.375,118.875,85.688,0.188,69.625,68.813,56.563,62.938,30.906,26.422,72,70,1000,200,0.035,202.625,124.063,84.75,0.116,69.813,68.688,56.813,62.969,23.609,45.281,72,70,1000,200,0.032,196.0,118.75,72.938,0.086,70.0,69.563,57.594,67.313,16.797,34.156,72,70,1000,200,0.034,203.125,121.688,84.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.833,0.0,4.411,0.533,0.097,0.901,0.657,0.569,0.504
5182008,2136,1,1,3,1,100,24.576,100.0,100.0,100.0,1,1,518.887,97.218,0.021,13.398,0,80,55,1.4,790.625,804.62,730.317,859.481,55.04,64.738,70.078,64.913,51.369,1.402,1.73,0.032,64.721,20,32.733,19.303,62.78,63.765,73.425,71.453,75.696,40.833,57.481,43.061,-10.82,22.672,34.438,70.063,69.0,55.5,67.813,13.836,0,72,70,1000,200,0.099,198.25,118.75,85.5,0.171,69.438,68.75,56.438,63.219,23.375,26.734,72,70,1000,200,0.032,202.625,125.25,83.5,0.121,69.813,68.625,56.688,62.969,23.688,45.25,72,70,1000,200,0.032,195.875,118.75,72.563,0.086,70.0,69.563,57.594,66.375,16.797,34.125,72,70,1000,200,0.034,201.875,121.313,83.938,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,1.793,0.0,4.14,0.519,0.097,0.821,0.728,0.574,0.485
5182008,2137,1,1,3,1,100,24.047,100.0,100.0,100.0,1,1,532.943,96.047,0.001,13.427,0,80,55,1.4,790.625,796.113,705.062,858.965,54.825,64.631,69.973,64.702,51.155,1.391,1.712,0.028,64.804,20,32.705,19.274,62.729,63.872,73.351,71.347,75.696,40.906,56.959,43.061,-10.82,22.719,34.531,70.063,69.063,55.5,67.5,13.813,0,72,70,1000,200,0.106,202.75,118.75,85.313,0.175,69.625,68.688,56.344,63.531,23.531,27.234,72,70,1000,200,0.032,197.0,126.188,83.5,0.125,69.813,68.625,56.563,62.969,23.75,44.906,72,70,1000,200,0.033,198.5,119.25,72.563,0.098,69.938,69.5,57.469,66.125,19.547,35.5,72,70,1000,200,0.03,192.25,120.875,83.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.802,0.0,4.012,0.533,0.096,0.845,0.769,0.661,0.497
5182008,2138,1,1,3,1,100,23.306,100.0,100.0,100.0,1,1,550.513,96.047,0.011,13.398,0,80,55,1.4,791.5,834.507,712.96,898.035,54.61,64.525,69.973,64.596,50.941,1.421,1.74,0.036,64.718,20,32.817,19.246,62.618,63.872,73.351,71.559,75.77,40.98,56.75,43.134,-10.82,22.656,34.656,70.063,69.063,55.188,67.5,13.789,0,72,70,1000,200,0.102,201.375,118.5,85.313,0.177,69.625,68.688,56.25,64.0,23.656,26.391,72,70,1000,200,0.035,203.5,127.625,85.438,0.134,69.813,68.688,56.5,63.188,23.813,43.875,72,70,1000,200,0.035,207.375,119.438,72.875,0.102,69.938,69.375,57.406,65.625,19.563,33.969,72,70,1000,200,0.034,203.375,120.813,83.188,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.83,0.0,4.002,0.551,0.096,0.848,0.814,0.686,0.478
5182008,2139,1,1,3,1,100,22.584,100.0,100.0,100.0,1,1,527.086,97.218,0.011,13.368,0,80,55,1.4,806.875,797.53,714.539,851.152,54.502,64.631,70.078,64.702,50.727,1.421,1.726,0.032,64.681,20,32.901,19.246,62.605,63.658,73.425,71.559,75.77,41.126,56.854,43.134,-10.82,22.609,34.781,70.063,69.063,55.188,67.438,13.773,0,72,70,1000,200,0.099,195.625,118.5,85.188,0.175,69.75,68.813,56.125,64.438,23.781,27.531,72,70,1000,200,0.032,195.75,128.5,87.625,0.134,69.813,68.625,56.5,63.25,27.656,45.375,72,70,1000,200,0.032,195.375,119.813,73.375,0.104,69.938,69.25,57.406,65.438,26.25,34.906,72,70,1000,200,0.032,197.75,121.125,82.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.707,0.0,3.722,0.527,0.097,0.842,0.789,0.697,0.615
