DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2140,1,1,3,1,100,21.99,100.0,100.0,100.0,1,1,535.286,98.389,0.011,13.324,0,80,55,1.4,810.5,817.407,711.381,880.098,54.502,64.631,70.078,64.702,50.727,1.391,1.622,0.036,64.777,20,33.125,19.274,62.534,63.765,73.351,71.347,75.696,41.053,56.645,43.134,-10.82,22.766,35.0,70.063,69.0,55.188,67.25,13.766,0,72,70,1000,200,0.105,202.5,118.75,85.063,0.164,69.625,68.813,56.125,64.438,23.906,27.078,72,70,1000,200,0.033,198.25,127.688,89.188,0.096,69.813,68.563,56.281,63.344,23.969,45.281,72,70,1000,200,0.032,196.125,120.125,74.063,0.103,69.75,69.188,57.406,65.188,26.328,34.031,72,70,1000,200,0.034,203.375,121.5,81.375,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.778,0.0,3.845,0.535,0.098,0.798,0.532,0.685,0.712
5182008,2141,1,1,3,1,100,20.987,100.0,100.0,100.0,1,1,559.883,98.389,0.011,13.427,0,80,55,1.4,799.125,820.253,727.163,876.366,54.394,64.525,69.973,64.596,50.727,1.436,1.668,0.032,64.839,20,33.182,19.274,62.495,63.658,73.425,71.559,75.696,41.053,56.75,43.207,-10.82,22.797,35.156,70.063,68.938,55.094,67.25,13.75,0,72,70,1000,200,0.097,196.125,118.5,84.875,0.167,69.625,68.875,55.938,64.063,24.0,25.844,72,70,1000,200,0.036,207.875,127.125,90.25,0.099,69.688,68.563,56.281,63.344,33.438,45.188,72,70,1000,200,0.032,196.5,121.563,75.188,0.121,69.688,69.063,57.281,65.5,29.172,34.75,72,70,1000,200,0.033,199.75,122.5,81.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.013,1.843,0.0,4.01,0.56,0.098,0.811,0.526,0.81,0.965
5182008,2142,1,1,3,1,100,20.311,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.354,0,80,55,1.4,798.0,838.791,714.539,887.44,54.394,64.419,69.868,64.49,50.727,1.406,1.69,0.028,64.73,20,33.266,19.303,62.482,63.765,73.351,71.453,75.696,41.126,56.75,43.207,-10.82,22.844,35.219,70.063,69.0,55.094,67.188,13.742,0,72,70,1000,200,0.104,202.125,118.5,84.875,0.172,69.625,68.875,55.844,63.75,20.469,26.531,72,70,1000,200,0.033,203.875,126.688,91.25,0.099,69.688,68.625,56.188,64.313,27.969,44.188,72,70,1000,200,0.035,204.0,124.563,76.938,0.16,69.938,69.063,57.281,66.188,26.531,34.219,72,70,1000,200,0.034,202.625,122.875,82.188,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.779,0.0,3.853,0.536,0.098,0.835,0.505,1.098,1.05
5182008,2143,1,1,3,1,100,19.04,100.0,100.0,100.0,1,1,531.772,96.047,0.011,13.368,0,80,55,1.4,811.125,798.947,679.75,864.111,54.179,64.525,69.973,64.596,50.62,1.413,1.679,0.036,64.639,20,32.929,19.303,62.443,63.658,73.351,71.453,75.696,41.126,56.75,43.28,-10.82,22.594,34.844,70.063,68.938,54.906,67.125,13.734,0,72,70,1000,200,0.097,195.375,118.5,84.813,0.17,69.625,68.875,55.844,63.531,20.594,27.313,72,70,1000,200,0.032,196.0,126.188,91.438,0.097,69.813,68.625,56.094,65.375,28.047,45.094,72,70,1000,200,0.032,199.625,125.063,79.063,0.143,69.75,69.063,57.281,67.313,26.625,34.719,72,70,1000,200,0.033,199.75,123.313,82.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.014,1.843,0.0,3.993,0.532,0.096,0.827,0.486,0.948,1.068
5182008,2144,1,1,3,1,100,18.191,100.0,100.0,100.0,1,1,527.086,97.218,0.011,13.383,0,80,55,1.4,803.25,817.407,719.274,879.602,54.179,64.419,69.868,64.385,50.62,1.425,1.661,0.032,64.621,20,33.546,19.274,62.346,63.55,73.277,71.559,75.696,41.2,56.75,43.28,-10.82,22.984,35.5,69.938,68.938,54.906,67.125,13.727,0,72,70,1000,200,0.105,202.75,118.5,84.813,0.17,69.625,68.75,55.75,63.219,24.344,27.016,72,70,1000,200,0.033,197.875,125.938,90.938,0.099,69.813,68.625,56.188,65.75,24.344,45.469,72,70,1000,200,0.032,196.625,125.25,80.938,0.131,69.938,69.188,57.094,68.188,26.688,34.188,72,70,1000,200,0.034,202.5,123.438,83.125,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.79,0.0,3.86,0.527,0.097,0.827,0.499,0.837,1.093
5182008,2145,1,1,3,1,100,17.577,100.0,100.0,100.0,1,1,520.059,97.218,0.011,13.354,0,80,55,1.4,805.125,787.621,719.274,843.797,54.287,64.419,69.868,64.49,50.727,1.391,1.722,0.032,64.833,20,33.154,19.274,62.333,63.658,73.277,71.559,75.696,41.273,56.645,43.28,-10.82,22.859,35.094,70.063,68.875,54.781,66.875,13.727,0,72,70,1000,200,0.099,198.0,118.5,84.813,0.17,69.625,68.75,55.844,63.219,32.156,26.391,72,70,1000,200,0.033,205.125,125.875,90.125,0.099,69.938,68.625,56.094,65.688,20.609,45.25,72,70,1000,200,0.032,196.125,123.688,82.938,0.09,69.938,69.375,57.094,68.563,20.078,35.469,72,70,1000,200,0.03,193.25,123.188,83.813,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.744,0.0,3.716,0.52,0.097,0.827,0.51,0.529,0.676
5182008,2146,1,1,3,1,100,16.522,100.0,100.0,100.0,1,1,520.059,99.561,0.011,13.354,0,80,55,1.4,800.0,808.878,706.642,882.008,54.287,64.525,69.973,64.49,50.727,1.341,1.69,0.032,64.582,20,33.154,19.331,62.32,63.658,73.277,71.453,75.696,41.273,56.645,43.207,-10.82,22.828,35.063,70.125,68.938,54.781,66.875,10.977,0,72,70,1000,200,0.105,200.0,118.5,84.75,0.178,69.438,68.688,55.75,63.406,32.344,27.484,72,70,1000,200,0.032,195.25,127.188,89.125,0.134,70.0,68.75,56.094,65.375,17.766,44.844,72,70,1000,200,0.033,199.0,122.563,83.625,0.073,69.938,69.5,57.094,68.188,20.078,34.125,72,70,1000,200,0.034,203.0,122.875,84.375,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.68,0.0,3.581,0.52,0.1,0.868,0.735,0.41,0.639
5182008,2147,1,1,3,1,100,16.163,100.0,100.0,100.0,1,1,525.915,97.218,0.011,13.471,0,80,55,1.4,800.75,824.525,714.539,887.023,54.394,64.419,69.973,64.596,50.941,1.391,1.64,0.032,64.65,20,33.21,19.303,62.307,63.658,73.277,71.24,75.623,41.273,57.063,43.134,-10.82,22.797,35.0,70.063,68.875,54.906,67.125,13.703,0,72,70,1000,200,0.103,201.625,118.5,84.75,0.167,69.438,68.563,55.75,63.813,32.5,27.031,72,70,1000,200,0.033,198.5,128.5,88.5,0.145,69.938,68.813,56.094,64.875,20.641,44.781,72,70,1000,200,0.034,199.5,121.875,83.938,0.073,70.0,69.563,57.094,67.625,17.344,33.906,72,70,1000,200,0.034,203.75,122.563,84.688,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,1.588,0.0,3.476,0.526,0.097,0.814,0.835,0.4,0.645
5182008,2148,1,1,3,1,100,15.177,100.0,100.0,100.0,1,1,538.799,98.389,0.011,13.368,0,80,55,1.4,786.375,833.079,720.853,890.539,54.287,64.313,69.868,64.385,51.155,1.41,1.589,0.032,64.69,20,33.322,19.274,62.307,63.658,73.277,71.559,75.696,41.346,57.481,43.061,-10.82,23.078,35.063,69.938,68.813,55.094,67.125,16.547,0,72,70,1000,200,0.101,197.625,118.5,84.813,0.151,69.438,68.625,55.844,64.438,32.688,26.594,72,70,1000,200,0.033,204.0,129.125,89.125,0.142,70.0,68.875,56.094,64.313,17.797,44.25,72,70,1000,200,0.035,203.25,121.563,84.063,0.056,69.938,69.563,57.094,67.313,17.344,34.406,72,70,1000,200,0.034,201.625,122.5,84.313,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,1.421,0.0,3.179,0.539,0.098,0.735,0.818,0.303,0.655
5182008,2149,1,1,3,1,100,15.564,100.0,100.0,100.0,1,1,552.855,98.389,0.011,13.398,0,80,55,1.4,800.375,815.984,709.801,873.088,54.717,64.313,69.973,64.385,51.583,1.433,1.686,0.039,64.774,20,33.35,19.303,62.32,63.658,73.277,71.559,75.696,41.346,58.108,42.916,-10.82,23.172,34.844,69.938,68.875,55.188,67.188,16.563,0,72,70,1000,200,0.105,203.375,118.438,84.625,0.169,69.438,68.688,55.938,64.938,25.172,27.047,72,70,1000,200,0.033,198.5,129.375,90.125,0.135,69.938,68.813,56.188,63.688,20.672,45.375,72,70,1000,200,0.032,196.5,120.688,84.188,0.056,70.0,69.625,57.094,66.875,17.359,34.344,72,70,1000,200,0.034,199.75,122.375,84.125,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.255,0.0,2.917,0.553,0.098,0.825,0.763,0.295,0.651
5182008,2150,1,1,3,1,100,15.504,100.0,100.0,100.0,1,1,546.999,98.389,0.011,13.412,0,80,55,1.4,797.125,830.226,744.5,874.642,54.932,64.313,70.078,64.49,51.905,1.406,1.726,0.032,64.701,20,32.901,19.303,62.32,63.443,73.351,71.559,75.696,41.419,58.839,42.988,-10.82,23.047,34.281,70.063,68.813,55.406,67.438,16.578,0,72,70,1000,200,0.1,198.625,118.5,84.75,0.18,69.625,68.813,56.125,65.438,25.281,25.938,72,70,1000,200,0.035,209.375,129.5,91.375,0.155,69.938,68.75,56.5,62.969,20.688,45.031,72,70,1000,200,0.033,198.125,120.125,84.188,0.056,70.0,69.625,57.281,66.625,17.359,34.313,72,70,1000,200,0.034,202.5,122.375,84.188,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,1.208,0.0,2.918,0.547,0.098,0.877,0.85,0.29,0.551
5182008,2151,1,1,3,1,100,16.244,100.0,100.0,100.0,1,1,536.457,98.389,0.011,13.456,0,80,55,1.4,805.75,811.719,724.008,877.112,55.148,64.207,69.973,64.385,52.333,1.436,1.676,0.032,64.782,20,33.154,19.303,62.294,63.443,73.351,71.453,75.77,41.493,59.153,43.207,-10.82,23.531,34.5,70.063,68.875,55.688,67.5,13.711,0,72,70,1000,200,0.104,202.0,118.5,85.5,0.179,69.75,68.938,56.25,65.625,25.391,27.422,72,70,1000,200,0.032,196.5,129.625,92.063,0.135,69.938,68.688,56.563,62.5,17.844,44.969,72,70,1000,200,0.033,198.375,119.563,84.188,0.056,69.938,69.563,57.281,66.313,20.109,34.031,72,70,1000,200,0.034,203.5,121.813,84.125,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.306,0.0,3.198,0.536,0.098,0.853,0.73,0.286,0.527
5182008,2152,1,1,3,1,100,16.942,100.0,100.0,100.0,1,1,543.485,99.561,0.011,13.441,0,80,55,1.4,800.75,821.676,738.198,889.105,55.363,64.207,69.973,64.385,52.761,1.413,1.73,0.028,64.721,20,32.789,19.303,62.242,63.443,73.277,71.24,75.623,41.419,59.571,43.207,-10.82,23.344,34.031,70.063,68.875,55.813,67.813,13.695,0,72,70,1000,200,0.097,195.125,118.5,85.938,0.186,69.75,69.0,56.438,65.875,21.828,26.219,72,70,1000,200,0.036,205.375,129.625,92.75,0.121,69.938,68.625,56.688,62.0,24.531,44.625,72,70,1000,200,0.034,200.75,118.813,83.813,0.061,69.938,69.5,57.406,65.813,20.125,33.938,72,70,1000,200,0.034,202.0,121.5,83.938,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.013,1.324,0.0,3.332,0.543,0.1,0.875,0.642,0.308,0.526
5182008,2153,1,1,3,1,100,17.849,100.0,100.0,100.0,1,1,542.313,98.389,0.011,13.5,0,80,55,1.4,790.75,828.8,712.96,887.767,55.578,64.313,70.078,64.385,52.868,1.341,1.686,0.032,64.725,20,32.48,19.303,62.204,63.443,73.277,71.453,75.623,41.419,59.571,43.28,-10.82,23.172,33.625,70.063,68.875,55.906,67.938,13.688,0,72,70,1000,200,0.104,202.875,118.5,86.125,0.175,69.813,69.0,56.438,65.563,21.906,27.5,72,70,1000,200,0.032,196.0,129.0,93.25,0.085,69.813,68.5,56.688,61.906,24.594,43.938,72,70,1000,200,0.036,206.625,118.625,82.688,0.086,69.75,69.375,57.406,65.813,26.813,34.438,72,70,1000,200,0.033,201.125,121.5,84.125,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.384,0.0,3.483,0.542,0.098,0.818,0.437,0.446,0.647
5182008,2154,1,1,3,1,100,18.217,100.0,100.0,100.0,1,1,524.744,99.561,0.011,13.383,0,80,55,1.4,810.125,791.865,703.481,863.948,55.578,64.207,70.078,64.279,52.868,1.364,1.708,0.032,64.775,20,32.537,19.303,62.139,63.335,73.203,71.347,75.623,41.419,59.675,43.28,-10.82,23.563,33.813,70.063,68.938,56.0,68.0,13.68,0,72,70,1000,200,0.099,195.75,118.5,86.313,0.183,69.75,69.063,56.563,64.938,21.984,27.031,72,70,1000,200,0.033,198.75,127.625,93.688,0.068,69.688,68.438,56.813,62.094,28.438,45.5,72,70,1000,200,0.032,195.5,118.25,78.938,0.086,69.75,69.25,57.406,65.625,26.875,34.031,72,70,1000,200,0.034,203.0,121.875,83.625,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.014,1.364,0.0,3.453,0.525,0.1,0.851,0.332,0.488,0.706
5182008,2155,1,1,3,1,100,19.085,100.0,100.0,100.0,1,1,522.401,100.732,0.021,13.427,0,80,55,1.4,789.5,808.878,769.676,861.913,55.578,64.101,69.973,64.279,52.761,1.349,1.704,0.028,64.659,20,32.565,19.303,62.087,63.228,73.203,71.453,75.696,41.493,59.466,43.28,-10.82,23.516,33.781,70.063,68.938,56.0,68.0,13.672,0,72,70,1000,200,0.104,202.0,118.5,86.375,0.191,69.75,69.063,56.563,64.438,22.063,27.578,72,70,1000,200,0.032,196.125,126.563,93.875,0.068,69.688,68.438,56.906,62.406,28.531,45.406,72,70,1000,200,0.032,195.0,118.938,72.375,0.112,69.75,69.188,57.469,66.0,26.969,34.969,72,70,1000,200,0.032,197.125,122.375,82.938,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,1.335,0.0,3.327,0.522,0.101,0.886,0.32,0.753,0.916
5182008,2156,1,1,3,1,100,20.075,100.0,100.0,100.0,1,1,538.799,98.389,0.011,13.456,0,80,55,1.4,799.625,793.281,731.894,858.836,55.686,63.995,69.868,64.174,52.868,1.36,1.65,0.032,64.762,20,32.368,19.387,62.1,63.335,73.203,71.453,75.623,41.493,59.466,43.353,-10.82,23.453,33.625,70.063,68.938,56.0,68.063,13.672,0,72,70,1000,200,0.097,194.625,118.75,86.625,0.191,69.75,69.0,56.563,64.0,22.141,27.219,72,70,1000,200,0.032,197.25,125.938,94.063,0.068,69.688,68.313,56.813,63.063,28.641,45.219,72,70,1000,200,0.032,196.375,121.063,70.375,0.125,69.75,69.188,57.469,66.625,27.031,34.313,72,70,1000,200,0.034,202.125,122.875,83.313,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.393,0.0,3.47,0.539,0.098,0.886,0.312,0.914,0.867
5182008,2157,1,1,3,1,100,20.743,100.0,100.0,100.0,1,1,535.286,99.561,0.011,13.485,0,80,55,1.4,805.75,810.299,716.117,877.085,55.578,64.101,69.973,64.174,52.761,1.364,1.701,0.032,64.745,20,32.593,19.387,62.113,63.121,73.203,71.559,75.623,41.566,59.466,43.353,-10.82,23.578,33.813,70.063,69.0,56.0,68.063,13.664,0,72,70,1000,200,0.105,203.25,118.438,86.5,0.195,69.75,68.875,56.75,63.531,25.875,27.516,72,70,1000,200,0.032,198.125,125.25,94.25,0.068,69.688,68.438,56.906,63.969,28.75,44.813,72,70,1000,200,0.033,199.25,123.75,74.063,0.159,69.75,69.188,57.469,67.0,20.469,33.906,72,70,1000,200,0.034,203.375,123.0,83.5,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.016,1.346,0.0,3.341,0.535,0.1,0.899,0.304,1.139,0.866
5182008,2158,1,1,3,1,100,21.222,100.0,100.0,100.0,1,1,550.513,98.389,0.011,13.456,0,80,55,1.4,798.625,837.362,682.917,891.057,55.578,63.889,69.868,64.068,52.654,1.421,1.672,0.032,64.817,20,32.368,19.415,62.08,63.121,73.203,71.453,75.623,41.639,59.257,43.425,-10.82,23.5,33.656,70.063,69.0,56.0,68.313,13.656,0,72,70,1000,200,0.104,201.625,118.5,86.625,0.182,69.625,68.75,56.75,63.031,26.0,27.266,72,70,1000,200,0.033,197.125,124.313,94.0,0.068,69.813,68.438,56.813,65.375,25.063,43.906,72,70,1000,200,0.036,206.625,125.438,78.125,0.16,69.938,69.188,57.469,67.625,20.516,34.313,72,70,1000,200,0.034,201.75,123.0,83.188,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.364,0.0,3.332,0.551,0.098,0.838,0.297,1.091,0.838
5182008,2159,1,1,3,1,100,22.14,100.0,100.0,100.0,1,1,523.573,100.732,0.011,13.383,0,80,55,1.4,802.375,824.525,750.799,877.169,55.578,63.995,69.973,64.174,52.654,1.394,1.73,0.025,64.895,20,32.312,19.387,62.042,62.906,73.203,71.453,75.696,41.712,59.257,43.425,-10.82,23.609,33.625,70.063,69.0,56.0,68.313,13.648,0,72,70,1000,200,0.103,199.0,118.5,86.75,0.187,69.438,68.688,56.75,63.125,33.844,25.828,72,70,1000,200,0.036,208.125,125.938,89.0,0.171,69.938,68.438,56.906,66.375,25.125,44.5,72,70,1000,200,0.033,204.5,125.813,81.125,0.16,69.938,69.313,57.594,67.938,20.531,34.094,72,70,1000,200,0.034,202.25,123.125,83.313,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.307,0.0,3.178,0.524,0.101,0.857,0.91,1.03,0.838
5182008,2200,0,1,3,1,100,22.89,100.0,100.0,100.0,1,1,537.628,99.561,0.011,13.398,0,80,55,1.4,802.375,817.407,714.539,873.056,55.686,63.783,69.868,63.962,52.761,1.444,1.686,0.032,64.71,20,32.088,19.415,61.99,63.013,73.203,71.559,75.696,41.712,59.257,43.498,-10.82,23.375,33.313,70.125,69.063,56.125,68.313,0.0,0,72,70,1000,200,0.104,202.125,118.5,86.75,0.193,69.438,68.688,56.75,64.438,0.0,27.359,72,70,1000,200,0.032,197.125,128.25,83.5,0.202,69.938,68.5,56.906,66.875,0.0,45.0,72,70,1000,200,0.032,199.875,125.438,82.625,0.125,69.938,69.375,57.594,67.938,0.0,34.375,72,70,1000,200,0.034,198.0,123.0,83.5,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,1.364,0.0,3.317,0.538,0.1,0.885,1.301,0.771,0.672
5182008,2201,0,1,3,1,100,23.847,100.0,100.0,100.0,0,0,140.556,35.139,0.011,13.398,0,80,55,1.4,796.25,5.617,267.013,60.179,55.686,63.995,70.078,64.068,52.761,0.454,0.303,-0.001,68.967,20,32.2,19.499,61.99,63.121,73.203,71.24,75.623,41.712,59.153,43.498,-10.82,23.625,33.75,70.125,69.063,56.125,68.438,0.0,0,72,70,1000,200,0.017,74.25,117.625,86.375,0.014,69.625,68.688,56.875,65.438,0.0,12.852,72,70,1000,200,0.003,51.438,128.25,83.375,0.029,69.938,68.625,56.906,66.875,0.0,29.547,72,70,1000,200,0.003,58.156,123.75,82.688,0.037,69.938,69.438,57.688,67.938,0.0,20.0,72,70,1000,200,0.003,54.75,121.688,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,1.372,0.0,3.317,0.141,0.035,0.063,0.187,0.219,0.149
5182008,2202,0,1,3,1,100,24.646,100.0,100.0,100.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,168.25,2.248,318.768,36.577,55.794,63.995,70.183,64.068,53.082,0.0,-0.018,-0.001,80.362,20,32.2,19.639,61.951,63.228,73.277,71.453,75.623,41.712,58.003,43.717,-10.82,23.266,33.406,70.125,69.125,56.438,68.5,0.0,0,72,70,1000,200,0.001,21.281,116.563,86.0,0.014,69.625,68.875,57.031,65.875,0.0,18.875,72,70,1000,200,0.0,0.0,127.125,83.063,0.029,70.0,68.813,57.188,67.188,0.0,36.063,72,70,1000,200,0.0,0.0,122.875,82.438,0.031,70.0,69.563,58.0,68.063,0.0,26.234,72,70,1000,200,0.0,0.0,120.688,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,1.654,0.0,3.736,0.035,0.036,0.062,0.184,0.181,0.146
5182008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,17.703,2.248,305.456,123.434,56.009,63.995,70.288,63.751,53.724,0.0,-0.021,-0.001,20.936,20,32.06,19.583,61.938,63.765,73.129,71.453,75.623,41.786,55.392,42.26,-10.82,23.797,32.844,70.25,69.188,56.719,68.5,0.0,0,72,70,1000,200,0.0,14.672,115.75,85.813,0.014,69.75,69.063,58.063,66.125,0.0,18.875,72,70,1000,200,0.0,0.0,126.188,83.063,0.028,70.125,68.938,57.656,67.375,0.0,36.063,72,70,1000,200,0.0,0.0,122.0,82.125,0.034,70.0,69.688,58.469,68.313,0.0,26.234,72,70,1000,200,0.0,0.0,120.0,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.467,0.0,0.0,0.035,0.036,0.061,0.174,0.196,0.144
5182008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.391,2.248,7.522,26.398,56.224,64.101,70.288,63.223,54.153,0.0,-0.021,0.01,20.002,20,31.863,19.555,61.86,64.41,73.129,71.453,75.623,41.786,56.541,42.187,-10.82,24.766,32.406,70.25,69.25,57.125,68.5,0.0,0,72,70,1000,200,0.0,14.125,115.063,85.438,0.014,69.813,69.313,58.688,66.688,0.0,18.875,72,70,1000,200,0.0,0.0,125.438,83.063,0.029,70.125,69.125,57.969,67.563,0.0,36.063,72,70,1000,200,0.0,0.0,121.25,81.938,0.036,70.125,69.875,58.875,68.438,0.0,26.234,72,70,1000,200,0.0,0.0,119.25,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.364,0.0,0.0,0.035,0.036,0.06,0.177,0.204,0.142
5182008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,14.047,2.248,2.228,-0.965,56.332,64.207,70.393,63.011,54.367,0.0,-0.021,0.01,20.0,20,31.723,19.499,61.795,64.41,73.203,71.453,75.549,41.859,56.541,42.187,-10.82,25.078,32.063,70.25,69.313,57.5,68.563,0.0,0,72,70,1000,200,0.0,14.281,114.25,85.313,0.014,69.938,69.438,58.875,66.875,0.0,18.875,72,70,1000,200,0.0,0.0,124.75,83.063,0.029,70.125,69.25,58.25,67.75,0.0,36.063,72,70,1000,200,0.0,0.0,120.563,81.813,0.034,70.125,70.0,59.25,68.688,0.0,26.234,72,70,1000,200,0.0,0.0,118.688,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.299,0.0,0.0,0.034,0.036,0.059,0.174,0.19,0.141
5182008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.25,2.248,2.228,-1.46,56.439,64.207,70.499,62.8,54.688,0.0,-0.021,0.01,20.0,20,31.583,19.471,61.763,64.517,73.129,71.453,75.549,41.859,56.645,42.26,-10.82,25.203,31.797,70.313,69.25,57.844,68.563,0.0,0,72,70,1000,200,0.0,14.438,113.813,85.063,0.014,69.938,69.563,59.219,67.188,0.0,18.875,72,70,1000,200,0.0,0.0,124.0,83.0,0.029,70.125,69.375,58.469,67.938,0.0,36.063,72,70,1000,200,0.0,0.0,119.938,81.75,0.034,70.125,70.063,59.656,68.938,0.0,26.234,72,70,1000,200,0.0,0.0,117.875,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.363,0.0,0.0,0.035,0.035,0.058,0.171,0.187,0.138
5182008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.508,2.248,2.228,-1.541,56.87,64.313,70.604,62.483,55.116,0.0,-0.021,0.01,20.0,20,31.471,19.443,61.789,64.624,73.129,71.453,75.549,41.566,56.854,42.042,-10.82,25.266,31.563,70.25,69.25,58.125,68.563,0.0,0,72,70,1000,200,0.0,14.461,113.0,84.813,0.014,70.063,69.75,59.5,67.375,0.0,18.875,72,70,1000,200,0.0,0.0,123.25,83.0,0.028,70.125,69.5,58.656,68.063,0.0,36.063,72,70,1000,200,0.0,0.0,119.25,81.438,0.035,70.25,70.125,59.875,69.0,0.0,26.234,72,70,1000,200,0.0,0.0,117.313,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.016,0.416,0.0,0.0,0.035,0.035,0.057,0.163,0.191,0.136
5182008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,14.492,2.248,2.228,-3.61,56.87,64.419,70.604,62.272,55.223,0.0,-0.021,0.01,20.0,20,31.331,19.387,61.795,64.517,73.129,71.453,75.549,40.906,56.854,41.532,-10.82,25.344,31.391,70.313,69.25,58.406,68.563,0.0,0,72,70,1000,200,0.0,14.5,112.625,84.75,0.014,69.938,69.875,59.594,67.813,0.0,18.875,72,70,1000,200,0.0,0.0,122.688,82.875,0.028,70.125,69.688,58.938,68.188,0.0,36.063,72,70,1000,200,0.0,0.0,118.625,81.438,0.033,70.25,70.25,60.063,69.125,0.0,26.234,72,70,1000,200,0.0,0.0,116.688,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.529,0.0,0.0,0.035,0.035,0.056,0.161,0.177,0.134
5182008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,14.422,3.37,2.228,-3.007,57.085,64.419,70.814,62.272,55.437,0.0,-0.021,0.01,20.0,20,31.274,19.387,61.776,64.624,73.129,71.347,75.549,40.613,56.854,40.949,-10.82,25.422,31.219,70.25,69.313,58.531,68.688,0.0,0,72,70,1000,200,0.0,14.539,111.938,84.5,0.014,70.188,70.063,60.0,68.0,0.0,18.875,72,70,1000,200,0.0,0.0,121.875,82.75,0.029,70.25,69.875,59.156,68.438,0.0,36.063,72,70,1000,200,0.0,0.0,118.0,81.313,0.038,70.25,70.313,60.469,69.25,0.0,26.234,72,70,1000,200,0.0,0.0,116.125,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.277,0.0,0.0,0.036,0.036,0.056,0.164,0.201,0.132
5182008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.68,2.248,2.228,-3.197,57.408,64.313,70.709,61.955,55.758,0.0,-0.021,0.01,20.0,20,31.106,19.359,61.776,64.732,73.129,71.453,75.696,40.394,56.959,40.803,-10.82,25.516,31.016,70.25,69.313,58.844,68.688,0.0,0,72,70,1000,200,0.0,14.711,111.375,84.25,0.014,70.188,70.188,60.094,68.375,0.0,18.875,72,70,1000,200,0.0,0.0,121.25,82.75,0.029,70.25,70.063,59.438,68.563,0.0,36.063,72,70,1000,200,0.0,0.0,117.438,81.188,0.034,70.25,70.313,60.563,69.563,0.0,26.234,72,70,1000,200,0.0,0.0,115.5,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.017,0.331,0.0,0.0,0.035,0.035,0.055,0.161,0.178,0.13
5182008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.75,2.248,2.228,-1.384,57.408,64.525,70.814,61.955,55.758,0.0,-0.021,0.01,20.0,20,31.022,19.331,61.763,64.624,73.203,71.453,75.549,40.247,57.063,40.585,-10.82,25.578,30.938,70.313,69.375,59.031,68.688,0.0,0,72,70,1000,200,0.0,14.648,110.875,84.188,0.014,70.188,70.375,60.406,68.5,0.0,18.875,72,70,1000,200,0.0,0.0,120.5,82.563,0.028,70.375,70.188,59.656,68.688,0.0,36.063,72,70,1000,200,0.0,0.0,116.875,81.125,0.03,70.25,70.438,60.875,69.625,0.0,26.234,72,70,1000,200,0.0,0.0,114.875,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.268,0.0,0.0,0.035,0.035,0.054,0.153,0.155,0.128
5182008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.688,2.248,2.228,-2.3,57.731,64.419,70.919,61.849,55.972,0.0,-0.021,0.01,20.0,20,30.882,19.331,61.789,64.839,73.129,71.347,75.549,40.101,56.959,40.512,-10.828,25.672,30.781,70.25,69.375,59.313,68.938,0.0,0,72,70,1000,200,0.0,14.703,110.313,84.0,0.014,70.313,70.438,60.625,68.625,0.0,18.875,72,70,1000,200,0.0,0.0,119.875,82.375,0.029,70.25,70.375,59.844,68.75,0.0,36.063,72,70,1000,200,0.0,0.0,116.313,80.938,0.034,70.313,70.5,61.094,69.75,0.0,26.234,72,70,1000,200,0.0,0.0,114.5,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.326,0.0,0.0,0.035,0.036,0.053,0.157,0.174,0.127
5182008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,14.711,2.248,2.228,-2.972,57.731,64.525,70.814,61.744,56.079,0.0,-0.021,0.01,20.0,20,30.77,19.303,61.808,64.839,73.129,71.453,75.549,39.954,56.959,40.366,-10.828,25.734,30.688,70.313,69.438,59.563,68.938,0.0,0,72,70,1000,200,0.0,14.438,109.75,83.875,0.014,70.313,70.625,60.813,68.875,0.0,18.875,72,70,1000,200,0.0,0.0,119.25,82.25,0.029,70.25,70.5,60.188,68.938,0.0,36.063,72,70,1000,200,0.0,0.0,115.688,80.813,0.034,70.313,70.563,61.188,69.875,0.0,26.234,72,70,1000,200,0.0,0.0,113.875,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.016,0.321,0.0,0.0,0.035,0.036,0.052,0.155,0.171,0.125
5182008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,14.523,2.248,2.228,-1.821,58.054,64.631,70.919,61.638,56.294,0.0,-0.021,0.01,20.0,20,30.685,19.274,61.808,64.947,73.203,71.453,75.549,39.734,56.854,40.148,-10.82,25.953,30.563,70.313,69.438,59.625,69.0,0.0,0,72,70,1000,200,0.0,14.625,109.125,83.688,0.014,70.313,70.75,61.094,69.0,0.0,18.875,72,70,1000,200,0.0,0.0,118.688,82.188,0.029,70.25,70.625,60.344,69.063,0.0,36.063,72,70,1000,200,0.0,0.0,115.188,80.75,0.034,70.313,70.625,61.469,69.938,0.0,26.234,72,70,1000,200,0.0,0.0,113.375,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.322,0.0,0.0,0.035,0.035,0.052,0.153,0.169,0.123
5182008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.742,2.248,2.228,-3.21,58.054,64.525,71.024,61.638,56.294,0.0,-0.021,0.01,20.0,20,30.601,19.274,61.763,64.839,73.129,71.453,75.549,39.661,56.854,40.002,-10.82,26.109,30.453,70.313,69.375,59.938,69.0,0.0,0,72,70,1000,200,0.0,14.805,108.5,83.5,0.014,70.313,70.875,61.313,69.125,0.0,18.875,72,70,1000,200,0.0,0.0,118.063,82.188,0.029,70.375,70.688,60.469,69.25,0.0,36.063,72,70,1000,200,0.0,0.0,114.563,80.625,0.033,70.5,70.688,61.563,69.938,0.0,26.234,72,70,1000,200,0.0,0.0,112.938,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.265,0.0,0.0,0.035,0.036,0.051,0.15,0.162,0.122
5182008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.602,2.248,2.228,-2.539,58.269,64.631,71.024,61.638,56.615,0.0,-0.021,0.014,20.0,20,30.489,19.246,61.698,65.054,73.055,71.134,75.475,39.368,56.854,39.784,-10.82,26.109,30.359,70.313,69.438,60.156,69.125,0.0,0,72,70,1000,200,0.0,14.5,108.0,83.438,0.014,70.313,70.875,61.438,69.313,0.0,18.875,72,70,1000,200,0.0,0.0,117.5,81.875,0.029,70.375,70.875,60.75,69.563,0.0,36.063,72,70,1000,200,0.0,0.0,114.25,80.625,0.035,70.313,70.75,61.75,70.25,0.0,26.234,72,70,1000,200,0.0,0.0,112.313,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.014,0.317,0.0,0.0,0.035,0.036,0.05,0.149,0.17,0.12
5182008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.609,2.248,2.228,-1.88,58.377,64.738,71.129,61.533,56.615,0.0,-0.021,0.01,20.0,20,30.433,19.246,61.581,64.947,73.203,71.134,75.696,39.514,56.75,39.856,-10.82,26.141,30.281,70.563,69.5,60.344,69.125,0.0,0,72,70,1000,200,0.0,14.586,107.5,83.313,0.014,70.313,70.938,61.75,69.563,0.0,18.875,72,70,1000,200,0.0,0.0,116.938,81.875,0.029,70.375,71.0,60.969,69.563,0.0,36.063,72,70,1000,200,0.0,0.0,113.625,80.313,0.037,70.5,70.938,61.813,70.25,0.0,26.234,72,70,1000,200,0.0,0.0,111.813,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.013,0.267,0.0,0.0,0.035,0.036,0.049,0.147,0.178,0.118
5182008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.563,2.248,2.228,-1.636,58.484,64.738,71.235,61.533,56.722,0.0,-0.021,0.01,20.0,20,30.293,19.246,61.471,65.054,73.129,71.453,75.549,39.954,56.645,40.366,-10.82,26.141,30.203,70.563,69.438,60.344,69.125,0.0,0,72,70,1000,200,0.0,14.5,106.875,83.125,0.014,70.438,71.125,61.875,69.625,0.0,18.875,72,70,1000,200,0.0,0.0,116.313,81.625,0.028,70.25,71.063,61.063,69.688,0.0,36.063,72,70,1000,200,0.0,0.0,113.188,80.313,0.034,70.5,70.938,62.156,70.313,0.0,26.234,72,70,1000,200,0.0,0.0,111.188,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.016,0.331,0.0,0.0,0.035,0.036,0.048,0.14,0.162,0.116
5182008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.563,2.248,2.228,-2.447,58.592,64.844,71.235,61.533,56.829,0.0,-0.021,0.01,20.0,20,30.209,19.218,61.329,65.054,73.055,71.453,75.549,40.32,56.645,40.658,-10.82,26.094,30.109,70.563,69.5,60.625,69.25,0.0,0,72,70,1000,200,0.0,14.703,106.5,83.0,0.014,70.438,71.125,62.031,69.75,0.0,18.875,72,70,1000,200,0.0,0.0,115.75,81.625,0.028,70.375,71.188,61.375,69.75,0.0,36.063,72,70,1000,200,0.0,0.0,112.813,80.188,0.039,70.5,71.063,62.25,70.313,0.0,26.234,72,70,1000,200,0.0,0.0,110.875,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.277,0.0,0.0,0.035,0.036,0.048,0.138,0.184,0.116
5182008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.617,2.248,2.228,-1.41,58.915,64.738,71.34,61.427,57.043,0.0,-0.021,0.01,20.0,20,30.125,19.246,61.193,65.161,73.055,71.134,75.549,40.32,56.541,40.803,-10.82,26.063,30.063,70.563,69.563,60.75,69.25,0.0,0,72,70,1000,200,0.0,14.703,106.0,82.813,0.014,70.438,71.25,62.25,69.813,0.0,18.875,72,70,1000,200,0.0,0.0,115.063,81.563,0.029,70.375,71.313,61.531,69.75,0.0,36.063,72,70,1000,200,0.0,0.0,112.188,80.125,0.038,70.5,71.125,62.344,70.375,0.0,26.234,72,70,1000,200,0.0,0.0,110.313,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.398,0.0,0.0,0.035,0.036,0.047,0.14,0.176,0.114
5182008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.711,2.248,2.228,-1.427,58.915,64.631,71.235,61.533,56.936,0.0,-0.021,0.01,20.0,20,30.04,19.218,61.115,65.161,73.055,71.134,75.549,40.467,56.541,40.803,-10.82,26.078,30.0,70.313,69.5,60.938,69.25,0.0,0,72,70,1000,200,0.0,14.641,105.438,82.688,0.014,70.438,71.313,62.406,69.938,0.0,18.875,72,70,1000,200,0.0,0.0,114.688,81.313,0.029,70.375,71.375,61.656,69.938,0.0,36.063,72,70,1000,200,0.0,0.0,111.688,80.125,0.041,70.5,71.188,62.438,70.5,0.0,26.234,72,70,1000,200,0.0,0.0,109.813,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.281,0.0,0.0,0.035,0.036,0.046,0.14,0.187,0.112
5182008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.664,2.248,2.228,-1.466,59.022,64.738,71.235,61.427,57.043,0.0,-0.021,0.01,20.0,20,29.984,19.218,61.024,65.269,73.055,71.134,75.549,40.32,56.436,40.73,-10.82,26.078,29.938,70.313,69.563,61.125,69.25,0.0,0,72,70,1000,200,0.0,14.414,105.0,82.5,0.014,70.438,71.375,62.563,69.938,0.0,18.875,72,70,1000,200,0.0,0.0,114.063,81.25,0.029,70.5,71.438,61.844,69.938,0.0,36.063,72,70,1000,200,0.0,0.0,111.25,80.0,0.036,70.5,71.25,62.75,70.5,0.0,26.234,72,70,1000,200,0.0,0.0,109.375,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,0.34,0.0,0.0,0.035,0.036,0.046,0.138,0.163,0.111
5182008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.531,2.248,2.228,-1.873,59.13,64.844,71.34,61.427,57.15,0.0,-0.021,0.01,20.0,20,29.872,19.19,61.024,65.269,73.055,71.24,75.549,40.394,56.332,40.803,-10.82,26.094,29.859,70.313,69.563,61.25,69.25,0.0,0,72,70,1000,200,0.0,14.422,104.438,82.313,0.014,70.438,71.438,62.688,70.25,0.0,18.875,72,70,1000,200,0.0,0.0,113.688,81.188,0.029,70.5,71.563,61.969,70.188,0.0,36.063,72,70,1000,200,0.0,0.0,110.875,80.0,0.034,70.5,71.375,62.844,70.688,0.0,26.234,72,70,1000,200,0.0,0.0,108.938,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.015,0.343,0.0,0.0,0.035,0.036,0.045,0.136,0.152,0.11
5182008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.156,2.248,2.228,-2.252,59.453,64.738,71.34,61.427,57.364,0.0,-0.021,0.01,20.0,20,29.816,19.19,60.966,65.376,73.055,71.347,75.549,40.467,56.332,40.876,-10.82,26.078,29.734,70.313,69.5,61.344,69.313,0.0,0,72,70,1000,200,0.0,14.305,103.813,82.188,0.014,70.5,71.563,62.844,70.25,0.0,18.875,72,70,1000,200,0.0,0.0,113.0,81.188,0.029,70.5,71.688,62.25,70.25,0.0,36.063,72,70,1000,200,0.0,0.0,110.375,79.75,0.036,70.5,71.438,62.844,70.688,0.0,26.234,72,70,1000,200,0.0,0.0,108.563,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.345,0.0,0.0,0.035,0.035,0.044,0.133,0.16,0.108
5182008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.352,1.126,2.228,-2.112,59.453,64.738,71.34,61.321,57.364,0.0,-0.021,0.01,20.0,20,29.732,19.162,60.907,65.376,73.055,71.134,75.549,40.613,56.123,40.949,-10.82,26.359,29.734,70.563,69.625,61.469,69.313,0.0,0,72,70,1000,200,0.0,14.539,103.563,82.188,0.014,70.438,71.625,62.969,70.375,0.0,18.875,72,70,1000,200,0.0,0.0,112.5,81.063,0.029,70.5,71.75,62.25,70.25,0.0,36.063,72,70,1000,200,0.0,0.0,109.813,79.75,0.038,70.5,71.438,63.031,70.813,0.0,26.234,72,70,1000,200,0.0,0.0,108.125,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.289,0.0,0.0,0.035,0.036,0.043,0.132,0.165,0.107
5182008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.648,3.37,2.228,-2.701,59.668,64.738,71.34,61.427,57.578,0.0,-0.021,0.01,20.0,20,29.648,19.162,60.791,65.484,73.055,71.347,75.549,40.687,56.227,41.022,-10.82,26.453,29.688,70.563,69.563,61.75,69.313,0.0,0,72,70,1000,200,0.0,14.227,103.0,81.875,0.014,70.438,71.688,63.063,70.438,0.0,18.875,72,70,1000,200,0.0,0.0,111.938,81.063,0.028,70.5,71.813,62.25,70.25,0.0,36.063,72,70,1000,200,0.0,0.0,109.25,79.625,0.034,70.563,71.5,63.25,70.813,0.0,26.234,72,70,1000,200,0.0,0.0,107.625,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.288,0.0,0.0,0.035,0.036,0.043,0.125,0.146,0.105
5182008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.273,2.248,2.228,-1.399,59.668,64.95,71.55,61.427,57.578,0.0,-0.021,0.01,20.0,20,29.564,19.162,60.713,65.484,72.981,71.347,75.549,40.613,56.227,41.022,-10.82,26.563,29.641,70.563,69.625,61.844,69.313,0.0,0,72,70,1000,200,0.0,14.391,102.5,81.75,0.014,70.5,71.75,63.25,70.438,0.0,18.875,72,70,1000,200,0.0,0.0,111.438,81.0,0.029,70.5,71.938,62.531,70.375,0.0,36.063,72,70,1000,200,0.0,0.0,109.0,79.5,0.034,70.5,71.563,63.375,70.938,0.0,26.234,72,70,1000,200,0.0,0.0,107.313,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.017,0.351,0.0,0.0,0.035,0.035,0.042,0.128,0.145,0.104
5182008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.563,2.248,2.228,-0.491,59.884,64.95,71.445,61.427,57.792,0.0,-0.021,0.01,20.0,20,29.451,19.19,60.648,65.591,73.055,71.347,75.549,40.613,56.123,41.022,-10.82,26.594,29.594,70.563,69.688,61.844,69.313,0.0,0,72,70,1000,200,0.0,14.508,102.0,81.688,0.014,70.438,71.813,63.469,70.563,0.0,18.875,72,70,1000,200,0.0,0.0,111.0,80.75,0.029,70.5,71.938,62.625,70.438,0.0,36.063,72,70,1000,200,0.0,0.0,108.625,79.625,0.034,70.5,71.625,63.438,70.938,0.0,26.234,72,70,1000,200,0.0,0.0,106.813,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.353,0.0,0.0,0.035,0.036,0.041,0.127,0.143,0.103
5182008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.547,2.248,2.228,-1.215,59.884,64.95,71.445,61.427,57.685,0.0,-0.021,0.01,20.0,20,29.395,19.162,60.564,65.484,73.055,71.347,75.549,40.687,56.018,41.095,-10.82,26.625,29.516,70.563,69.688,62.031,69.563,0.0,0,72,70,1000,200,0.0,14.539,101.625,81.563,0.014,70.5,71.875,63.563,70.75,0.0,18.875,72,70,1000,200,0.0,0.0,110.5,80.625,0.028,70.5,72.0,62.719,70.563,0.0,36.063,72,70,1000,200,0.0,0.0,108.188,79.5,0.042,70.5,71.688,63.531,70.938,0.0,26.234,72,70,1000,200,0.0,0.0,106.438,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,0.356,0.0,0.0,0.035,0.036,0.041,0.121,0.175,0.102
5182008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.594,2.248,2.228,-0.455,59.884,64.844,71.445,61.321,57.792,0.0,-0.021,0.014,20.0,20,29.339,19.162,60.447,65.591,72.981,71.347,75.549,40.687,56.018,41.095,-10.82,26.672,29.484,70.563,69.688,62.156,69.563,0.0,0,72,70,1000,200,0.0,14.633,101.188,81.5,0.014,70.5,72.0,63.688,70.75,0.0,18.875,72,70,1000,200,0.0,0.0,110.0,80.563,0.029,70.5,72.063,62.813,70.563,0.0,36.063,72,70,1000,200,0.0,0.0,107.875,79.313,0.038,70.563,71.75,63.656,71.0,0.0,26.234,72,70,1000,200,0.0,0.0,106.125,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.357,0.0,0.0,0.035,0.036,0.04,0.124,0.157,0.101
5182008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.563,3.37,2.228,0.241,60.099,64.844,71.445,61.321,57.899,0.0,-0.021,0.014,20.0,20,29.283,19.134,60.337,65.591,73.055,71.453,75.549,40.76,56.018,41.168,-10.82,26.719,29.422,70.563,69.625,62.156,69.563,0.0,0,72,70,1000,200,0.0,14.328,100.688,81.25,0.014,70.5,72.063,63.75,70.813,0.0,18.875,72,70,1000,200,0.0,0.0,109.5,80.563,0.029,70.563,72.063,63.031,70.563,0.0,36.063,72,70,1000,200,0.0,0.0,107.438,79.313,0.04,70.563,71.75,63.813,70.938,0.0,26.234,72,70,1000,200,0.0,0.0,105.75,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.017,0.357,0.0,0.0,0.035,0.035,0.04,0.122,0.163,0.1
5182008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.352,2.248,2.228,-0.886,60.206,64.844,71.445,61.321,57.899,0.0,-0.021,0.01,20.0,20,29.171,19.162,60.233,65.591,72.981,71.134,75.549,40.76,56.018,41.168,-10.82,26.719,29.375,70.563,69.688,62.438,69.625,0.0,0,72,70,1000,200,0.0,14.328,100.438,81.188,0.014,70.5,72.188,63.875,70.813,0.0,18.875,72,70,1000,200,0.0,0.0,109.0,80.438,0.029,70.563,72.063,63.25,70.563,0.0,36.063,72,70,1000,200,0.0,0.0,107.063,79.125,0.042,70.563,71.813,63.969,71.0,0.0,26.234,72,70,1000,200,0.0,0.0,105.25,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.358,0.0,0.0,0.035,0.035,0.039,0.12,0.17,0.098
5182008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.125,2.248,2.228,-1.203,60.314,64.844,71.55,61.321,58.006,0.0,-0.021,0.01,20.0,20,29.087,19.162,60.078,65.699,72.981,71.134,75.549,40.833,55.914,41.168,-10.82,26.797,29.328,70.563,69.688,62.531,69.625,0.0,0,72,70,1000,200,0.0,14.141,100.0,80.938,0.014,70.5,72.25,64.063,70.938,0.0,18.875,72,70,1000,200,0.0,0.0,108.688,80.438,0.028,70.563,72.125,63.25,70.75,0.0,36.063,72,70,1000,200,0.0,0.0,106.625,79.125,0.038,70.563,71.875,64.063,71.063,0.0,26.234,72,70,1000,200,0.0,0.0,104.938,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.297,0.0,0.0,0.035,0.035,0.039,0.115,0.151,0.097
5182008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.156,2.248,2.228,-0.178,60.422,64.844,71.55,61.427,58.113,0.0,-0.021,0.01,20.0,20,29.059,19.162,60.02,65.699,72.981,71.453,75.549,40.833,55.81,41.24,-10.82,26.813,29.281,70.563,69.75,62.719,69.563,0.0,0,72,70,1000,200,0.0,14.281,99.5,80.875,0.014,70.5,72.25,64.188,71.063,0.0,18.875,72,70,1000,200,0.0,0.0,108.188,80.313,0.029,70.563,72.125,63.438,70.875,0.0,36.063,72,70,1000,200,0.0,0.0,106.25,79.063,0.031,70.563,71.875,64.063,71.063,0.0,26.234,72,70,1000,200,0.0,0.0,104.563,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.018,0.364,0.0,0.0,0.035,0.035,0.038,0.117,0.122,0.096
5182008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.313,2.248,2.228,-0.685,60.529,64.844,71.55,61.427,58.113,0.0,-0.025,0.01,20.0,20,28.975,19.134,59.942,65.806,72.981,71.347,75.549,40.833,55.81,41.168,-10.82,26.859,29.234,70.563,69.688,62.75,69.625,0.0,0,72,70,1000,200,0.0,14.016,99.188,80.875,0.014,70.5,72.375,64.25,71.063,0.0,18.875,72,70,1000,200,0.0,0.0,107.625,80.313,0.029,70.563,72.188,63.438,70.875,0.0,36.063,72,70,1000,200,0.0,0.0,105.938,79.063,0.037,70.563,71.938,64.188,71.063,0.0,26.234,72,70,1000,200,0.0,0.0,104.125,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.017,0.299,0.0,0.0,0.035,0.036,0.037,0.115,0.144,0.094
5182008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,14.367,3.37,2.228,0.045,60.637,64.844,71.55,61.427,58.22,0.0,-0.021,0.01,20.0,20,28.919,19.134,59.799,65.806,72.907,71.347,75.549,40.76,55.914,41.24,-10.82,26.859,29.156,70.563,69.688,62.969,69.625,0.0,0,72,70,1000,200,0.0,14.516,98.75,80.688,0.014,70.625,72.438,64.25,71.063,0.0,18.875,72,70,1000,200,0.0,0.0,107.375,80.188,0.029,70.563,72.25,63.656,70.875,0.0,36.063,72,70,1000,200,0.0,0.0,105.5,78.938,0.036,70.563,71.938,64.25,71.313,0.0,26.234,72,70,1000,200,0.0,0.0,103.813,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.019,0.422,0.0,0.0,0.034,0.035,0.037,0.114,0.139,0.093
5182008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.273,2.248,2.228,0.205,60.745,64.844,71.55,61.427,58.327,0.0,-0.025,0.01,20.0,20,28.834,19.134,59.838,65.913,73.055,71.453,75.475,40.833,55.705,41.168,-10.82,26.859,29.156,70.563,69.75,63.063,69.625,0.0,0,72,70,1000,200,0.0,14.266,98.25,80.563,0.014,70.625,72.438,64.375,71.188,0.0,18.875,72,70,1000,200,0.0,0.0,106.813,80.0,0.029,70.563,72.25,63.719,70.875,0.0,36.063,72,70,1000,200,0.0,0.0,105.188,78.938,0.038,70.563,72.0,64.438,71.313,0.0,26.234,72,70,1000,200,0.0,0.0,103.438,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.017,0.301,0.0,0.0,0.035,0.036,0.036,0.113,0.145,0.093
5182008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,14.18,2.248,2.228,-0.662,60.852,65.056,71.655,61.427,58.434,0.0,-0.021,0.01,20.0,20,28.806,19.134,59.825,65.913,72.981,71.134,75.549,40.906,55.705,41.24,-10.82,26.938,29.094,70.563,69.813,63.156,69.625,0.0,0,72,70,1000,200,0.0,14.297,98.063,80.5,0.014,70.5,72.563,64.438,71.188,0.0,18.875,72,70,1000,200,0.0,0.0,106.438,80.0,0.029,70.563,72.25,63.813,70.938,0.0,36.063,72,70,1000,200,0.0,0.0,104.688,78.813,0.032,70.563,72.0,64.625,71.313,0.0,26.234,72,70,1000,200,0.0,0.0,103.188,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.015,0.302,0.0,0.0,0.034,0.035,0.036,0.111,0.12,0.092
5182008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.484,2.248,2.228,-0.146,60.96,64.95,71.55,61.427,58.434,0.0,-0.021,0.01,20.0,20,28.722,19.134,59.903,65.913,72.907,71.134,75.549,40.833,55.81,41.24,-10.82,26.938,29.047,70.563,69.75,63.156,69.75,0.0,0,72,70,1000,200,0.0,14.602,97.563,80.375,0.014,70.625,72.625,64.688,71.375,0.0,18.875,72,70,1000,200,0.0,0.0,106.125,79.938,0.029,70.563,72.25,63.969,70.938,0.0,36.063,72,70,1000,200,0.0,0.0,104.313,78.813,0.04,70.563,72.063,64.625,71.313,0.0,26.234,72,70,1000,200,0.0,0.0,102.813,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.364,0.0,0.0,0.035,0.035,0.035,0.11,0.148,0.091
