DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.5,2.248,2.228,0.308,61.067,64.844,71.55,61.533,58.542,0.0,-0.021,0.01,20.0,20,28.638,19.134,60.104,66.021,72.907,71.134,75.401,40.906,55.705,41.313,-10.82,26.953,29.031,70.563,69.75,63.25,69.75,0.0,0,72,70,1000,200,0.0,14.484,97.125,80.313,0.014,70.5,72.625,64.813,71.375,0.0,18.875,72,70,1000,200,0.0,0.0,105.688,79.875,0.029,70.688,72.313,64.063,70.938,0.0,36.063,72,70,1000,200,0.0,0.0,104.063,78.5,0.029,70.563,72.125,64.625,71.313,0.0,26.234,72,70,1000,200,0.0,0.0,102.563,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.368,0.0,0.0,0.035,0.035,0.034,0.109,0.108,0.09
5182008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.484,2.248,2.228,-0.653,61.175,65.056,71.655,61.533,58.649,0.0,-0.021,0.014,20.0,20,28.61,19.134,60.22,66.021,72.907,71.134,75.475,40.906,55.601,41.313,-10.82,26.984,29.0,70.625,69.813,63.375,69.75,0.0,0,72,70,1000,200,0.0,14.383,96.875,80.063,0.014,70.625,72.688,64.875,71.5,0.0,18.875,72,70,1000,200,0.0,0.0,105.188,79.875,0.029,70.688,72.313,64.25,71.063,0.0,36.063,72,70,1000,200,0.0,0.0,103.688,78.5,0.034,70.563,72.125,64.75,71.375,0.0,26.234,72,70,1000,200,0.0,0.0,102.125,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.369,0.0,0.0,0.035,0.035,0.034,0.106,0.124,0.088
5182008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.234,2.248,2.228,0.36,61.175,64.95,71.655,61.427,58.649,0.0,-0.021,0.01,20.0,20,28.498,19.134,60.259,66.128,72.907,71.134,75.475,40.833,55.705,41.24,-10.82,27.0,28.953,70.625,69.75,63.594,69.75,0.0,0,72,70,1000,200,0.0,14.375,96.438,80.063,0.014,70.625,72.75,64.875,71.5,0.0,18.875,72,70,1000,200,0.0,0.0,104.875,79.875,0.029,70.688,72.313,64.375,71.063,0.0,36.063,72,70,1000,200,0.0,0.0,103.5,78.5,0.03,70.563,72.188,65.0,71.5,0.0,26.234,72,70,1000,200,0.0,0.0,101.938,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.365,0.0,0.0,0.035,0.035,0.033,0.105,0.109,0.088
5182008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.203,2.248,2.228,0.182,61.39,64.95,71.655,61.427,58.649,0.0,-0.021,0.01,20.0,20,28.47,19.134,60.357,66.021,72.907,71.24,75.475,40.906,55.705,41.313,-10.82,27.031,28.922,70.625,69.75,63.719,69.75,0.0,0,72,70,1000,200,0.0,14.344,96.188,80.0,0.014,70.625,72.75,65.0,71.5,0.0,18.875,72,70,1000,200,0.0,0.0,104.5,79.688,0.029,70.563,72.375,64.438,71.063,0.0,36.063,72,70,1000,200,0.0,0.0,102.938,78.438,0.034,70.75,72.25,65.0,71.5,0.0,26.234,72,70,1000,200,0.0,0.0,101.563,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.367,0.0,0.0,0.035,0.035,0.033,0.104,0.121,0.086
5182008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.281,2.248,2.228,0.352,61.498,65.056,71.76,61.638,58.756,0.0,-0.021,0.01,20.0,20,28.414,19.106,60.447,66.128,72.907,71.347,75.475,40.906,55.705,41.313,-10.82,27.016,28.891,70.563,69.813,63.719,69.75,0.0,0,72,70,1000,200,0.0,14.063,95.75,79.75,0.014,70.625,72.813,65.0,71.5,0.0,18.875,72,70,1000,200,0.0,0.0,104.063,79.688,0.028,70.688,72.313,64.563,71.125,0.0,36.063,72,70,1000,200,0.0,0.0,102.813,78.438,0.038,70.563,72.188,65.125,71.375,0.0,26.234,72,70,1000,200,0.0,0.0,101.375,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.368,0.0,0.0,0.035,0.036,0.033,0.099,0.134,0.086
5182008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.203,2.248,2.228,0.818,61.713,64.95,71.655,61.533,58.97,0.0,-0.021,0.01,20.0,20,28.386,19.134,60.473,66.236,72.907,71.347,75.475,40.906,55.705,41.386,-10.82,27.047,28.828,70.625,69.75,63.875,69.875,0.0,0,72,70,1000,200,0.0,14.102,95.5,79.75,0.014,70.625,72.813,65.063,71.563,0.0,18.875,72,70,1000,200,0.0,0.0,103.688,79.563,0.029,70.688,72.375,64.563,71.125,0.0,36.063,72,70,1000,200,0.0,0.0,102.375,78.313,0.03,70.75,72.25,65.25,71.5,0.0,26.234,72,70,1000,200,0.0,0.0,101.0,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.434,0.0,0.0,0.035,0.036,0.032,0.101,0.105,0.085
5182008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.18,2.248,2.228,-0.429,61.821,65.056,71.76,61.638,58.863,0.0,-0.021,0.01,20.0,20,28.302,19.106,60.499,66.128,72.833,71.134,75.475,40.906,55.705,41.313,-10.82,27.063,28.813,70.625,69.875,63.875,69.875,0.0,0,72,70,1000,200,0.0,14.102,95.188,79.688,0.014,70.625,72.875,65.25,71.563,0.0,18.875,72,70,1000,200,0.0,0.0,103.375,79.563,0.029,70.875,72.375,64.688,71.125,0.0,36.063,72,70,1000,200,0.0,0.0,102.188,78.25,0.034,70.75,72.313,65.25,71.5,0.0,26.234,72,70,1000,200,0.0,0.0,100.625,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.367,0.0,0.0,0.035,0.035,0.032,0.1,0.118,0.083
5182008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.18,2.248,0.462,0.33,61.713,65.056,71.76,61.638,58.97,0.0,-0.021,0.01,20.0,20,28.245,19.134,60.473,66.128,72.907,71.347,75.475,40.906,55.601,41.386,-10.82,27.078,28.766,70.563,69.813,64.0,69.75,0.0,0,72,70,1000,200,0.0,13.898,94.688,79.375,0.014,70.625,72.875,65.25,71.688,0.0,18.875,72,70,1000,200,0.0,0.0,103.063,79.438,0.029,70.688,72.375,64.875,71.375,0.0,36.063,72,70,1000,200,0.0,0.0,101.813,78.313,0.034,70.75,72.375,65.313,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,100.25,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.436,0.0,0.0,0.035,0.035,0.031,0.099,0.116,0.083
5182008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.977,2.248,2.228,0.397,61.821,65.056,71.76,61.638,59.077,0.0,-0.021,0.01,20.0,20,28.161,19.134,60.486,66.236,72.907,71.134,75.549,41.053,55.496,41.459,-10.82,27.094,28.75,70.563,69.813,64.188,69.75,0.0,0,72,70,1000,200,0.0,14.07,94.5,79.375,0.014,70.625,72.938,65.5,71.688,0.0,18.875,72,70,1000,200,0.0,0.0,102.688,79.438,0.029,70.688,72.5,64.938,71.5,0.0,36.063,72,70,1000,200,0.0,0.0,101.375,78.125,0.037,70.75,72.313,65.625,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,100.188,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.377,0.0,0.0,0.035,0.036,0.031,0.098,0.125,0.083
5182008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.969,2.248,2.228,-1.216,62.036,64.95,71.655,61.533,59.184,0.0,-0.021,0.01,20.0,20,28.133,19.134,60.46,66.343,72.833,71.134,75.475,40.98,55.601,41.386,-10.82,27.094,28.719,70.625,69.813,64.25,69.875,0.0,0,72,70,1000,200,0.0,14.047,94.063,79.25,0.014,70.625,72.938,65.5,71.688,0.0,18.875,72,70,1000,200,0.0,0.0,102.25,79.375,0.029,70.688,72.5,64.938,71.375,0.0,36.063,72,70,1000,200,0.0,0.0,101.125,77.938,0.037,70.75,72.375,65.625,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,99.75,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.372,0.0,0.0,0.035,0.035,0.03,0.096,0.125,0.081
5182008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,14.047,2.248,2.228,0.543,62.036,65.056,71.655,61.533,59.077,0.0,-0.025,0.01,20.0,20,28.077,19.134,60.447,66.236,72.907,71.347,75.549,40.98,55.496,41.459,-10.82,27.125,28.656,70.625,69.813,64.25,69.875,0.0,0,72,70,1000,200,0.0,13.977,93.875,79.25,0.014,70.5,73.0,65.625,72.0,0.0,18.875,72,70,1000,200,0.0,0.0,101.813,79.375,0.029,70.688,72.563,65.063,71.5,0.0,36.063,72,70,1000,200,0.0,0.0,100.813,77.813,0.033,70.75,72.375,65.625,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,99.563,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.441,0.0,0.0,0.034,0.035,0.03,0.094,0.11,0.081
5182008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,13.953,2.248,2.228,-1.436,62.144,65.056,71.655,61.744,59.184,0.0,-0.025,0.01,20.0,20,28.021,19.134,60.395,66.343,72.833,71.347,75.475,40.98,55.601,41.386,-10.82,27.125,28.688,70.625,69.813,64.375,69.875,0.0,0,72,70,1000,200,0.0,13.781,93.688,79.188,0.014,70.625,73.063,65.688,71.813,0.0,18.875,72,70,1000,200,0.0,0.0,101.5,79.375,0.029,70.563,72.625,65.063,71.5,0.0,36.063,72,70,1000,200,0.0,0.0,100.563,77.938,0.034,70.75,72.313,65.688,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,99.188,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.02,0.372,0.0,0.0,0.034,0.036,0.03,0.093,0.112,0.079
5182008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.789,2.248,2.228,-1.386,62.251,64.95,71.655,61.533,59.398,0.0,-0.021,0.01,20.0,20,27.937,19.134,60.357,66.45,72.833,71.134,75.475,40.98,55.392,41.386,-10.82,27.156,28.656,70.625,69.875,64.438,69.938,0.0,0,72,70,1000,200,0.0,13.859,93.25,79.063,0.014,70.625,73.063,65.688,71.813,0.0,18.875,72,70,1000,200,0.0,0.0,101.313,79.25,0.028,70.688,72.688,65.125,71.5,0.0,36.063,72,70,1000,200,0.0,0.0,100.188,77.938,0.034,70.75,72.313,65.688,71.563,0.0,26.234,72,70,1000,200,0.0,0.0,99.0,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.377,0.0,0.0,0.035,0.036,0.029,0.09,0.11,0.079
5182008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,13.852,2.248,2.228,-0.686,62.251,65.056,71.76,61.744,59.291,0.0,-0.021,0.01,20.0,20,27.881,19.134,60.285,66.343,72.907,71.134,75.549,41.053,55.392,41.386,-10.82,27.188,28.641,70.625,69.875,64.438,69.875,0.0,0,72,70,1000,200,0.0,14.055,92.875,79.063,0.014,70.625,73.125,65.938,71.813,0.0,18.875,72,70,1000,200,0.0,0.0,100.938,79.188,0.028,70.688,72.813,65.25,71.563,0.0,36.063,72,70,1000,200,0.0,0.0,100.0,77.813,0.04,70.75,72.313,65.813,71.688,0.0,26.234,72,70,1000,200,0.0,0.0,98.688,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.311,0.0,0.0,0.034,0.036,0.028,0.088,0.129,0.078
5182008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.969,2.248,2.228,0.753,62.359,64.95,71.655,61.638,59.291,0.0,-0.025,0.014,20.0,20,27.853,19.134,60.195,66.343,72.759,71.134,75.475,41.053,55.392,41.459,-10.82,27.188,28.641,70.625,69.813,64.563,69.875,0.0,0,72,70,1000,200,0.0,13.813,92.688,78.813,0.014,70.813,73.125,66.0,71.813,0.0,18.875,72,70,1000,200,0.0,0.0,100.688,79.188,0.028,70.688,72.813,65.438,71.563,0.0,36.063,72,70,1000,200,0.0,0.0,99.563,77.813,0.036,70.75,72.375,65.938,71.688,0.0,26.234,72,70,1000,200,0.0,0.0,98.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.379,0.0,0.0,0.035,0.036,0.028,0.087,0.114,0.077
5182008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.5,0,80,55,1.4,13.766,2.248,2.228,-1.053,62.467,64.95,71.76,61.638,59.505,0.0,-0.021,0.01,20.0,20,27.825,19.134,60.169,66.45,72.833,71.134,75.475,41.053,55.496,41.386,-10.82,27.219,28.641,70.688,69.875,64.813,69.938,0.0,0,72,70,1000,200,0.0,13.969,92.5,78.875,0.014,70.625,73.125,66.0,72.0,0.0,18.875,72,70,1000,200,0.0,0.0,100.313,79.188,0.028,70.688,72.813,65.438,71.563,0.0,36.063,72,70,1000,200,0.0,0.0,99.375,77.625,0.034,70.75,72.313,66.063,71.688,0.0,26.234,72,70,1000,200,0.0,0.0,98.063,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.311,0.0,0.0,0.035,0.036,0.028,0.086,0.107,0.076
5182008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.938,2.248,2.228,0.571,62.467,65.162,71.76,61.744,59.398,0.0,-0.025,0.01,20.0,20,27.741,19.134,60.13,66.45,72.833,71.347,75.401,41.053,55.392,41.459,-10.82,27.234,28.625,70.688,69.938,64.875,69.875,0.0,0,72,70,1000,200,0.0,13.992,92.063,78.688,0.014,70.625,73.125,66.063,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,100.125,78.938,0.029,70.688,72.875,65.563,71.688,0.0,36.063,72,70,1000,200,0.0,0.0,98.938,77.625,0.033,70.75,72.375,66.063,71.688,0.0,26.234,72,70,1000,200,0.0,0.0,97.75,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.378,0.0,0.0,0.035,0.036,0.027,0.089,0.102,0.075
5182008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.016,2.248,2.228,1.689,62.79,65.056,71.76,61.638,59.612,0.0,-0.021,0.01,20.0,20,27.713,19.134,60.104,66.558,72.759,71.134,75.401,41.126,55.392,41.532,-10.82,27.25,28.594,70.625,69.875,65.0,69.938,0.0,0,72,70,1000,200,0.0,13.953,91.875,78.563,0.014,70.625,73.188,66.063,72.0,0.0,18.875,72,70,1000,200,0.0,0.0,99.688,78.938,0.029,70.875,72.875,65.625,71.688,0.0,36.063,72,70,1000,200,0.0,0.0,98.813,77.688,0.041,70.75,72.438,66.25,71.688,0.0,26.234,72,70,1000,200,0.0,0.0,97.5,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.382,0.0,0.0,0.035,0.035,0.027,0.087,0.126,0.074
5182008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.836,2.248,2.228,0.339,62.79,65.056,71.76,61.638,59.719,0.0,-0.021,0.01,20.0,20,27.684,19.134,60.143,66.558,72.759,71.134,75.401,41.053,55.287,41.459,-10.82,27.313,28.563,70.625,69.938,64.875,69.938,0.0,0,72,70,1000,200,0.0,13.82,91.563,78.563,0.014,70.625,73.188,66.188,72.0,0.0,18.875,72,70,1000,200,0.0,0.0,99.438,78.813,0.029,70.688,72.875,65.625,71.688,0.0,36.063,72,70,1000,200,0.0,0.0,98.563,77.625,0.034,70.75,72.438,66.25,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,97.313,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.381,0.0,0.0,0.035,0.035,0.026,0.087,0.103,0.074
5182008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.031,2.248,2.228,0.521,62.79,65.162,71.865,61.849,59.719,0.0,-0.021,0.01,20.0,20,27.628,19.162,60.143,66.665,72.833,71.134,75.401,41.053,55.392,41.532,-10.82,27.328,28.547,70.625,69.875,65.0,69.875,0.0,0,72,70,1000,200,0.0,14.055,91.375,78.313,0.014,70.625,73.188,66.188,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,99.125,78.813,0.028,70.875,72.875,65.75,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,98.188,77.625,0.038,70.75,72.5,66.375,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,97.188,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.446,0.0,0.0,0.035,0.035,0.027,0.083,0.114,0.074
5182008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.039,2.248,2.228,-1.129,62.897,65.056,71.655,61.744,59.612,0.0,-0.025,0.01,20.0,20,27.572,19.134,60.117,66.558,72.685,71.134,75.401,41.126,55.287,41.532,-10.82,27.359,28.516,70.625,69.938,65.063,69.938,0.0,0,72,70,1000,200,0.0,13.742,90.938,78.313,0.014,70.625,73.188,66.313,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,98.813,78.813,0.028,70.688,72.938,65.875,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,98.125,77.563,0.037,70.75,72.5,66.375,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,96.813,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.385,0.0,0.0,0.035,0.036,0.026,0.081,0.111,0.072
5182008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.016,2.248,2.228,-0.099,63.005,65.056,71.76,61.744,59.826,0.0,-0.021,0.01,20.0,20,27.544,19.162,60.078,66.773,72.759,71.134,75.401,41.126,55.287,41.532,-10.82,27.375,28.516,70.688,69.938,65.188,69.875,0.0,0,72,70,1000,200,0.0,13.797,90.875,78.313,0.014,70.625,73.188,66.5,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,98.5,78.75,0.028,70.875,72.938,66.063,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,97.75,77.313,0.034,70.75,72.5,66.438,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,96.625,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.383,0.0,0.0,0.035,0.036,0.026,0.08,0.101,0.072
5182008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.852,2.248,0.462,0.35,63.005,65.162,71.865,61.955,59.826,0.0,-0.021,0.01,20.0,20,27.46,19.162,60.045,66.665,72.833,71.134,75.475,41.2,55.392,41.532,-10.82,27.406,28.5,70.688,69.938,65.188,69.938,0.0,0,72,70,1000,200,0.0,14.031,90.625,78.188,0.014,70.813,73.25,66.5,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,98.313,78.75,0.029,70.875,73.063,66.063,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,97.5,77.563,0.037,70.75,72.563,66.5,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,96.375,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.313,0.0,0.0,0.035,0.036,0.025,0.082,0.107,0.071
5182008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.906,2.248,2.228,0.46,63.112,65.162,71.76,61.849,59.826,0.0,-0.021,0.01,20.0,20,27.46,19.162,60.052,66.665,72.759,71.347,75.475,41.053,55.392,41.532,-10.82,27.406,28.469,70.625,70.0,65.375,69.938,0.0,0,72,70,1000,200,0.0,13.922,90.25,78.063,0.014,70.813,73.313,66.5,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,97.875,78.75,0.029,70.688,73.063,66.125,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,97.188,77.313,0.034,70.75,72.5,66.5,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,96.125,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.447,0.0,0.0,0.035,0.035,0.025,0.081,0.098,0.07
5182008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.875,2.248,2.228,-0.999,63.112,65.056,71.76,61.744,59.933,0.0,-0.021,0.01,20.0,20,27.376,19.162,60.104,66.665,72.759,71.347,75.475,41.126,55.287,41.532,-10.82,27.438,28.422,70.625,69.938,65.375,69.938,0.0,0,72,70,1000,200,0.0,13.852,90.063,77.938,0.014,70.625,73.375,66.625,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,97.688,78.625,0.029,70.688,73.063,66.125,71.75,0.0,36.063,72,70,1000,200,0.0,0.0,96.875,77.313,0.036,70.875,72.563,66.5,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,95.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.384,0.0,0.0,0.035,0.035,0.025,0.08,0.102,0.069
5182008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.93,2.248,2.228,0.752,63.328,65.162,71.76,61.955,60.04,0.0,-0.021,0.01,20.0,20,27.348,19.162,60.117,66.88,72.833,71.134,75.475,41.2,55.183,41.532,-10.82,27.453,28.453,70.625,70.0,65.625,69.938,0.0,0,72,70,1000,200,0.0,13.961,89.75,77.875,0.014,70.813,73.313,66.625,72.063,0.0,18.875,72,70,1000,200,0.0,0.0,97.375,78.625,0.029,70.563,73.063,66.25,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,96.813,77.313,0.032,70.75,72.563,66.625,71.875,0.0,26.234,72,70,1000,200,0.0,0.0,95.5,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.319,0.0,0.0,0.035,0.036,0.024,0.079,0.091,0.069
5182008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.883,2.248,2.228,-0.66,63.435,65.162,71.76,61.849,60.04,0.0,-0.025,0.01,20.0,20,27.292,19.162,60.104,66.88,72.759,71.134,75.401,41.126,55.287,41.532,-10.82,27.453,28.438,70.688,70.0,65.5,69.938,0.0,0,72,70,1000,200,0.0,13.992,89.5,77.938,0.014,70.938,73.313,66.75,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,97.063,78.625,0.029,70.875,73.125,66.313,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,96.5,77.188,0.036,70.875,72.563,66.625,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,95.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.018,0.384,0.0,0.0,0.035,0.035,0.024,0.078,0.101,0.068
5182008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.195,2.248,2.228,0.073,63.435,65.162,71.76,61.955,60.147,0.0,-0.021,0.01,20.0,20,27.236,19.19,60.078,66.88,72.759,71.347,75.401,41.126,55.183,41.532,-10.82,27.484,28.422,70.688,69.938,65.688,69.938,0.0,0,72,70,1000,200,0.0,14.094,89.188,77.875,0.014,70.813,73.313,66.813,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,96.75,78.563,0.028,70.875,73.188,66.313,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,96.25,77.125,0.038,70.75,72.563,66.813,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,95.125,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.387,0.0,0.0,0.035,0.036,0.023,0.074,0.106,0.067
5182008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.797,2.248,2.228,0.164,63.543,65.162,71.865,61.955,60.147,0.0,-0.021,0.01,20.0,20,27.18,19.19,60.078,66.773,72.759,71.134,75.475,41.2,55.183,41.532,-10.82,27.5,28.438,70.688,70.0,65.688,69.938,0.0,0,72,70,1000,200,0.0,14.031,89.125,77.688,0.014,70.813,73.25,66.813,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,96.563,78.563,0.029,70.875,73.125,66.375,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,95.938,77.125,0.034,70.875,72.625,66.938,72.0,0.0,26.234,72,70,1000,200,-0.001,0.0,94.938,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.318,0.0,0.0,0.035,0.035,0.023,0.076,0.093,0.067
5182008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,13.922,2.248,2.228,0.35,63.543,65.162,71.76,61.955,60.147,0.0,-0.025,0.01,20.0,20,27.124,19.19,59.994,66.88,72.759,71.24,75.401,41.126,55.287,41.532,-10.82,27.516,28.406,70.875,70.0,65.688,70.125,0.0,0,72,70,1000,200,0.0,14.039,88.813,77.688,0.014,70.813,73.313,66.813,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,96.375,78.375,0.029,70.875,73.188,66.375,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,95.75,77.125,0.038,70.75,72.625,66.938,72.0,0.0,26.234,72,70,1000,200,-0.001,0.0,94.625,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.384,0.0,0.0,0.034,0.036,0.023,0.076,0.103,0.066
5182008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.898,2.248,2.228,0.123,63.543,65.268,71.76,61.955,60.254,0.0,-0.021,0.01,20.0,20,27.096,19.218,59.916,66.88,72.759,71.134,75.401,41.2,55.287,41.605,-10.82,27.578,28.406,70.625,70.0,65.688,69.938,0.0,0,72,70,1000,200,0.0,13.977,88.625,77.5,0.014,70.813,73.313,66.938,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,96.063,78.375,0.029,70.875,73.125,66.625,71.938,0.0,36.063,72,70,1000,200,0.0,0.0,95.688,77.125,0.037,70.75,72.625,66.938,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,94.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.018,0.385,0.0,0.0,0.035,0.035,0.023,0.075,0.1,0.065
5182008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.0,2.248,2.228,0.177,63.651,65.162,71.76,61.955,60.254,0.0,-0.021,0.01,20.0,20,27.039,19.218,59.851,66.88,72.759,71.347,75.401,41.273,55.183,41.605,-10.82,27.578,28.391,70.688,70.0,66.0,70.125,0.0,0,72,70,1000,200,0.0,13.813,88.438,77.5,0.014,70.813,73.313,66.938,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,95.875,78.375,0.029,70.938,73.188,66.688,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,95.313,77.063,0.035,70.875,72.688,67.0,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,94.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.32,0.0,0.0,0.035,0.035,0.022,0.074,0.093,0.065
5182008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.727,2.248,2.228,-0.209,63.758,65.162,71.76,61.955,60.254,0.0,-0.025,0.01,20.0,20,27.011,19.246,59.773,66.88,72.759,71.347,75.475,41.273,55.183,41.605,-10.82,27.625,28.375,70.625,70.063,66.0,69.938,0.0,0,72,70,1000,200,0.0,13.836,88.25,77.375,0.014,70.813,73.313,67.125,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,95.563,78.25,0.029,70.875,73.25,66.688,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,95.125,77.063,0.036,70.875,72.688,67.0,72.0,0.0,26.234,72,70,1000,200,-0.001,0.0,93.938,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.021,0.319,0.0,0.0,0.035,0.035,0.022,0.073,0.095,0.063
5182008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.75,2.248,2.228,-0.545,63.974,65.268,71.76,62.061,60.468,0.0,-0.025,0.01,20.0,20,26.983,19.274,59.728,67.095,72.685,71.028,75.401,41.273,55.287,41.605,-10.82,27.625,28.375,70.688,70.0,66.0,70.125,0.0,0,72,70,1000,200,0.0,13.789,88.063,77.375,0.014,70.813,73.375,67.25,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,95.375,78.25,0.029,70.938,73.25,66.688,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,94.75,77.063,0.034,70.875,72.625,67.125,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,93.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.317,0.0,0.0,0.035,0.036,0.022,0.072,0.087,0.063
5182008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.547,2.248,2.228,-0.574,63.866,65.268,71.865,62.061,60.361,0.0,-0.025,0.01,20.0,20,26.927,19.246,59.754,66.988,72.685,71.134,75.401,41.273,55.287,41.605,-10.82,27.672,28.344,70.688,70.0,66.063,70.125,0.0,0,72,70,1000,200,0.0,13.516,87.688,77.313,0.014,70.813,73.375,67.25,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,95.125,78.25,0.029,70.875,73.25,66.813,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,94.625,76.938,0.037,70.875,72.625,67.125,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,93.625,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.315,0.0,0.0,0.035,0.036,0.021,0.071,0.095,0.062
5182008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.594,2.248,2.228,0.291,63.974,65.268,71.865,62.061,60.468,0.0,-0.021,0.01,20.0,20,26.871,19.246,59.754,66.988,72.685,71.134,75.401,41.273,55.183,41.677,-10.82,27.703,28.328,70.688,70.0,66.063,69.938,0.0,0,72,70,1000,200,0.0,13.617,87.625,77.313,0.014,70.813,73.375,67.313,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,94.75,78.125,0.029,70.875,73.25,66.813,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,94.5,76.938,0.035,70.875,72.688,67.25,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,93.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.389,0.0,0.0,0.035,0.036,0.021,0.07,0.089,0.061
5182008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.609,2.248,2.228,0.542,64.081,65.162,71.865,62.061,60.575,0.0,-0.025,0.01,20.0,20,26.843,19.274,59.65,66.988,72.685,71.134,75.401,41.273,55.078,41.677,-10.82,27.703,28.313,70.688,70.0,66.188,70.125,0.0,0,72,70,1000,200,0.0,13.555,87.313,77.063,0.014,70.813,73.375,67.313,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,94.625,78.125,0.029,70.875,73.25,66.938,72.188,0.0,36.063,72,70,1000,200,-0.001,0.0,94.188,76.938,0.037,70.875,72.688,67.25,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,93.25,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.393,0.0,0.0,0.035,0.036,0.021,0.07,0.093,0.061
5182008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.492,2.248,2.228,0.659,64.081,65.162,71.76,62.166,60.575,0.0,-0.021,0.01,20.0,20,26.815,19.274,59.572,67.095,72.685,71.134,75.401,41.273,55.183,41.677,-10.82,27.703,28.297,70.688,70.063,66.188,69.938,0.0,0,72,70,1000,200,0.0,13.422,87.125,77.0,0.014,70.813,73.375,67.313,72.188,0.0,18.875,72,70,1000,200,0.0,0.0,94.375,78.125,0.029,70.875,73.313,66.938,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,93.938,76.688,0.034,70.875,72.625,67.438,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,93.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.391,0.0,0.0,0.035,0.036,0.021,0.069,0.085,0.06
5182008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.57,2.248,2.228,0.323,64.296,65.268,71.865,62.166,60.682,0.0,-0.025,0.01,20.0,20,26.759,19.274,59.449,67.202,72.685,71.028,75.401,41.273,55.183,41.677,-10.82,27.734,28.297,70.688,70.063,66.313,70.125,0.0,0,72,70,1000,200,0.0,13.711,87.0,77.063,0.014,70.625,73.375,67.438,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,94.25,78.0,0.029,70.938,73.25,67.063,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,93.75,76.938,0.038,70.875,72.688,67.5,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,92.75,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.389,0.0,0.0,0.035,0.036,0.02,0.069,0.093,0.059
5182008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.578,2.248,2.228,-1.23,64.189,65.374,71.865,62.166,60.575,0.0,-0.025,0.01,20.0,20,26.731,19.303,59.397,67.095,72.685,71.134,75.401,41.273,55.287,41.677,-10.82,27.75,28.281,70.688,70.063,66.313,70.125,0.0,0,72,70,1000,200,0.0,13.492,86.688,76.875,0.014,70.813,73.375,67.313,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,93.938,78.0,0.029,70.875,73.313,67.25,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,93.5,76.688,0.034,70.875,72.688,67.5,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,92.563,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.386,0.0,0.0,0.035,0.035,0.02,0.067,0.083,0.059
5182008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.578,2.248,2.228,0.57,64.296,65.374,71.76,62.272,60.682,0.0,-0.021,0.01,20.0,20,26.647,19.274,59.352,67.095,72.611,71.134,75.475,41.346,55.183,41.677,-10.82,27.781,28.266,70.688,70.063,66.375,70.125,0.0,0,72,70,1000,200,0.0,13.555,86.5,76.875,0.014,70.813,73.438,67.563,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,93.75,78.0,0.029,70.875,73.313,67.25,72.063,0.0,36.063,72,70,1000,200,0.0,0.0,93.375,76.688,0.039,70.875,72.688,67.5,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,92.438,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.321,0.0,0.0,0.035,0.036,0.02,0.066,0.095,0.059
5182008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.734,2.248,2.228,0.344,64.296,65.268,71.865,62.272,60.682,0.0,-0.025,0.01,20.0,20,26.647,19.274,59.261,67.095,72.611,71.134,75.401,41.346,55.183,41.677,-10.82,27.781,28.25,70.688,70.063,66.375,70.125,0.0,0,72,70,1000,200,0.0,13.766,86.375,76.875,0.014,70.813,73.5,67.563,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,93.5,78.125,0.029,70.938,73.375,67.25,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,93.188,76.625,0.04,70.875,72.75,67.5,72.0,0.0,26.234,72,70,1000,200,0.0,0.0,92.188,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.322,0.0,0.0,0.035,0.036,0.019,0.065,0.096,0.058
5182008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.609,2.248,2.228,-0.405,64.512,65.268,71.865,62.272,60.79,0.0,-0.025,0.01,20.0,20,26.591,19.303,59.222,67.095,72.685,71.028,75.401,41.346,55.183,41.677,-10.82,27.813,28.234,70.625,70.0,66.625,70.125,0.0,0,72,70,1000,200,0.0,13.648,86.125,76.75,0.014,70.813,73.375,67.688,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,93.375,77.938,0.029,70.875,73.313,67.313,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,92.875,76.625,0.034,70.875,72.813,67.625,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,92.063,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.322,0.0,0.0,0.035,0.036,0.019,0.065,0.08,0.058
5182008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.609,2.248,2.228,0.446,64.512,65.374,71.865,62.272,60.79,0.0,-0.021,0.014,20.0,20,26.563,19.331,59.164,67.095,72.611,71.028,75.401,41.346,55.183,41.677,-10.82,27.828,28.234,70.688,70.125,66.375,70.125,0.0,0,72,70,1000,200,0.0,13.641,85.875,76.688,0.014,70.813,73.5,67.688,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,93.0,77.938,0.029,70.938,73.375,67.438,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,92.75,76.625,0.034,70.875,72.813,67.75,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,91.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.019,0.321,0.0,0.0,0.035,0.036,0.019,0.064,0.08,0.057
5182008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.633,2.248,0.462,0.306,64.512,65.48,71.971,62.378,60.79,0.0,-0.021,0.01,20.0,20,26.507,19.331,59.151,67.202,72.611,71.134,75.401,41.273,55.183,41.75,-10.82,27.828,28.203,70.688,70.125,66.625,70.125,0.0,0,72,70,1000,200,0.0,13.539,85.875,76.688,0.014,70.813,73.438,67.688,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,92.875,77.938,0.029,70.938,73.313,67.438,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,92.563,76.563,0.032,70.875,72.875,67.75,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,91.625,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.459,0.0,0.0,0.035,0.035,0.019,0.063,0.075,0.057
5182008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.523,2.248,2.228,1.009,64.727,65.48,71.865,62.378,61.004,0.0,-0.021,0.01,20.0,80,26.478,19.359,59.196,67.31,72.611,71.028,75.401,41.346,55.183,41.75,-10.82,27.859,28.188,70.688,70.063,66.625,70.125,0.0,0,72,70,1000,200,0.0,13.781,85.563,76.438,0.014,70.813,73.5,67.688,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,92.75,77.75,0.028,70.938,73.375,67.438,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,92.375,76.563,0.04,70.875,72.875,67.75,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,91.375,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.392,0.0,0.0,0.035,0.036,0.019,0.061,0.092,0.056
5182008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.844,2.248,2.228,0.518,64.727,65.374,71.865,62.378,61.111,0.0,-0.025,0.01,20.0,80,26.45,19.359,59.177,67.31,72.685,71.134,75.401,41.346,55.183,41.75,-10.82,27.859,28.172,70.688,70.125,66.688,70.125,0.0,0,72,70,1000,200,0.0,13.563,85.438,76.438,0.014,70.813,73.5,67.813,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,92.438,77.75,0.029,70.875,73.313,67.5,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,92.188,76.563,0.034,70.875,72.875,67.813,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,91.313,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.019,0.392,0.0,0.0,0.035,0.036,0.018,0.062,0.077,0.055
5182008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.539,2.248,3.993,0.593,64.835,65.268,71.76,62.378,61.004,0.0,-0.025,0.01,20.0,80,26.422,19.387,59.164,67.417,72.685,71.24,75.401,41.346,55.183,41.677,-10.82,27.891,28.188,70.688,70.063,66.813,70.125,0.0,0,72,70,1000,200,0.0,13.672,85.313,76.375,0.014,70.813,73.563,67.938,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,92.313,77.625,0.029,70.938,73.313,67.5,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,92.0,76.563,0.037,70.875,72.938,67.813,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,91.063,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,-0.021,0.32,0.0,0.0,0.035,0.036,0.018,0.062,0.083,0.055
5182008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.594,1.126,2.228,1.236,64.942,65.48,71.971,62.378,61.111,0.0,-0.025,0.01,20.0,80,26.366,19.359,59.177,67.417,72.611,71.028,75.401,41.346,55.078,41.75,-10.82,27.875,28.141,70.688,70.063,66.688,70.25,0.0,0,72,70,1000,200,0.0,13.563,84.938,76.375,0.014,70.813,73.563,67.813,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,92.125,77.625,0.029,70.938,73.313,67.625,72.188,0.0,36.063,72,70,1000,200,0.0,0.0,91.813,76.563,0.041,70.875,72.875,68.063,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.875,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.394,0.0,0.0,0.035,0.035,0.017,0.061,0.091,0.054
5182008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.477,2.248,2.228,0.361,64.942,65.374,71.76,62.378,61.218,0.0,-0.025,0.01,20.0,80,26.366,19.359,59.125,67.31,72.611,71.028,75.401,41.346,55.078,41.75,-10.82,27.875,28.109,70.688,70.125,66.938,70.125,0.0,0,72,70,1000,200,0.0,13.484,84.875,76.25,0.014,70.938,73.563,67.938,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,91.938,77.625,0.029,70.875,73.313,67.625,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,91.563,76.563,0.034,70.875,72.875,68.063,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.813,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.019,0.395,0.0,0.0,0.035,0.036,0.018,0.06,0.074,0.054
5182008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.477,2.248,2.228,0.553,64.942,65.374,71.865,62.378,61.218,0.0,-0.025,0.01,20.0,80,26.31,19.387,59.06,67.417,72.611,71.24,75.401,41.419,55.078,41.823,-10.82,27.875,28.125,70.688,70.063,66.938,70.25,0.0,0,72,70,1000,200,0.0,13.547,84.813,76.25,0.014,70.813,73.563,67.938,72.313,0.0,18.875,72,70,1000,200,0.0,0.0,91.688,77.625,0.028,70.875,73.313,67.625,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,91.375,76.438,0.038,70.875,72.938,68.125,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.688,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.396,0.0,0.0,0.035,0.036,0.017,0.057,0.083,0.054
5182008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.539,2.248,2.228,0.294,64.942,65.374,71.76,62.378,61.111,0.0,-0.025,0.01,20.0,80,26.254,19.415,58.885,67.31,72.611,71.028,75.401,41.346,55.078,41.823,-10.82,27.906,28.109,70.688,70.125,67.0,70.25,0.0,0,72,70,1000,200,0.0,13.531,84.688,76.188,0.014,70.938,73.563,68.063,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,91.625,77.625,0.029,70.938,73.375,67.813,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,91.188,76.438,0.034,70.938,73.0,68.125,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.465,0.0,0.0,0.035,0.036,0.017,0.059,0.073,0.052
5182008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.5,2.248,2.228,0.783,65.05,65.48,71.865,62.483,61.218,0.0,-0.025,0.01,20.0,80,26.226,19.387,58.568,67.31,72.611,71.134,75.401,41.419,54.974,41.75,-10.82,27.906,28.094,70.688,70.063,67.0,70.25,0.0,0,72,70,1000,200,0.0,13.531,84.375,76.25,0.014,70.813,73.625,68.063,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,91.313,77.563,0.029,70.938,73.375,67.813,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,91.063,76.313,0.038,70.875,72.875,68.125,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.188,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.021,0.327,0.0,0.0,0.035,0.036,0.017,0.058,0.082,0.052
5182008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.602,2.248,2.228,0.02,65.05,65.48,71.865,62.483,61.432,0.0,-0.025,0.014,20.0,80,26.198,19.387,58.373,67.525,72.611,71.134,75.401,41.346,55.078,41.823,-10.82,27.906,28.078,70.875,70.063,67.188,70.25,0.0,0,72,70,1000,200,0.0,13.469,84.25,76.188,0.014,70.813,73.625,68.063,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,91.125,77.563,0.029,70.938,73.375,67.938,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,90.875,76.313,0.041,70.938,72.813,68.25,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,90.063,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.464,0.0,0.0,0.035,0.036,0.016,0.057,0.087,0.051
5182008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.508,2.248,2.228,2.059,65.158,65.48,71.865,62.483,61.325,0.0,-0.025,0.01,20.0,80,26.17,19.387,58.289,67.417,72.611,71.24,75.401,41.346,55.078,41.75,-10.82,27.891,28.078,70.688,70.125,67.188,70.25,0.0,0,72,70,1000,200,0.0,13.625,84.188,76.188,0.014,70.813,73.625,68.125,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,91.0,77.563,0.029,70.938,73.375,67.938,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,90.75,76.313,0.031,70.875,72.813,68.25,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,89.813,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.392,0.0,0.0,0.035,0.036,0.016,0.057,0.065,0.051
5182008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.461,2.248,2.228,0.369,65.373,65.48,71.865,62.483,61.432,0.0,-0.021,0.01,20.0,80,26.142,19.387,58.276,67.525,72.537,71.028,75.401,41.419,55.078,41.823,-10.82,27.922,28.109,70.688,70.125,67.188,70.25,0.0,0,72,70,1000,200,0.0,13.484,84.063,76.063,0.014,70.813,73.625,68.125,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,90.875,77.563,0.028,70.938,73.375,67.938,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,90.563,76.313,0.034,70.875,72.813,68.25,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,89.688,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.396,0.0,0.0,0.035,0.035,0.016,0.054,0.071,0.051
5182008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.547,2.248,2.228,1.299,65.265,65.48,71.865,62.483,61.432,0.0,-0.025,0.01,20.0,80,26.114,19.415,58.237,67.525,72.611,71.028,75.401,41.419,55.078,41.823,-10.82,27.922,28.078,70.875,70.125,67.188,70.25,0.0,0,72,70,1000,200,0.0,13.523,83.75,75.875,0.014,70.938,73.563,68.125,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,90.563,77.438,0.029,70.938,73.375,68.0,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,90.375,76.313,0.034,70.875,72.875,68.375,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,89.5,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.019,0.397,0.0,0.0,0.035,0.036,0.016,0.055,0.07,0.05
5182008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.547,2.248,2.228,1.351,65.373,65.48,71.865,62.589,61.432,0.0,-0.025,0.01,20.0,80,26.058,19.415,58.172,67.525,72.611,71.028,75.327,41.493,55.183,41.823,-10.82,27.969,28.078,70.688,70.125,67.313,70.25,0.0,0,72,70,1000,200,0.0,13.578,83.688,75.875,0.014,70.938,73.625,68.313,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,90.438,77.438,0.029,70.938,73.375,68.0,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,90.25,76.313,0.038,70.875,72.875,68.375,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,89.25,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.324,0.0,0.0,0.035,0.035,0.016,0.055,0.077,0.049
5182008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.492,2.248,2.228,0.601,65.48,65.48,71.865,62.589,61.539,0.0,-0.025,0.01,20.0,80,26.03,19.415,58.147,67.525,72.537,71.134,75.401,41.419,55.183,41.823,-10.82,27.984,28.063,70.875,70.125,67.313,70.25,0.0,0,72,70,1000,200,0.0,13.75,83.563,75.875,0.014,70.938,73.563,68.125,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,90.438,77.438,0.029,70.938,73.438,68.125,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.938,76.313,0.038,70.875,72.938,68.375,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,89.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.392,0.0,0.0,0.035,0.036,0.016,0.055,0.075,0.049
5182008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.586,2.248,2.228,1.018,65.588,65.48,71.865,62.589,61.539,0.0,-0.021,0.01,20.0,80,26.03,19.443,58.276,67.632,72.537,71.028,75.401,41.419,54.974,41.823,-10.82,28.0,28.063,70.875,70.188,67.313,70.25,0.0,0,72,70,1000,200,0.0,13.453,83.375,75.75,0.014,70.938,73.563,68.313,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,90.125,77.375,0.029,70.938,73.438,68.125,72.313,0.0,36.063,72,70,1000,200,0.0,0.0,89.75,76.125,0.034,70.938,72.938,68.438,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,89.125,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.397,0.0,0.0,0.035,0.036,0.016,0.054,0.067,0.049
5182008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.602,2.248,2.228,0.56,65.588,65.48,71.865,62.589,61.539,0.0,-0.021,0.01,20.0,80,26.002,19.471,58.373,67.525,72.537,71.24,75.327,41.419,55.183,41.896,-10.82,28.031,28.063,70.875,70.125,67.438,70.25,0.0,0,72,70,1000,200,0.0,13.516,83.188,75.688,0.014,70.938,73.625,68.313,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,89.875,77.375,0.029,70.938,73.438,68.125,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.688,76.125,0.036,70.938,72.938,68.438,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.464,0.0,0.0,0.035,0.036,0.015,0.053,0.071,0.048
5182008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.414,2.248,2.228,1.919,65.48,65.586,71.865,62.695,61.646,0.0,-0.021,0.01,20.0,80,25.946,19.443,58.399,67.525,72.537,71.028,75.327,41.493,54.974,41.896,-10.82,28.047,28.031,70.688,70.188,67.438,70.25,0.0,0,72,70,1000,200,0.0,13.328,83.063,75.563,0.014,70.813,73.625,68.438,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,89.813,77.375,0.028,70.938,73.438,68.25,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.563,76.125,0.036,70.875,72.875,68.438,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.401,0.0,0.0,0.035,0.036,0.015,0.051,0.07,0.047
