DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,13.516,2.248,2.228,0.352,65.696,65.586,71.865,62.589,61.753,0.0,-0.025,0.01,20.0,80,25.946,19.499,58.529,67.632,72.537,71.028,75.401,41.419,55.078,41.896,-10.82,28.063,28.047,70.688,70.188,67.438,70.375,0.0,0,72,70,1000,200,0.0,13.578,83.0,75.688,0.014,70.938,73.625,68.438,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,89.438,77.375,0.029,70.938,73.438,68.25,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.375,76.0,0.034,70.875,72.938,68.625,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.563,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.469,0.0,0.0,0.035,0.036,0.015,0.051,0.066,0.046
5182008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.477,2.248,2.228,-0.066,65.696,65.692,71.865,62.695,61.646,0.0,-0.025,0.01,20.0,80,25.89,19.499,58.581,67.525,72.537,71.24,75.327,41.493,55.078,41.896,-10.82,28.063,28.016,70.875,70.188,67.438,70.375,0.0,0,72,70,1000,200,0.0,13.57,82.875,75.688,0.014,70.938,73.563,68.563,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,89.375,77.375,0.029,71.063,73.438,68.438,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.125,76.125,0.036,70.875,72.875,68.625,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.438,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.397,0.0,0.0,0.035,0.036,0.015,0.051,0.068,0.047
5182008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.539,2.248,2.228,0.181,65.696,65.48,71.865,62.695,61.646,0.0,-0.025,0.01,20.0,80,25.833,19.471,58.665,67.632,72.463,71.028,75.327,41.493,55.183,41.823,-10.82,28.078,28.016,70.688,70.188,67.563,70.25,0.0,0,72,70,1000,200,0.0,13.438,82.563,75.438,0.014,70.938,73.625,68.563,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,89.25,77.375,0.029,71.063,73.5,68.438,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,89.063,76.0,0.035,70.875,72.875,68.625,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.313,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,-0.022,0.323,0.0,0.0,0.035,0.036,0.015,0.05,0.067,0.046
5182008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.531,2.248,0.462,0.996,65.803,65.586,71.865,62.695,61.753,0.0,-0.021,0.01,20.0,80,25.805,19.499,58.73,67.632,72.537,71.24,75.401,41.493,54.974,41.896,-10.82,28.078,27.969,70.875,70.25,67.563,70.25,0.0,0,72,70,1000,200,0.0,13.297,82.5,75.25,0.014,70.938,73.625,68.625,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,89.063,77.188,0.029,70.938,73.5,68.5,72.375,0.0,36.063,72,70,1000,200,-0.001,0.0,88.938,76.0,0.036,70.938,72.875,68.625,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,88.125,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.401,0.0,0.0,0.035,0.036,0.015,0.05,0.068,0.045
5182008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.5,2.248,2.228,0.392,65.911,65.48,71.865,62.8,61.86,0.0,-0.025,0.01,20.0,80,25.777,19.471,58.756,67.632,72.611,71.028,75.475,41.493,55.078,41.896,-10.82,28.063,27.984,70.875,70.188,67.625,70.25,0.0,0,72,70,1000,200,0.0,13.508,82.375,75.438,0.014,70.938,73.625,68.625,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,88.875,77.188,0.028,70.938,73.438,68.438,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,88.75,76.0,0.038,70.938,72.875,68.75,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.938,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.02,0.397,0.0,0.0,0.035,0.036,0.014,0.048,0.071,0.045
5182008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.57,2.248,2.228,0.707,65.803,65.692,71.971,62.906,61.753,0.0,-0.025,0.01,20.0,80,25.749,19.499,58.834,67.739,72.463,71.24,75.327,41.493,54.974,41.896,-10.82,28.063,27.969,70.875,70.188,67.625,70.25,0.0,0,72,70,1000,200,0.0,13.602,82.25,75.438,0.014,70.813,73.688,68.625,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,88.75,77.188,0.029,70.938,73.5,68.5,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,88.625,76.0,0.036,70.938,72.875,68.75,72.125,0.0,26.234,72,70,1000,200,0.0,0.0,87.875,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.4,0.0,0.0,0.035,0.036,0.014,0.049,0.066,0.045
5182008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.57,2.248,2.228,1.471,65.911,65.48,71.865,62.8,61.753,0.0,-0.025,0.01,20.0,80,25.749,19.499,58.892,67.632,72.611,71.028,75.401,41.493,55.078,41.896,-10.82,28.047,27.953,70.875,70.188,67.625,70.25,0.0,0,72,70,1000,200,0.0,13.617,82.25,75.438,0.014,70.938,73.625,68.625,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,88.625,77.188,0.029,70.938,73.5,68.5,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,88.438,75.938,0.034,70.875,72.875,68.875,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.75,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.398,0.0,0.0,0.035,0.035,0.014,0.048,0.062,0.045
5182008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.617,2.248,2.228,1.022,66.019,65.586,71.865,62.8,61.967,0.0,-0.025,0.01,20.0,80,25.665,19.555,58.944,67.739,72.463,71.028,75.327,41.566,54.974,41.896,-10.82,28.078,27.953,70.875,70.188,67.813,70.375,0.0,0,72,70,1000,200,0.0,13.5,82.188,75.25,0.014,70.938,73.563,68.75,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,88.625,77.063,0.029,70.938,73.5,68.5,72.375,0.0,36.063,72,70,1000,200,-0.001,0.0,88.375,75.938,0.034,70.875,72.938,68.875,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.5,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.329,0.0,0.0,0.034,0.035,0.014,0.049,0.062,0.044
5182008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,13.461,2.248,2.228,1.337,66.126,65.692,71.865,62.8,61.967,0.0,-0.021,0.01,20.0,80,25.665,19.527,59.008,67.739,72.463,71.24,75.327,41.566,54.974,41.896,-10.82,28.078,27.953,70.875,70.25,67.625,70.375,0.0,0,72,70,1000,200,0.0,13.445,81.875,75.25,0.014,70.938,73.5,68.75,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,88.188,77.063,0.029,70.938,73.5,68.625,72.563,0.0,36.063,72,70,1000,200,0.0,0.0,88.063,75.938,0.038,70.938,72.938,68.875,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.438,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.329,0.0,0.0,0.034,0.036,0.014,0.047,0.067,0.043
5182008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.484,2.248,2.228,1.391,66.019,65.692,71.971,63.011,62.074,0.0,-0.025,0.01,20.0,80,25.637,19.527,59.034,67.739,72.463,71.24,75.327,41.493,54.974,41.969,-10.82,28.078,27.953,70.875,70.188,67.813,70.25,0.0,0,72,70,1000,200,0.0,13.641,81.875,75.188,0.014,70.938,73.625,68.75,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,88.188,77.063,0.029,70.938,73.5,68.625,72.375,0.0,36.063,72,70,1000,200,0.0,0.0,88.0,75.938,0.034,70.938,72.875,68.938,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.313,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.474,0.0,0.0,0.035,0.035,0.014,0.047,0.06,0.044
5182008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.578,2.248,2.228,1.921,66.234,65.586,71.865,62.906,62.074,0.0,-0.025,0.01,20.0,80,25.609,19.583,59.034,67.847,72.463,71.028,75.401,41.566,54.974,41.969,-10.82,28.094,27.922,70.875,70.25,67.938,70.25,0.0,0,72,70,1000,200,0.0,13.602,81.625,75.188,0.014,70.938,73.5,68.75,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,88.063,77.063,0.029,70.938,73.5,68.75,72.375,0.0,36.063,72,70,1000,200,-0.001,0.0,87.875,75.813,0.034,70.875,72.875,68.938,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,87.25,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.023,0.403,0.0,0.0,0.035,0.035,0.013,0.046,0.06,0.043
5182008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.625,2.248,0.462,1.702,66.126,65.692,71.971,62.906,61.967,0.0,-0.025,0.014,20.0,80,25.581,19.583,59.086,67.739,72.463,71.24,75.327,41.566,54.974,42.042,-10.82,28.094,27.938,70.875,70.25,67.938,70.375,0.0,0,72,70,1000,200,0.0,13.414,81.625,75.063,0.014,70.938,73.688,68.75,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.938,77.0,0.029,70.938,73.563,68.75,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,87.813,75.813,0.036,70.938,72.875,68.938,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.938,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.476,0.0,0.0,0.035,0.035,0.013,0.046,0.063,0.042
5182008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.734,2.248,2.228,0.521,66.126,65.692,71.865,62.906,61.967,0.0,-0.025,0.01,20.0,80,25.553,19.555,59.112,67.739,72.463,71.028,75.327,41.566,54.974,41.969,-10.82,28.094,27.906,70.688,70.188,67.938,70.375,0.0,0,72,70,1000,200,0.0,13.594,81.313,75.063,0.014,70.938,73.625,68.938,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.688,77.0,0.029,70.938,73.5,68.75,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,87.563,75.813,0.035,70.875,72.813,68.938,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.813,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.022,0.404,0.0,0.0,0.035,0.035,0.013,0.045,0.06,0.042
5182008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,13.563,2.248,2.228,0.547,66.234,65.692,71.865,63.011,62.074,0.0,-0.021,0.01,20.0,80,25.553,19.583,59.086,67.739,72.463,71.028,75.327,41.639,55.078,41.969,-10.82,28.109,27.891,70.875,70.25,67.938,70.25,0.0,0,72,70,1000,200,0.0,13.5,81.25,75.063,0.014,70.938,73.625,68.938,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.688,77.0,0.027,70.938,73.5,69.0,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,87.563,75.813,0.039,70.938,72.813,69.0,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.75,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.329,0.0,0.0,0.034,0.036,0.013,0.042,0.067,0.042
5182008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.508,2.248,2.228,1.193,66.234,65.799,71.971,63.117,62.074,0.0,-0.025,0.01,20.0,80,25.525,19.583,59.06,67.739,72.463,71.028,75.401,41.639,54.974,42.042,-10.82,28.109,27.891,70.875,70.25,67.938,70.375,0.0,0,72,70,1000,200,0.0,13.453,81.25,74.938,0.014,70.938,73.625,69.063,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.438,77.0,0.028,71.063,73.5,68.813,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,87.25,75.938,0.038,70.938,72.75,69.0,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.625,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.404,0.0,0.0,0.035,0.035,0.013,0.043,0.063,0.041
5182008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,13.641,2.248,2.228,1.415,66.341,65.799,71.971,63.117,62.181,0.0,-0.025,0.01,20.0,80,25.469,19.611,59.047,67.739,72.463,71.028,75.253,41.566,54.974,42.042,-10.82,28.109,27.859,70.875,70.25,68.0,70.375,0.0,0,72,70,1000,200,0.0,13.578,81.188,74.938,0.014,70.938,73.625,69.063,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.313,76.875,0.029,70.938,73.5,68.813,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,87.25,75.813,0.035,70.938,72.75,69.0,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.477,0.0,0.0,0.034,0.036,0.013,0.044,0.058,0.041
5182008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.469,2.248,2.228,0.463,66.449,65.692,71.865,63.011,62.181,0.0,-0.025,0.01,20.0,80,25.469,19.611,59.008,67.954,72.389,71.134,75.327,41.639,55.078,41.969,-10.82,28.109,27.859,70.875,70.25,68.0,70.375,0.0,0,72,70,1000,200,0.0,13.352,80.938,74.938,0.014,70.938,73.625,69.063,72.438,0.0,18.875,72,70,1000,200,0.0,0.0,87.25,76.875,0.029,70.938,73.5,68.813,72.375,0.0,36.063,72,70,1000,200,-0.001,0.0,86.938,75.813,0.034,70.938,72.688,69.188,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,86.25,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.026,0.328,0.0,0.0,0.035,0.035,0.012,0.044,0.055,0.04
5182008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.586,2.248,2.228,0.357,66.341,65.692,71.865,63.011,62.181,0.0,-0.021,0.01,20.0,80,25.441,19.611,58.885,67.847,72.389,70.922,75.327,41.566,55.078,41.969,-10.82,28.094,27.875,70.875,70.25,68.0,70.375,0.0,0,72,70,1000,200,0.0,13.453,80.938,74.875,0.014,70.938,73.688,69.063,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,87.063,76.875,0.029,71.063,73.5,69.0,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.875,75.813,0.038,70.938,72.688,69.188,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.25,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.022,0.4,0.0,0.0,0.035,0.036,0.012,0.043,0.061,0.04
