DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,13.02,0,80,55,1.4,67.805,44.842,3.107,1.076,65.859,66.651,72.394,62.785,62.032,0.0,-0.008,-0.004,20.0,20.0,37.259,28.545,61.821,69.284,130.015,107.984,125.918,41.819,56.33,41.621,-10.852,110,110,70.563,69.5,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,77.75,72.188,0.012,72.0,73.875,71.563,73.5,0.0,0.0,72,70,1000,200,0.002,54.75,79.625,72.938,0.022,71.313,74.313,71.438,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,81.063,78.063,0.026,71.563,72.625,72.125,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.079,-0.178,0.0,0.0,0.034,0.034,0.01,0.021,0.011,0.014
5182008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.035,0,80,55,1.4,67.281,44.842,3.107,1.076,65.859,66.651,72.285,62.785,62.032,0.0,-0.008,-0.004,20.0,20.0,37.204,28.516,61.821,69.284,130.163,107.771,126.878,41.891,56.33,41.621,-10.852,110,110,70.563,69.5,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,77.75,72.063,0.012,72.0,73.875,71.563,73.5,0.0,0.0,72,70,1000,200,0.002,54.781,79.625,72.938,0.022,71.313,74.313,71.438,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.938,77.938,0.026,71.563,72.563,72.125,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.069,-0.244,0.0,0.0,0.035,0.034,0.01,0.021,0.011,0.014
5182008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.977,0,80,55,1.4,67.281,44.842,3.107,2.508,65.966,66.651,72.394,62.785,62.141,0.0,-0.005,-0.007,20.0,20.0,37.176,28.545,61.964,69.391,130.237,107.771,127.617,41.891,56.435,41.694,-10.852,110,110,70.5,69.5,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.148,77.563,72.063,0.011,72.0,73.813,71.563,73.5,0.0,0.0,72,70,1000,200,0.002,54.719,79.625,72.938,0.022,71.188,74.313,71.438,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.75,77.938,0.026,71.5,72.5,72.125,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.188,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.058,-0.176,0.0,0.0,0.034,0.034,0.009,0.021,0.011,0.014
5182008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.02,0,80,55,1.4,66.859,44.842,3.107,2.508,65.966,66.651,72.394,62.785,62.141,0.0,-0.005,-0.007,20.0,20.0,37.148,28.573,62.029,69.391,130.384,107.877,128.134,41.891,56.33,41.621,-10.852,110,110,70.563,69.563,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,77.438,71.938,0.012,72.125,73.813,71.625,73.5,0.0,0.0,72,70,1000,200,0.002,54.75,79.5,73.063,0.022,71.313,74.313,71.5,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.75,77.813,0.026,71.563,72.563,72.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,79.188,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.053,-0.243,0.0,0.0,0.034,0.034,0.01,0.021,0.011,0.014
5182008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,66.938,44.842,3.107,2.508,65.966,66.651,72.285,62.785,62.141,0.0,-0.005,-0.007,20.0,20.0,37.12,28.545,62.113,69.391,130.384,107.877,128.503,41.891,56.435,41.621,-10.852,110,110,70.563,69.563,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.977,77.375,71.938,0.011,72.0,73.813,71.625,73.5,0.0,0.0,72,70,1000,200,0.002,54.625,79.5,72.938,0.022,71.188,74.313,71.5,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.688,77.938,0.026,71.563,72.625,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,-0.241,0.0,0.0,0.035,0.034,0.009,0.021,0.01,0.014
5182008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,67.094,44.842,3.107,2.508,66.072,66.651,72.394,62.895,62.141,0.0,-0.005,-0.007,20.0,20.0,37.092,28.545,62.242,69.391,130.458,107.771,128.798,41.891,56.225,41.694,-10.852,110,110,70.563,69.5,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.391,77.375,71.938,0.012,72.0,73.813,71.625,73.625,0.0,0.0,72,70,1000,200,0.002,54.656,79.438,73.063,0.022,71.313,74.313,71.438,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.688,77.938,0.026,71.563,72.625,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.179,0.0,0.0,0.035,0.034,0.01,0.02,0.01,0.014
5182008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.049,0,80,55,1.4,67.289,44.842,3.107,2.508,66.072,66.651,72.285,62.895,62.141,0.0,-0.005,-0.004,20.0,20.0,37.037,28.573,62.281,69.391,130.458,107.664,128.946,41.891,56.33,41.694,-10.852,110,110,70.563,69.563,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.766,77.25,71.938,0.012,72.0,73.813,71.625,73.625,0.0,0.0,72,70,1000,200,0.002,54.656,79.438,73.063,0.022,71.313,74.25,71.438,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.563,77.813,0.026,71.563,72.563,72.313,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,79.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.035,-0.178,0.0,0.0,0.035,0.035,0.009,0.02,0.01,0.013
5182008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,67.039,44.842,3.107,1.076,66.072,66.651,72.394,62.895,62.249,0.0,-0.005,-0.007,20.0,20.0,37.009,28.602,62.268,69.391,130.31,107.771,129.094,41.964,56.33,41.694,-10.852,110,110,70.5,69.5,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.648,77.125,71.938,0.012,72.0,73.813,71.625,73.625,0.0,0.0,72,70,1000,200,0.002,54.625,79.438,73.063,0.022,71.313,74.25,71.5,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.563,77.813,0.026,71.563,72.625,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.244,0.0,0.0,0.035,0.034,0.009,0.02,0.01,0.013
5182008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.977,0,80,55,1.4,67.352,44.842,3.107,1.076,66.179,66.651,72.394,62.895,62.249,0.0,-0.008,-0.007,20.0,20.0,36.981,28.631,62.242,69.391,130.237,107.771,129.094,41.819,56.33,41.621,-10.852,110,110,70.563,69.5,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.477,77.0,71.875,0.011,72.0,73.75,71.813,73.625,0.0,0.0,72,70,1000,200,0.002,54.688,79.188,73.063,0.022,71.313,74.25,71.5,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.563,77.625,0.026,71.563,72.625,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,79.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.177,0.0,0.0,0.034,0.034,0.008,0.02,0.011,0.013
5182008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,66.898,44.842,3.107,2.508,66.179,66.651,72.394,62.895,62.249,0.0,-0.005,-0.007,20.0,20.0,36.926,28.545,62.32,69.391,129.942,107.877,129.241,41.891,56.33,41.694,-10.852,110,110,70.563,69.5,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,77.0,71.875,0.011,72.0,73.75,71.813,73.625,0.0,0.0,72,70,1000,200,0.002,54.656,79.188,73.063,0.022,71.313,74.25,71.5,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.438,77.813,0.026,71.563,72.5,72.438,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.813,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.178,0.0,0.0,0.035,0.034,0.008,0.02,0.01,0.013
5182008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.977,0,80,55,1.4,66.898,44.842,3.107,2.508,66.179,66.651,72.394,62.895,62.358,0.0,-0.005,-0.007,20.0,20.0,36.898,28.631,62.346,69.391,129.647,107.771,129.241,41.964,56.225,41.767,-10.852,110,110,70.563,69.563,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.102,76.875,71.875,0.012,72.0,73.75,71.813,73.625,0.0,0.0,72,70,1000,200,0.002,54.656,79.125,73.188,0.022,71.313,74.25,71.5,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.375,77.625,0.026,71.563,72.563,72.438,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.813,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.01,-0.179,0.0,0.0,0.035,0.034,0.009,0.019,0.01,0.013
5182008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,67.813,44.842,3.107,1.076,66.286,66.651,72.394,63.004,62.358,0.0,-0.005,-0.007,20.0,20.0,36.842,28.602,62.32,69.391,129.499,107.877,129.094,41.964,56.33,41.767,-10.852,110,110,70.5,69.563,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.609,76.875,71.875,0.012,72.125,73.813,71.813,73.625,0.0,0.0,72,70,1000,200,0.002,54.625,79.125,73.188,0.022,71.313,74.25,71.563,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.375,77.625,0.026,71.563,72.563,72.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.813,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.179,0.0,0.0,0.035,0.034,0.009,0.019,0.01,0.013
5182008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.064,0,80,55,1.4,68.125,44.842,3.107,1.076,66.286,66.651,72.394,63.004,62.358,0.0,-0.005,-0.007,20.0,20.0,36.814,28.631,62.346,69.391,129.499,107.877,128.946,41.891,56.12,41.767,-10.852,110,110,70.563,69.5,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,76.75,71.688,0.012,72.188,73.75,71.813,73.625,0.0,0.0,72,70,1000,200,0.002,54.688,79.0,73.188,0.022,71.313,74.25,71.563,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.375,77.563,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.114,0.0,0.0,0.035,0.034,0.009,0.019,0.011,0.012
5182008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.991,0,80,55,1.4,66.867,44.842,3.107,2.508,66.392,66.651,72.394,63.004,62.358,0.0,-0.005,-0.004,20.0,20.0,36.787,28.717,62.255,69.391,129.647,107.877,128.872,41.964,56.225,41.767,-10.852,110,110,70.688,69.5,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.117,76.688,71.688,0.012,72.0,73.813,71.875,73.625,0.0,0.0,72,70,1000,200,0.002,54.625,79.0,73.188,0.022,71.313,74.25,71.563,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.125,77.563,0.026,71.563,72.563,72.438,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.149,0.016,-0.179,0.0,0.0,0.034,0.034,0.009,0.019,0.01,0.012
5182008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.991,0,80,55,1.4,67.438,44.842,3.107,2.508,66.392,66.651,72.394,63.004,62.467,0.0,-0.005,-0.004,20.0,20.0,36.731,28.688,62.217,69.391,129.868,107.984,128.651,41.964,56.33,41.767,-10.852,110,110,70.563,69.563,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,76.688,71.688,0.012,72.0,73.75,71.875,73.688,0.0,0.0,72,70,1000,200,0.002,54.594,79.0,73.188,0.022,71.313,74.25,71.563,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,80.063,77.563,0.026,71.563,72.625,72.438,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.178,0.0,0.0,0.035,0.034,0.009,0.019,0.009,0.012
5182008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.991,0,80,55,1.4,67.07,46.105,3.107,1.076,66.392,66.651,72.394,63.004,62.467,0.0,-0.005,-0.007,20.0,20.0,36.703,28.717,62.113,69.391,130.163,107.984,128.503,41.964,56.225,41.767,-10.852,110,110,70.563,69.563,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,76.563,71.563,0.012,72.125,73.75,71.875,73.625,0.0,0.0,72,70,1000,200,0.002,54.438,79.0,73.188,0.022,71.188,74.25,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.063,77.563,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.035,0.009,0.019,0.009,0.012
5182008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.035,0,80,55,1.4,67.336,44.842,3.107,1.076,66.499,66.651,72.285,63.004,62.467,0.0,-0.008,-0.004,20.0,20.0,36.703,28.746,62.1,69.391,130.458,107.877,128.429,41.891,56.33,41.694,-10.852,110,110,70.563,69.563,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.43,76.375,71.438,0.012,72.125,73.813,72.0,73.688,0.0,0.0,72,70,1000,200,0.002,54.563,78.875,73.188,0.022,71.188,74.25,71.563,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,80.063,77.563,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.036,-0.178,0.0,0.0,0.035,0.034,0.009,0.018,0.009,0.012
5182008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.006,0,80,55,1.4,66.859,44.842,3.107,1.076,66.499,66.651,72.285,63.004,62.576,0.0,-0.005,-0.004,20.0,20.0,36.675,28.746,62.113,69.391,130.679,107.984,128.355,42.037,56.33,41.767,-10.852,110,110,70.563,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.336,76.375,71.563,0.012,72.125,73.813,71.875,73.688,0.0,0.0,72,70,1000,200,0.002,54.594,78.875,73.188,0.022,71.188,74.25,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.938,77.438,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.5,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.246,0.0,0.0,0.035,0.035,0.008,0.018,0.009,0.012
5182008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.991,0,80,55,1.4,66.648,44.842,3.107,2.508,66.499,66.651,72.285,63.004,62.576,0.0,-0.005,-0.004,20.0,20.0,36.62,28.775,62.055,69.391,130.9,107.984,128.429,42.037,56.33,41.767,-10.852,110,110,70.563,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,76.375,71.438,0.012,72.125,73.813,72.0,73.625,0.0,0.0,72,70,1000,200,0.002,54.531,78.813,73.188,0.022,71.313,74.25,71.75,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,79.938,77.438,0.026,71.688,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.245,0.0,0.0,0.034,0.034,0.009,0.018,0.009,0.011
5182008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.006,0,80,55,1.4,66.703,44.842,3.107,2.508,66.606,66.651,72.285,63.114,62.576,0.0,-0.005,-0.004,20.0,20.0,36.564,28.746,62.068,69.391,130.974,107.877,128.429,41.964,56.33,41.84,-10.852,110,110,70.563,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.148,76.25,71.438,0.012,72.125,73.875,72.0,73.688,0.0,0.0,72,70,1000,200,0.002,54.656,78.813,73.375,0.022,71.188,74.25,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.813,77.438,0.026,71.563,72.5,72.438,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.039,-0.112,0.0,0.0,0.035,0.035,0.008,0.017,0.009,0.011
5182008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,66.602,44.842,3.107,1.076,66.606,66.651,72.285,63.114,62.576,0.0,-0.005,-0.007,20.0,20.0,36.564,28.804,62.029,69.391,131.122,107.984,128.503,42.037,56.225,41.84,-10.852,110,110,70.563,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.578,76.188,71.313,0.011,72.0,73.875,72.0,73.688,0.0,0.0,72,70,1000,200,0.002,54.563,78.813,73.375,0.022,71.188,74.25,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.813,77.438,0.026,71.563,72.563,72.5,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,78.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.181,0.0,0.0,0.035,0.034,0.008,0.017,0.009,0.011
5182008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.333,12.991,0,80,55,1.4,67.336,44.842,3.107,2.508,66.606,66.651,72.285,63.114,62.685,0.0,-0.005,-0.004,20.0,20.0,36.508,28.861,61.99,69.391,131.122,108.09,128.503,41.964,56.33,41.767,-10.852,110,110,70.563,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.68,76.063,71.438,0.012,72.0,73.875,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.344,78.813,73.375,0.022,71.188,74.313,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.813,77.375,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.038,-0.178,0.0,0.0,0.034,0.035,0.008,0.017,0.009,0.011
5182008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.991,0,80,55,1.4,66.695,44.842,3.107,1.076,66.712,66.651,72.285,63.114,62.685,0.0,-0.005,-0.004,20.0,20.0,36.481,28.861,62.029,69.391,131.122,107.984,128.651,42.037,56.33,41.84,-10.852,110,110,70.563,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.391,76.063,71.313,0.012,72.0,73.875,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.219,78.625,73.5,0.022,71.313,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.75,77.375,0.026,71.688,72.5,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.034,0.034,0.008,0.016,0.009,0.011
5182008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.035,0,80,55,1.4,66.844,44.842,3.107,2.508,66.712,66.651,72.285,63.114,62.685,0.0,-0.008,-0.004,20.0,20.0,36.425,28.804,61.951,69.498,131.048,107.984,128.724,42.037,56.33,41.84,-10.852,110,110,70.5,69.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.164,75.938,71.313,0.012,72.125,73.875,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.281,78.625,73.5,0.022,71.188,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.75,77.375,0.026,71.563,72.563,72.625,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,78.25,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.029,-0.18,0.0,0.0,0.035,0.034,0.008,0.016,0.009,0.011
5182008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.035,0,80,55,1.4,66.844,44.842,3.107,1.076,66.819,66.758,72.285,63.114,62.685,0.0,-0.005,-0.004,20.0,20.0,36.397,28.832,61.899,69.498,131.122,107.984,128.798,41.964,56.435,41.84,-10.852,110,110,70.563,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.914,75.938,71.313,0.012,72.125,73.875,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.094,78.5,73.375,0.022,71.313,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.5,77.375,0.026,71.563,72.625,72.5,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,78.25,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.112,0.0,0.0,0.035,0.034,0.008,0.016,0.008,0.011
5182008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,12.977,0,80,55,1.4,66.836,44.842,3.107,1.076,66.819,66.651,72.285,63.114,62.794,0.0,-0.005,-0.004,20.0,20.0,36.397,28.804,61.899,69.498,131.122,108.09,128.798,42.037,56.33,41.84,-10.852,110,110,70.563,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.016,75.75,71.313,0.012,72.125,73.813,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.125,78.625,73.375,0.022,71.188,74.313,71.75,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.5,77.25,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.179,0.0,0.0,0.034,0.034,0.008,0.017,0.009,0.011
5182008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.991,0,80,55,1.4,67.336,44.842,3.107,1.076,66.819,66.651,72.285,63.114,62.794,0.0,-0.008,-0.004,20.0,20.0,36.369,28.832,61.886,69.498,130.974,108.09,128.798,42.037,56.225,41.912,-10.852,110,110,70.688,69.563,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.352,75.75,71.25,0.012,72.125,73.813,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.031,78.5,73.5,0.022,71.188,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.438,77.375,0.026,71.563,72.625,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,-0.114,0.0,0.0,0.034,0.034,0.008,0.016,0.008,0.011
5182008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.064,0,80,55,1.4,66.641,44.842,3.107,1.076,66.819,66.758,72.285,63.224,62.794,0.0,-0.008,-0.004,20.0,20.0,36.342,28.89,61.763,69.391,130.974,107.984,128.872,42.037,56.33,41.912,-10.852,110,110,70.688,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.336,75.688,71.313,0.012,72.0,73.813,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.125,78.5,73.5,0.022,71.313,74.313,71.875,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,79.375,77.375,0.026,71.563,72.563,72.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.063,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.114,0.0,0.0,0.035,0.034,0.008,0.016,0.008,0.01
5182008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.049,0,80,55,1.4,68.203,44.842,3.107,2.508,66.925,66.651,72.285,63.224,62.902,0.0,-0.005,-0.007,20.0,20.0,36.314,28.861,61.685,69.498,130.974,107.984,129.094,42.109,56.225,41.912,-10.852,110,110,70.688,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.617,75.563,71.313,0.012,72.125,73.875,72.125,73.688,0.0,0.0,72,70,1000,200,0.002,54.0,78.5,73.5,0.022,71.313,74.313,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.438,77.25,0.026,71.563,72.563,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.044,-0.182,0.0,0.0,0.034,0.034,0.007,0.016,0.008,0.011
5182008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.904,0,80,55,1.4,67.25,44.842,3.107,1.076,66.925,66.758,72.285,63.224,62.902,0.0,-0.005,-0.007,20.0,20.0,36.258,28.919,61.737,69.391,130.9,108.09,129.389,42.037,56.225,41.84,-10.867,110,110,70.563,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.602,75.563,71.25,0.012,72.125,73.938,72.188,73.938,0.0,0.0,72,70,1000,200,0.002,54.063,78.5,73.5,0.022,71.188,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.25,77.25,0.026,71.563,72.625,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.063,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.039,-0.179,0.0,0.0,0.035,0.034,0.008,0.016,0.008,0.01
5182008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,13.049,0,80,55,1.4,68.016,44.842,3.107,2.508,66.925,66.651,72.285,63.224,62.902,0.0,-0.005,-0.004,20.0,20.0,36.23,28.919,61.62,69.498,130.827,108.196,129.684,42.109,56.33,41.912,-10.852,110,110,70.563,69.563,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,13.383,75.563,71.25,0.011,72.125,73.875,72.188,73.688,0.0,0.0,72,70,1000,200,0.002,53.969,78.438,73.5,0.022,71.313,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.375,77.25,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.063,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.181,0.0,0.0,0.034,0.034,0.007,0.016,0.008,0.01
5182008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.02,0,80,55,1.4,66.609,44.842,3.107,2.508,67.032,66.758,72.285,63.224,62.902,0.0,-0.005,-0.004,20.0,20.0,36.203,28.919,61.568,69.498,130.9,108.09,129.832,42.109,56.225,41.912,-10.852,110,110,70.563,69.563,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.32,75.563,71.0,0.011,72.125,73.875,72.438,73.688,0.0,0.0,72,70,1000,200,0.002,53.906,78.438,73.5,0.022,71.188,74.313,71.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.25,77.063,0.026,71.563,72.625,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,78.063,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.182,0.0,0.0,0.035,0.034,0.007,0.016,0.008,0.01
5182008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,12.977,0,80,55,1.4,66.078,44.842,3.107,1.076,67.032,66.758,72.285,63.224,62.902,0.0,-0.005,-0.007,20.0,20.0,36.175,28.919,61.543,69.498,130.827,108.196,129.832,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,75.375,71.0,0.012,72.125,73.938,72.438,73.688,0.0,0.0,72,70,1000,200,0.002,53.906,78.438,73.5,0.022,71.188,74.313,72.0,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,79.25,77.063,0.026,71.563,72.563,72.625,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.938,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.179,0.0,0.0,0.035,0.035,0.008,0.016,0.008,0.01
5182008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.049,0,80,55,1.4,66.516,44.842,3.107,1.076,67.032,66.758,72.285,63.224,62.902,0.0,-0.005,-0.004,20.0,20.0,36.119,29.005,61.555,69.391,130.827,108.196,129.98,42.182,56.225,41.912,-10.852,110,110,70.5,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.07,75.375,71.0,0.011,72.125,73.875,72.188,73.938,0.0,0.0,72,70,1000,200,0.002,53.688,78.313,73.563,0.022,71.188,74.313,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.125,77.25,0.026,71.563,72.625,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.938,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.251,0.0,0.0,0.035,0.035,0.007,0.015,0.007,0.01
5182008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.02,0,80,55,1.4,66.516,44.842,3.107,1.076,67.139,66.758,72.285,63.334,62.902,0.0,-0.008,-0.007,20.0,20.0,36.091,28.947,61.594,69.498,130.679,108.09,129.906,42.109,56.225,41.912,-10.852,110,110,70.688,69.5,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.523,75.125,71.0,0.012,72.0,73.875,72.438,73.688,0.0,0.0,72,70,1000,200,0.002,53.844,78.313,73.563,0.022,71.188,74.313,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.125,77.063,0.026,71.688,72.563,72.625,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.938,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.182,0.0,0.0,0.035,0.034,0.007,0.015,0.008,0.01
5182008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.02,0,80,55,1.4,66.633,44.842,3.107,2.508,67.139,66.758,72.285,63.334,63.011,0.0,-0.005,-0.007,20.0,20.0,36.064,28.947,61.484,69.498,130.679,108.196,129.906,42.182,56.33,41.912,-10.852,110,110,70.563,69.563,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.328,75.063,71.0,0.012,72.0,73.875,72.438,73.938,0.0,0.0,72,70,1000,200,0.002,53.688,78.313,73.5,0.022,71.313,74.313,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.125,77.063,0.026,71.563,72.625,72.625,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.021,-0.248,0.0,0.0,0.035,0.034,0.007,0.015,0.008,0.01
5182008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.991,0,80,55,1.4,66.195,44.842,3.107,2.508,67.139,66.758,72.285,63.334,63.011,0.0,-0.005,-0.004,20.0,20.0,36.036,28.976,61.458,69.498,130.605,108.303,129.832,42.109,56.225,41.985,-10.852,110,110,70.563,69.563,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.641,75.125,71.0,0.012,72.0,73.813,72.438,73.688,0.0,0.0,72,70,1000,200,0.002,53.719,78.313,73.563,0.022,71.313,74.313,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.125,77.063,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.938,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.114,0.0,0.0,0.034,0.034,0.007,0.015,0.008,0.01
5182008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.064,0,80,55,1.4,66.023,44.842,3.107,2.508,67.245,66.758,72.285,63.334,63.011,0.0,-0.005,-0.007,20.0,20.0,36.008,28.976,61.432,69.498,130.605,108.303,129.758,42.182,56.33,41.985,-10.852,110,110,70.563,69.563,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,75.063,71.0,0.012,72.125,73.875,72.5,73.688,0.0,0.0,72,70,1000,200,0.002,53.656,78.313,73.563,0.022,71.188,74.313,72.0,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,79.125,77.063,0.026,71.563,72.625,72.688,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.022,-0.182,0.0,0.0,0.034,0.034,0.007,0.015,0.008,0.01
5182008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,65.875,44.842,3.107,1.076,67.245,66.758,72.285,63.334,63.011,0.0,-0.005,-0.004,20.0,20.0,35.98,29.005,61.368,69.498,130.679,108.303,129.684,42.109,56.225,41.912,-10.852,110,110,70.563,69.563,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.656,75.0,70.875,0.012,72.0,73.813,72.438,73.688,0.0,0.0,72,70,1000,200,0.002,53.625,78.188,73.563,0.022,71.313,74.313,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.0,76.938,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,-0.181,0.0,0.0,0.035,0.034,0.007,0.015,0.008,0.01
5182008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,66.008,44.842,3.107,2.508,67.245,66.758,72.285,63.334,63.12,0.0,-0.008,-0.004,20.0,20.0,35.952,28.976,61.303,69.498,130.827,108.303,129.611,42.182,56.33,41.985,-10.852,110,110,70.563,69.563,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,75.0,71.0,0.012,72.0,73.813,72.438,73.938,0.0,0.0,72,70,1000,200,0.002,53.688,78.188,73.563,0.022,71.188,74.313,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,79.0,76.938,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.18,0.0,0.0,0.035,0.034,0.007,0.015,0.008,0.01
5182008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.049,0,80,55,1.4,67.688,44.842,3.107,5.371,67.245,66.758,72.285,63.443,63.12,0.0,-0.008,-0.007,20.0,20.0,35.897,29.005,61.193,69.498,131.048,108.303,129.537,42.182,56.33,41.985,-10.852,110,110,70.563,69.563,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,14.32,75.0,71.0,0.012,72.0,73.813,72.5,73.688,0.0,0.0,72,70,1000,200,0.002,53.688,78.188,73.563,0.022,71.188,74.25,72.0,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.813,76.938,0.026,71.563,72.563,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.182,0.0,0.0,0.034,0.034,0.007,0.015,0.007,0.009
5182008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,13.049,0,80,55,1.4,66.398,44.842,3.107,2.508,67.352,66.758,72.285,63.443,63.12,0.0,-0.005,-0.004,20.0,20.0,35.869,29.005,61.05,69.498,131.343,108.409,129.684,42.255,56.33,41.985,-10.852,110,110,70.688,69.5,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.484,75.0,70.875,0.012,72.0,73.813,72.5,73.938,0.0,0.0,72,70,1000,200,0.002,53.688,78.188,73.563,0.022,71.313,74.313,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.813,76.938,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.25,0.0,0.0,0.034,0.034,0.007,0.015,0.007,0.009
5182008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.078,0,80,55,1.4,66.398,44.842,3.107,2.508,67.352,66.758,72.394,63.334,63.12,0.0,-0.005,-0.004,20.0,20.0,35.813,29.034,60.869,69.498,131.417,108.409,129.611,42.255,56.225,41.985,-10.852,110,110,70.563,69.563,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,74.875,70.875,0.012,72.125,73.813,72.5,73.938,0.0,0.0,72,70,1000,200,0.002,53.594,78.188,73.563,0.022,71.188,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.813,76.938,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.253,0.0,0.0,0.035,0.034,0.007,0.015,0.007,0.009
5182008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,65.797,44.842,3.107,1.076,67.352,66.758,72.285,63.443,63.229,0.0,-0.005,-0.007,20.0,20.0,35.786,29.005,60.739,69.498,131.638,108.409,129.611,42.255,56.225,42.058,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,74.875,70.875,0.012,72.0,73.813,72.5,73.938,0.0,0.0,72,70,1000,200,0.002,53.656,78.063,73.563,0.022,71.188,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.813,76.938,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.037,-0.183,0.0,0.0,0.035,0.034,0.007,0.014,0.007,0.009
5182008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,65.742,44.842,3.107,2.508,67.459,66.758,72.285,63.443,63.229,0.0,-0.005,-0.007,20.0,20.0,35.758,29.034,60.765,69.498,131.785,108.516,129.684,42.255,56.12,42.058,-10.852,110,110,70.688,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,74.875,70.875,0.012,72.0,73.813,72.5,73.938,0.0,0.0,72,70,1000,200,0.002,53.656,78.188,73.563,0.022,71.313,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.75,76.875,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.185,0.0,0.0,0.034,0.034,0.007,0.015,0.007,0.009
5182008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.049,0,80,55,1.4,65.813,44.842,3.107,1.076,67.459,66.758,72.285,63.443,63.229,0.0,-0.005,-0.007,20.0,20.0,35.758,29.062,60.616,69.498,131.859,108.516,129.684,42.255,56.12,42.058,-10.852,110,110,70.563,69.563,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.195,74.75,70.875,0.012,72.0,73.813,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.625,78.063,73.563,0.022,71.313,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.75,76.875,0.026,71.563,72.625,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.037,-0.185,0.0,0.0,0.035,0.034,0.007,0.014,0.007,0.009
5182008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.977,0,80,55,1.4,66.219,44.842,3.107,2.508,67.459,66.758,72.285,63.443,63.229,0.0,-0.005,-0.004,20.0,20.0,35.73,29.034,60.538,69.498,131.859,108.516,129.684,42.182,56.33,41.985,-10.852,110,110,70.563,69.563,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,74.75,70.75,0.011,72.125,73.75,72.5,73.938,0.0,0.0,72,70,1000,200,0.002,53.594,78.063,73.625,0.022,71.313,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.75,76.875,0.026,71.563,72.563,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.563,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.181,0.0,0.0,0.035,0.034,0.006,0.014,0.007,0.009
5182008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.006,0,80,55,1.4,66.18,44.842,3.107,2.508,67.565,66.758,72.285,63.443,63.229,0.0,-0.005,-0.004,20.0,20.0,35.702,29.091,60.447,69.498,131.859,108.516,129.758,42.255,56.225,42.058,-10.852,110,110,70.688,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,74.563,70.75,0.011,72.125,73.813,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.625,78.063,73.625,0.022,71.313,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.688,76.875,0.026,71.688,72.563,72.688,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.183,0.0,0.0,0.035,0.034,0.006,0.014,0.007,0.008
5182008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.02,0,80,55,1.4,66.344,44.842,3.107,2.508,67.565,66.758,72.285,63.443,63.338,0.0,-0.008,-0.007,20.0,20.0,35.674,29.091,60.324,69.498,131.712,108.516,129.758,42.182,56.12,41.985,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.5,74.438,70.75,0.012,72.0,73.75,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.531,78.063,73.563,0.022,71.313,74.25,72.125,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,71.563,72.563,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.184,0.0,0.0,0.035,0.034,0.006,0.014,0.007,0.009
5182008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.02,0,80,55,1.4,66.938,44.842,3.107,1.076,67.565,66.758,72.285,63.553,63.229,0.0,-0.005,-0.004,20.0,20.0,35.647,29.091,60.311,69.498,131.785,108.516,129.758,42.255,56.33,42.058,-10.852,110,110,70.563,69.563,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.398,74.438,70.75,0.012,72.0,73.75,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.594,77.938,73.625,0.022,71.313,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,71.688,72.563,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.182,0.0,0.0,0.035,0.034,0.006,0.014,0.007,0.009
5182008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.006,0,80,55,1.4,65.859,44.842,3.107,2.508,67.565,66.758,72.285,63.553,63.338,0.0,-0.005,-0.007,20.0,20.0,35.619,29.091,60.259,69.498,131.712,108.622,129.832,42.255,56.33,42.058,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,74.438,70.625,0.012,72.125,73.75,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.625,77.938,73.75,0.022,71.313,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,71.563,72.563,72.875,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.023,-0.182,0.0,0.0,0.034,0.034,0.007,0.013,0.007,0.009
5182008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.991,0,80,55,1.4,65.789,44.842,3.107,1.076,67.672,66.758,72.285,63.553,63.338,0.0,-0.005,-0.007,20.0,20.0,35.591,29.12,60.182,69.498,131.564,108.622,129.758,42.255,56.435,42.058,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.063,74.375,70.625,0.012,72.125,73.813,72.625,73.688,0.0,0.0,72,70,1000,200,0.002,53.594,77.938,73.625,0.022,71.188,74.25,72.188,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,71.563,72.563,72.875,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.02,-0.18,0.0,0.0,0.034,0.034,0.007,0.014,0.007,0.008
5182008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.25,13.064,0,80,55,1.4,65.906,44.842,3.107,1.076,67.672,66.758,72.285,63.553,63.338,0.0,-0.008,-0.007,20.0,20.0,35.563,29.12,60.169,69.498,131.564,108.622,129.758,42.255,56.33,42.131,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,74.25,70.625,0.011,72.0,73.75,72.625,73.938,0.0,0.0,72,70,1000,200,0.002,53.5,77.938,73.625,0.022,71.313,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.563,76.75,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,-0.115,0.0,0.0,0.034,0.035,0.006,0.014,0.007,0.008
5182008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.991,0,80,55,1.4,66.133,44.842,3.107,2.508,67.672,66.758,72.177,63.553,63.338,0.0,-0.005,-0.004,20.0,20.0,35.508,29.12,60.143,69.498,131.49,108.622,129.684,42.327,56.225,42.131,-10.852,110,110,70.563,69.563,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.695,74.25,70.625,0.012,72.125,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.563,77.938,73.625,0.022,71.313,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.563,76.75,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.183,0.0,0.0,0.035,0.034,0.006,0.014,0.007,0.008
5182008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.006,0,80,55,1.4,66.133,44.842,3.107,2.508,67.778,66.758,72.285,63.553,63.446,0.0,-0.008,-0.004,20.0,20.0,35.48,29.149,60.091,69.498,131.343,108.622,129.611,42.327,56.435,42.131,-10.852,110,110,70.688,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.953,74.188,70.75,0.012,72.125,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.531,77.813,73.625,0.022,71.188,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.563,76.75,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.181,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.008
5182008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,13.006,0,80,55,1.4,66.883,44.842,3.107,1.076,67.778,66.544,72.069,63.663,63.446,0.0,-0.005,-0.007,20.0,20.0,35.452,29.12,60.032,69.498,131.195,108.622,129.537,42.4,56.33,42.131,-10.852,110,110,70.563,69.563,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.383,74.188,70.625,0.012,72.125,73.875,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.531,77.813,73.625,0.022,71.188,74.25,72.188,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.375,76.625,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.013,-0.251,0.0,0.0,0.034,0.034,0.006,0.013,0.007,0.008
5182008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.006,0,80,55,1.4,65.773,44.842,3.107,2.508,67.778,66.758,72.177,63.553,63.446,0.0,-0.005,-0.007,20.0,20.0,35.424,29.149,60.007,69.498,130.974,108.622,129.315,42.255,56.33,42.058,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.969,74.188,70.625,0.012,72.0,73.875,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.438,77.813,73.625,0.022,71.188,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.375,76.625,0.026,71.563,72.625,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.182,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.008
5182008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.991,0,80,55,1.4,66.695,44.842,3.107,1.076,67.778,66.758,72.285,63.663,63.446,0.0,-0.005,-0.004,20.0,20.0,35.396,29.177,59.851,69.498,130.9,108.622,129.241,42.4,56.33,42.131,-10.852,110,110,70.688,69.563,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,14.07,74.188,70.625,0.012,72.0,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.5,77.813,73.75,0.022,71.313,74.313,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.688,72.625,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.25,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.251,0.0,0.0,0.035,0.034,0.006,0.013,0.006,0.008
5182008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,67.414,44.842,3.107,2.508,67.778,66.758,72.285,63.663,63.446,0.0,-0.005,-0.007,20.0,20.0,35.369,29.149,59.799,69.498,130.974,108.622,129.167,42.4,56.225,42.131,-10.852,110,110,70.563,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.398,73.938,70.438,0.012,72.0,73.875,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.406,77.813,73.75,0.022,71.313,74.25,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.563,72.625,72.875,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.25,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.034,0.006,0.013,0.006,0.008
5182008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,65.813,44.842,3.107,2.508,67.885,66.758,72.285,63.663,63.446,0.0,-0.005,-0.007,20.0,20.0,35.369,29.177,59.754,69.498,130.9,108.729,129.02,42.327,56.225,42.131,-10.852,110,110,70.688,69.563,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.25,73.938,70.438,0.012,72.0,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.531,77.813,73.625,0.022,71.188,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.563,72.625,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.25,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.006,0.013,0.006,0.008
5182008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.977,0,80,55,1.4,67.211,44.842,3.107,2.508,67.885,66.758,72.285,63.663,63.446,0.0,-0.005,-0.004,20.0,20.0,35.313,29.149,59.754,69.498,130.753,108.622,128.872,42.327,56.225,42.204,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.172,73.938,70.438,0.012,72.0,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.406,77.75,73.75,0.022,71.313,74.25,72.188,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.688,72.625,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.25,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.018,-0.115,0.0,0.0,0.035,0.034,0.006,0.013,0.006,0.008
