DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,13.049,0,80,55,1.4,65.711,44.842,3.107,2.508,67.885,66.866,72.285,63.663,63.555,0.0,-0.005,-0.007,20.0,20.0,35.285,29.177,59.838,69.498,130.532,108.622,128.651,42.4,56.33,42.204,-10.852,110,110,70.688,69.563,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,73.938,70.375,0.011,72.0,73.813,72.75,73.938,0.0,0.0,72,70,1000,200,0.002,53.469,77.75,73.75,0.022,71.313,74.25,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.563,72.625,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.25,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.032,-0.184,0.0,0.0,0.034,0.034,0.006,0.013,0.006,0.008
5182008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.035,0,80,55,1.4,66.18,44.842,3.107,1.076,67.992,66.866,72.285,63.663,63.555,0.0,-0.005,-0.007,20.0,20.0,35.285,29.149,59.838,69.498,130.458,108.516,128.429,42.4,56.33,42.204,-10.852,110,110,70.563,69.5,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.742,73.875,70.438,0.012,72.0,73.813,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.375,77.75,73.938,0.022,71.188,74.25,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,71.563,72.563,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.063,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.041,-0.183,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.007
5182008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.035,0,80,55,1.4,66.18,44.842,3.107,1.076,67.992,66.758,72.285,63.663,63.555,0.0,-0.008,-0.004,20.0,20.0,35.23,29.177,59.754,69.605,130.31,108.516,128.798,42.327,56.33,42.131,-10.852,110,110,70.563,69.563,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,73.875,70.438,0.012,72.0,73.813,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.563,77.75,73.75,0.022,71.313,74.313,72.313,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.188,76.625,0.026,71.688,72.625,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.063,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.035,-0.182,0.0,0.0,0.035,0.034,0.006,0.013,0.006,0.007
5182008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,66.047,44.842,3.107,2.508,67.992,66.758,72.285,63.773,63.555,0.0,-0.008,-0.007,20.0,20.0,35.202,29.177,59.585,69.605,130.31,108.516,129.02,42.4,56.33,42.204,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.672,73.813,70.375,0.012,72.0,73.875,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.438,77.75,73.75,0.022,71.188,74.313,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,71.563,72.563,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.063,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.184,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.007
5182008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,65.813,44.842,3.107,1.076,67.992,66.866,72.285,63.773,63.555,0.0,-0.008,-0.007,20.0,20.0,35.174,29.206,59.508,69.498,130.31,108.622,129.241,42.4,56.225,42.204,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,73.875,70.375,0.012,72.125,73.875,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.344,77.75,73.75,0.022,71.188,74.25,72.313,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,71.563,72.563,72.875,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.185,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.007
5182008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.078,0,80,55,1.4,65.344,44.842,3.107,1.076,67.992,66.866,72.285,63.773,63.664,0.0,-0.008,-0.007,20.0,20.0,35.146,29.177,59.495,69.498,130.31,108.516,129.241,42.327,56.225,42.131,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,73.813,70.375,0.012,72.125,73.938,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.438,77.625,73.938,0.022,71.313,74.313,72.5,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,71.563,72.625,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.063,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.184,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.007
5182008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.962,0,80,55,1.4,66.539,44.842,3.107,2.508,67.992,66.758,72.285,63.773,63.664,0.0,-0.008,-0.004,20.0,20.0,35.146,29.206,59.462,69.498,130.237,108.516,129.241,42.327,56.435,42.131,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.406,73.688,70.375,0.012,72.0,74.0,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.125,77.625,73.75,0.022,71.188,74.313,72.313,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.063,76.438,0.026,71.563,72.563,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.18,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.008
5182008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.049,0,80,55,1.4,66.617,44.842,3.107,2.508,68.098,66.866,72.177,63.773,63.664,0.0,-0.008,-0.007,20.0,20.0,35.118,29.235,59.397,69.605,130.089,108.622,129.241,42.473,56.225,42.277,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.617,73.813,70.25,0.012,72.125,73.938,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.438,77.625,73.75,0.022,71.188,74.313,72.313,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.063,76.438,0.026,71.563,72.5,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.186,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.008
5182008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.049,0,80,55,1.4,65.664,44.842,3.107,2.508,68.098,66.866,72.177,63.773,63.664,0.0,-0.008,-0.004,20.0,20.0,35.091,29.264,59.287,69.605,130.089,108.622,129.315,42.473,56.225,42.277,-10.852,110,110,70.563,69.563,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.266,73.688,70.25,0.011,72.125,73.938,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.344,77.625,73.938,0.022,71.188,74.313,72.313,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,78.063,76.438,0.026,71.563,72.5,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.019,-0.186,0.0,0.0,0.035,0.035,0.006,0.012,0.006,0.008
5182008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,66.258,44.842,3.107,2.508,68.098,66.866,72.285,63.773,63.446,0.0,-0.005,-0.007,20.0,20.0,35.091,29.264,59.125,69.391,129.942,108.516,129.167,42.4,56.225,42.204,-10.852,110,110,70.688,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.109,73.563,70.375,0.012,72.0,73.938,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.219,77.625,73.938,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.938,76.375,0.026,71.563,72.563,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.185,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.008
5182008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.035,0,80,55,1.4,66.5,44.842,3.107,2.508,68.205,66.866,72.285,63.773,63.773,0.0,-0.008,-0.007,20.0,20.0,35.035,29.235,59.021,69.605,129.868,108.516,129.167,42.473,56.33,42.204,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.719,73.563,70.125,0.011,72.0,73.875,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.906,77.625,73.75,0.022,71.188,74.313,72.313,72.813,0.0,17.891,72,70,1000,200,-0.001,0.0,77.938,76.438,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.017,-0.253,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.008
5182008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,13.02,0,80,55,1.4,66.5,44.842,3.107,1.076,68.205,66.866,72.177,63.663,63.773,0.0,-0.005,-0.007,20.0,20.0,35.007,29.264,58.918,69.605,129.72,108.622,129.094,42.4,56.33,42.204,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.875,73.563,70.25,0.012,72.0,73.875,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.25,77.438,73.938,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,78.063,76.375,0.026,71.688,72.5,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.015,-0.183,0.0,0.0,0.034,0.035,0.006,0.011,0.006,0.006
5182008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.962,0,80,55,1.4,66.086,44.842,3.107,1.076,68.205,66.866,72.177,63.883,63.773,0.0,-0.008,-0.007,20.0,20.0,35.007,29.264,58.73,69.605,129.499,108.516,128.946,42.473,56.225,42.277,-10.852,110,110,70.563,69.563,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.898,73.563,70.25,0.012,72.0,73.875,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.313,77.625,73.75,0.022,71.188,74.313,72.5,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,77.938,76.375,0.026,71.563,72.563,73.0,72.938,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.185,0.0,0.0,0.035,0.034,0.006,0.012,0.006,0.007
5182008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.049,0,80,55,1.4,66.063,44.842,3.107,1.076,68.205,66.866,72.177,63.883,63.773,0.0,-0.005,-0.004,20.0,20.0,34.952,29.235,58.639,69.605,129.573,108.622,128.798,42.473,56.33,42.277,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.797,73.563,70.25,0.012,72.0,73.875,72.813,73.938,0.0,0.0,72,70,1000,200,0.002,53.281,77.438,73.938,0.022,71.313,74.313,72.5,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,77.938,76.375,0.026,71.563,72.563,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.017,-0.185,0.0,0.0,0.034,0.034,0.006,0.011,0.006,0.007
5182008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.991,0,80,55,1.4,65.992,44.842,3.107,1.076,68.312,66.866,72.285,63.663,63.773,0.0,-0.008,-0.007,20.0,20.0,34.924,29.264,58.613,69.605,129.72,108.622,128.724,42.4,56.33,42.204,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.523,73.375,70.125,0.012,72.0,73.813,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,53.125,77.438,73.938,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.938,76.375,0.026,71.688,72.563,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.183,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.007
5182008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.035,0,80,55,1.4,65.883,44.842,3.107,2.508,68.312,66.866,72.177,63.883,63.773,0.0,-0.008,-0.007,20.0,20.0,34.896,29.235,58.581,69.605,129.942,108.516,128.577,42.473,56.33,42.277,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.93,73.375,70.25,0.012,72.0,73.875,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.75,77.438,73.938,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.813,76.25,0.026,71.563,72.563,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.026,-0.184,0.0,0.0,0.034,0.034,0.005,0.011,0.006,0.007
5182008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.991,0,80,55,1.4,65.617,44.842,3.107,1.076,68.312,66.651,72.069,63.883,63.882,0.0,-0.008,-0.007,20.0,20.0,34.896,29.206,58.529,69.605,130.163,108.622,128.429,42.473,56.33,42.277,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.703,73.375,70.125,0.012,72.0,73.813,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,53.156,77.438,73.938,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.813,76.375,0.026,71.563,72.625,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.184,0.0,0.0,0.035,0.034,0.006,0.011,0.005,0.007
5182008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.006,0,80,55,1.4,65.492,44.842,3.107,1.076,68.312,66.866,72.285,63.883,63.882,0.0,-0.008,-0.004,20.0,20.0,34.868,29.235,58.568,69.605,130.384,108.516,128.355,42.545,56.435,42.35,-10.852,110,110,70.563,69.563,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.641,73.375,70.125,0.012,72.0,73.75,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.875,77.438,74.063,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.813,76.25,0.026,71.563,72.563,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.033,-0.183,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.007
5182008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.035,0,80,55,1.4,65.18,44.842,3.107,2.508,68.312,66.866,72.177,63.992,63.882,0.0,-0.005,-0.007,20.0,20.0,34.84,29.206,58.678,69.605,130.679,108.622,128.281,42.473,56.435,42.277,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.719,73.25,70.125,0.012,72.0,73.813,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.594,77.438,73.938,0.022,71.188,74.313,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.813,76.25,0.026,71.563,72.563,73.0,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.036,-0.183,0.0,0.0,0.035,0.034,0.005,0.011,0.006,0.007
5182008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.049,0,80,55,1.4,66.141,44.842,3.107,1.076,68.418,66.866,72.285,63.992,63.882,0.0,-0.008,-0.007,20.0,20.0,34.813,29.206,58.665,69.605,130.9,108.516,128.208,42.473,56.33,42.277,-10.852,110,110,70.688,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.008,73.25,70.125,0.012,72.0,73.75,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.375,77.313,73.938,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.563,73.0,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.036,-0.185,0.0,0.0,0.035,0.035,0.005,0.011,0.005,0.007
5182008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.292,13.078,0,80,55,1.4,66.773,44.842,3.107,2.508,68.418,66.866,72.285,63.992,63.882,0.0,-0.005,-0.007,20.0,20.0,34.757,29.206,58.678,69.605,130.974,108.516,128.208,42.545,56.33,42.35,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.773,73.188,70.125,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.688,77.438,73.938,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.813,76.25,0.026,71.688,72.625,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.185,0.0,0.0,0.034,0.035,0.005,0.011,0.006,0.007
5182008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.064,0,80,55,1.4,65.844,44.842,3.107,2.508,68.418,66.866,72.285,63.992,63.882,0.0,-0.008,-0.004,20.0,20.0,34.785,29.206,58.691,69.605,131.122,108.516,128.134,42.473,56.435,42.277,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,73.188,70.063,0.012,72.0,73.813,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.938,77.313,73.938,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.034,-0.183,0.0,0.0,0.035,0.034,0.005,0.011,0.005,0.007
5182008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.078,0,80,55,1.4,65.18,44.842,3.107,2.508,68.418,66.866,72.285,63.992,63.882,0.0,-0.005,-0.004,20.0,20.0,34.729,29.177,58.872,69.605,131.269,108.516,128.134,42.473,56.33,42.277,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,73.188,70.125,0.011,72.0,73.75,73.0,73.938,0.0,0.0,72,70,1000,200,0.002,52.5,77.313,74.063,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.185,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,66.234,44.842,3.107,2.508,68.418,66.866,72.285,63.992,63.882,0.0,-0.008,-0.007,20.0,20.0,34.729,29.149,58.918,69.605,131.269,108.622,128.134,42.545,56.435,42.35,-10.852,110,110,70.688,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.813,73.188,70.125,0.012,72.0,73.813,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.531,77.313,74.063,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.625,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.183,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.02,0,80,55,1.4,65.508,44.842,3.107,1.076,68.525,66.866,72.285,63.992,63.882,0.0,-0.005,-0.007,20.0,20.0,34.673,29.12,58.859,69.605,131.122,108.622,128.134,42.473,56.33,42.35,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,73.188,70.063,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.469,77.313,74.063,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.022,-0.116,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.006,0,80,55,1.4,65.266,44.842,3.107,2.508,68.525,66.866,72.285,63.992,63.882,0.0,-0.008,-0.004,20.0,20.0,34.673,29.091,58.859,69.605,131.195,108.516,128.134,42.545,56.33,42.423,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.68,73.063,70.063,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.656,77.313,74.063,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.25,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.115,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.02,0,80,55,1.4,65.266,44.842,3.107,1.076,68.525,66.866,72.285,63.992,63.99,0.0,-0.008,-0.007,20.0,20.0,34.646,29.12,58.834,69.605,131.343,108.516,128.134,42.618,56.33,42.423,-10.852,110,110,70.563,69.5,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.883,73.063,70.125,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.094,77.313,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.125,0.026,71.563,72.625,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.185,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.007
5182008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.072,13.02,0,80,55,1.4,64.758,44.842,3.107,1.076,68.525,66.866,72.285,63.992,63.99,0.0,-0.008,-0.007,20.0,20.0,34.618,29.12,58.795,69.605,131.269,108.409,127.986,42.545,56.33,42.35,-10.852,110,110,70.688,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,73.063,70.063,0.011,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.344,77.313,74.063,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.625,76.25,0.026,71.563,72.563,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.184,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,65.0,44.842,3.107,1.076,68.525,66.973,72.285,64.102,63.99,0.0,-0.008,-0.007,20.0,20.0,34.59,29.149,58.756,69.605,131.122,108.516,127.986,42.545,56.54,42.423,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.344,73.063,70.063,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.531,77.188,74.063,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,71.563,72.625,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.007
5182008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,64.883,44.842,3.107,1.076,68.525,66.866,72.285,64.102,63.99,0.0,-0.008,-0.007,20.0,20.0,34.59,29.12,58.821,69.605,130.753,108.409,127.838,42.618,56.33,42.423,-10.852,110,110,70.688,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.727,72.938,70.063,0.011,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.063,77.313,74.063,0.022,71.188,74.188,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.186,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.007
5182008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,64.656,44.842,3.107,1.076,68.631,66.973,72.285,64.102,63.99,0.0,-0.008,-0.007,20.0,20.0,34.562,29.149,58.859,69.605,130.458,108.516,127.321,42.618,56.435,42.423,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.664,72.938,69.875,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.125,77.188,74.063,0.022,71.313,74.188,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,71.563,72.688,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.208,12.991,0,80,55,1.4,64.305,44.842,3.107,3.939,68.631,66.973,72.285,64.102,64.099,0.0,-0.008,-0.007,20.0,20.0,34.534,29.149,58.782,69.605,130.827,108.409,127.691,42.618,56.435,42.423,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,72.938,69.875,0.012,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.188,77.188,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,71.5,72.625,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.183,0.0,0.0,0.034,0.035,0.005,0.01,0.005,0.007
5182008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,64.68,44.842,3.107,2.508,68.631,66.973,72.285,64.102,63.99,0.0,-0.008,-0.007,20.0,20.0,34.507,29.12,58.782,69.605,130.827,108.409,127.617,42.618,56.33,42.423,-10.852,110,110,70.563,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.195,72.938,69.875,0.011,72.0,73.75,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.094,77.188,74.063,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,71.563,72.625,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.048,-0.185,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,13.035,0,80,55,1.4,64.68,46.105,3.107,2.508,68.631,66.973,72.285,64.212,64.099,0.0,-0.008,-0.007,20.0,20.0,34.479,29.149,58.704,69.605,130.9,108.409,127.321,42.618,56.54,42.423,-10.852,110,110,70.563,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.93,72.938,69.875,0.012,72.0,73.813,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,51.906,77.188,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,71.563,72.625,73.188,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.061,-0.183,0.0,0.0,0.034,0.034,0.005,0.01,0.005,0.006
5182008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.02,0,80,55,1.4,65.188,44.842,3.107,2.508,68.631,66.866,72.285,64.102,64.099,0.0,-0.008,-0.007,20.0,20.0,34.479,29.149,58.613,69.605,130.827,108.196,127.912,42.618,56.435,42.496,-10.852,110,110,70.563,69.5,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.969,72.75,70.063,0.012,72.0,73.813,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.063,77.188,74.063,0.022,71.188,74.25,72.5,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,71.563,72.563,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.058,-0.115,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.006
5182008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,12.977,0,80,55,1.4,64.875,44.842,3.107,2.508,68.631,66.973,72.285,64.212,64.099,0.0,-0.005,-0.007,20.0,20.0,34.451,29.12,58.516,69.605,130.753,108.303,128.724,42.691,56.54,42.496,-10.852,110,110,70.563,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.563,72.75,69.875,0.012,72.0,73.813,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,51.906,77.188,74.063,0.022,71.188,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,71.563,72.625,73.188,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.045,-0.183,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.006
5182008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.078,0,80,55,1.4,64.484,44.842,3.107,2.508,68.418,66.973,72.285,64.102,64.099,0.0,-0.008,-0.007,20.0,20.0,34.423,29.12,58.451,69.605,130.679,108.196,129.094,42.691,56.435,42.496,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.688,72.75,69.875,0.012,72.0,73.813,73.125,73.938,0.0,0.0,72,70,1000,200,0.002,52.063,77.188,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,71.563,72.625,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.186,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.049,0,80,55,1.4,64.984,44.842,3.107,1.076,68.738,66.973,72.285,64.212,64.099,0.0,-0.008,-0.007,20.0,20.0,34.395,29.12,58.399,69.605,130.679,108.303,129.389,42.618,56.435,42.423,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.242,72.625,69.813,0.012,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,52.188,77.188,74.125,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.125,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.184,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,64.625,44.842,3.107,2.508,68.738,66.973,72.285,64.212,64.208,0.0,-0.008,-0.007,20.0,20.0,34.368,29.12,58.386,69.605,130.458,108.303,129.463,42.618,56.435,42.423,-10.852,110,110,70.563,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.523,72.75,69.813,0.012,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.719,77.188,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.184,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.962,0,80,55,1.4,64.727,44.842,3.107,1.076,68.738,66.973,72.285,64.212,64.208,0.0,-0.008,-0.007,20.0,20.0,34.368,29.062,58.451,69.605,130.384,108.303,129.537,42.691,56.435,42.496,-10.852,110,110,70.688,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,72.625,69.875,0.012,72.0,73.75,73.188,74.0,0.0,0.0,72,70,1000,200,0.002,51.75,77.188,74.063,0.022,71.188,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,71.563,72.563,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.438,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.022,-0.184,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,64.063,44.842,3.107,1.076,68.738,66.973,72.285,64.212,64.208,0.0,-0.008,-0.007,20.0,20.0,34.34,29.062,58.529,69.605,130.237,108.303,129.463,42.618,56.33,42.496,-10.852,110,110,70.688,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.195,72.625,69.875,0.012,72.0,73.75,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.906,77.125,74.125,0.022,71.188,74.25,72.75,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,77.375,76.125,0.026,71.563,72.625,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,-0.116,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.035,0,80,55,1.4,64.992,44.842,3.107,1.076,68.738,66.973,72.285,64.322,64.208,0.0,-0.005,-0.007,20.0,20.0,34.312,29.091,58.477,69.605,130.089,108.303,129.463,42.618,56.435,42.496,-10.852,110,110,70.688,69.563,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.656,72.625,69.813,0.011,72.0,73.75,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.875,77.125,74.125,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.375,76.063,0.026,71.563,72.563,73.063,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.015,-0.115,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,65.047,44.842,3.107,2.508,68.738,66.973,72.285,64.322,64.208,0.0,-0.008,-0.007,20.0,20.0,34.284,29.12,58.425,69.605,129.794,108.196,129.463,42.691,56.33,42.569,-10.852,110,110,70.563,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.852,72.563,69.813,0.012,71.938,73.75,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.906,77.125,74.063,0.022,71.188,74.25,72.625,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.375,76.063,0.026,71.563,72.625,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.117,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,63.938,44.842,3.107,2.508,68.738,66.973,72.285,64.322,64.208,0.0,-0.005,-0.007,20.0,20.0,34.284,29.091,58.386,69.605,129.425,108.196,129.315,42.691,56.435,42.496,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.148,72.625,69.813,0.012,72.0,73.75,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.125,74.125,0.022,71.188,74.25,72.625,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,77.375,76.063,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.185,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.962,0,80,55,1.4,63.938,44.842,3.107,1.076,68.845,66.973,72.285,64.322,64.317,0.0,-0.008,-0.007,20.0,20.0,34.256,29.12,58.36,69.605,129.352,108.196,129.241,42.763,56.33,42.569,-10.852,110,110,70.563,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.625,72.563,69.813,0.012,72.0,73.75,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.125,74.125,0.022,71.188,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.375,76.063,0.026,71.563,72.625,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.185,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.006
5182008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.006,0,80,55,1.4,65.375,44.842,3.107,2.508,68.845,66.973,72.285,64.102,64.099,0.0,-0.008,-0.007,20.0,20.0,34.229,29.12,58.49,69.391,129.13,108.196,128.946,42.763,56.435,42.496,-10.852,110,110,70.563,69.625,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.719,72.563,69.813,0.012,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.719,77.125,74.125,0.022,71.188,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.375,75.875,0.026,71.563,72.563,73.188,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.254,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.006
5182008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.948,0,80,55,1.4,64.086,44.842,3.107,2.508,68.845,66.973,72.285,64.322,64.317,0.0,-0.008,-0.007,20.0,20.0,34.201,29.12,58.451,69.605,129.13,108.303,128.724,42.691,56.54,42.496,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,72.563,69.813,0.011,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,77.125,74.125,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.375,76.063,0.026,71.563,72.5,73.188,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.009,-0.182,0.0,0.0,0.035,0.034,0.004,0.01,0.005,0.006
5182008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.049,0,80,55,1.4,64.578,44.842,3.107,2.508,68.845,66.973,72.285,64.322,64.317,0.0,-0.008,-0.004,20.0,20.0,34.201,29.12,58.438,69.605,129.352,108.303,128.651,42.691,56.645,42.569,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.797,72.563,69.813,0.012,71.938,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.063,74.125,0.022,71.188,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,71.563,72.563,73.188,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.114,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
5182008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.006,0,80,55,1.4,64.133,44.842,3.107,1.076,68.845,67.08,72.177,64.322,64.317,0.0,-0.008,-0.007,20.0,20.0,34.173,29.149,58.399,69.605,129.573,108.303,128.355,42.691,56.54,42.569,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,72.563,69.813,0.012,71.938,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,77.125,74.125,0.022,71.063,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.375,75.875,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.115,0.0,0.0,0.035,0.035,0.005,0.01,0.006,0.006
5182008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.035,0,80,55,1.4,64.68,44.842,3.107,1.076,68.845,67.08,72.177,64.322,64.317,0.0,-0.008,-0.007,20.0,20.0,34.145,29.149,58.36,69.605,129.942,108.409,128.134,42.763,56.54,42.569,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.359,72.438,69.813,0.012,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,77.063,74.125,0.022,71.188,74.313,72.625,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.188,76.063,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.184,0.0,0.0,0.035,0.034,0.005,0.009,0.004,0.005
5182008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.006,0,80,55,1.4,63.938,44.842,3.107,2.508,68.845,67.08,72.285,64.432,64.317,0.0,-0.005,-0.007,20.0,20.0,34.145,29.149,58.347,69.605,130.163,108.409,128.06,42.763,56.54,42.569,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.992,72.375,69.813,0.012,71.938,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,77.063,74.125,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.222,0.001,0.034,-0.183,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.005
5182008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,64.164,44.842,3.107,2.508,68.951,66.866,71.96,64.212,64.317,0.0,-0.008,-0.007,20.0,20.0,34.117,29.149,58.373,69.605,130.532,108.303,128.06,42.836,56.435,42.569,-10.852,110,110,70.563,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.852,72.438,69.688,0.011,71.938,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,77.125,74.125,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,71.563,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.256,0.0,0.0,0.035,0.034,0.004,0.01,0.005,0.006
5182008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,64.492,44.842,3.107,1.076,68.951,67.08,72.177,64.432,64.317,0.0,-0.008,-0.007,20.0,20.0,34.09,29.149,58.373,69.605,130.679,108.303,127.912,42.763,56.435,42.569,-10.852,110,110,70.563,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,72.438,69.688,0.012,72.0,73.813,73.188,73.938,0.0,0.0,72,70,1000,200,0.002,51.75,77.063,74.125,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,71.563,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.185,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
5182008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.948,0,80,55,1.4,63.922,44.842,3.107,1.076,68.738,67.08,72.177,64.432,64.426,0.0,-0.008,-0.007,20.0,20.0,34.062,29.12,58.335,69.605,130.827,108.409,127.912,42.763,56.645,42.569,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.672,72.375,69.688,0.011,72.0,73.75,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.063,74.125,0.022,71.188,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.188,75.875,0.026,71.563,72.563,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.038,-0.181,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.006
5182008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.064,0,80,55,1.4,64.07,44.842,3.107,1.076,68.951,67.08,72.177,64.432,64.426,0.0,-0.008,-0.004,20.0,20.0,34.062,29.149,58.198,69.605,130.827,108.409,127.986,42.836,56.54,42.569,-10.852,110,110,70.563,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.102,72.375,69.688,0.012,71.938,73.75,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,77.125,74.125,0.022,71.188,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.188,75.875,0.026,71.563,72.5,73.063,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.255,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.006
5182008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.006,0,80,55,1.4,64.367,44.842,3.107,2.508,68.951,67.08,72.177,64.432,64.426,0.0,-0.008,-0.007,20.0,20.0,34.062,29.091,58.134,69.605,131.048,108.409,128.06,42.909,56.645,42.715,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,72.375,69.688,0.012,71.938,73.75,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,77.125,74.25,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.875,0.026,71.563,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.034,-0.184,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
5182008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.049,0,80,55,1.4,64.008,44.842,3.107,1.076,68.845,67.08,72.177,64.432,64.208,0.0,-0.008,-0.007,20.0,20.0,34.006,29.062,58.03,69.391,131.048,108.303,127.986,42.763,56.645,42.642,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,72.375,69.688,0.012,71.938,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.781,76.813,74.125,0.022,71.188,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.188,75.875,0.026,71.563,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.114,0.0,0.0,0.035,0.035,0.005,0.009,0.005,0.006
5182008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.218,13.064,0,80,55,1.4,63.813,44.842,3.107,1.076,69.058,67.08,72.177,64.432,64.426,0.0,-0.008,-0.007,20.0,20.0,34.006,29.034,58.069,69.605,131.122,108.196,128.06,42.836,56.54,42.642,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.195,72.375,69.563,0.012,71.938,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,77.063,74.125,0.022,71.188,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.875,0.026,71.5,72.5,73.313,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.029,-0.185,0.0,0.0,0.034,0.035,0.005,0.009,0.005,0.006
5182008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.064,0,80,55,1.4,64.547,44.842,3.107,1.076,69.058,67.08,72.285,64.541,64.426,0.0,-0.008,-0.007,20.0,20.0,33.978,29.034,58.185,69.605,130.974,108.303,128.06,42.836,56.645,42.642,-10.852,110,110,70.563,69.563,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.453,72.375,69.688,0.012,71.938,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.719,77.063,74.25,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.188,75.875,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.184,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
5182008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.02,0,80,55,1.4,63.984,44.842,3.107,1.076,69.058,67.08,72.285,64.432,64.426,0.0,-0.008,-0.007,20.0,20.0,33.951,29.062,58.069,69.605,130.9,108.303,128.06,42.836,56.54,42.642,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.898,72.188,69.688,0.012,72.0,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.719,77.063,74.25,0.022,71.063,74.25,72.75,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.184,0.0,0.0,0.035,0.035,0.004,0.009,0.005,0.006
5182008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.991,0,80,55,1.4,65.039,44.842,3.107,2.508,69.058,67.08,72.285,64.541,64.426,0.0,-0.008,-0.007,20.0,20.0,33.923,28.947,58.095,69.605,130.827,108.409,128.06,42.836,56.645,42.642,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,72.375,69.688,0.012,72.0,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.844,77.063,74.25,0.022,71.063,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.188,75.875,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.183,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
