DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,64.516,44.842,3.107,2.508,69.058,67.08,72.285,64.322,64.426,0.0,-0.008,-0.007,20.0,20.0,33.923,28.976,58.03,69.605,130.9,108.196,127.986,42.836,56.54,42.642,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,72.188,69.688,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.063,74.125,0.022,71.188,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.017,-0.185,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.005
5182008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,64.281,44.842,3.107,3.939,69.058,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.923,28.947,57.985,69.605,130.9,108.196,127.986,42.909,56.54,42.642,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.594,72.188,69.688,0.011,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,77.063,74.125,0.022,71.063,74.188,72.75,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.75,0.026,71.563,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.255,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.005
5182008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,64.297,44.842,3.107,1.076,69.058,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.895,28.919,57.997,69.605,130.753,108.196,127.838,42.836,56.54,42.715,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.414,72.188,69.563,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,77.063,74.125,0.022,71.063,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,77.063,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.115,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.005
5182008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,64.031,44.842,3.107,1.076,69.165,67.08,72.285,64.322,64.534,0.0,-0.008,-0.007,20.0,20.0,33.867,28.947,57.907,69.605,130.31,108.303,127.764,42.909,56.645,42.642,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.445,72.188,69.563,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.063,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.063,75.625,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.035,0.005,0.009,0.005,0.005
5182008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.02,0,80,55,1.4,63.789,44.842,3.107,1.076,68.951,67.08,72.285,64.541,64.317,0.0,-0.008,-0.007,20.0,20.0,33.839,28.919,57.959,69.391,130.458,108.09,127.764,42.909,56.435,42.642,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,72.063,69.563,0.012,71.938,73.563,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,77.063,74.125,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,71.5,72.5,73.313,72.875,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.257,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.006
5182008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,63.789,44.842,3.107,3.939,69.165,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.839,28.947,57.881,69.605,130.458,108.196,127.617,42.909,56.54,42.715,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,72.063,69.563,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,77.063,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.185,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.005
5182008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.977,0,80,55,1.4,63.852,44.842,3.107,2.508,69.165,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.812,28.947,57.771,69.605,130.458,108.196,127.543,42.909,56.54,42.715,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.398,72.188,69.563,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,77.063,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,71.563,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.059,-0.185,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.006
5182008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.006,0,80,55,1.4,63.977,44.842,3.107,1.076,69.165,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.812,28.947,57.771,69.605,130.532,108.196,128.208,42.909,56.54,42.715,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,72.063,69.563,0.012,71.938,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.813,74.25,0.022,71.188,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.054,-0.185,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.006
5182008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,64.313,44.842,3.107,2.508,69.165,67.08,72.285,64.541,64.534,0.0,-0.008,-0.007,20.0,20.0,33.784,28.947,57.758,69.605,130.458,108.196,128.798,42.981,56.645,42.787,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.547,72.063,69.563,0.012,71.938,73.75,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.688,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,77.063,75.625,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.185,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.006
5182008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.006,0,80,55,1.4,64.016,44.842,3.107,2.508,69.165,67.08,72.177,64.651,64.643,0.0,-0.008,-0.007,20.0,20.0,33.756,28.947,57.686,69.605,130.384,108.09,129.167,43.054,56.645,42.715,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.469,72.063,69.563,0.012,71.938,73.75,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,76.813,74.25,0.022,71.063,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.324,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.977,0,80,55,1.4,64.773,44.842,3.107,3.939,69.271,66.866,72.069,64.432,64.643,0.0,-0.008,-0.007,20.0,20.0,33.756,28.947,57.596,69.605,130.31,108.196,129.241,42.909,56.645,42.787,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,71.938,69.438,0.012,71.938,73.75,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,-0.115,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.006
5182008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.962,0,80,55,1.4,63.859,44.842,3.107,2.508,69.271,67.08,72.177,64.432,64.643,0.0,-0.008,-0.007,20.0,20.0,33.728,28.89,57.544,69.605,130.237,108.09,129.315,42.981,56.645,42.787,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,71.938,69.563,0.012,71.938,73.75,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.813,74.25,0.022,71.063,74.188,72.813,72.813,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,71.5,72.5,73.188,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.024,-0.184,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.078,0,80,55,1.4,63.797,44.842,3.107,2.508,69.271,67.187,72.285,64.651,64.643,0.0,-0.008,-0.007,20.0,20.0,33.7,28.89,57.57,69.713,130.163,108.09,129.315,42.981,56.645,42.787,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,72.063,69.563,0.011,71.938,73.688,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.813,74.25,0.022,71.063,74.25,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.75,0.026,71.5,72.563,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.186,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.006
5182008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.035,0,80,55,1.4,64.016,44.842,3.107,2.508,69.271,67.187,72.285,64.651,64.643,0.0,-0.008,-0.007,20.0,20.0,33.7,28.832,57.622,69.605,130.015,108.196,129.241,42.981,56.645,42.787,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,72.063,69.438,0.011,71.938,73.688,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.938,75.625,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.019,-0.185,0.0,0.0,0.034,0.034,0.004,0.008,0.005,0.005
5182008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,64.297,44.842,3.107,2.508,69.271,67.187,72.285,64.432,64.643,0.0,-0.008,-0.007,20.0,20.0,33.673,28.861,57.505,69.605,129.868,108.196,129.241,42.981,56.645,42.787,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.273,71.938,69.438,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,71.375,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.015,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,63.953,44.842,3.107,1.076,69.058,66.973,72.069,64.761,64.426,0.0,-0.008,-0.007,20.0,20.0,33.673,28.832,57.421,69.498,129.647,108.09,129.241,42.981,56.645,42.86,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.414,71.938,69.563,0.012,71.938,73.625,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.115,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.093,0,80,55,1.4,63.953,44.842,3.107,-0.356,69.058,66.973,72.069,64.651,64.426,0.0,-0.008,-0.007,20.0,20.0,33.645,28.861,57.382,69.391,129.425,108.09,129.094,42.981,56.54,42.86,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,71.938,69.438,0.012,71.938,73.625,73.438,74.0,0.0,0.0,72,70,1000,200,0.002,51.625,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,-0.117,0.0,0.0,0.034,0.034,0.004,0.008,0.005,0.005
5182008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.064,0,80,55,1.4,63.883,44.842,3.107,2.508,69.271,67.187,72.285,64.761,64.643,0.0,-0.008,-0.007,20.0,20.0,33.645,28.804,57.395,69.605,129.278,108.196,129.02,43.054,56.75,42.86,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.734,71.875,69.563,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.813,74.25,0.022,71.063,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,65.672,44.842,3.107,1.076,69.271,67.187,72.285,64.761,64.643,0.0,-0.008,-0.007,20.0,20.0,33.645,28.804,57.492,69.605,129.352,108.196,128.798,43.054,56.645,42.787,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,71.938,69.563,0.012,71.938,73.563,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.813,74.25,0.022,71.063,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.013,-0.256,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,63.906,44.842,3.107,1.076,69.378,66.973,72.069,64.761,64.643,0.0,-0.008,-0.007,20.0,20.0,33.617,28.832,57.466,69.605,129.499,108.303,128.577,42.981,56.645,42.787,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,71.938,69.438,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.125,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.035,0,80,55,1.4,63.758,44.842,3.107,1.076,69.378,67.187,72.285,64.761,64.752,0.0,-0.008,-0.007,20.0,20.0,33.589,28.804,57.408,69.605,129.794,108.196,128.429,42.981,56.645,42.86,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.328,71.875,69.563,0.012,71.938,73.625,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.563,76.813,74.25,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.115,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.962,0,80,55,1.4,64.359,44.842,3.107,2.508,69.165,67.187,72.177,64.761,64.534,0.0,-0.008,-0.007,20.0,20.0,33.561,28.775,57.453,69.391,130.089,108.09,128.281,43.054,56.645,42.86,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.391,71.875,69.563,0.012,71.938,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.563,76.813,74.25,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.185,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.962,0,80,55,1.4,64.031,44.842,3.107,1.076,69.378,67.187,72.177,64.761,64.752,0.0,-0.008,-0.007,20.0,20.0,33.534,28.775,57.369,69.605,130.458,108.196,128.208,43.127,56.855,42.933,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.625,71.875,69.563,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.813,74.25,0.022,71.063,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,71.5,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.039,-0.183,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.078,0,80,55,1.4,63.805,44.842,3.107,1.076,69.378,67.187,72.177,64.761,64.752,0.0,-0.008,-0.007,20.0,20.0,33.534,28.688,57.343,69.713,130.679,108.303,128.134,43.054,56.855,42.933,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.484,71.875,69.438,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.313,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.042,-0.115,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.107,0,80,55,1.4,64.086,44.842,3.107,2.508,69.378,67.187,72.285,64.761,64.752,0.0,-0.008,-0.007,20.0,20.0,33.506,28.688,57.278,69.605,130.9,108.303,128.06,43.054,56.855,42.933,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.922,71.875,69.438,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.25,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.5,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.044,-0.115,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.006,0,80,55,1.4,63.969,44.842,3.107,1.076,69.378,67.187,72.285,64.871,64.752,0.0,-0.008,-0.007,20.0,20.0,33.534,28.631,57.148,69.713,131.048,108.303,128.134,43.054,56.75,42.86,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.242,71.875,69.438,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.25,0.022,71.063,74.188,72.813,72.813,0.0,17.891,72,70,1000,200,-0.002,0.0,76.875,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.184,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.006
5182008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,64.086,44.842,3.107,1.076,69.271,66.973,71.96,64.871,64.534,0.0,-0.008,-0.007,20.0,20.0,33.478,28.66,57.051,69.498,131.048,108.196,128.134,43.054,56.855,42.86,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.344,71.875,69.438,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.25,0.022,71.063,74.188,72.875,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,76.875,75.563,0.026,71.5,72.438,73.188,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.183,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.049,0,80,55,1.4,64.086,44.842,3.107,2.508,69.378,66.973,72.069,64.871,64.752,0.0,-0.008,-0.007,20.0,20.0,33.478,28.573,56.986,69.605,131.048,108.196,128.281,43.054,56.855,42.933,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,71.813,69.438,0.011,71.938,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.469,76.75,74.25,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.114,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.035,0,80,55,1.4,64.172,44.842,3.107,2.508,69.378,67.187,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.478,28.66,56.999,69.605,131.048,108.303,128.281,43.127,56.645,42.933,-10.852,110,110,70.688,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.453,71.875,69.438,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.313,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.875,75.625,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,76.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.03,-0.187,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.006,0,80,55,1.4,63.953,44.842,3.107,2.508,69.484,67.187,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.478,28.602,56.948,69.713,131.269,108.196,128.429,43.127,56.75,42.933,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,71.875,69.438,0.012,71.938,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.313,0.022,71.063,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.078,0,80,55,1.4,63.867,44.842,3.107,2.508,69.484,67.187,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.45,28.602,56.85,69.713,131.269,108.303,128.429,43.199,56.855,43.006,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.18,71.813,69.25,0.012,71.75,73.5,73.313,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.185,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.005
5182008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.991,0,80,55,1.4,64.352,44.842,3.107,2.508,69.484,67.294,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.422,28.631,56.773,69.713,131.048,108.303,128.355,43.054,56.645,42.933,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.672,71.813,69.438,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.313,0.022,71.063,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.025,-0.116,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.006,0,80,55,1.4,63.953,44.842,3.107,2.508,69.484,67.294,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.422,28.631,56.747,69.713,131.048,108.303,128.429,43.199,56.75,43.006,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,71.813,69.25,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.25,0.022,71.063,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.185,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.005
5182008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.006,0,80,55,1.4,64.141,44.842,3.107,2.508,69.484,67.294,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.395,28.631,56.682,69.605,130.9,108.303,128.355,43.054,56.855,42.933,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.289,71.813,69.25,0.012,71.75,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.313,0.022,70.875,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.019,-0.114,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.005
5182008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.02,0,80,55,1.4,64.453,44.842,3.107,1.076,69.484,67.294,72.285,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.395,28.602,56.578,69.713,130.9,108.303,128.281,43.127,56.855,42.933,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.695,71.813,69.438,0.012,71.75,73.688,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.563,76.75,74.313,0.022,70.875,74.188,72.875,72.625,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.017,-0.184,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,64.453,44.842,3.107,1.076,69.484,67.187,72.177,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.395,28.631,56.468,69.605,130.9,108.196,128.208,43.127,56.75,42.933,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.641,71.563,69.438,0.012,71.75,73.625,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.25,0.022,70.875,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,65.242,44.842,3.107,2.508,69.484,66.973,72.177,64.651,64.861,0.0,-0.008,-0.007,20.0,20.0,33.367,28.602,56.338,69.605,130.827,108.303,128.208,43.199,56.75,43.079,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,71.563,69.25,0.012,71.75,73.625,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.625,76.75,74.313,0.022,70.875,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.5,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.116,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,63.805,44.842,3.107,2.508,69.484,67.294,72.177,64.981,64.861,0.0,-0.008,-0.007,20.0,20.0,33.367,28.573,56.228,69.605,130.532,108.196,127.912,43.199,56.96,42.933,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.031,71.563,69.25,0.012,71.938,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.313,0.022,70.875,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.049,0,80,55,1.4,65.039,44.842,3.107,2.508,69.378,67.294,72.285,64.871,64.643,0.0,-0.008,-0.007,20.0,20.0,33.339,28.602,56.157,69.391,130.458,108.196,128.06,43.272,56.855,43.079,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,71.813,69.25,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.313,0.022,70.875,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.375,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.185,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.005
5182008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.064,0,80,55,1.4,64.148,44.842,3.107,1.076,69.484,67.187,72.177,64.981,64.97,0.0,-0.008,-0.007,20.0,20.0,33.339,28.573,56.092,69.605,130.458,108.196,127.838,43.199,56.855,43.006,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.273,71.563,69.25,0.011,71.75,73.563,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.563,76.75,74.313,0.022,70.875,74.188,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.563,0.026,71.5,72.438,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.05,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,64.406,44.842,3.107,1.076,69.591,67.294,72.177,64.981,64.97,0.0,-0.008,-0.007,20.0,20.0,33.311,28.545,56.079,69.605,130.458,108.196,128.208,43.199,56.75,42.933,-10.852,110,110,70.5,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.609,71.563,69.25,0.012,71.75,73.563,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.25,0.022,71.063,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,71.5,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.256,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.049,0,80,55,1.4,64.219,44.842,3.107,1.076,69.591,67.294,72.177,64.981,64.97,0.0,-0.008,-0.007,20.0,20.0,33.311,28.516,55.975,69.605,130.458,108.09,128.798,43.199,56.855,43.006,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,71.438,69.188,0.012,71.75,73.563,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,71.5,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.039,-0.184,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.064,0,80,55,1.4,63.68,44.842,3.107,1.076,69.591,67.294,72.177,64.981,64.97,0.0,-0.008,-0.007,20.0,20.0,33.283,28.545,55.93,69.605,130.384,108.09,129.094,43.199,56.75,43.006,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,71.563,69.25,0.012,71.75,73.438,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.563,76.75,74.25,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,71.375,72.438,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.186,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.035,0,80,55,1.4,63.672,44.842,3.107,1.076,69.591,67.08,71.96,64.761,64.97,0.0,-0.008,-0.007,20.0,20.0,33.283,28.487,55.8,69.605,130.31,108.196,129.315,43.199,56.855,43.006,-10.852,110,110,70.563,69.625,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,71.563,69.25,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.75,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.438,0.026,71.375,72.375,73.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.026,-0.184,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5182008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.035,0,80,55,1.4,63.68,44.842,3.107,1.076,69.378,67.294,72.177,65.09,64.752,0.0,-0.008,-0.007,20.0,20.0,33.256,28.487,55.736,69.498,130.237,108.196,129.389,43.272,56.75,43.079,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.078,71.563,69.25,0.012,71.75,73.5,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.656,76.688,74.313,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.5,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.187,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.078,0,80,55,1.4,63.602,44.842,3.107,1.076,69.591,67.294,72.177,64.981,64.97,0.0,-0.008,-0.007,20.0,20.0,33.256,28.545,55.651,69.713,130.089,108.09,129.315,43.199,56.75,43.006,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.102,71.563,69.25,0.012,71.688,73.438,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.688,74.313,0.022,71.063,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.438,0.026,71.5,72.313,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.186,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,63.758,44.842,3.107,1.076,69.591,67.294,72.285,65.09,64.97,0.0,-0.008,-0.007,20.0,20.0,33.228,28.487,55.625,69.605,130.089,108.196,129.315,43.272,56.855,43.006,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,71.563,69.25,0.012,71.75,73.438,73.625,73.938,0.0,0.0,72,70,1000,200,0.002,51.5,76.75,74.313,0.022,70.875,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.02,-0.255,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,63.758,44.842,3.107,2.508,69.591,67.08,71.96,65.09,64.97,0.0,-0.008,-0.007,20.0,20.0,33.2,28.487,55.638,69.605,129.868,108.196,129.315,43.345,56.75,43.152,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.352,71.563,69.188,0.011,71.75,73.438,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.25,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.75,75.438,0.026,71.375,72.313,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.014,-0.188,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.977,0,80,55,1.4,63.781,44.842,3.107,1.076,69.698,67.294,72.177,65.09,64.97,0.0,-0.008,-0.007,20.0,20.0,33.2,28.602,55.6,69.713,129.72,108.196,129.241,43.345,56.855,43.079,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,71.438,69.188,0.012,71.75,73.438,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.313,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.256,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.991,0,80,55,1.4,64.125,44.842,3.107,2.508,69.698,67.294,72.177,65.09,65.078,0.0,-0.008,-0.007,20.0,20.0,33.2,28.573,55.373,69.605,129.573,108.196,129.241,43.272,56.855,43.079,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,71.563,69.25,0.012,71.688,73.438,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.75,74.313,0.022,70.875,74.125,73.125,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.991,0,80,55,1.4,63.664,44.842,3.107,2.508,69.698,67.294,72.177,65.09,64.97,0.0,-0.008,-0.007,20.0,20.0,33.172,28.573,55.334,69.605,129.352,108.196,129.094,43.345,56.96,43.152,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,71.438,69.188,0.012,71.75,73.438,73.438,73.938,0.0,0.0,72,70,1000,200,0.002,51.469,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.184,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5182008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.962,0,80,55,1.4,63.586,44.842,3.107,2.508,69.698,67.08,71.96,64.871,64.97,0.0,-0.008,-0.007,20.0,20.0,33.172,28.631,55.269,69.605,129.352,108.09,128.798,43.345,56.855,43.152,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,71.438,69.188,0.012,71.75,73.5,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,0.012,-0.185,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.035,0,80,55,1.4,63.664,44.842,3.107,2.508,69.698,67.294,72.177,65.09,64.861,0.0,-0.008,-0.007,20.0,20.0,33.144,28.631,55.165,69.498,129.499,108.196,128.724,43.345,56.96,43.152,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.516,71.438,69.188,0.012,71.75,73.5,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.688,74.25,0.022,70.813,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.185,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.004
5182008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.006,0,80,55,1.4,63.648,44.842,3.107,3.939,69.698,67.187,71.96,64.871,65.078,0.0,-0.008,-0.007,20.0,20.0,33.172,28.631,55.126,69.713,129.72,108.196,128.503,43.272,57.064,43.152,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,71.438,69.25,0.012,71.75,73.563,73.625,73.938,0.0,0.0,72,70,1000,200,0.002,51.438,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.5,72.313,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.113,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.977,0,80,55,1.4,63.766,44.842,3.107,1.076,69.698,67.294,72.177,65.09,64.97,0.0,-0.008,-0.007,20.0,20.0,33.117,28.602,55.068,69.605,130.089,108.303,128.355,43.418,56.96,43.225,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.359,71.438,69.25,0.012,71.75,73.563,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.688,74.313,0.022,70.813,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.185,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.004
5182008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.064,0,80,55,1.4,63.734,44.842,3.107,1.076,69.698,67.187,71.96,64.871,64.861,0.0,-0.008,-0.007,20.0,20.0,33.117,28.545,55.055,69.498,130.31,108.303,128.208,43.272,56.96,43.152,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.398,71.438,69.188,0.012,71.75,73.563,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.875,74.188,72.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.038,-0.115,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5182008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,63.648,44.842,3.107,2.508,69.698,67.294,72.069,65.09,65.078,0.0,-0.008,-0.007,20.0,20.0,33.089,28.516,54.964,69.713,130.605,108.196,128.208,43.345,56.855,43.079,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,71.563,69.188,0.012,71.75,73.563,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.875,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.256,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.004
5182008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,63.648,44.842,3.107,1.076,69.698,67.294,72.177,65.09,65.078,0.0,-0.008,-0.007,20.0,20.0,33.089,28.516,54.938,69.605,130.9,108.196,128.208,43.418,56.96,43.225,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.523,71.438,69.188,0.012,71.688,73.438,73.313,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.688,74.313,0.022,70.813,74.188,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.038,-0.186,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.004
5182008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.02,0,80,55,1.4,63.953,44.842,3.107,2.508,69.698,67.401,72.177,65.09,65.078,0.0,-0.008,-0.007,20.0,20.0,33.089,28.545,54.822,69.713,131.048,108.196,128.208,43.345,56.855,43.152,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,71.438,69.188,0.012,71.688,73.5,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.438,76.688,74.313,0.022,70.813,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.375,72.313,73.5,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.038,-0.186,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.064,0,80,55,1.4,63.734,44.842,3.107,1.076,69.698,67.401,72.177,65.2,65.078,0.0,-0.008,-0.007,20.0,20.0,33.061,28.458,54.751,69.605,131.122,108.303,128.208,43.418,56.96,43.152,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.469,71.438,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.813,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.257,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5182008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,64.094,44.842,3.107,2.508,69.698,67.187,71.96,64.981,65.078,0.0,-0.008,-0.007,20.0,20.0,33.033,28.487,54.738,69.713,130.974,108.196,128.208,43.272,56.96,43.225,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,71.375,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,71.375,72.375,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.045,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.005
