DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.035,0,80,55,1.4,63.555,44.842,3.107,1.076,69.698,67.401,72.177,65.2,65.078,0.0,-0.008,-0.007,20.0,20.0,33.033,28.43,54.802,69.713,131.195,108.196,128.355,43.49,56.96,43.225,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.336,71.438,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.688,74.313,0.022,70.875,74.125,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.375,72.313,73.313,72.625,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.031,-0.256,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.049,0,80,55,1.4,64.32,44.842,3.107,6.802,69.698,67.401,72.177,65.2,65.078,0.0,-0.008,-0.007,20.0,20.0,33.033,28.401,54.887,69.605,131.195,108.196,128.355,43.345,56.96,43.225,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.227,71.375,69.188,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.563,74.313,0.022,70.875,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.115,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.064,0,80,55,1.4,64.031,44.842,3.107,3.939,69.804,67.401,72.177,65.2,65.187,0.0,-0.008,-0.007,20.0,20.0,33.033,28.372,54.815,69.713,131.195,108.196,128.429,43.345,57.064,43.225,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,71.438,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.438,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.114,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5182008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.006,0,80,55,1.4,64.234,44.842,3.107,2.508,69.698,67.401,72.177,64.981,65.187,0.0,-0.008,-0.007,20.0,20.0,33.005,28.401,54.764,69.713,131.122,108.303,128.429,43.49,57.064,43.298,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,71.375,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.313,76.563,74.313,0.022,70.875,74.125,72.813,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.375,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.184,0.0,0.0,0.034,0.034,0.004,0.007,0.005,0.005
5182008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.049,0,80,55,1.4,63.789,44.842,3.107,1.076,69.804,67.401,72.285,65.2,65.187,0.0,-0.008,-0.007,20.0,20.0,33.005,28.372,54.634,69.713,130.974,108.303,128.355,43.418,56.96,43.152,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.75,71.25,69.188,0.012,71.688,73.313,73.438,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.875,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.256,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.02,0,80,55,1.4,63.867,44.842,3.107,1.076,69.804,67.401,72.177,65.2,65.187,0.0,-0.008,-0.007,20.0,20.0,32.978,28.286,54.55,69.713,130.9,108.196,128.281,43.418,56.96,43.225,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,71.375,69.063,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.186,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.02,0,80,55,1.4,63.969,44.842,3.107,2.508,69.591,67.401,72.285,65.31,64.97,0.0,-0.008,-0.007,20.0,20.0,32.95,28.372,54.563,69.498,130.974,108.303,128.281,43.563,56.96,43.298,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,71.375,69.188,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,-0.258,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.977,44.842,3.107,2.508,69.804,67.401,72.285,65.2,65.187,0.0,-0.008,-0.007,20.0,20.0,32.95,28.286,54.537,69.713,130.9,108.09,128.208,43.49,56.855,43.298,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,71.375,69.188,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.688,74.313,0.022,70.813,74.063,72.875,72.813,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.313,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.187,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5182008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,63.906,44.842,3.107,1.076,69.804,67.401,72.285,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.95,28.286,54.478,69.605,130.753,108.303,128.06,43.418,57.064,43.225,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,71.25,69.188,0.012,71.688,73.375,73.625,73.938,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.5,75.25,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.005
5182008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.945,44.842,3.107,1.076,69.804,67.401,72.285,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.95,28.257,54.452,69.713,130.31,108.09,127.764,43.49,57.064,43.225,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.344,71.375,69.063,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.281,76.563,74.563,0.022,70.813,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.5,75.25,0.026,71.375,72.313,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.254,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5182008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.122,0,80,55,1.4,63.945,44.842,3.107,1.076,69.804,67.401,72.285,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.922,28.228,54.439,69.605,130.532,108.09,127.912,43.418,57.064,43.298,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,71.25,69.063,0.012,71.688,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.688,74.313,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,71.25,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.032,-0.115,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5182008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.035,0,80,55,1.4,63.672,44.842,3.107,1.076,69.804,67.401,72.177,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.922,28.171,54.375,69.713,130.458,108.196,127.617,43.49,56.96,43.298,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.414,71.25,69.188,0.012,71.688,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.313,0.022,70.875,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.375,72.313,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.051,-0.186,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.035,0,80,55,1.4,63.844,44.842,3.107,2.508,69.804,67.401,72.177,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.894,28.286,54.323,69.605,130.458,108.09,127.691,43.49,57.064,43.298,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,71.375,69.063,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.055,-0.184,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,63.563,44.842,3.107,1.076,69.804,67.401,72.177,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.866,28.257,54.271,69.713,130.384,108.09,128.355,43.49,56.96,43.298,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.383,71.25,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.046,-0.186,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.049,0,80,55,1.4,63.734,44.842,3.107,2.508,69.911,67.401,72.177,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.866,28.343,54.245,69.713,130.31,108.09,128.798,43.418,57.064,43.371,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,71.375,69.063,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.656,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.0,0.026,71.375,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.045,0.0,0.0,0.035,0.035,0.004,0.007,0.006,0.005
5182008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.035,0,80,55,1.4,63.742,44.842,3.107,1.076,69.911,67.508,72.177,65.31,65.296,0.0,-0.008,-0.007,20.0,20.0,32.866,28.257,54.174,69.713,130.237,107.984,129.094,43.563,57.064,43.371,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,71.25,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.563,74.313,0.022,70.813,74.125,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,71.25,72.313,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.03,-0.185,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.107,0,80,55,1.4,63.859,44.842,3.107,2.508,69.911,67.187,71.96,65.31,65.296,0.0,-0.008,-0.007,20.0,20.0,32.838,28.286,54.096,69.713,130.163,108.09,129.167,43.49,57.169,43.298,-10.852,110,110,70.563,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,71.25,69.063,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.563,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.313,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.026,-0.184,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5182008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.035,0,80,55,1.4,64.414,44.842,3.107,1.076,69.911,67.401,72.177,65.31,65.296,0.0,-0.008,-0.007,20.0,20.0,32.866,28.257,53.992,69.713,130.089,107.984,129.241,43.49,57.169,43.298,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.625,71.25,69.188,0.012,71.688,73.438,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.313,0.022,70.813,74.125,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.022,-0.183,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.049,0,80,55,1.4,64.508,44.842,3.107,1.076,69.911,67.401,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.811,28.286,53.895,69.713,130.015,107.984,129.241,43.563,57.169,43.298,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.57,71.25,69.063,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.656,76.563,74.313,0.022,70.813,74.125,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.25,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.021,-0.254,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.093,0,80,55,1.4,64.508,44.842,3.107,3.939,69.911,67.508,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.811,28.286,53.74,69.713,129.868,108.09,129.167,43.563,57.064,43.298,-10.852,110,110,70.563,69.625,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.227,71.25,69.188,0.012,71.688,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.563,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.257,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5182008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.078,0,80,55,1.4,63.703,44.842,3.107,3.939,69.911,67.401,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.811,28.343,53.74,69.713,129.72,107.984,129.241,43.636,57.064,43.371,-10.852,110,110,70.688,69.625,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,71.25,69.063,0.012,71.563,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.313,0.022,70.813,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.375,72.188,73.188,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.012,-0.258,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.035,0,80,55,1.4,63.688,44.842,3.107,2.508,69.911,67.401,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.811,28.343,53.791,69.713,129.352,108.09,129.02,43.563,57.169,43.298,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,71.25,69.063,0.012,71.563,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.531,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.254,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5182008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.078,0,80,55,1.4,63.648,44.842,3.107,2.508,69.911,67.401,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.783,28.315,53.817,69.713,129.13,108.196,128.946,43.49,57.064,43.371,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.063,71.25,69.188,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.344,76.563,74.313,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.115,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5182008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.064,0,80,55,1.4,64.336,44.842,3.107,2.508,69.911,67.401,72.285,65.2,65.296,0.0,-0.008,-0.007,20.0,20.0,32.783,28.315,53.882,69.605,129.057,108.196,128.724,43.563,57.169,43.371,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.25,71.25,69.063,0.012,71.688,73.375,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.563,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.184,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5182008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.035,0,80,55,1.4,64.258,44.842,3.107,2.508,69.911,67.508,72.177,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.755,28.315,53.895,69.713,129.13,108.196,128.577,43.563,57.064,43.371,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.25,71.25,69.063,0.012,71.563,73.375,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.563,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.375,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.185,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5182008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.948,0,80,55,1.4,63.828,44.842,3.107,1.076,69.911,67.508,72.177,65.42,65.405,0.0,-0.008,-0.007,20.0,20.0,32.755,28.343,53.895,69.713,129.352,108.196,128.355,43.636,57.169,43.371,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,71.25,69.0,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.313,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.254,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.049,0,80,55,1.4,63.852,44.842,3.107,1.076,69.911,67.508,72.177,65.2,65.405,0.0,-0.008,-0.007,20.0,20.0,32.727,28.343,53.843,69.713,129.647,108.09,128.208,43.636,57.064,43.371,-10.852,110,110,70.563,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.258,71.25,69.063,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.563,74.313,0.022,70.688,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.258,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.006,0,80,55,1.4,64.063,44.842,3.107,2.508,69.911,67.508,72.177,65.42,65.405,0.0,-0.008,-0.007,20.0,20.0,32.727,28.315,53.895,69.713,130.015,108.09,128.134,43.708,57.064,43.444,-10.852,110,110,70.688,69.625,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,71.375,69.063,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.563,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.257,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5182008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,63.703,44.842,3.107,1.076,69.911,67.508,72.177,65.42,65.405,0.0,-0.008,-0.007,20.0,20.0,32.699,28.286,53.856,69.713,130.237,108.09,127.912,43.563,57.274,43.444,-10.852,110,110,70.688,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.109,71.125,69.063,0.012,71.563,73.313,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.563,74.313,0.022,70.813,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.5,75.125,0.026,71.25,72.25,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.038,-0.113,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5182008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.035,0,80,55,1.4,64.391,44.842,3.107,2.508,70.018,67.508,72.177,65.42,65.405,0.0,-0.008,-0.007,20.0,20.0,32.699,28.286,53.934,69.713,130.532,108.09,127.912,43.563,57.274,43.444,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.336,71.125,69.063,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.344,76.563,74.313,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,71.375,72.25,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.04,-0.113,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5182008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.035,0,80,55,1.4,63.75,44.842,3.107,6.802,70.018,67.294,72.177,65.31,65.405,0.0,-0.008,-0.007,20.0,20.0,32.699,28.171,53.869,69.713,130.753,108.09,127.912,43.636,57.274,43.444,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,71.25,69.063,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.469,76.563,74.563,0.022,70.813,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.043,-0.184,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5182008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,63.75,44.842,3.107,2.508,70.018,67.508,72.177,65.53,65.405,0.0,-0.008,-0.007,20.0,20.0,32.672,28.142,53.765,69.713,130.9,108.196,127.912,43.636,57.064,43.444,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.422,71.25,69.063,0.012,71.563,73.313,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.531,76.563,74.313,0.022,70.688,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.186,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,63.82,44.842,3.107,2.508,69.804,67.508,72.177,65.53,65.187,0.0,-0.008,-0.007,20.0,20.0,32.672,28.171,53.778,69.498,130.9,108.09,127.912,43.636,57.274,43.444,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.688,71.125,69.063,0.012,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.406,76.563,74.313,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.25,73.5,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.038,-0.184,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.26,13.02,0,80,55,1.4,64.008,44.842,3.107,2.508,70.018,67.294,71.96,65.53,65.405,0.0,-0.008,-0.007,20.0,20.0,32.644,28.113,53.727,69.713,131.048,108.09,127.986,43.636,57.064,43.444,-10.852,110,110,70.688,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.641,71.125,69.063,0.012,71.563,73.25,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.594,76.563,74.563,0.022,70.813,74.063,72.875,72.625,0.0,17.891,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,71.25,72.188,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.035,-0.186,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.004
5182008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.064,0,80,55,1.4,63.813,44.842,3.107,2.508,69.804,67.294,71.96,65.31,65.187,0.0,-0.008,-0.007,20.0,20.0,32.644,28.142,53.662,69.498,131.122,108.196,128.06,43.636,57.064,43.517,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,71.125,69.0,0.012,71.563,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.406,76.563,74.313,0.022,70.688,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.125,72.25,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.032,-0.116,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.049,0,80,55,1.4,63.914,44.842,3.107,1.076,69.804,67.294,72.069,65.31,65.405,0.0,-0.008,-0.007,20.0,20.0,32.616,28.056,53.552,69.713,131.195,108.196,128.134,43.708,57.274,43.517,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.078,71.125,69.0,0.012,71.563,73.25,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.563,74.313,0.022,70.688,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,71.125,72.25,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.184,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.004
5182008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.064,0,80,55,1.4,63.609,44.842,3.107,1.076,69.804,67.508,72.285,65.31,65.296,0.0,-0.008,-0.007,20.0,20.0,32.616,28.113,53.526,69.498,131.122,108.09,128.208,43.636,57.274,43.444,-10.852,110,110,70.688,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,71.25,69.063,0.011,71.563,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.438,76.438,74.563,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.184,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5182008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.093,0,80,55,1.4,63.742,44.842,3.107,1.076,70.018,67.294,71.96,65.53,65.514,0.0,-0.008,-0.007,20.0,20.0,32.616,28.084,53.448,69.713,130.9,108.196,128.134,43.708,57.274,43.59,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,71.125,69.063,0.012,71.563,73.313,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.531,76.438,74.313,0.022,70.688,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.188,73.313,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.023,-0.114,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,12.977,0,80,55,1.4,63.945,44.842,3.107,2.508,70.018,67.508,72.177,65.53,65.296,0.0,-0.008,-0.007,20.0,20.0,32.588,28.113,53.364,69.498,130.9,108.09,128.134,43.708,57.274,43.517,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,71.125,69.063,0.012,71.563,73.438,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.563,74.563,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.019,-0.183,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.005
5182008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.006,0,80,55,1.4,63.945,44.842,3.107,1.076,70.018,67.294,72.069,65.31,65.405,0.0,-0.008,-0.007,20.0,20.0,32.588,28.084,53.299,69.713,130.9,108.196,128.06,43.708,57.064,43.517,-10.852,110,110,70.688,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.508,71.25,69.0,0.012,71.563,73.438,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.406,76.563,74.313,0.022,70.688,74.125,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.25,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.186,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.005
5182008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,63.891,44.842,3.107,1.076,70.018,67.615,72.177,65.31,65.514,0.0,-0.008,-0.007,20.0,20.0,32.588,28.084,53.208,69.713,130.9,108.09,127.986,43.708,57.064,43.517,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.477,71.125,69.063,0.012,71.563,73.375,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.438,76.438,74.563,0.022,70.688,74.063,73.125,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5182008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,63.953,44.842,3.107,1.076,69.804,67.615,72.177,65.53,65.514,0.0,-0.008,-0.007,20.0,20.0,32.588,28.027,53.182,69.713,130.827,108.09,127.838,43.636,57.379,43.517,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.406,70.938,69.063,0.012,71.563,73.313,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,51.563,76.563,74.563,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,71.25,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.112,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5182008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,64.969,44.842,3.107,1.076,70.018,67.294,72.285,65.42,65.296,0.0,-0.008,-0.007,20.0,20.0,32.56,27.998,53.208,69.498,130.31,108.09,127.617,42.981,57.274,42.933,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.68,71.125,69.063,0.012,71.438,73.313,73.625,73.688,0.0,0.0,72,70,1000,200,0.002,51.594,76.438,74.563,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.125,0.026,71.125,72.25,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.224,0.001,-0.043,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5182008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,65.25,44.842,3.107,2.508,70.018,67.508,72.177,65.639,65.514,0.0,-0.008,-0.007,20.0,20.0,32.533,27.998,53.182,69.713,130.015,108.09,127.321,42.545,57.169,42.423,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.359,71.125,69.0,0.012,71.563,73.25,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.438,74.313,0.022,70.688,74.063,72.875,72.813,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.0,0.025,71.25,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,12.948,0,80,55,1.4,63.586,44.842,3.107,1.076,70.018,67.615,72.177,65.639,65.514,0.0,-0.008,-0.007,20.0,20.0,32.533,27.998,53.072,69.713,130.384,108.09,127.691,42.327,57.274,42.204,-10.852,110,110,70.688,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,71.125,69.063,0.012,71.563,73.25,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.344,76.438,74.313,0.022,70.688,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.0,0.025,71.25,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.035,-0.107,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,12.933,0,80,55,1.4,63.586,44.842,3.107,1.076,70.018,67.401,72.069,65.42,65.514,0.0,-0.008,-0.007,20.0,20.0,32.505,28.027,53.117,69.713,130.384,108.09,127.395,42.182,57.169,41.985,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,71.125,69.0,0.012,71.563,73.25,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,51.531,76.563,74.313,0.022,70.688,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.0,0.025,71.25,72.25,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.047,-0.17,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5182008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.093,0,80,55,1.4,64.563,44.842,3.107,2.508,70.124,67.615,72.177,65.639,65.514,0.0,-0.008,-0.007,20.0,20.0,32.477,27.941,53.091,69.713,130.384,108.09,127.395,42.037,57.274,41.84,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.383,71.25,69.0,0.012,71.563,73.25,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,51.375,76.438,74.563,0.022,70.625,74.063,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.025,71.125,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.057,-0.169,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5182008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.962,0,80,55,1.4,63.516,44.842,3.107,2.508,70.124,67.508,72.285,65.639,65.514,0.0,-0.008,-0.007,20.0,20.0,32.477,27.912,53.059,69.713,130.31,107.984,128.134,41.964,57.274,41.767,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,70.938,69.0,0.012,71.563,73.188,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,51.25,76.563,74.313,0.022,70.688,74.063,73.125,72.813,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.25,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.047,-0.167,0.0,0.0,0.035,0.035,0.003,0.007,0.004,0.005
5182008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.977,0,80,55,1.4,63.195,44.842,3.107,1.076,69.911,67.615,72.285,65.639,65.296,0.0,-0.008,-0.007,20.0,20.0,32.505,27.912,53.046,69.498,130.237,107.877,128.577,41.746,57.274,41.621,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.68,70.938,69.0,0.012,71.563,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.406,76.438,74.313,0.022,70.688,74.063,72.875,72.813,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.188,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.104,0.0,0.0,0.035,0.035,0.003,0.007,0.004,0.005
5182008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,63.875,44.842,3.107,1.076,69.911,67.615,72.285,65.639,65.514,0.0,-0.008,-0.007,20.0,20.0,32.505,27.854,52.936,69.713,130.163,107.877,128.872,41.673,57.274,41.475,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,70.938,69.0,0.012,71.563,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.438,74.563,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,71.125,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.165,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5182008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.991,0,80,55,1.4,65.141,44.842,3.107,2.508,70.124,67.615,72.177,65.639,65.405,0.0,-0.008,-0.007,20.0,20.0,32.477,27.854,52.923,69.498,130.163,107.877,129.167,41.528,57.169,41.402,-10.852,110,110,70.563,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.5,70.938,69.063,0.011,71.563,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.375,76.438,74.313,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.105,0.0,0.0,0.035,0.035,0.003,0.007,0.004,0.005
5182008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.962,0,80,55,1.4,63.656,44.842,3.107,1.076,70.124,67.615,72.285,65.639,65.622,0.0,-0.008,-0.007,20.0,20.0,32.449,27.797,52.923,69.713,130.089,107.984,129.167,41.455,57.169,41.256,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,71.125,69.0,0.012,71.563,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.406,76.438,74.313,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.188,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.164,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5182008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.02,0,80,55,1.4,63.656,44.842,3.107,2.508,70.124,67.401,71.96,65.42,65.622,0.0,-0.008,-0.007,20.0,20.0,32.477,27.854,52.884,69.713,130.015,107.984,129.167,41.31,57.274,41.256,-10.852,110,110,70.563,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.641,70.938,69.0,0.012,71.438,73.188,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.438,74.313,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.125,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.044,0.0,0.0,0.035,0.034,0.003,0.007,0.004,0.005
5182008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,64.5,44.842,3.107,3.939,69.911,67.615,72.285,65.639,65.405,0.0,-0.008,-0.007,20.0,20.0,32.449,27.883,52.78,69.498,129.868,107.877,129.167,41.31,57.379,41.11,-10.852,110,110,70.563,69.625,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.469,71.125,69.0,0.012,71.438,73.125,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.438,74.313,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.125,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.017,-0.162,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5182008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.977,0,80,55,1.4,64.203,44.842,3.107,2.508,69.911,67.615,72.285,65.53,65.622,0.0,-0.008,-0.007,20.0,20.0,32.449,27.912,52.67,69.713,129.647,107.984,129.094,41.237,57.379,40.965,-10.852,110,110,70.688,69.625,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,70.938,69.0,0.012,71.438,73.125,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.438,74.313,0.022,70.688,74.0,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.25,75.0,0.024,71.125,72.125,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.219,0.0,0.0,0.035,0.035,0.003,0.007,0.004,0.005
5182008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.006,0,80,55,1.4,64.156,44.842,3.107,1.076,70.124,67.401,72.069,65.53,65.622,0.0,-0.008,-0.007,20.0,20.0,32.421,27.912,52.605,69.713,129.352,107.877,129.02,41.164,57.274,40.965,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.711,70.938,69.063,0.012,71.438,73.125,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.438,76.563,74.313,0.022,70.688,74.0,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.25,75.0,0.024,71.125,72.125,73.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.161,0.0,0.0,0.035,0.034,0.003,0.007,0.004,0.005
5182008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,63.781,44.842,3.107,2.508,69.911,67.615,72.177,65.749,65.622,0.0,-0.008,-0.007,20.0,20.0,32.421,27.941,52.541,69.713,129.057,107.877,128.946,41.019,57.379,40.819,-10.852,110,110,70.688,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.406,71.125,69.0,0.012,71.438,73.125,73.625,73.625,0.0,0.0,72,70,1000,200,0.002,51.563,76.438,74.313,0.022,70.625,74.0,73.125,72.75,0.0,17.891,72,70,1000,200,-0.001,0.0,76.25,75.0,0.024,71.125,72.125,73.5,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.158,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5182008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.991,0,80,55,1.4,63.852,44.842,3.107,1.076,69.911,67.615,72.177,65.749,65.622,0.0,-0.008,-0.007,20.0,20.0,32.421,27.941,52.515,69.713,128.909,107.877,128.724,40.946,57.274,40.746,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.938,69.0,0.012,71.438,73.125,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,51.5,76.438,74.563,0.022,70.625,74.0,72.875,72.75,0.0,17.891,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,71.125,72.063,73.313,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.159,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5182008,401,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,126.463,98.361,23.162,12.962,0,80,55,1.4,63.703,376.119,365.109,2.508,70.124,67.722,72.177,65.749,65.514,0.13,0.155,0.037,20.0,20.0,32.978,27.739,52.391,69.713,136.506,106.919,137.364,40.946,57.064,40.746,-10.852,110,110,70.563,69.625,69.188,68.938,0.0,36.469,72,70,1000,200,0.003,40.594,70.938,69.0,0.012,71.438,73.125,73.625,73.625,0.0,30.656,72,70,1000,200,0.002,64.813,76.438,74.313,0.022,70.625,74.0,72.813,72.813,0.0,37.531,72,70,1000,200,0.007,104.125,76.375,75.0,0.024,71.125,72.063,72.875,72.563,0.0,42.594,72,70,1000,200,0.01,115.688,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.672,-0.161,-2.854,0.0,0.126,0.098,0.003,0.007,0.005,0.005
5182008,402,1,1,3,1,100,0.0,44.555,44.555,44.555,1,1,154.566,99.532,23.047,12.904,0,80,55,1.4,431.75,537.721,601.462,15.391,68.951,68.472,72.177,66.188,64.752,0.168,0.265,0.029,25.569,19.874,31.504,27.739,52.366,69.713,120.427,106.919,118.682,40.874,57.169,40.6,-10.852,110,110,70.563,69.688,69.0,68.938,0.0,40.563,72,70,1000,200,0.015,79.188,71.125,69.0,0.012,71.438,73.063,72.5,73.688,0.0,32.125,72,70,1000,200,0.009,106.625,76.438,74.563,0.022,70.625,73.625,71.563,72.813,0.0,37.0,72,70,1000,200,0.016,142.625,76.25,74.938,0.024,71.125,72.0,70.813,72.438,0.0,42.313,72,70,1000,200,0.018,150.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.22,-0.222,-0.146,2.977,-0.217,5.804,0.0,0.155,0.1,0.004,0.006,0.005,0.005
5182008,403,1,1,3,1,100,0.0,48.538,48.538,48.538,1,1,201.405,115.925,0.636,12.918,0,80,55,1.4,547.313,670.803,839.718,118.409,67.885,69.221,72.177,67.286,64.534,0.236,0.439,0.037,32.863,24.656,32.421,27.912,52.288,69.82,134.662,108.303,133.303,40.728,57.274,40.527,-10.852,110,110,70.563,69.688,68.5,68.75,0.0,43.594,72,70,1000,200,0.03,111.125,70.938,69.0,0.012,71.438,72.813,71.625,73.5,0.0,33.156,72,70,1000,200,0.015,138.0,76.438,74.313,0.022,70.625,73.063,70.438,72.375,0.0,35.406,72,70,1000,200,0.025,176.625,76.25,74.938,0.024,71.125,71.875,69.438,71.875,0.0,40.813,72,70,1000,200,0.026,180.25,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.146,0.033,-0.157,0.0,0.0,0.201,0.116,0.003,0.007,0.005,0.005
