DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,404,1,1,3,1,100,0.0,56.291,56.291,56.291,1,1,261.123,135.831,0.72,12.962,0,80,55,1.4,690.75,775.813,1023.619,297.305,67.352,69.542,72.069,67.835,64.97,0.389,0.621,0.07,39.358,30.733,31.309,27.941,52.262,68.641,134.883,108.303,133.229,40.656,57.169,40.454,-10.852,110,110,70.563,69.688,68.313,68.5,0.0,44.094,72,70,1000,200,0.051,144.125,70.938,69.063,0.012,71.438,72.688,71.0,73.125,0.0,32.344,72,70,1000,200,0.022,168.5,76.438,74.313,0.022,70.625,72.625,69.813,71.813,0.0,33.094,72,70,1000,200,0.033,200.875,76.25,75.0,0.024,71.125,71.75,68.813,71.313,0.0,38.594,72,70,1000,200,0.033,202.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.045,-0.159,0.0,0.0,0.261,0.136,0.003,0.007,0.004,0.005
5182008,405,1,1,3,1,100,0.0,65.494,65.494,65.494,1,1,317.329,159.251,0.782,13.006,0,80,55,1.4,777.625,834.651,1188.948,525.687,67.352,68.793,71.744,68.275,65.622,0.518,0.784,0.095,44.504,34.144,30.281,28.027,52.191,65.64,134.883,108.409,133.007,40.656,57.274,40.454,-10.852,110,110,70.563,69.625,68.313,68.438,0.0,43.531,72,70,1000,200,0.072,169.375,70.938,69.0,0.012,71.438,72.563,70.75,72.75,0.0,30.953,72,70,1000,200,0.029,188.625,76.438,74.563,0.022,70.625,72.25,69.5,71.438,0.0,31.094,72,70,1000,200,0.038,212.375,76.25,75.0,0.024,71.125,71.688,68.5,70.688,0.0,36.313,72,70,1000,200,0.038,215.375,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.055,-0.158,0.0,0.0,0.317,0.159,0.003,0.006,0.004,0.005
5182008,406,1,1,3,1,100,0.0,76.137,76.137,76.137,1,1,372.364,174.473,0.803,12.948,0,80,55,1.4,777.625,882.978,1345.419,663.006,67.672,67.187,71.527,67.726,66.384,0.678,0.955,0.11,48.901,38.455,29.502,28.084,52.139,62.425,135.031,108.409,133.45,40.51,57.274,40.381,-10.852,110,110,70.563,69.563,68.5,68.438,0.0,42.125,72,70,1000,200,0.091,189.125,70.938,69.0,0.012,71.375,72.375,70.438,72.25,0.0,30.188,72,70,1000,200,0.032,197.625,76.438,74.563,0.022,70.625,71.938,69.313,70.938,0.0,29.375,72,70,1000,200,0.04,217.25,76.25,75.0,0.024,71.125,71.563,68.563,70.313,0.0,34.813,72,70,1000,200,0.04,218.75,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.37,-0.072,0.048,-0.1,0.0,0.0,0.372,0.174,0.003,0.006,0.004,0.005
5182008,407,1,1,3,1,100,0.0,81.124,81.124,81.124,1,1,418.031,195.55,0.803,12.962,0,80,55,1.4,824.875,903.164,1465.137,766.232,67.885,65.26,71.418,66.408,66.602,0.804,1.115,0.136,52.61,41.763,28.696,28.056,52.074,59.959,134.957,108.303,133.672,40.365,57.274,40.235,-10.852,110,110,70.563,69.563,68.375,68.438,0.0,40.906,72,70,1000,200,0.102,200.375,70.813,68.875,0.012,71.438,72.25,70.313,71.813,0.0,29.328,72,70,1000,200,0.034,203.0,76.438,74.313,0.022,70.625,71.75,69.313,70.5,0.0,28.109,72,70,1000,200,0.04,218.25,76.25,74.938,0.024,71.125,71.438,68.563,70.125,0.0,33.563,72,70,1000,200,0.04,219.25,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.039,-0.1,0.0,0.0,0.418,0.196,0.003,0.007,0.005,0.005
5182008,408,1,1,3,1,100,0.0,92.693,92.693,92.693,1,1,462.528,213.115,0.793,12.977,0,80,55,1.4,849.25,928.776,1554.516,812.955,67.778,63.439,71.31,64.871,66.275,0.934,1.264,0.15,55.455,44.073,28.585,27.912,52.035,58.566,134.957,108.409,133.82,40.801,57.274,40.527,-10.852,110,110,70.5,69.5,68.313,68.375,0.652,39.594,72,70,1000,200,0.109,207.25,70.938,69.0,0.012,71.438,72.063,70.25,71.563,0.0,28.141,72,70,1000,200,0.037,208.75,76.438,74.563,0.022,70.625,71.563,69.25,70.313,0.0,27.219,72,70,1000,200,0.039,216.0,76.188,75.0,0.024,71.125,71.313,68.375,69.688,0.0,32.469,72,70,1000,200,0.04,218.625,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.034,-0.216,0.0,0.0,0.463,0.213,0.003,0.006,0.004,0.004
5182008,409,1,1,3,1,100,3.665,97.702,97.702,97.702,1,1,489.46,221.311,0.772,13.006,0,80,55,1.4,850.5,920.683,1602.097,840.76,67.459,61.941,71.093,63.114,65.622,1.033,1.367,0.169,57.68,45.823,28.585,27.883,51.97,57.602,134.809,108.622,134.041,41.455,57.169,41.11,-10.852,110,110,70.563,69.5,67.875,68.125,0.0,38.563,72,70,1000,200,0.112,210.25,70.813,68.875,0.012,71.438,72.0,70.063,71.313,0.0,27.938,72,70,1000,200,0.036,207.875,76.438,74.313,0.022,70.625,71.438,69.0,70.25,0.0,26.703,72,70,1000,200,0.038,211.625,76.25,75.0,0.024,71.0,71.25,68.188,69.625,0.0,31.922,72,70,1000,200,0.038,214.375,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,-0.286,0.0,-0.622,0.489,0.221,0.003,0.007,0.004,0.005
5182008,410,1,1,3,1,100,15.857,100.0,100.0,100.0,1,1,514.05,233.021,0.751,12.918,0,80,55,1.4,845.75,887.013,1624.092,827.583,67.032,60.442,70.877,61.687,64.643,1.116,1.424,0.194,59.444,47.357,29.308,27.854,51.944,56.959,134.736,108.516,134.041,41.6,57.169,41.329,-10.852,110,110,70.5,69.438,67.563,67.938,0.49,38.063,72,70,1000,200,0.111,209.25,70.813,68.875,0.012,71.438,71.938,69.688,71.063,0.0,27.625,72,70,1000,200,0.035,205.375,76.438,74.563,0.022,70.625,71.438,68.75,69.875,0.0,25.641,72,70,1000,200,0.038,214.25,76.25,75.0,0.024,71.0,71.188,67.813,69.438,0.0,31.859,72,70,1000,200,0.036,207.875,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.02,-0.225,0.0,-0.485,0.514,0.233,0.003,0.006,0.004,0.004
5182008,411,1,1,3,1,100,27.466,100.0,100.0,100.0,1,1,518.734,243.56,0.73,12.991,0,80,55,1.4,835.125,901.817,1666.305,815.879,66.392,59.692,70.985,60.589,63.555,1.143,1.473,0.205,60.607,48.087,29.697,27.854,51.918,56.208,134.441,108.516,133.967,41.6,57.379,42.058,-10.852,110,110,70.5,69.438,67.063,67.563,0.349,37.313,72,70,1000,200,0.111,208.625,70.813,69.063,0.012,71.375,71.938,69.625,70.938,0.0,27.578,72,70,1000,200,0.035,204.0,76.438,74.563,0.022,70.5,71.375,68.313,69.688,0.0,26.172,72,70,1000,200,0.035,204.25,76.25,74.938,0.024,71.0,71.188,67.375,69.0,0.0,31.141,72,70,1000,200,0.036,209.75,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.013,0.377,0.0,0.825,0.519,0.244,0.003,0.006,0.005,0.005
5182008,412,1,1,3,1,100,37.19,100.0,100.0,100.0,1,1,552.692,247.073,0.699,12.831,0,80,55,1.4,827.0,928.776,1662.631,824.656,65.752,58.729,70.66,59.491,62.141,1.253,1.495,0.205,61.301,48.978,30.336,27.854,51.847,55.887,134.072,108.516,133.82,41.528,61.365,45.485,-10.852,110,110,70.5,69.313,66.5,67.125,3.197,36.438,72,70,1000,200,0.113,210.75,70.938,69.0,0.012,71.375,71.875,69.25,70.625,0.0,26.813,72,70,1000,200,0.036,207.375,76.25,74.313,0.022,70.625,71.375,67.938,69.25,0.0,25.906,72,70,1000,200,0.035,204.75,76.25,74.938,0.024,71.0,71.188,67.0,68.875,0.0,29.75,72,70,1000,200,0.038,214.875,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,2.559,0.0,7.039,0.553,0.247,0.003,0.006,0.005,0.004
5182008,413,1,1,3,1,100,42.596,100.0,100.0,100.0,1,1,551.521,251.756,0.688,12.773,0,80,55,1.4,824.375,926.078,1697.552,821.73,63.3,58.407,70.877,58.942,57.027,1.273,1.594,0.205,61.944,49.523,32.616,27.797,51.756,55.565,133.629,108.622,133.672,41.528,56.54,47.09,-10.852,110,110,70.375,69.188,64.125,66.0,3.07,36.406,72,70,1000,200,0.109,206.25,70.813,68.875,0.012,71.375,71.813,68.625,70.375,0.0,26.438,72,70,1000,200,0.036,205.125,76.438,74.563,0.022,70.5,71.313,66.688,68.75,0.0,25.344,72,70,1000,200,0.036,205.875,76.25,74.938,0.024,71.0,71.125,65.25,68.25,0.0,30.484,72,70,1000,200,0.035,207.375,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.732,0.0,9.85,0.552,0.252,0.003,0.006,0.005,0.004
5182008,414,1,1,3,1,100,40.564,100.0,100.0,100.0,1,1,557.375,254.098,0.678,12.817,0,80,55,1.4,824.375,934.174,1701.231,807.107,59.568,57.979,70.768,58.393,50.934,1.28,1.601,0.213,62.415,49.878,36.703,27.768,51.743,55.029,133.334,108.729,133.45,41.673,48.778,44.319,-10.852,110,110,70.375,69.125,61.188,63.844,2.941,35.844,72,70,1000,200,0.109,207.25,70.938,69.0,0.012,71.375,71.75,67.625,69.813,0.0,25.922,72,70,1000,200,0.036,208.625,76.438,74.563,0.022,70.625,71.25,65.0,68.063,0.0,25.094,72,70,1000,200,0.035,205.5,76.188,74.938,0.024,70.938,71.063,62.594,67.188,0.0,30.844,72,70,1000,200,0.034,201.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,4.773,0.0,4.702,0.557,0.254,0.003,0.006,0.004,0.004
5182008,415,1,1,3,1,100,38.027,100.0,100.0,100.0,1,1,576.111,263.466,0.636,12.831,0,80,55,1.4,816.875,926.078,1732.519,815.879,56.582,57.551,70.66,57.844,47.235,1.333,1.644,0.209,62.819,50.086,40.234,27.768,51.704,54.922,133.039,108.941,133.155,41.673,47.414,43.662,-10.852,110,110,70.188,68.938,58.906,61.969,9.352,35.219,72,70,1000,200,0.11,207.75,70.75,69.0,0.012,71.375,71.688,66.5,69.25,0.0,26.344,72,70,1000,200,0.034,205.5,76.25,74.313,0.022,70.5,71.188,63.219,66.938,0.0,24.656,72,70,1000,200,0.035,206.375,76.25,74.938,0.024,70.938,71.063,60.656,65.625,0.0,30.844,72,70,1000,200,0.034,200.75,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.003,4.445,0.0,3.538,0.576,0.263,0.003,0.006,0.005,0.005
5182008,416,1,1,3,1,100,34.353,100.0,100.0,100.0,1,1,569.085,261.124,0.594,12.802,0,80,55,1.4,819.5,897.778,1745.413,791.037,54.45,57.23,70.552,57.405,45.167,1.345,1.619,0.216,63.068,50.455,43.237,27.797,51.653,54.922,132.818,108.941,132.86,41.891,47.204,43.59,-10.852,110,110,70.188,68.75,57.531,60.5,9.297,35.969,72,70,1000,200,0.103,200.75,70.938,68.875,0.012,71.375,71.625,65.625,68.563,0.0,27.016,72,70,1000,200,0.033,198.25,76.25,74.563,0.022,70.5,71.063,62.031,65.938,0.0,24.0,72,70,1000,200,0.036,207.875,76.25,74.938,0.024,70.688,71.063,59.063,64.375,0.0,30.734,72,70,1000,200,0.034,201.25,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.094,0.0,3.015,0.569,0.261,0.004,0.005,0.005,0.004
5182008,417,1,1,3,1,100,30.582,100.0,100.0,100.0,1,1,572.598,264.637,0.553,12.788,0,80,55,1.4,801.75,869.537,1741.729,783.738,53.277,57.015,70.443,57.075,44.079,1.33,1.559,0.224,63.363,50.642,44.988,27.854,51.679,54.815,132.597,109.048,132.712,42.255,47.204,43.59,-10.852,110,110,69.938,68.438,56.5,59.281,16.844,36.063,72,70,1000,200,0.102,200.0,70.938,69.0,0.012,71.188,71.438,64.938,68.0,0.0,27.25,72,70,1000,200,0.032,197.625,76.25,74.313,0.022,70.313,70.938,61.031,64.875,4.707,25.109,72,70,1000,200,0.032,199.0,76.188,74.938,0.024,70.688,70.938,58.0,63.156,0.0,30.203,72,70,1000,200,0.035,204.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.003,3.45,0.0,2.366,0.573,0.265,0.003,0.006,0.004,0.004
5182008,418,1,1,3,1,100,26.636,100.0,100.0,100.0,1,1,571.427,259.953,0.521,12.918,0,80,55,1.4,814.75,872.224,1732.519,782.278,52.531,56.801,70.226,56.856,43.753,1.372,1.637,0.216,63.473,50.634,46.212,27.854,51.692,54.815,132.376,109.154,132.343,42.836,47.938,43.662,-10.852,110,110,69.875,68.125,55.688,58.375,19.609,35.938,72,70,1000,200,0.103,200.75,72.188,69.0,0.09,71.188,71.375,64.25,67.188,0.0,26.719,72,70,1000,200,0.034,200.625,76.438,74.313,0.022,70.188,70.813,60.219,64.125,7.492,24.984,72,70,1000,200,0.033,197.625,76.25,75.0,0.024,70.5,70.813,57.313,62.281,0.0,30.016,72,70,1000,200,0.035,203.875,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,2.091,0.0,1.479,0.571,0.26,0.042,0.007,0.004,0.004
5182008,419,1,1,3,1,100,23.265,100.0,100.0,100.0,1,1,574.94,266.979,0.469,12.875,0,80,55,1.4,801.875,884.323,1773.063,796.879,52.211,56.694,70.118,56.636,44.188,1.333,1.687,0.231,63.63,50.907,46.879,27.969,51.743,54.708,132.08,109.154,132.047,43.127,48.778,43.517,-10.852,110,110,69.813,67.938,55.281,58.781,22.531,35.844,72,70,1000,200,0.103,201.25,73.25,63.156,0.23,71.188,71.188,63.656,66.563,0.0,27.281,72,70,1000,200,0.032,196.625,76.25,74.313,0.022,70.188,70.625,59.625,63.5,7.426,23.766,72,70,1000,200,0.036,207.125,76.25,74.938,0.024,70.313,70.625,56.813,61.406,0.0,29.578,72,70,1000,200,0.035,204.75,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.889,0.0,0.696,0.575,0.267,0.34,0.006,0.005,0.004
5182008,420,1,1,3,1,100,20.493,100.0,100.0,100.0,1,1,583.136,266.979,0.417,12.831,0,80,55,1.4,802.25,870.88,1728.837,776.442,52.424,56.587,70.01,56.526,45.276,1.387,1.679,0.235,63.793,51.119,47.046,27.998,51.679,54.708,131.933,109.261,131.752,42.909,49.722,43.152,-10.852,110,110,69.625,67.75,55.281,59.688,22.641,35.594,72,70,1000,200,0.104,202.0,78.188,66.438,0.318,71.063,71.188,63.188,66.188,0.0,26.938,72,70,1000,200,0.033,201.75,76.125,74.313,0.022,70.063,70.5,59.438,62.875,11.273,25.203,72,70,1000,200,0.032,196.875,76.25,75.0,0.024,70.125,70.563,56.719,60.813,2.604,29.109,72,70,1000,200,0.035,205.875,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.003,0.458,0.0,0.432,0.583,0.267,0.546,0.006,0.004,0.004
5182008,421,1,1,3,1,100,18.997,100.0,100.0,100.0,1,1,570.256,269.321,0.386,13.006,0,80,55,1.4,802.25,844.034,1773.063,758.943,52.957,56.48,69.901,56.416,46.691,1.326,1.662,0.224,63.979,51.183,45.878,28.027,51.653,54.601,131.859,109.367,131.604,42.618,51.085,42.933,-10.852,110,110,69.625,67.625,55.406,61.188,29.266,35.5,72,70,1000,200,0.104,202.0,82.375,70.063,0.303,71.063,71.125,62.938,65.688,0.0,26.797,72,70,1000,200,0.033,199.625,76.25,74.563,0.022,70.0,70.375,59.125,62.406,13.984,24.344,72,70,1000,200,0.035,202.0,76.25,74.938,0.024,69.75,70.375,56.813,60.344,6.406,30.188,72,70,1000,200,0.032,194.25,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,0.484,0.0,0.568,0.57,0.269,0.545,0.005,0.005,0.005
5182008,422,1,1,3,1,100,18.172,100.0,100.0,100.0,1,1,585.478,268.15,0.281,12.948,0,80,55,1.4,798.375,862.821,1771.218,776.442,53.49,56.373,69.793,56.307,48.105,1.394,1.669,0.224,64.166,51.316,45.322,28.142,51.666,54.708,131.564,109.474,131.383,41.819,52.554,42.131,-10.852,110,110,69.5,67.625,55.906,62.5,33.188,35.281,72,70,1000,200,0.104,202.375,84.375,73.188,0.375,70.875,71.0,62.563,65.25,0.0,26.984,72,70,1000,200,0.033,199.0,76.25,74.313,0.022,70.0,70.25,59.125,62.094,16.859,25.063,72,70,1000,200,0.032,197.875,76.25,75.0,0.024,69.75,70.25,57.094,60.219,8.422,28.828,72,70,1000,200,0.035,206.125,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.002,0.376,0.0,0.56,0.585,0.268,0.612,0.006,0.004,0.004
5182008,423,1,1,3,1,100,18.123,100.0,100.0,100.0,1,1,576.111,271.663,0.208,12.933,0,80,55,1.4,796.75,856.109,1782.285,774.983,54.13,56.266,69.685,56.197,49.302,1.345,1.676,0.227,64.153,51.317,44.46,28.171,51.679,54.601,131.49,109.367,131.161,40.946,53.917,41.329,-10.852,110,110,69.625,67.625,56.0,63.531,33.344,35.094,72,70,1000,200,0.104,202.125,85.0,75.063,0.381,70.875,70.938,62.469,64.938,0.0,27.063,72,70,1000,200,0.033,199.0,76.25,74.313,0.022,69.938,70.063,59.031,61.688,25.344,25.188,72,70,1000,200,0.033,197.875,76.25,74.938,0.024,69.75,70.125,57.188,60.125,8.5,29.234,72,70,1000,200,0.034,203.375,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.003,0.382,0.0,0.687,0.576,0.272,0.552,0.006,0.005,0.004
5182008,424,1,1,3,1,100,18.319,100.0,100.0,100.0,1,1,588.991,264.637,0.135,12.977,0,80,55,1.4,800.75,882.978,1743.571,769.149,54.557,56.159,69.576,56.087,50.064,1.406,1.672,0.224,64.278,51.43,43.96,28.171,51.627,54.494,131.343,109.474,131.014,40.438,53.498,40.819,-10.852,110,110,69.5,67.688,56.344,64.188,33.5,34.813,72,70,1000,200,0.105,202.875,85.188,75.875,0.39,70.75,70.813,62.344,64.688,0.0,27.172,72,70,1000,200,0.033,198.5,76.25,74.313,0.022,69.625,69.875,59.125,61.469,25.453,24.297,72,70,1000,200,0.035,203.5,77.938,74.938,0.057,69.75,70.063,57.406,60.031,13.289,29.719,72,70,1000,200,0.033,200.125,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,0.379,0.0,0.686,0.589,0.265,0.53,0.006,0.025,0.004
5182008,425,1,1,3,1,100,18.68,100.0,100.0,100.0,1,1,579.624,269.321,0.01,12.889,0,80,55,1.4,808.25,864.164,1752.784,761.859,54.876,56.159,69.468,55.977,50.608,1.387,1.676,0.231,64.331,51.465,43.042,28.2,51.627,54.494,131.343,109.474,130.866,40.292,55.071,40.746,-10.852,110,110,69.625,67.75,56.5,64.438,29.891,34.688,72,70,1000,200,0.105,202.25,85.313,76.063,0.399,70.563,70.813,62.063,64.375,0.0,27.0,72,70,1000,200,0.033,200.25,76.438,74.313,0.022,69.625,69.75,59.031,61.469,25.578,25.063,72,70,1000,200,0.033,198.0,80.438,73.938,0.131,69.625,70.0,57.594,60.031,13.406,30.438,72,70,1000,200,0.031,193.75,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.396,0.0,0.812,0.58,0.269,0.538,0.007,0.124,0.004
5182008,426,1,1,3,1,100,19.109,100.0,100.0,100.0,1,1,586.649,271.663,0.01,12.86,0,80,55,1.4,803.375,868.193,1773.063,761.859,55.09,55.945,69.468,55.867,51.043,1.41,1.644,0.235,64.483,51.646,42.542,28.2,51.594,54.386,130.679,109.58,130.497,40.074,55.281,40.527,-10.852,110,110,69.625,67.75,56.5,64.5,30.016,34.469,72,70,1000,200,0.104,202.875,85.688,76.125,0.374,70.563,70.625,61.969,64.188,0.0,27.172,72,70,1000,200,0.033,199.5,76.25,74.313,0.022,69.5,69.688,59.031,61.969,31.453,25.156,72,70,1000,200,0.033,198.25,83.75,67.875,0.176,69.625,69.938,57.594,59.906,8.844,30.109,72,70,1000,200,0.032,195.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.383,0.0,0.808,0.587,0.272,0.522,0.006,0.408,0.004
5182008,427,1,1,3,1,100,19.479,100.0,100.0,100.0,1,1,597.188,268.15,0.145,12.817,0,80,55,1.4,801.875,888.358,1756.47,807.107,55.196,55.838,69.468,55.758,51.152,1.417,1.662,0.231,64.426,51.542,42.264,28.228,51.568,54.279,130.974,109.58,130.497,39.929,55.596,40.381,-10.852,110,110,69.625,67.813,56.594,64.75,23.641,34.188,72,70,1000,200,0.106,203.0,85.813,76.125,0.38,70.438,70.438,61.781,63.969,0.0,25.906,72,70,1000,200,0.036,209.25,76.25,74.313,0.022,69.5,69.688,58.969,62.875,31.625,25.234,72,70,1000,200,0.033,198.0,88.5,67.438,0.193,69.625,69.938,57.594,59.906,13.648,29.438,72,70,1000,200,0.034,198.875,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.003,0.37,0.0,0.804,0.597,0.268,0.537,0.006,0.592,0.004
5182008,428,1,1,3,1,100,19.694,100.0,100.0,100.0,1,1,597.188,270.492,0.469,12.948,0,80,55,1.4,804.875,885.668,1763.843,782.278,55.196,55.731,69.36,55.648,51.152,1.41,1.679,0.235,64.504,51.564,42.486,28.2,51.478,54.279,130.753,109.58,130.127,39.638,55.806,40.162,-10.852,110,110,69.813,67.938,56.594,64.75,23.75,34.0,72,70,1000,200,0.105,203.125,85.688,76.063,0.34,70.563,70.375,61.688,63.781,0.0,26.797,72,70,1000,200,0.033,200.25,76.125,74.313,0.022,69.625,69.625,58.969,63.875,31.781,25.281,72,70,1000,200,0.033,198.875,91.0,70.375,0.192,69.625,69.875,57.406,59.906,13.781,28.688,72,70,1000,200,0.035,205.75,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.014,0.42,0.0,0.941,0.597,0.27,0.477,0.006,0.577,0.004
5182008,429,1,1,3,1,100,19.909,100.0,100.0,100.0,1,1,596.017,271.663,0.73,12.875,0,80,55,1.4,796.375,891.049,1758.313,786.657,55.196,55.731,69.468,55.648,51.152,1.375,1.669,0.238,64.538,51.598,42.486,28.228,51.426,54.172,130.605,109.58,129.315,39.493,55.911,39.944,-10.852,110,110,69.813,67.938,56.5,64.5,23.844,35.469,72,70,1000,200,0.096,193.625,85.813,75.625,0.316,70.438,70.25,61.406,63.531,0.0,26.906,72,70,1000,200,0.033,199.5,76.25,74.313,0.022,69.5,69.688,58.656,64.813,28.016,24.063,72,70,1000,200,0.036,206.875,92.625,72.813,0.194,69.5,69.813,57.406,59.75,23.328,28.906,72,70,1000,200,0.035,205.625,75.313,74.188,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.045,0.354,0.0,0.806,0.596,0.272,0.47,0.006,0.559,0.005
5182008,430,1,1,3,1,100,19.822,100.0,100.0,100.0,1,1,587.82,275.176,0.845,12.846,0,80,55,1.4,796.375,885.668,1784.13,783.738,55.09,55.517,69.36,55.538,51.043,1.375,1.683,0.224,64.629,51.689,42.486,28.2,51.4,53.958,130.458,109.474,129.832,39.783,55.806,40.235,-10.852,110,110,69.625,68.0,56.406,64.5,30.453,34.625,72,70,1000,200,0.102,200.5,85.813,75.625,0.34,70.438,70.125,61.25,63.406,0.0,27.016,72,70,1000,200,0.033,199.0,76.25,74.313,0.022,69.625,69.688,58.5,65.313,28.141,25.094,72,70,1000,200,0.033,198.875,94.188,74.313,0.196,69.313,69.813,57.313,59.75,23.531,29.234,72,70,1000,200,0.034,203.0,80.625,74.188,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.025,0.362,0.0,0.805,0.588,0.275,0.505,0.006,0.567,0.071
5182008,431,1,1,3,1,100,19.901,100.0,100.0,100.0,1,1,596.017,274.005,1.033,12.817,0,80,55,1.4,801.75,882.978,1785.974,766.232,55.09,55.409,69.36,55.099,50.934,1.417,1.658,0.216,64.582,51.667,42.236,28.2,51.387,53.85,130.31,109.58,129.906,39.929,55.701,40.381,-10.852,110,110,69.625,68.0,56.344,64.438,30.547,34.406,72,70,1000,200,0.103,201.0,85.688,75.563,0.318,70.313,70.063,61.063,63.219,0.0,27.188,72,70,1000,200,0.033,198.375,76.25,74.313,0.022,69.688,69.75,58.438,65.688,26.438,25.281,72,70,1000,200,0.032,198.25,95.063,75.25,0.188,69.313,69.75,57.188,60.031,26.484,29.688,72,70,1000,200,0.033,199.875,80.188,67.625,0.102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.148,-0.146,0.02,0.367,0.0,0.804,0.596,0.274,0.47,0.006,0.542,0.187
5182008,432,1,1,3,1,100,19.406,100.0,100.0,100.0,1,1,587.82,272.834,1.117,12.846,0,80,55,1.4,799.875,865.507,1782.285,769.149,54.876,55.302,69.36,55.209,50.716,1.398,1.576,0.224,64.614,51.693,42.514,28.2,51.342,53.85,130.237,109.474,129.98,40.583,55.596,40.965,-10.852,110,110,69.813,68.0,56.344,64.188,24.094,34.375,72,70,1000,200,0.103,201.625,85.813,75.063,0.292,70.313,70.0,60.906,63.0,0.0,27.0,72,70,1000,200,0.033,200.125,76.25,74.563,0.022,69.688,69.938,58.25,65.938,26.547,24.578,72,70,1000,200,0.034,201.875,95.5,75.875,0.17,69.5,69.688,57.094,60.344,18.219,30.438,72,70,1000,200,0.031,192.625,84.0,62.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,0.327,0.0,0.681,0.588,0.273,0.458,0.005,0.485,0.346
5182008,433,1,1,3,1,100,19.027,100.0,100.0,100.0,1,1,585.478,269.321,1.127,12.846,0,80,55,1.4,803.75,876.256,1747.256,774.983,54.77,55.195,69.36,55.099,50.716,1.413,1.672,0.231,64.639,51.67,42.597,28.171,51.368,53.743,130.384,109.474,129.906,40.946,55.596,41.329,-10.867,110,110,69.813,68.063,56.219,64.125,24.172,34.063,72,70,1000,200,0.104,202.5,85.813,74.875,0.304,70.313,69.875,60.781,62.813,0.0,27.125,72,70,1000,200,0.033,198.75,76.125,74.313,0.022,69.688,70.0,58.031,65.938,18.172,24.844,72,70,1000,200,0.033,199.375,96.0,75.75,0.078,69.5,69.688,57.031,60.813,18.391,29.828,72,70,1000,200,0.032,196.375,87.5,63.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.026,0.336,0.0,0.682,0.585,0.269,0.485,0.006,0.23,0.39
5182008,434,1,1,3,1,100,18.805,100.0,100.0,100.0,1,1,588.991,274.005,1.054,12.846,0,80,55,1.4,790.5,874.912,1789.664,776.442,54.77,55.088,69.36,54.989,50.608,1.368,1.697,0.235,64.73,51.773,42.875,28.113,51.413,53.636,130.9,109.474,129.758,41.092,55.386,41.475,-10.852,110,110,69.813,68.063,56.0,64.125,30.797,34.063,72,70,1000,200,0.104,201.75,85.813,74.938,0.342,70.25,69.813,60.688,62.719,0.0,27.016,72,70,1000,200,0.033,200.125,76.125,74.313,0.022,69.688,70.0,57.969,65.313,18.234,25.063,72,70,1000,200,0.033,198.5,96.0,75.563,0.078,69.625,69.688,56.813,61.188,14.875,29.422,72,70,1000,200,0.034,199.5,88.625,64.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,0.344,0.0,0.682,0.589,0.274,0.542,0.006,0.232,0.281
5182008,435,1,1,3,1,100,18.252,100.0,100.0,100.0,1,1,603.043,276.347,0.97,12.831,0,80,55,1.4,791.875,892.394,1797.046,788.117,54.663,55.088,69.36,54.879,50.499,1.436,1.715,0.238,64.8,51.827,42.764,28.113,51.452,53.636,132.376,109.367,129.906,41.164,55.281,41.548,-10.852,110,110,69.625,68.063,55.906,64.125,30.891,34.406,72,70,1000,200,0.102,198.125,85.875,75.563,0.332,70.25,69.75,60.469,62.406,0.0,27.016,72,70,1000,200,0.033,200.125,76.25,74.313,0.022,69.938,70.063,57.969,64.375,15.398,25.047,72,70,1000,200,0.033,199.75,95.813,75.25,0.043,69.625,69.688,56.719,61.344,15.008,28.922,72,70,1000,200,0.035,203.875,89.188,65.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.104,0.349,0.0,0.683,0.603,0.276,0.499,0.006,0.129,0.264
5182008,436,1,1,3,1,100,17.6,100.0,100.0,100.0,1,1,590.162,274.005,0.887,12.889,0,80,55,1.4,793.0,895.086,1774.907,783.738,54.557,54.981,69.36,54.77,50.499,1.41,1.697,0.224,64.743,51.814,42.848,28.084,51.368,53.529,134.883,109.474,130.275,41.164,55.281,41.621,-10.852,110,110,69.625,68.0,55.906,64.313,31.016,34.75,72,70,1000,200,0.1,198.5,86.313,75.75,0.376,70.125,69.75,60.188,62.344,0.0,26.859,72,70,1000,200,0.034,201.0,76.125,74.313,0.022,69.938,70.0,57.844,63.594,18.297,25.016,72,70,1000,200,0.033,199.875,95.5,74.625,0.043,69.625,69.688,56.719,61.344,15.125,28.953,72,70,1000,200,0.035,205.5,88.938,65.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.161,0.417,0.0,0.817,0.59,0.274,0.579,0.006,0.131,0.212
5182008,437,1,1,3,1,100,17.155,100.0,100.0,100.0,1,1,597.188,277.518,0.845,12.846,0,80,55,1.4,795.0,903.164,1797.046,786.657,54.557,54.874,69.36,54.77,50.39,1.398,1.648,0.216,64.868,51.861,42.931,28.084,51.329,53.422,136.653,109.474,131.161,41.31,55.176,41.694,-10.852,110,110,69.625,68.0,55.906,64.313,31.141,34.375,72,70,1000,200,0.103,201.125,86.625,76.125,0.358,70.125,69.625,60.063,62.219,0.0,27.0,72,70,1000,200,0.033,200.125,76.125,74.313,0.022,69.688,69.938,57.656,62.875,26.828,25.156,72,70,1000,200,0.033,199.375,95.063,73.75,0.091,69.625,69.688,56.531,60.906,15.258,29.344,72,70,1000,200,0.034,202.625,88.938,65.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.171,0.356,0.0,0.684,0.597,0.278,0.548,0.006,0.282,0.212
5182008,438,1,1,3,1,100,16.631,100.0,100.0,100.0,1,1,594.846,274.005,0.814,12.918,0,80,55,1.4,802.625,928.776,1745.413,780.819,54.557,54.874,69.251,54.77,50.499,1.402,1.69,0.235,64.853,51.87,42.931,28.084,51.296,53.529,137.686,109.474,132.564,41.382,55.071,41.694,-10.852,110,110,69.625,67.938,55.813,64.438,35.063,34.063,72,70,1000,200,0.105,202.375,87.0,76.375,0.377,70.125,69.563,59.969,62.0,1.048,27.0,72,70,1000,200,0.033,200.25,76.125,74.313,0.022,69.625,69.875,57.656,62.531,28.766,25.281,72,70,1000,200,0.033,199.25,95.813,71.438,0.091,69.625,69.688,56.406,60.813,19.031,29.484,72,70,1000,200,0.033,201.625,89.063,65.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.148,0.294,0.0,0.559,0.595,0.274,0.584,0.006,0.323,0.211
5182008,439,1,1,3,1,100,16.145,100.0,100.0,100.0,1,1,593.675,277.518,0.782,12.875,0,80,55,1.4,806.625,927.427,1793.355,766.232,54.557,54.767,69.251,54.66,50.499,1.425,1.633,0.224,64.851,51.909,42.903,28.113,51.257,53.422,138.055,109.58,134.041,41.455,55.176,41.767,-10.852,110,110,69.625,68.0,55.813,64.75,31.406,34.094,72,70,1000,200,0.104,200.75,87.625,76.938,0.362,70.0,69.5,59.906,61.813,1.059,27.0,72,70,1000,200,0.033,200.0,76.125,74.313,0.022,69.625,69.75,57.469,62.563,28.891,25.328,72,70,1000,200,0.033,198.75,96.438,70.063,0.109,69.5,69.688,56.531,60.656,19.172,30.031,72,70,1000,200,0.031,197.5,89.313,65.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.222,-0.146,0.11,0.293,0.0,0.557,0.594,0.278,0.564,0.006,0.418,0.213
5182008,440,1,1,3,1,100,15.62,100.0,100.0,100.0,1,1,587.82,271.663,0.782,12.904,0,80,55,1.4,809.875,877.6,1760.156,773.524,54.557,54.767,69.143,54.55,50.608,1.387,1.623,0.235,64.882,51.915,42.82,28.113,51.244,53.422,137.833,109.58,135.37,41.528,54.966,41.84,-10.852,110,110,69.625,68.0,55.813,64.75,31.531,34.813,72,70,1000,200,0.1,198.375,88.125,77.063,0.375,70.0,69.438,59.906,61.719,1.066,27.094,72,70,1000,200,0.033,199.5,76.125,74.25,0.022,69.5,69.75,57.375,63.063,32.938,24.484,72,70,1000,200,0.035,203.0,96.875,70.375,0.144,69.5,69.625,56.531,60.531,19.328,30.359,72,70,1000,200,0.031,193.125,89.563,65.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.22,0.068,0.3,0.0,0.558,0.588,0.272,0.605,0.006,0.555,0.219
5182008,441,1,1,3,1,100,15.185,100.0,100.0,100.0,1,1,588.991,277.518,0.772,12.918,0,80,55,1.4,808.125,869.537,1797.046,758.943,54.557,54.66,69.143,54.55,50.716,1.383,1.612,0.227,64.913,51.841,42.792,28.084,51.205,53.315,137.465,109.58,136.182,41.6,54.966,41.84,-10.852,110,110,69.625,68.0,55.813,64.938,31.656,34.438,72,70,1000,200,0.103,200.5,88.875,77.938,0.396,70.0,69.375,59.563,61.625,1.083,27.219,72,70,1000,200,0.033,198.875,76.125,74.25,0.022,69.5,69.625,57.375,63.688,33.125,24.953,72,70,1000,200,0.033,199.0,97.0,71.063,0.194,69.5,69.625,56.406,60.219,25.219,30.219,72,70,1000,200,0.032,194.0,89.75,65.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.036,0.232,0.0,0.43,0.589,0.278,0.631,0.006,0.731,0.223
5182008,442,1,1,3,1,100,15.04,100.0,100.0,100.0,1,1,590.162,274.005,0.751,12.948,0,80,55,1.4,809.125,874.912,1762.0,769.149,54.663,54.553,69.143,54.33,50.825,1.436,1.637,0.224,64.844,51.889,42.736,28.142,51.167,53.315,136.801,109.687,136.552,41.528,55.071,41.84,-10.852,110,110,69.625,68.0,55.906,64.938,31.766,34.031,72,70,1000,200,0.104,202.5,89.5,78.063,0.35,69.875,69.313,59.563,61.531,4.902,26.938,72,70,1000,200,0.033,200.625,76.125,74.313,0.022,69.5,69.688,57.375,64.5,33.281,24.859,72,70,1000,200,0.033,200.125,96.813,73.125,0.197,69.313,69.563,56.406,60.344,25.406,30.016,72,70,1000,200,0.032,195.75,91.063,64.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.007,0.298,0.0,0.56,0.59,0.274,0.583,0.006,0.678,0.352
5182008,443,1,1,3,1,100,14.681,100.0,100.0,100.0,1,1,601.872,277.518,0.845,13.006,0,80,55,1.4,808.75,893.74,1778.596,783.738,54.663,54.553,69.143,54.33,50.934,1.41,1.719,0.227,64.879,51.905,42.681,28.113,51.115,53.207,136.285,109.687,136.552,41.6,55.071,41.84,-10.852,110,110,69.625,68.063,55.906,65.125,31.891,34.0,72,70,1000,200,0.104,201.625,90.188,78.5,0.377,70.0,69.313,59.531,61.406,1.147,27.031,72,70,1000,200,0.033,200.0,76.063,74.313,0.022,69.5,69.75,57.375,65.063,29.531,24.938,72,70,1000,200,0.033,199.375,95.625,75.25,0.203,69.313,69.5,56.406,60.719,25.625,29.391,72,70,1000,200,0.034,200.125,92.875,64.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,0.232,0.0,0.433,0.602,0.278,0.642,0.006,0.601,0.375
5182008,444,1,1,3,1,100,14.624,100.0,100.0,100.0,1,1,588.991,276.347,1.096,12.904,0,80,55,1.4,808.75,901.817,1782.285,789.577,54.77,54.446,69.143,54.33,51.043,1.425,1.619,0.231,64.91,51.881,42.597,28.084,51.076,53.1,135.768,109.58,136.182,41.746,55.176,41.84,-10.852,110,110,69.5,68.125,55.906,65.438,32.031,33.906,72,70,1000,200,0.104,201.875,90.625,78.875,0.368,69.875,69.188,59.406,61.25,8.75,27.078,72,70,1000,200,0.033,199.75,76.063,74.25,0.022,69.625,69.813,57.375,65.438,29.672,24.906,72,70,1000,200,0.033,200.25,94.25,76.125,0.196,69.313,69.5,56.406,61.188,25.828,29.0,72,70,1000,200,0.035,203.375,94.375,65.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.017,0.09,0.0,0.168,0.589,0.276,0.63,0.006,0.517,0.381
5182008,445,1,1,3,1,100,14.613,100.0,100.0,100.0,1,1,594.846,275.176,1.19,12.904,0,80,55,1.4,788.75,877.6,1774.907,767.69,54.876,54.446,69.143,54.221,51.152,1.406,1.694,0.238,64.876,51.898,42.375,28.084,51.05,53.1,135.99,109.687,135.666,41.673,55.071,41.912,-10.852,110,110,69.5,68.188,55.906,65.75,35.938,35.281,72,70,1000,200,0.095,195.375,91.25,79.875,0.407,69.75,69.125,59.406,61.25,8.836,27.016,72,70,1000,200,0.033,200.0,76.125,74.25,0.022,69.625,69.813,57.25,65.563,29.797,24.75,72,70,1000,200,0.034,201.0,93.188,76.125,0.2,69.5,69.563,56.406,61.688,20.281,28.828,72,70,1000,200,0.035,205.875,95.75,67.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.015,0.23,0.0,0.428,0.595,0.275,0.674,0.006,0.497,0.527
5182008,446,1,1,3,1,100,14.509,100.0,100.0,100.0,1,1,596.017,279.859,1.096,12.904,0,80,55,1.4,798.625,891.049,1817.354,774.983,54.876,54.339,69.143,54.221,51.26,1.387,1.665,0.224,64.869,51.9,42.347,28.056,51.018,53.1,136.948,109.793,135.296,41.746,55.071,41.912,-10.852,110,110,69.625,68.188,55.906,66.0,32.281,34.344,72,70,1000,200,0.104,201.125,91.938,80.375,0.417,69.75,69.188,59.25,61.0,8.914,26.938,72,70,1000,200,0.034,200.375,76.063,74.25,0.022,69.688,69.875,57.375,65.563,28.078,24.922,72,70,1000,200,0.033,199.25,92.563,75.75,0.201,69.5,69.563,56.406,62.375,20.438,29.313,72,70,1000,200,0.034,203.0,96.375,68.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.067,0.161,0.0,0.297,0.596,0.28,0.702,0.006,0.492,0.508
5182008,447,1,1,3,1,100,14.714,100.0,100.0,100.0,1,1,588.991,274.005,1.012,12.948,0,80,55,1.4,806.25,880.289,1765.687,774.983,54.983,54.339,69.251,54.111,51.369,1.402,1.679,0.227,64.822,51.912,42.375,28.056,51.03,53.1,138.128,109.899,135.37,41.746,55.071,41.84,-10.852,110,110,69.625,68.25,56.0,66.188,32.438,34.25,72,70,1000,200,0.104,201.375,92.563,80.5,0.391,69.688,69.125,59.25,61.0,9.008,26.828,72,70,1000,200,0.033,201.125,76.063,74.25,0.022,69.688,69.875,57.375,65.438,28.203,25.078,72,70,1000,200,0.033,199.0,93.188,75.25,0.2,69.625,69.563,56.406,62.969,16.922,29.875,72,70,1000,200,0.032,198.75,96.625,70.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.099,0.091,0.0,0.169,0.589,0.274,0.686,0.006,0.522,0.488
5182008,448,1,1,3,1,100,14.995,100.0,100.0,100.0,1,1,585.478,275.176,0.876,12.962,0,80,55,1.4,809.375,866.85,1773.063,747.288,55.09,54.232,69.143,54.001,51.478,1.406,1.658,0.231,64.858,51.8,42.208,27.969,51.018,52.993,139.087,110.112,136.182,41.819,55.071,41.985,-10.852,110,110,69.625,68.25,56.0,66.313,32.563,34.094,72,70,1000,200,0.104,201.25,93.25,81.125,0.405,69.75,69.063,59.063,60.938,11.977,27.0,72,70,1000,200,0.033,199.125,75.938,74.25,0.022,69.688,69.875,57.375,65.438,30.125,24.969,72,70,1000,200,0.033,199.5,94.813,75.125,0.159,69.625,69.625,56.406,63.063,17.063,30.438,72,70,1000,200,0.031,192.875,96.688,70.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.088,0.162,0.0,0.298,0.585,0.275,0.715,0.005,0.455,0.477
5182008,449,1,1,3,1,100,15.066,100.0,100.0,100.0,1,1,593.675,276.347,0.793,12.918,0,80,55,1.4,803.125,876.256,1787.819,757.486,55.09,54.232,69.251,54.001,51.478,1.436,1.715,0.227,64.909,51.919,42.125,27.969,51.03,52.993,139.456,110.112,136.847,41.819,55.071,41.985,-10.852,110,110,69.813,68.313,56.219,66.625,26.172,33.969,72,70,1000,200,0.104,201.375,94.063,81.563,0.408,69.688,69.063,59.063,60.938,12.094,26.938,72,70,1000,200,0.033,200.0,75.938,74.25,0.022,69.688,69.875,57.25,65.063,28.406,24.984,72,70,1000,200,0.033,199.5,96.875,74.625,0.161,69.5,69.625,56.531,63.156,17.188,30.172,72,70,1000,200,0.032,194.625,96.25,71.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.071,0.162,0.0,0.297,0.594,0.276,0.742,0.005,0.521,0.29
5182008,450,1,1,3,1,100,15.164,100.0,100.0,100.0,1,1,590.162,274.005,0.741,13.006,0,80,55,1.4,801.5,870.88,1784.13,767.69,55.09,54.232,69.251,54.001,51.478,1.425,1.679,0.227,64.918,51.938,42.153,27.969,51.05,53.1,139.456,110.325,137.29,41.891,55.071,42.058,-10.852,110,110,69.625,68.313,56.0,66.813,32.813,34.969,72,70,1000,200,0.098,194.5,94.375,81.563,0.389,69.75,69.063,59.063,60.813,9.328,26.813,72,70,1000,200,0.034,201.0,76.063,74.25,0.022,69.938,69.875,57.25,65.0,28.484,25.0,72,70,1000,200,0.033,199.75,99.313,74.0,0.109,69.625,69.688,56.531,62.875,17.313,29.594,72,70,1000,200,0.033,198.5,95.75,71.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.055,0.165,0.0,0.301,0.59,0.274,0.725,0.006,0.401,0.281
5182008,451,1,1,3,1,100,15.281,100.0,100.0,100.0,1,1,598.359,274.005,0.73,12.904,0,80,55,1.4,793.25,891.049,1787.819,783.738,55.09,54.339,69.251,54.001,51.478,1.33,1.676,0.231,64.885,51.908,41.902,27.912,51.205,53.207,139.456,110.432,137.881,41.891,55.071,42.058,-10.852,110,110,69.625,68.313,56.0,66.938,26.422,34.531,72,70,1000,200,0.102,200.0,94.875,82.063,0.36,69.75,69.0,58.969,60.813,12.281,27.0,72,70,1000,200,0.033,199.75,75.938,74.25,0.022,69.688,69.875,57.25,64.813,28.594,25.016,72,70,1000,200,0.033,199.75,101.563,73.938,0.109,69.625,69.625,56.531,62.375,17.438,28.766,72,70,1000,200,0.035,206.125,95.438,70.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.04,0.164,0.0,0.299,0.598,0.274,0.671,0.005,0.437,0.286
5182008,452,1,1,3,1,100,15.642,100.0,100.0,100.0,1,1,596.017,271.663,0.73,12.918,0,80,55,1.4,797.625,899.125,1782.285,780.819,55.196,54.232,69.251,54.001,51.478,1.413,1.683,0.238,64.842,51.919,41.819,27.912,51.231,53.1,139.087,110.538,138.176,41.891,54.966,42.131,-10.852,110,110,69.625,68.375,56.219,66.813,33.031,34.156,72,70,1000,200,0.104,201.5,95.375,81.813,0.371,69.688,68.938,58.969,60.625,12.391,26.859,72,70,1000,200,0.033,200.25,75.938,74.25,0.022,69.688,69.875,57.25,64.5,20.219,24.969,72,70,1000,200,0.033,200.0,103.625,73.75,0.126,69.625,69.688,56.406,62.125,21.219,29.219,72,70,1000,200,0.034,203.375,94.875,70.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.023,0.237,0.0,0.43,0.596,0.272,0.732,0.005,0.546,0.286
5182008,453,1,1,3,1,100,15.516,100.0,100.0,100.0,1,1,594.846,277.518,0.96,12.918,0,80,55,1.4,796.875,897.778,1791.509,786.657,55.09,54.232,69.251,54.001,51.478,1.398,1.679,0.224,64.977,51.939,41.708,27.941,51.322,53.207,138.497,110.538,138.25,41.891,55.071,42.131,-10.852,110,110,69.625,68.438,56.0,66.938,33.156,34.156,72,70,1000,200,0.104,201.25,95.5,82.188,0.371,69.563,68.938,58.906,60.531,16.313,26.906,72,70,1000,200,0.033,199.75,75.938,74.25,0.022,69.688,69.875,57.25,64.5,28.797,25.047,72,70,1000,200,0.033,199.5,106.688,73.438,0.13,69.625,69.688,56.406,61.969,21.359,29.625,72,70,1000,200,0.033,200.5,94.313,69.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.008,0.235,0.0,0.43,0.595,0.278,0.718,0.005,0.626,0.284
5182008,454,1,1,3,1,100,15.614,100.0,100.0,100.0,1,1,593.675,276.347,1.106,12.962,0,80,55,1.4,803.625,878.944,1789.664,754.572,55.09,54.339,69.251,54.001,51.478,1.41,1.683,0.231,64.988,52.006,41.735,27.912,51.309,53.207,137.465,110.644,138.25,41.891,54.966,42.131,-10.852,110,110,69.813,68.438,56.0,66.938,33.25,34.063,72,70,1000,200,0.104,201.375,95.688,82.25,0.359,69.563,68.875,58.906,60.531,16.453,26.875,72,70,1000,200,0.033,200.125,75.938,74.25,0.022,69.688,69.875,57.156,64.813,28.906,24.984,72,70,1000,200,0.033,200.125,110.0,74.0,0.144,69.5,69.625,56.406,61.875,21.516,30.469,72,70,1000,200,0.031,193.625,93.5,69.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,-0.032,0.238,0.0,0.431,0.594,0.276,0.701,0.005,0.751,0.279
5182008,455,1,1,3,1,100,15.713,100.0,100.0,100.0,1,1,583.136,272.834,1.075,12.948,0,80,55,1.4,793.5,868.193,1763.843,750.201,55.09,54.339,69.251,54.001,51.369,1.406,1.633,0.231,64.956,51.947,41.68,27.883,51.309,53.207,136.506,110.751,137.733,41.964,54.966,42.131,-10.852,110,110,69.625,68.5,56.0,67.125,33.375,35.281,72,70,1000,200,0.096,192.75,95.688,82.375,0.371,69.375,68.875,58.781,60.438,16.594,26.703,72,70,1000,200,0.034,201.125,75.938,74.125,0.022,69.625,69.875,57.156,65.313,30.844,25.016,72,70,1000,200,0.033,199.75,113.063,75.125,0.144,69.5,69.625,56.25,61.781,21.672,30.469,72,70,1000,200,0.031,192.75,92.875,69.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.051,0.166,0.0,0.3,0.583,0.273,0.718,0.006,0.79,0.273
5182008,456,1,1,3,1,100,15.819,100.0,100.0,100.0,1,1,592.504,277.518,1.002,12.904,0,80,55,1.4,793.5,880.289,1785.974,761.859,55.09,54.339,69.251,54.001,51.369,1.421,1.69,0.224,64.998,52.017,41.847,27.883,51.283,53.207,136.285,110.964,136.921,41.964,55.071,42.204,-10.852,110,110,69.625,68.5,56.0,67.188,33.469,34.406,72,70,1000,200,0.103,200.75,95.5,82.5,0.374,69.563,68.875,58.781,60.438,16.766,26.547,72,70,1000,200,0.034,201.75,75.938,74.125,0.035,69.625,69.875,57.156,65.688,30.969,24.797,72,70,1000,200,0.034,201.375,115.438,76.875,0.144,69.5,69.625,56.25,61.688,21.828,30.172,72,70,1000,200,0.032,195.0,92.688,68.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.025,0.236,0.0,0.429,0.593,0.278,0.707,0.009,0.803,0.274
5182008,457,1,1,3,1,100,15.87,100.0,100.0,100.0,1,1,596.017,272.834,0.876,12.977,0,80,55,1.4,796.75,897.778,1752.784,763.316,55.09,54.232,69.251,54.001,51.369,1.429,1.672,0.242,64.804,51.99,41.847,27.854,51.322,53.207,136.948,110.964,136.182,41.964,55.071,42.204,-10.852,110,110,69.813,68.5,56.0,66.938,27.078,34.031,72,70,1000,200,0.105,202.5,95.25,82.5,0.368,69.563,68.813,58.688,60.438,16.922,26.406,72,70,1000,200,0.034,202.0,76.25,74.125,0.035,69.625,69.938,57.156,66.25,31.094,24.672,72,70,1000,200,0.034,201.375,117.625,78.75,0.165,69.313,69.563,56.25,61.781,27.75,29.563,72,70,1000,200,0.034,199.125,93.313,68.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.026,0.238,0.0,0.432,0.596,0.273,0.682,0.011,0.927,0.463
5182008,458,1,1,3,1,100,15.9,100.0,100.0,100.0,1,1,598.359,277.518,0.73,12.933,0,80,55,1.4,798.875,896.432,1804.429,767.69,55.09,54.232,69.251,54.001,51.369,1.406,1.679,0.202,64.886,51.897,41.874,27.854,51.322,53.1,138.055,111.177,135.813,42.037,54.966,42.204,-10.852,110,110,69.813,68.5,55.906,66.938,27.188,34.219,72,70,1000,200,0.103,200.625,94.625,82.188,0.375,69.688,68.75,58.688,60.438,13.281,26.719,72,70,1000,200,0.033,199.125,77.75,74.125,0.035,69.688,70.0,57.094,66.875,29.375,25.031,72,70,1000,200,0.033,199.125,119.625,80.438,0.167,69.5,69.5,56.25,62.281,22.219,29.141,72,70,1000,200,0.034,203.875,96.813,68.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.061,0.167,0.0,0.299,0.598,0.278,0.678,0.019,0.945,0.595
5182008,459,1,1,3,1,100,15.676,100.0,100.0,100.0,1,1,586.649,275.176,0.647,12.918,0,80,55,1.4,805.75,884.323,1789.664,761.859,54.983,54.232,69.251,53.891,51.369,1.379,1.679,0.231,64.823,51.844,41.68,27.854,51.27,53.1,139.013,111.496,135.887,42.037,55.071,42.277,-10.852,110,110,69.625,68.563,55.906,66.938,27.297,35.5,72,70,1000,200,0.095,191.75,94.063,81.813,0.372,69.375,68.688,58.688,60.438,22.828,26.672,72,70,1000,200,0.033,199.375,79.188,74.125,0.035,69.688,70.125,57.094,67.438,21.031,25.016,72,70,1000,200,0.033,199.0,121.063,82.25,0.166,69.5,69.563,56.25,62.969,22.406,29.891,72,70,1000,200,0.032,198.25,100.438,70.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.074,0.238,0.0,0.43,0.587,0.275,0.663,0.026,0.93,0.637
5182008,500,1,1,3,1,100,15.657,100.0,100.0,100.0,1,1,592.504,276.347,0.647,12.948,0,80,55,1.4,800.75,882.978,1784.13,758.943,54.983,54.232,69.251,53.891,51.369,1.44,1.711,0.22,64.942,51.946,41.847,27.826,51.244,53.207,139.677,111.389,136.182,42.037,54.966,42.277,-10.852,110,110,69.625,68.5,56.0,66.813,33.938,34.469,72,70,1000,200,0.103,200.875,93.5,81.438,0.377,69.563,68.688,58.688,60.438,17.391,26.563,72,70,1000,200,0.033,200.75,80.813,73.938,0.035,69.938,70.313,57.094,67.875,29.578,24.953,72,70,1000,200,0.033,200.25,122.25,83.625,0.165,69.5,69.563,56.156,63.563,22.563,30.25,72,70,1000,200,0.032,193.75,103.875,71.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.08,0.24,0.0,0.431,0.593,0.276,0.662,0.035,0.919,0.672
5182008,501,1,1,3,1,100,15.658,100.0,100.0,100.0,1,1,581.965,278.689,0.897,12.948,0,80,55,1.4,806.5,881.633,1795.2,756.029,54.983,54.232,69.251,53.891,51.369,1.345,1.619,0.224,64.869,51.893,41.874,27.768,51.18,53.1,139.972,111.389,136.773,42.037,54.966,42.277,-10.852,110,110,69.813,68.5,56.0,66.625,27.547,34.313,72,70,1000,200,0.104,201.0,93.063,81.125,0.398,69.375,68.688,58.438,60.438,23.156,26.391,72,70,1000,200,0.034,201.375,81.5,73.563,0.039,69.688,70.438,57.094,67.875,21.172,24.859,72,70,1000,200,0.034,200.0,122.938,84.5,0.13,69.625,69.625,56.25,64.125,19.063,30.0,72,70,1000,200,0.032,195.625,107.063,73.438,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.1,0.24,0.0,0.431,0.582,0.279,0.691,0.045,0.721,0.711
