DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,502,1,1,3,1,100,15.64,100.0,100.0,100.0,1,1,591.333,275.176,1.002,12.918,0,80,55,1.4,805.125,892.394,1793.355,754.572,54.983,54.125,69.36,53.891,51.369,1.433,1.676,0.22,64.885,51.988,42.013,27.739,51.076,52.993,139.751,111.496,138.029,42.037,54.862,42.277,-10.852,110,110,69.813,68.438,55.906,66.5,27.656,34.25,72,70,1000,200,0.103,201.125,92.938,80.875,0.381,69.313,68.563,58.438,60.438,23.359,26.516,72,70,1000,200,0.033,200.0,82.063,72.313,0.06,69.938,70.5,57.094,67.375,21.203,24.844,72,70,1000,200,0.033,200.25,123.438,85.313,0.096,69.625,69.625,56.156,64.375,19.188,29.656,72,70,1000,200,0.033,198.125,109.938,74.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,0.242,0.0,0.43,0.591,0.275,0.669,0.085,0.528,0.739
5182008,503,1,1,3,1,100,15.623,100.0,100.0,100.0,1,1,592.504,277.518,1.002,12.86,0,80,55,1.4,802.25,912.595,1782.285,766.232,54.983,54.125,69.36,53.781,51.26,1.402,1.743,0.231,64.987,51.922,41.986,27.682,51.037,52.993,139.013,111.602,138.915,42.182,54.966,42.277,-10.852,110,110,69.813,68.438,55.906,66.313,34.281,34.125,72,70,1000,200,0.104,201.25,93.063,80.875,0.383,69.375,68.625,58.344,60.531,23.578,26.484,72,70,1000,200,0.033,200.5,84.0,69.5,0.06,69.938,70.5,56.875,66.313,21.234,24.875,72,70,1000,200,0.033,200.125,123.063,85.75,0.096,69.75,69.625,56.156,64.938,14.625,29.406,72,70,1000,200,0.034,199.75,112.063,75.875,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,0.096,0.0,0.169,0.593,0.278,0.679,0.127,0.517,0.565
5182008,504,1,1,3,1,100,15.602,100.0,100.0,100.0,1,1,583.136,272.834,0.939,12.948,0,80,55,1.4,804.375,908.552,1774.907,767.69,54.983,54.018,69.251,53.781,51.369,1.387,1.672,0.216,64.763,51.871,42.041,27.711,51.076,52.886,137.907,111.602,138.915,42.037,54.966,42.277,-10.852,110,110,69.625,68.438,55.813,66.313,34.375,34.094,72,70,1000,200,0.103,200.75,93.75,81.125,0.381,69.375,68.625,58.344,60.813,18.172,26.453,72,70,1000,200,0.034,200.0,88.125,66.75,0.06,69.938,70.438,57.094,65.625,29.719,24.844,72,70,1000,200,0.033,200.25,123.25,85.625,0.096,69.625,69.688,56.156,64.813,19.438,29.266,72,70,1000,200,0.035,201.125,112.313,76.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.074,-0.146,-0.146,-0.296,-0.072,-0.036,0.24,0.0,0.431,0.583,0.273,0.7,0.187,0.521,0.495
5182008,505,1,1,3,1,100,15.294,100.0,100.0,100.0,1,1,594.846,278.689,0.835,12.948,0,80,55,1.4,804.125,895.086,1811.814,761.859,54.876,54.018,69.36,53.781,51.26,1.372,1.644,0.216,64.777,51.914,42.18,27.682,51.03,52.886,137.022,111.709,138.398,42.109,54.757,42.35,-10.852,110,110,69.625,68.438,55.813,66.75,34.531,34.844,72,70,1000,200,0.099,194.75,95.063,81.875,0.405,69.313,68.563,58.313,60.938,26.984,26.453,72,70,1000,200,0.033,199.75,94.125,65.313,0.069,69.938,70.313,57.094,65.0,21.281,24.922,72,70,1000,200,0.033,199.625,123.563,85.0,0.096,69.625,69.75,56.156,64.375,19.547,28.734,72,70,1000,200,0.035,206.25,113.125,77.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.045,0.247,0.0,0.433,0.595,0.279,0.777,0.289,0.534,0.499
5182008,506,1,1,3,1,100,15.176,100.0,100.0,100.0,1,1,598.359,277.518,0.72,12.918,0,80,55,1.4,798.75,895.086,1798.891,770.607,54.876,54.018,69.36,53.672,51.152,1.421,1.655,0.216,64.938,51.959,42.18,27.711,51.005,52.886,136.653,111.922,137.733,42.182,54.862,42.35,-10.852,110,110,69.5,68.438,55.906,67.125,38.438,34.688,72,70,1000,200,0.101,198.875,97.25,83.0,0.412,69.375,68.625,58.313,61.156,24.203,26.625,72,70,1000,200,0.033,199.375,101.938,64.5,0.069,69.688,70.25,56.875,64.688,29.813,25.016,72,70,1000,200,0.033,199.5,124.125,84.188,0.096,69.625,69.688,56.156,64.063,19.656,29.094,72,70,1000,200,0.035,204.375,114.5,77.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.031,0.171,0.0,0.301,0.598,0.278,0.853,0.375,0.553,0.513
5182008,507,1,1,3,1,100,15.041,100.0,100.0,100.0,1,1,599.53,274.005,0.741,12.948,0,80,55,1.4,798.75,901.817,1784.13,779.36,54.876,53.911,69.251,53.672,51.152,1.41,1.729,0.22,64.886,51.92,41.986,27.711,51.03,52.886,136.727,112.028,136.995,42.109,54.652,42.35,-10.852,110,110,69.625,68.438,55.813,67.563,34.781,34.219,72,70,1000,200,0.104,201.5,99.938,84.625,0.412,69.313,68.563,58.313,61.406,24.406,26.391,72,70,1000,200,0.033,200.75,108.5,64.438,0.095,69.688,70.188,56.875,64.813,29.922,24.75,72,70,1000,200,0.033,200.75,125.75,83.813,0.135,69.75,69.688,56.0,63.75,15.07,29.281,72,70,1000,200,0.034,203.0,115.688,77.938,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,-0.008,0.249,0.0,0.433,0.6,0.274,0.916,0.606,0.816,0.524
5182008,508,1,1,3,1,100,14.906,100.0,100.0,100.0,1,1,600.701,272.834,0.949,12.991,0,80,55,1.4,807.875,951.731,1765.687,764.774,54.876,54.018,69.251,53.672,51.152,1.387,1.63,0.242,65.055,51.987,42.041,27.682,51.05,52.886,137.465,111.922,136.33,42.182,54.757,42.35,-10.852,110,110,69.813,68.5,55.813,68.375,34.906,34.156,72,70,1000,200,0.104,201.5,102.813,86.375,0.412,69.375,68.625,58.313,62.094,27.625,26.359,72,70,1000,200,0.034,200.625,116.25,64.813,0.091,69.688,70.063,56.875,65.438,31.844,24.625,72,70,1000,200,0.034,201.375,126.75,85.188,0.162,69.625,69.688,56.0,63.563,19.844,29.828,72,70,1000,200,0.032,198.625,116.188,78.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.042,0.174,0.0,0.303,0.601,0.273,0.983,0.676,0.97,0.431
5182008,509,1,1,3,1,100,14.771,100.0,100.0,100.0,1,1,590.162,278.689,1.012,12.904,0,80,55,1.4,806.375,923.38,1802.583,753.115,54.876,54.018,69.251,53.672,51.152,1.402,1.648,0.227,64.934,51.972,42.013,27.711,51.089,52.993,138.497,112.134,136.182,42.182,54.652,42.35,-10.852,110,110,69.625,68.563,55.813,69.063,35.031,34.188,72,70,1000,200,0.103,200.5,105.688,87.938,0.391,69.563,68.625,58.313,62.813,19.219,26.375,72,70,1000,200,0.033,200.625,120.125,66.375,0.094,69.688,70.063,56.875,66.563,31.969,24.703,72,70,1000,200,0.033,200.25,127.75,86.5,0.166,69.625,69.75,56.0,63.281,19.969,30.5,72,70,1000,200,0.031,193.25,117.0,79.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.089,0.174,0.0,0.301,0.59,0.279,1.006,0.729,0.986,0.432
5182008,510,1,1,3,1,100,14.636,100.0,100.0,100.0,1,1,588.991,277.518,0.97,12.962,0,80,55,1.4,802.625,913.942,1789.664,761.859,54.876,54.018,69.251,53.672,51.26,1.436,1.704,0.224,64.975,52.001,41.958,27.711,51.18,52.993,138.792,112.134,136.699,42.182,54.652,42.35,-10.852,110,110,69.625,68.688,55.813,69.75,35.156,33.938,72,70,1000,200,0.104,201.625,108.438,89.688,0.417,69.375,68.75,58.219,63.625,25.0,26.266,72,70,1000,200,0.033,201.0,122.688,69.563,0.094,69.625,70.125,56.781,67.313,30.266,24.484,72,70,1000,200,0.034,201.75,128.5,87.625,0.166,69.625,69.688,56.0,63.063,20.109,30.203,72,70,1000,200,0.032,194.5,117.875,79.125,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.076,0.175,0.0,0.302,0.589,0.278,1.133,0.72,0.977,0.465
5182008,511,1,1,3,1,100,14.5,100.0,100.0,100.0,1,1,592.504,272.834,0.897,12.933,0,80,55,1.4,801.5,926.078,1769.375,772.065,54.876,53.911,69.36,53.672,51.26,1.417,1.711,0.224,64.929,52.016,41.819,27.653,51.18,52.993,138.35,112.241,137.438,42.182,54.547,42.423,-10.852,110,110,69.813,68.75,55.906,70.75,28.734,35.0,72,70,1000,200,0.097,196.0,111.375,92.125,0.394,69.375,68.813,58.219,64.063,25.203,26.297,72,70,1000,200,0.034,200.375,124.5,74.688,0.094,69.625,70.25,56.781,67.938,30.391,24.594,72,70,1000,200,0.033,200.625,128.75,88.688,0.166,69.5,69.625,56.0,63.063,23.891,29.5,72,70,1000,200,0.034,199.375,118.688,79.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.031,0.252,0.0,0.432,0.593,0.273,1.098,0.675,0.957,0.449
5182008,512,1,1,3,1,100,14.618,100.0,100.0,100.0,1,1,581.965,277.518,0.793,12.977,0,80,55,1.4,796.0,946.327,1800.737,774.983,54.983,53.911,69.36,53.672,51.369,1.356,1.658,0.216,64.98,51.957,41.708,27.567,51.193,52.993,137.612,112.347,137.807,42.255,54.547,42.277,-10.852,110,110,69.625,68.813,55.813,71.125,28.828,34.375,72,70,1000,200,0.103,200.625,113.313,92.438,0.389,69.563,68.938,58.219,64.625,19.781,26.25,72,70,1000,200,0.033,200.625,125.563,79.375,0.094,69.688,70.375,56.781,68.438,30.484,24.656,72,70,1000,200,0.033,200.125,129.0,89.438,0.166,69.625,69.625,56.0,62.969,24.047,28.813,72,70,1000,200,0.035,205.5,119.438,79.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,0.023,0.0,0.04,0.582,0.278,1.174,0.626,0.945,0.454
5182008,513,1,1,3,1,100,14.59,100.0,100.0,100.0,1,1,590.162,272.834,0.688,12.948,0,80,55,1.4,798.625,944.976,1752.784,788.117,54.983,54.018,69.36,53.672,51.478,1.391,1.708,0.242,64.903,51.926,41.485,27.509,51.244,52.993,137.022,112.347,137.733,42.255,54.652,42.277,-10.852,110,110,69.813,69.0,56.0,71.75,28.891,34.188,72,70,1000,200,0.104,201.375,115.375,94.313,0.352,69.563,69.063,58.219,64.813,19.938,26.297,72,70,1000,200,0.033,199.5,126.375,82.688,0.094,69.938,70.5,56.875,68.75,30.531,24.563,72,70,1000,200,0.033,200.125,129.25,89.813,0.144,69.5,69.625,56.0,63.156,24.188,29.094,72,70,1000,200,0.034,204.0,120.0,79.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.02,0.023,0.0,0.039,0.59,0.273,1.072,0.592,0.817,0.458
5182008,514,1,1,3,1,100,15.145,100.0,100.0,100.0,1,1,599.53,278.689,0.709,12.889,0,80,55,1.4,798.625,992.334,1804.429,772.065,55.09,54.018,69.468,53.672,51.696,1.349,1.679,0.216,64.961,51.901,41.179,27.452,51.387,52.993,136.801,112.347,137.29,42.255,54.547,42.277,-10.852,110,110,69.813,69.125,56.0,72.125,26.078,34.281,72,70,1000,200,0.102,200.125,116.688,94.313,0.348,69.688,69.125,58.219,65.063,16.297,26.406,72,70,1000,200,0.033,199.125,126.813,84.688,0.094,69.938,70.625,56.875,68.438,22.109,24.594,72,70,1000,200,0.033,199.625,129.375,90.25,0.113,69.5,69.625,56.25,63.063,24.359,29.641,72,70,1000,200,0.033,200.25,121.125,80.313,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.014,0.023,0.0,0.039,0.6,0.279,1.125,0.57,0.636,0.595
5182008,515,1,1,3,1,100,15.661,100.0,100.0,100.0,1,1,592.504,278.689,0.96,12.962,0,80,55,1.4,806.25,949.029,1798.891,764.774,55.303,54.018,69.468,53.781,51.913,1.413,1.701,0.22,64.983,51.994,40.707,27.394,51.64,53.1,137.022,112.454,136.699,42.255,54.652,42.277,-10.852,110,110,69.875,69.25,56.344,72.375,26.125,34.188,72,70,1000,200,0.103,201.125,118.0,94.938,0.333,69.688,69.125,58.219,65.188,16.422,26.297,72,70,1000,200,0.033,199.875,127.313,85.625,0.094,70.0,70.625,57.094,67.938,22.125,24.594,72,70,1000,200,0.033,200.125,129.0,90.5,0.104,69.5,69.625,56.25,63.5,24.516,30.438,72,70,1000,200,0.031,192.625,123.625,81.375,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.013,0.023,0.0,0.04,0.593,0.279,1.109,0.564,0.576,0.798
5182008,516,1,1,3,1,100,16.321,100.0,100.0,100.0,1,1,587.82,278.689,1.033,12.918,0,80,55,1.4,806.375,962.547,1811.814,754.572,55.41,54.125,69.576,53.781,52.022,1.41,1.704,0.231,64.973,51.971,40.568,27.337,51.64,53.207,137.686,112.773,136.33,42.327,54.652,42.35,-10.852,110,110,69.875,69.375,56.344,72.688,26.156,34.063,72,70,1000,200,0.103,200.875,118.75,95.063,0.326,69.688,69.188,58.219,65.25,16.531,26.25,72,70,1000,200,0.033,200.5,127.75,86.5,0.094,70.0,70.625,57.094,66.938,19.281,24.625,72,70,1000,200,0.033,199.75,128.875,90.813,0.104,69.5,69.625,56.406,64.313,24.672,30.016,72,70,1000,200,0.032,195.75,125.063,83.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.056,0.024,0.0,0.041,0.588,0.279,1.115,0.558,0.57,0.786
5182008,517,1,1,3,1,100,16.732,100.0,100.0,100.0,1,1,588.991,272.834,0.991,12.918,0,80,55,1.4,802.625,953.083,1758.313,777.901,55.41,54.125,69.576,53.781,52.131,1.41,1.651,0.224,64.904,51.958,40.457,27.25,51.627,53.207,137.833,112.773,136.404,42.255,54.862,42.423,-10.852,110,110,69.938,69.438,56.344,72.75,26.172,33.969,72,70,1000,200,0.104,201.25,119.438,95.063,0.315,69.688,69.188,58.219,65.375,20.438,26.266,72,70,1000,200,0.033,200.0,128.125,86.938,0.092,69.938,70.563,57.094,66.25,22.156,24.578,72,70,1000,200,0.033,199.75,128.875,90.438,0.102,69.5,69.625,56.25,65.0,24.828,29.406,72,70,1000,200,0.034,200.0,125.625,85.188,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.057,0.172,0.0,0.301,0.589,0.273,1.108,0.546,0.564,0.763
5182008,518,1,1,3,1,100,17.19,100.0,100.0,100.0,1,1,586.649,278.689,0.908,12.918,0,80,55,1.4,802.75,958.49,1830.284,772.065,55.41,54.018,69.685,53.781,52.022,1.398,1.687,0.22,64.947,51.993,40.623,27.25,51.614,53.207,137.465,112.879,136.847,42.255,54.757,42.423,-10.852,110,110,69.938,69.563,56.344,72.875,23.453,34.094,72,70,1000,200,0.103,200.125,120.063,95.188,0.313,69.75,69.25,58.219,65.563,16.766,26.266,72,70,1000,200,0.033,200.375,128.375,87.313,0.078,69.938,70.438,57.156,65.938,22.172,24.594,72,70,1000,200,0.033,200.25,128.625,89.813,0.096,69.625,69.688,56.406,65.625,21.328,28.891,72,70,1000,200,0.035,205.5,126.25,86.313,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.023,0.174,0.0,0.301,0.587,0.279,1.124,0.461,0.536,0.777
5182008,519,1,1,3,1,100,17.649,100.0,100.0,100.0,1,1,598.359,277.518,0.814,12.933,0,80,55,1.4,802.75,969.311,1798.891,777.901,55.41,54.232,69.685,53.781,52.022,1.433,1.711,0.227,64.946,51.965,40.54,27.193,51.627,53.315,136.801,112.879,137.069,42.255,54.757,42.423,-10.852,110,110,69.938,69.625,56.344,72.688,23.453,34.094,72,70,1000,200,0.103,200.0,120.563,94.438,0.273,69.688,69.25,58.313,65.375,16.875,26.453,72,70,1000,200,0.033,199.0,128.125,87.688,0.056,69.938,70.375,57.094,65.563,22.219,24.719,72,70,1000,200,0.033,199.25,128.625,89.25,0.096,69.625,69.688,56.406,66.063,21.453,29.297,72,70,1000,200,0.034,202.875,126.375,87.25,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.009,0.174,0.0,0.301,0.598,0.278,1.029,0.326,0.544,0.755
5182008,520,1,1,3,1,100,18.221,100.0,100.0,100.0,1,1,580.794,275.176,0.72,12.875,0,80,55,1.4,802.375,926.078,1782.285,748.744,55.41,54.125,69.685,53.891,52.022,1.413,1.701,0.231,65.012,52.026,40.512,27.164,51.607,53.315,136.358,112.986,136.921,42.327,54.862,42.423,-10.852,110,110,69.938,69.625,56.344,72.375,23.438,34.406,72,70,1000,200,0.101,197.5,120.875,93.938,0.267,69.688,69.375,58.219,65.063,16.984,26.203,72,70,1000,200,0.034,200.75,126.813,87.813,0.056,69.688,70.313,57.094,65.438,30.766,24.672,72,70,1000,200,0.033,200.125,129.0,88.125,0.144,69.75,69.75,56.406,66.375,21.578,30.531,72,70,1000,200,0.031,192.75,126.813,87.813,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,-0.017,0.099,0.0,0.171,0.581,0.275,1.038,0.315,0.847,0.758
5182008,521,1,1,3,1,100,18.913,100.0,100.0,100.0,1,1,584.307,274.005,0.667,12.846,0,80,55,1.4,796.75,938.223,1762.0,769.149,55.41,54.125,69.685,53.781,52.022,1.436,1.711,0.227,64.863,51.972,40.512,27.107,51.555,53.1,136.358,112.773,136.478,42.255,54.862,42.423,-10.852,110,110,69.938,69.625,56.344,72.375,19.656,34.406,72,70,1000,200,0.102,200.375,121.063,93.75,0.267,69.688,69.375,58.313,64.625,17.094,26.109,72,70,1000,200,0.034,201.0,126.25,87.813,0.056,69.625,70.25,57.156,66.063,32.688,24.5,72,70,1000,200,0.034,201.375,129.625,88.313,0.178,69.75,69.75,56.406,66.563,21.688,29.922,72,70,1000,200,0.032,196.0,127.0,88.313,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,0.171,0.0,0.299,0.584,0.274,1.052,0.31,1.058,0.752
5182008,522,1,1,3,1,100,19.383,100.0,100.0,100.0,1,1,596.017,277.518,0.845,12.904,0,80,55,1.4,800.5,959.842,1802.583,779.36,55.516,54.125,69.793,53.781,51.804,1.345,1.683,0.22,64.97,51.888,40.54,27.107,51.555,52.886,136.727,112.986,135.961,42.327,54.862,42.496,-10.852,110,110,70.063,69.688,56.344,72.125,19.641,34.25,72,70,1000,200,0.103,200.5,121.563,93.625,0.247,69.75,69.375,58.219,64.188,14.32,26.094,72,70,1000,200,0.033,200.375,125.938,86.625,0.056,69.688,70.188,57.094,66.938,30.984,24.531,72,70,1000,200,0.033,200.125,130.25,89.563,0.179,69.75,69.813,56.406,66.688,17.078,29.281,72,70,1000,200,0.034,201.0,127.125,88.688,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.027,0.174,0.0,0.302,0.596,0.278,0.996,0.317,1.048,0.747
5182008,523,1,1,3,1,100,19.878,100.0,100.0,100.0,1,1,593.675,278.689,0.96,12.962,0,80,55,1.4,795.875,970.664,1793.355,779.36,55.41,54.125,69.685,53.781,51.913,1.417,1.694,0.224,64.975,51.981,40.54,27.078,51.53,53.207,137.465,113.092,135.739,42.327,54.966,42.423,-10.852,110,110,70.188,69.688,56.344,72.0,19.609,34.188,72,70,1000,200,0.103,201.0,121.75,93.063,0.237,69.75,69.313,58.219,63.969,14.414,25.969,72,70,1000,200,0.034,201.125,125.563,84.313,0.056,69.688,70.25,57.094,68.125,31.094,24.484,72,70,1000,200,0.033,200.5,130.25,90.25,0.177,69.75,69.875,56.25,66.688,17.172,28.797,72,70,1000,200,0.035,206.25,127.125,88.813,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.068,0.098,0.0,0.172,0.594,0.279,0.981,0.333,1.019,0.629
5182008,524,1,1,3,1,100,20.327,100.0,100.0,100.0,1,1,594.846,272.834,0.97,12.933,0,80,55,1.4,794.125,965.252,1787.819,782.278,55.516,54.125,69.793,53.781,51.913,1.391,1.708,0.231,64.955,51.964,40.512,27.02,51.478,53.207,137.833,113.092,135.961,42.4,54.862,42.496,-10.852,110,110,70.063,69.625,56.344,71.688,19.594,34.094,72,70,1000,200,0.104,201.25,122.125,92.375,0.226,69.688,69.25,58.219,63.875,17.391,26.031,72,70,1000,200,0.033,200.5,125.438,81.75,0.056,69.688,70.438,57.156,69.0,31.188,24.438,72,70,1000,200,0.034,200.625,130.5,90.75,0.178,69.75,69.875,56.406,66.563,17.25,28.969,72,70,1000,200,0.035,205.25,126.625,89.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.073,0.1,0.0,0.172,0.595,0.273,0.97,0.353,1.018,0.61
5182008,525,1,1,3,1,100,20.618,100.0,100.0,100.0,1,1,598.359,274.005,0.887,12.904,0,80,55,1.4,797.125,970.664,1771.218,783.738,55.41,54.018,69.793,53.781,51.913,1.433,1.719,0.231,64.97,51.944,40.54,27.02,51.426,53.1,137.538,113.092,136.552,42.4,54.966,42.496,-10.852,110,110,70.063,69.688,56.344,71.688,19.563,34.031,72,70,1000,200,0.104,201.125,122.313,92.125,0.217,69.688,69.188,58.219,63.781,17.5,25.984,72,70,1000,200,0.033,200.5,125.063,79.625,0.056,69.938,70.625,57.156,69.375,22.797,24.359,72,70,1000,200,0.034,201.125,130.625,91.125,0.15,69.75,69.875,56.406,66.125,17.328,29.313,72,70,1000,200,0.034,202.625,126.625,89.563,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.036,0.099,0.0,0.172,0.598,0.274,0.945,0.367,0.852,0.609
5182008,526,1,1,3,1,100,21.067,100.0,100.0,100.0,1,1,598.359,278.689,0.845,12.889,0,80,55,1.4,794.125,947.678,1808.121,764.774,55.41,54.018,69.793,53.781,51.913,1.433,1.711,0.224,65.062,52.019,40.623,26.963,51.4,53.1,136.948,112.986,136.921,42.4,54.862,42.496,-10.852,110,110,70.063,69.625,56.344,71.563,19.531,34.25,72,70,1000,200,0.102,199.625,122.375,92.063,0.236,69.688,69.125,58.219,63.625,17.609,26.141,72,70,1000,200,0.033,199.75,125.125,78.375,0.055,69.938,70.75,57.156,69.375,22.828,24.453,72,70,1000,200,0.033,200.25,130.5,91.438,0.13,69.75,69.938,56.406,65.875,22.094,30.172,72,70,1000,200,0.031,196.125,126.625,89.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.001,0.099,0.0,0.172,0.598,0.279,1.032,0.371,0.731,0.61
5182008,527,1,1,3,1,100,21.456,100.0,100.0,100.0,1,1,588.991,278.689,0.751,12.918,0,80,55,1.4,799.625,936.873,1795.2,761.859,55.41,54.125,69.793,53.781,51.804,1.41,1.711,0.227,65.036,52.031,40.623,26.963,51.342,53.207,136.432,113.092,136.921,42.4,54.862,42.569,-10.852,110,110,70.063,69.625,56.219,71.563,19.516,34.094,72,70,1000,200,0.103,200.5,122.75,92.063,0.229,69.563,69.125,58.063,63.531,21.531,25.984,72,70,1000,200,0.033,200.75,125.063,77.313,0.055,69.938,70.813,57.094,68.75,22.859,24.344,72,70,1000,200,0.034,201.125,130.5,91.813,0.1,69.75,69.938,56.406,65.625,17.484,30.422,72,70,1000,200,0.031,193.0,126.375,89.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.016,0.175,0.0,0.303,0.589,0.279,1.013,0.378,0.557,0.512
5182008,528,1,1,3,1,100,21.951,100.0,100.0,100.0,1,1,591.333,272.834,0.636,12.918,0,80,55,1.4,801.75,944.976,1762.0,760.401,55.41,54.125,69.793,53.781,51.804,1.394,1.672,0.238,65.027,51.992,40.735,26.963,51.322,53.207,136.211,113.199,136.552,42.4,54.966,42.569,-10.852,110,110,70.188,69.563,56.344,71.563,19.484,35.156,72,70,1000,200,0.096,193.125,122.875,91.75,0.216,69.688,69.063,58.219,63.531,17.891,25.813,72,70,1000,200,0.034,201.5,125.063,76.625,0.052,69.938,70.813,57.094,67.875,20.0,24.234,72,70,1000,200,0.034,201.25,130.125,92.0,0.1,69.75,69.938,56.25,65.25,17.578,29.828,72,70,1000,200,0.033,196.625,126.063,89.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.009,0.174,0.0,0.303,0.591,0.273,0.97,0.363,0.549,0.507
5182008,529,1,1,3,1,100,22.061,100.0,100.0,100.0,1,1,597.188,275.176,0.678,12.933,0,80,55,1.4,801.75,1008.608,1769.375,782.278,55.303,54.018,69.793,53.781,51.696,1.417,1.701,0.22,64.888,51.881,40.762,26.963,51.296,52.993,136.432,113.305,136.182,42.4,54.966,42.715,-10.852,110,110,70.188,69.563,56.219,71.438,15.672,34.531,72,70,1000,200,0.102,199.875,123.0,91.875,0.226,69.688,69.063,58.219,63.531,30.391,25.875,72,70,1000,200,0.033,200.5,125.063,76.125,0.056,70.0,70.688,57.094,66.938,17.281,24.281,72,70,1000,200,0.033,200.375,129.875,91.813,0.1,69.625,69.875,56.25,64.813,17.656,28.922,72,70,1000,200,0.035,203.125,125.938,88.25,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,0.324,0.0,0.565,0.597,0.275,1.014,0.395,0.548,0.521
5182008,530,1,1,3,1,100,22.13,100.0,100.0,100.0,1,1,590.162,278.689,0.876,12.977,0,80,55,1.4,805.375,939.574,1809.968,782.278,55.196,53.911,69.793,53.672,51.478,1.33,1.687,0.22,65.054,52.007,41.068,26.992,51.218,52.993,136.948,113.199,135.666,42.473,54.966,42.715,-10.852,110,110,70.063,69.625,56.0,71.375,19.422,34.625,72,70,1000,200,0.102,199.625,123.063,91.563,0.227,69.563,69.0,58.063,63.406,21.953,26.016,72,70,1000,200,0.033,199.625,125.063,75.813,0.056,70.0,70.563,57.156,66.25,20.016,24.594,72,70,1000,200,0.033,198.875,129.625,91.125,0.078,69.75,69.938,56.25,64.625,22.438,28.953,72,70,1000,200,0.035,205.375,125.938,87.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,0.001,0.047,0.251,0.0,0.435,0.59,0.279,1.031,0.397,0.432,0.538
5182008,531,1,1,3,1,100,22.063,100.0,100.0,100.0,1,1,605.385,276.347,0.949,12.948,0,80,55,1.4,805.5,930.125,1789.664,774.983,55.09,54.125,69.793,53.781,51.369,1.425,1.697,0.224,65.005,52.003,41.152,27.02,51.218,52.993,137.612,113.092,135.592,42.4,54.862,42.715,-10.852,110,110,70.063,69.563,56.0,71.375,19.391,34.375,72,70,1000,200,0.104,201.25,123.5,91.563,0.221,69.563,69.063,58.063,63.406,22.094,25.922,72,70,1000,200,0.033,200.0,125.063,75.75,0.056,69.938,70.5,56.875,65.625,22.891,24.5,72,70,1000,200,0.033,199.75,129.125,90.25,0.078,69.625,69.875,56.156,64.375,22.563,29.469,72,70,1000,200,0.033,201.5,125.938,86.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.078,0.327,0.0,0.565,0.605,0.276,1.018,0.398,0.436,0.545
5182008,532,1,1,3,1,100,21.879,100.0,100.0,100.0,1,1,588.991,271.663,0.939,12.904,0,80,55,1.4,807.875,903.164,1765.687,763.316,54.983,53.911,69.685,53.672,51.26,1.394,1.672,0.224,65.047,52.033,41.457,27.049,51.154,52.993,138.055,113.092,136.035,42.473,54.757,42.642,-10.852,110,110,70.063,69.625,56.0,71.063,19.359,34.344,72,70,1000,200,0.104,201.0,123.625,91.563,0.222,69.375,69.0,58.063,63.406,27.859,25.734,72,70,1000,200,0.034,201.125,124.938,75.438,0.056,69.688,70.375,56.781,65.063,22.922,24.375,72,70,1000,200,0.033,200.375,128.75,88.813,0.079,69.625,69.875,56.0,64.313,22.703,30.469,72,70,1000,200,0.031,194.0,126.063,86.125,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.076,0.178,0.0,0.302,0.589,0.272,1.026,0.4,0.454,0.627
5182008,533,1,1,3,1,100,21.587,100.0,100.0,100.0,1,1,586.649,277.518,0.866,12.948,0,80,55,1.4,805.375,888.358,1811.814,745.831,54.876,53.803,69.576,53.562,51.043,1.368,1.63,0.22,65.046,51.961,41.68,27.078,51.128,52.886,137.76,113.092,136.626,42.473,54.652,42.715,-10.852,110,110,70.063,69.625,55.813,71.125,19.328,34.406,72,70,1000,200,0.102,200.0,123.688,91.563,0.214,69.375,68.938,57.906,63.625,22.438,25.766,72,70,1000,200,0.033,200.125,126.563,75.25,0.102,69.688,70.25,56.781,65.0,31.484,24.547,72,70,1000,200,0.033,198.75,129.125,85.938,0.161,69.5,69.813,56.0,64.313,26.484,30.453,72,70,1000,200,0.031,193.0,126.625,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.04,0.257,0.0,0.434,0.587,0.278,0.991,0.754,1.001,0.643
5182008,534,1,1,3,1,100,21.179,100.0,100.0,100.0,1,1,592.504,278.689,0.803,12.933,0,80,55,1.4,805.5,911.247,1813.661,751.658,54.77,53.803,69.685,53.562,51.043,1.368,1.655,0.22,64.965,51.973,41.569,27.078,51.205,52.779,137.17,113.412,136.995,42.545,54.652,42.787,-10.852,110,110,70.188,69.563,55.813,71.063,15.523,34.25,72,70,1000,200,0.103,200.875,123.688,91.75,0.229,69.563,68.938,57.906,64.188,22.609,25.781,72,70,1000,200,0.033,199.875,127.875,75.938,0.115,69.688,70.188,56.875,66.063,33.406,24.281,72,70,1000,200,0.034,200.375,129.875,86.875,0.185,69.625,69.813,55.906,64.625,22.984,30.078,72,70,1000,200,0.032,195.375,126.813,87.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,0.259,0.0,0.434,0.593,0.279,1.054,0.86,1.145,0.629
5182008,535,1,1,3,1,100,20.948,100.0,100.0,100.0,1,1,597.188,276.347,0.709,12.933,0,80,55,1.4,801.5,911.247,1762.0,783.738,54.77,53.803,69.685,53.562,50.934,1.44,1.683,0.235,65.025,52.078,41.652,27.078,51.244,52.886,136.727,113.412,136.995,42.545,54.652,42.787,-10.852,110,110,70.063,69.563,55.688,71.375,19.266,34.219,72,70,1000,200,0.103,200.75,123.688,92.063,0.229,69.375,69.0,57.906,64.813,22.797,25.547,72,70,1000,200,0.034,200.875,128.75,80.813,0.106,69.688,70.188,56.688,67.313,31.703,24.297,72,70,1000,200,0.033,200.375,130.25,89.0,0.183,69.625,69.75,55.906,64.813,23.125,29.547,72,70,1000,200,0.034,199.0,127.5,88.438,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,0.259,0.0,0.434,0.597,0.276,1.044,0.731,1.086,0.804
5182008,536,1,1,3,1,100,20.463,100.0,100.0,100.0,1,1,594.846,277.518,0.636,12.948,0,80,55,1.4,798.5,917.986,1811.814,777.901,54.77,53.803,69.576,53.562,50.934,1.387,1.683,0.227,65.117,52.196,41.986,27.078,51.218,52.886,136.432,113.199,136.773,42.618,54.442,42.787,-10.852,110,110,70.188,69.563,55.688,71.125,15.445,34.313,72,70,1000,200,0.102,200.125,124.063,91.938,0.221,69.563,69.0,57.906,65.25,28.594,25.609,72,70,1000,200,0.033,200.625,129.125,85.625,0.106,69.688,70.313,56.688,68.563,31.813,24.109,72,70,1000,200,0.034,201.625,130.25,90.125,0.187,69.625,69.75,55.906,65.438,23.25,28.656,72,70,1000,200,0.036,206.625,127.688,89.063,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.185,0.0,0.303,0.595,0.278,1.023,0.664,1.08,0.795
5182008,537,1,1,3,1,100,20.124,100.0,100.0,100.0,1,1,588.991,276.347,0.741,12.904,0,80,55,1.4,797.25,934.174,1795.2,789.577,54.663,53.911,69.685,53.562,50.934,1.41,1.69,0.205,65.132,52.109,42.013,27.078,51.193,52.993,136.432,113.092,136.33,42.618,54.442,42.787,-10.852,110,110,70.063,69.563,55.688,71.125,19.172,34.0,72,70,1000,200,0.104,201.375,124.125,92.063,0.224,69.688,69.063,57.781,65.688,28.766,25.344,72,70,1000,200,0.034,201.875,129.375,88.5,0.119,69.688,70.5,56.563,69.25,31.922,24.094,72,70,1000,200,0.034,201.25,130.5,90.813,0.187,69.625,69.75,55.844,65.875,23.391,28.906,72,70,1000,200,0.035,205.375,127.813,89.125,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.003,0.184,0.0,0.302,0.589,0.276,1.035,0.7,1.068,0.78
5182008,538,1,1,3,1,100,19.724,100.0,100.0,100.0,1,1,593.675,277.518,0.929,12.948,0,80,55,1.4,798.25,927.427,1773.063,782.278,54.663,53.911,69.685,53.562,50.934,1.444,1.69,0.231,65.061,52.066,41.874,27.049,51.257,52.886,136.801,113.412,135.813,42.545,54.442,42.787,-10.852,110,110,70.063,69.625,55.688,71.125,19.156,34.656,72,70,1000,200,0.1,196.25,124.125,92.125,0.229,69.563,69.125,57.781,65.875,19.547,25.453,72,70,1000,200,0.034,200.5,129.625,90.063,0.119,69.688,70.625,56.563,69.875,32.0,24.078,72,70,1000,200,0.034,200.875,130.5,91.438,0.171,69.625,69.75,55.844,66.188,23.516,29.25,72,70,1000,200,0.034,203.125,127.813,89.375,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.039,0.263,0.0,0.434,0.594,0.278,1.056,0.678,0.961,0.753
5182008,539,1,1,3,1,100,19.387,100.0,100.0,100.0,1,1,590.162,281.03,0.96,12.948,0,80,55,1.4,794.0,940.924,1835.827,774.983,54.663,53.803,69.685,53.562,50.825,1.383,1.736,0.224,65.014,52.0,42.013,26.963,51.218,52.886,137.465,113.199,135.813,42.691,54.337,42.86,-10.852,110,110,70.188,69.563,55.594,71.438,15.344,34.625,72,70,1000,200,0.101,199.25,124.125,92.375,0.227,69.688,69.188,57.781,66.188,19.688,25.484,72,70,1000,200,0.033,200.125,129.625,91.0,0.119,69.938,70.75,56.563,69.875,23.578,24.234,72,70,1000,200,0.033,199.5,130.5,91.75,0.166,69.625,69.75,55.906,66.5,23.641,29.641,72,70,1000,200,0.033,200.75,127.813,89.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.065,0.188,0.0,0.303,0.59,0.281,1.039,0.661,0.925,0.75
5182008,540,1,1,3,1,100,18.987,100.0,100.0,100.0,1,1,600.701,277.518,0.949,12.889,0,80,55,1.4,802.875,917.986,1791.509,756.029,54.663,53.803,69.793,53.562,50.825,1.368,1.726,0.22,64.962,51.97,41.986,26.963,51.244,52.779,137.612,113.305,136.109,42.618,54.442,42.86,-10.852,110,110,70.063,69.625,55.594,71.375,19.078,34.406,72,70,1000,200,0.103,200.375,124.125,92.125,0.225,69.688,69.25,57.719,66.313,16.938,25.375,72,70,1000,200,0.033,200.375,129.625,91.625,0.119,69.938,70.875,56.563,69.563,23.609,24.125,72,70,1000,200,0.033,200.25,130.25,91.625,0.13,69.625,69.75,55.844,66.688,23.766,30.344,72,70,1000,200,0.031,195.625,128.0,89.563,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.059,0.264,0.0,0.432,0.601,0.278,1.038,0.651,0.723,0.753
5182008,541,1,1,3,1,100,18.62,100.0,100.0,100.0,1,1,586.649,277.518,0.897,12.948,0,80,55,1.4,803.5,916.638,1780.44,758.943,54.663,53.803,69.793,53.562,50.825,1.387,1.722,0.231,64.984,51.976,42.041,26.934,51.205,52.886,137.243,113.305,136.478,42.618,54.337,42.787,-10.852,110,110,70.063,69.625,55.688,71.125,19.031,34.281,72,70,1000,200,0.104,201.125,124.188,92.063,0.224,69.563,69.313,57.781,66.375,23.703,25.281,72,70,1000,200,0.034,201.125,129.625,92.125,0.119,69.938,70.875,56.563,68.688,20.766,24.0,72,70,1000,200,0.034,201.0,130.125,91.813,0.13,69.75,69.813,55.844,66.688,19.172,30.328,72,70,1000,200,0.031,193.5,128.0,89.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,0.187,0.0,0.303,0.587,0.278,1.037,0.642,0.717,0.75
5182008,542,1,1,3,1,100,17.931,100.0,100.0,100.0,1,1,588.991,272.834,0.803,12.991,0,80,55,1.4,803.5,905.858,1771.218,764.774,54.557,53.803,69.793,53.562,50.825,1.41,1.683,0.231,64.956,51.958,42.097,26.905,51.218,52.886,136.875,113.518,136.773,42.691,54.337,42.86,-10.852,110,110,70.063,69.625,55.688,71.375,15.227,34.188,72,70,1000,200,0.104,201.0,124.5,92.063,0.226,69.688,69.313,57.719,66.313,20.047,25.344,72,70,1000,200,0.033,200.5,129.625,92.313,0.119,70.0,70.813,56.563,67.938,20.781,23.953,72,70,1000,200,0.033,201.125,130.0,91.813,0.13,69.625,69.813,55.594,66.75,23.953,29.969,72,70,1000,200,0.032,195.875,128.0,89.688,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,0.189,0.0,0.304,0.589,0.273,1.057,0.639,0.714,0.772
5182008,543,1,1,3,1,100,17.456,100.0,100.0,100.0,1,1,593.675,278.689,0.709,12.991,0,80,55,1.4,802.0,884.323,1798.891,748.744,54.557,53.803,69.793,53.672,50.825,1.333,1.708,0.213,65.041,51.958,41.958,26.905,51.244,52.886,136.506,113.305,136.626,42.691,54.337,42.86,-10.852,110,110,70.188,69.625,55.594,71.125,15.18,34.281,72,70,1000,200,0.102,200.125,124.5,92.063,0.212,69.688,69.375,57.719,66.375,20.156,25.516,72,70,1000,200,0.033,199.25,129.75,92.5,0.119,70.0,70.75,56.469,67.375,23.672,24.094,72,70,1000,200,0.033,200.0,129.875,91.938,0.13,69.75,69.875,55.594,66.75,19.359,29.828,72,70,1000,200,0.033,197.0,128.0,89.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.37,-0.072,-0.004,0.189,0.0,0.304,0.594,0.279,0.991,0.638,0.71,0.747
5182008,544,1,1,3,1,100,16.98,100.0,100.0,100.0,1,1,591.333,275.176,0.647,12.948,0,80,55,1.4,795.625,897.778,1785.974,761.859,54.557,53.803,69.793,53.562,50.825,1.353,1.587,0.224,64.988,51.995,41.847,26.905,51.257,52.993,136.506,113.518,136.404,42.691,54.232,42.86,-10.852,110,110,70.063,69.625,55.594,71.125,15.141,34.25,72,70,1000,200,0.103,199.875,124.5,92.063,0.225,69.688,69.375,57.719,66.375,20.266,25.375,72,70,1000,200,0.033,200.375,129.75,92.625,0.119,70.0,70.625,56.469,66.938,23.672,24.047,72,70,1000,200,0.033,199.875,129.75,91.813,0.113,69.75,69.875,55.594,66.75,19.438,29.406,72,70,1000,200,0.034,200.25,128.0,89.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.003,0.19,0.0,0.303,0.591,0.275,1.052,0.636,0.617,0.747
5182008,545,1,1,3,1,100,16.495,100.0,100.0,100.0,1,1,598.359,276.347,0.72,12.962,0,80,55,1.4,793.75,904.511,1782.285,776.442,54.557,53.803,69.793,53.562,50.825,1.452,1.694,0.213,64.906,51.997,42.069,26.876,51.27,52.993,136.801,113.305,136.035,42.691,54.337,42.933,-10.852,110,110,70.188,69.625,55.406,71.125,15.102,34.063,72,70,1000,200,0.104,201.125,124.5,92.125,0.211,69.688,69.375,57.719,66.375,20.391,25.328,72,70,1000,200,0.033,200.75,129.75,92.625,0.119,69.938,70.563,56.469,66.313,23.703,23.891,72,70,1000,200,0.033,201.25,129.5,91.813,0.096,69.75,69.938,55.594,66.75,24.219,28.875,72,70,1000,200,0.035,204.5,128.0,89.875,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.023,0.269,0.0,0.435,0.598,0.276,0.985,0.636,0.521,0.741
5182008,546,1,1,3,1,100,16.01,100.0,100.0,100.0,1,1,593.675,276.347,0.918,12.977,0,80,55,1.4,788.75,900.471,1787.819,779.36,54.557,53.803,69.793,53.562,50.934,1.406,1.697,0.22,64.908,51.93,41.374,26.905,51.368,52.993,137.317,113.305,135.739,42.763,54.337,42.933,-10.852,110,110,70.063,69.563,55.406,71.063,15.055,34.969,72,70,1000,200,0.098,196.375,124.313,91.563,0.208,69.688,69.438,57.625,66.375,20.5,25.25,72,70,1000,200,0.034,201.125,129.625,92.75,0.106,69.938,70.5,56.469,65.688,23.719,24.016,72,70,1000,200,0.033,199.75,129.0,91.75,0.096,69.75,69.938,55.594,66.688,19.609,28.875,72,70,1000,200,0.035,205.625,127.813,89.875,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.06,0.191,0.0,0.306,0.594,0.276,0.982,0.563,0.515,0.732
5182008,547,1,1,3,1,100,15.524,100.0,100.0,100.0,1,1,598.359,277.518,0.981,12.977,0,80,55,1.4,795.5,905.858,1808.121,780.819,54.557,53.911,69.793,53.562,50.934,1.41,1.697,0.224,64.883,51.931,41.318,26.905,51.53,53.1,137.833,113.518,135.887,42.763,54.442,42.933,-10.852,110,110,70.063,69.625,55.406,70.938,18.797,34.438,72,70,1000,200,0.103,200.5,124.313,91.313,0.21,69.688,69.438,57.625,66.313,20.609,25.281,72,70,1000,200,0.033,200.5,129.625,92.75,0.106,69.688,70.375,56.469,65.438,32.25,23.844,72,70,1000,200,0.034,201.0,129.0,89.625,0.154,69.813,69.938,55.594,66.688,19.688,29.172,72,70,1000,200,0.034,204.375,127.813,89.875,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.079,0.189,0.0,0.306,0.598,0.278,0.999,0.563,0.873,0.737
5182008,548,1,1,3,1,100,15.039,100.0,100.0,100.0,1,1,587.82,277.518,0.939,12.933,0,80,55,1.4,794.125,903.164,1800.737,767.69,54.557,54.018,69.685,53.672,50.934,1.387,1.74,0.235,64.885,51.9,40.762,26.876,51.679,53.207,137.76,113.412,136.404,42.763,54.337,42.86,-10.852,110,110,70.063,69.563,55.594,70.75,18.75,34.5,72,70,1000,200,0.102,199.875,124.313,91.125,0.208,69.688,69.438,57.625,66.313,20.719,25.313,72,70,1000,200,0.033,200.5,129.75,92.625,0.106,69.625,70.313,56.469,66.188,32.344,23.906,72,70,1000,200,0.033,200.375,129.375,89.438,0.198,69.75,69.938,55.594,66.563,19.781,29.359,72,70,1000,200,0.034,202.625,127.688,90.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.052,0.108,0.0,0.174,0.588,0.278,0.995,0.566,1.138,0.711
5182008,549,1,1,3,1,100,14.787,100.0,100.0,100.0,1,1,590.162,279.859,0.887,12.918,0,80,55,1.4,794.25,899.125,1804.429,757.486,54.663,54.125,69.793,53.672,51.043,1.394,1.679,0.22,64.963,51.86,40.735,26.819,51.86,53.315,137.243,113.624,136.847,42.763,54.337,42.86,-10.852,110,110,70.188,69.563,55.594,70.813,14.922,34.438,72,70,1000,200,0.103,200.125,124.313,90.938,0.202,69.688,69.438,57.625,66.188,20.828,25.172,72,70,1000,200,0.033,200.875,129.375,92.5,0.102,69.688,70.25,56.469,67.563,32.469,24.0,72,70,1000,200,0.033,199.375,129.625,89.563,0.2,69.75,70.0,55.594,66.563,19.859,29.859,72,70,1000,200,0.032,198.625,127.688,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,0.108,0.0,0.174,0.59,0.28,0.972,0.541,1.153,0.71
5182008,550,1,1,3,1,100,14.409,100.0,100.0,100.0,1,1,584.307,275.176,0.824,12.962,0,80,55,1.4,796.375,887.013,1791.509,750.201,54.663,54.125,69.793,53.781,51.152,1.436,1.697,0.216,64.854,51.95,40.707,26.733,51.873,53.422,136.653,113.412,136.995,42.763,54.652,42.787,-10.852,110,110,70.063,69.563,55.594,70.813,18.656,34.406,72,70,1000,200,0.103,200.125,124.313,90.938,0.208,69.688,69.438,57.625,66.0,20.938,25.188,72,70,1000,200,0.033,200.375,129.25,92.188,0.102,69.625,70.375,56.469,69.063,24.094,23.969,72,70,1000,200,0.033,199.5,129.75,90.438,0.196,69.813,70.0,55.594,66.375,19.938,30.5,72,70,1000,200,0.031,193.5,127.688,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,0.026,0.0,0.043,0.584,0.275,1.001,0.544,1.109,0.71
5182008,551,1,1,3,1,100,14.353,100.0,100.0,100.0,1,1,586.649,275.176,0.72,12.889,0,80,55,1.4,796.375,915.29,1795.2,782.278,54.77,54.125,69.793,53.781,51.369,1.421,1.651,0.224,65.03,51.878,40.234,26.733,51.769,53.422,136.285,113.731,136.699,42.836,54.442,42.715,-10.852,110,110,70.063,69.563,55.813,70.813,14.844,34.438,72,70,1000,200,0.102,200.5,124.313,90.938,0.206,69.688,69.438,57.625,65.875,21.047,25.094,72,70,1000,200,0.033,201.125,129.375,91.625,0.101,69.938,70.563,56.563,69.875,32.656,23.813,72,70,1000,200,0.033,201.25,129.875,91.313,0.208,69.75,69.938,55.844,66.375,20.016,29.328,72,70,1000,200,0.034,200.5,127.563,90.125,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.013,-0.134,0.0,-0.216,0.587,0.275,0.991,0.549,1.154,0.706
5182008,552,1,1,3,1,100,14.683,100.0,100.0,100.0,1,1,581.965,272.834,0.647,12.948,0,80,55,1.4,805.5,909.899,1763.843,786.657,54.983,54.125,69.793,53.891,51.696,1.379,1.704,0.231,64.837,51.853,39.734,26.618,51.834,53.422,136.285,113.624,136.256,42.763,54.442,42.715,-10.852,110,110,70.063,69.563,55.906,70.938,18.578,34.438,72,70,1000,200,0.102,200.25,124.188,90.813,0.217,69.75,69.375,57.719,65.875,21.156,25.297,72,70,1000,200,0.033,199.125,129.25,91.0,0.102,69.688,70.75,56.563,70.375,24.25,23.828,72,70,1000,200,0.033,200.25,129.875,92.0,0.182,69.813,70.0,55.906,66.375,20.078,28.906,72,70,1000,200,0.035,205.25,127.5,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,-0.053,0.0,-0.086,0.582,0.273,1.044,0.562,0.992,0.706
5182008,553,1,1,3,1,100,15.53,100.0,100.0,100.0,1,1,593.675,278.689,0.699,12.86,0,80,55,1.4,805.375,897.778,1776.751,767.69,55.303,54.125,69.793,53.781,52.131,1.337,1.665,0.205,64.928,51.991,39.15,26.56,51.86,53.315,136.58,113.624,135.887,42.836,54.442,42.787,-10.852,110,110,70.063,69.563,56.219,70.938,18.531,34.438,72,70,1000,200,0.103,199.875,124.313,90.813,0.201,69.563,69.375,57.625,65.75,21.281,25.25,72,70,1000,200,0.033,199.0,129.25,90.688,0.102,69.938,70.813,56.688,70.5,24.297,23.844,72,70,1000,200,0.033,199.875,129.625,91.938,0.17,69.75,69.938,56.156,66.375,20.156,29.547,72,70,1000,200,0.033,201.25,127.5,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.021,-0.054,0.0,-0.087,0.594,0.279,0.971,0.566,0.922,0.706
5182008,554,1,1,3,1,100,16.163,100.0,100.0,100.0,1,1,590.162,275.176,0.929,12.918,0,80,55,1.4,801.375,885.668,1789.664,742.919,55.41,54.125,69.793,53.781,52.348,1.406,1.715,0.216,64.968,51.92,38.872,26.503,51.847,53.315,137.243,113.731,135.592,42.836,54.547,42.787,-10.852,110,110,70.188,69.563,56.344,71.063,14.727,34.438,72,70,1000,200,0.102,200.125,124.313,90.813,0.211,69.688,69.375,57.781,65.75,21.391,25.234,72,70,1000,200,0.033,199.875,129.375,90.375,0.102,69.938,70.938,56.781,70.25,24.313,23.844,72,70,1000,200,0.033,200.5,129.625,91.75,0.148,69.75,69.938,56.25,66.375,20.234,30.25,72,70,1000,200,0.031,194.0,127.375,90.125,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.065,-0.054,0.0,-0.088,0.59,0.275,1.019,0.573,0.807,0.703
5182008,555,1,1,3,1,100,17.128,100.0,100.0,100.0,1,1,591.333,275.176,0.96,12.962,0,80,55,1.4,799.0,874.912,1785.974,766.232,55.516,54.232,69.901,53.891,52.457,1.417,1.658,0.227,64.903,51.957,38.955,26.474,51.873,53.422,137.612,113.624,135.739,42.836,54.757,42.86,-10.852,110,110,70.188,69.563,56.344,71.063,14.664,34.313,72,70,1000,200,0.103,200.375,124.313,91.125,0.208,69.563,69.438,57.719,65.875,21.5,25.25,72,70,1000,200,0.033,199.5,129.375,90.313,0.102,69.938,70.938,56.875,69.688,24.344,23.719,72,70,1000,200,0.034,200.75,129.375,91.625,0.13,69.75,70.0,56.25,66.375,20.328,29.75,72,70,1000,200,0.033,197.5,127.188,90.125,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.075,0.026,0.0,0.043,0.591,0.275,0.995,0.573,0.706,0.699
5182008,556,1,1,3,1,100,17.78,100.0,100.0,100.0,1,1,587.82,279.859,0.929,12.933,0,80,55,1.4,790.0,891.049,1811.814,773.524,55.623,54.232,69.901,53.891,52.457,1.413,1.701,0.224,64.965,51.972,39.039,26.474,51.86,53.422,137.612,113.518,136.182,42.836,54.652,42.86,-10.852,110,110,70.063,69.563,56.344,71.063,14.625,34.375,72,70,1000,200,0.102,200.375,124.188,90.813,0.211,69.688,69.438,57.906,65.875,25.406,25.297,72,70,1000,200,0.033,199.875,129.375,90.313,0.102,70.0,71.0,57.094,69.0,21.484,23.625,72,70,1000,200,0.034,201.25,129.25,91.438,0.13,69.75,69.938,56.25,66.375,20.406,29.156,72,70,1000,200,0.035,202.25,127.188,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.055,0.026,0.0,0.043,0.588,0.28,1.015,0.573,0.708,0.7
5182008,557,1,1,3,1,100,18.518,100.0,100.0,100.0,1,1,590.162,275.176,0.855,12.948,0,80,55,1.4,796.5,917.986,1776.751,779.36,55.623,54.232,69.901,53.891,52.457,1.375,1.69,0.235,64.978,52.044,38.121,26.416,52.113,53.529,137.17,113.518,136.699,42.836,54.862,42.86,-10.852,110,110,70.063,69.625,56.406,71.125,18.359,34.313,72,70,1000,200,0.103,200.25,124.188,90.938,0.203,69.563,69.438,57.906,65.875,21.75,25.297,72,70,1000,200,0.033,199.5,129.625,90.313,0.102,70.0,70.938,57.094,68.313,24.359,23.781,72,70,1000,200,0.033,199.625,129.25,91.438,0.13,69.75,69.938,56.406,66.5,20.484,28.813,72,70,1000,200,0.035,206.0,127.125,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.017,0.026,0.0,0.043,0.59,0.275,0.973,0.577,0.708,0.699
5182008,558,1,1,3,1,100,19.509,100.0,100.0,100.0,1,1,581.965,278.689,0.772,12.991,0,80,55,1.4,793.375,920.683,1800.737,776.442,55.729,54.339,69.901,54.001,52.348,1.364,1.711,0.22,65.069,52.065,38.427,26.416,52.1,53.529,136.653,113.624,136.847,42.909,54.862,42.933,-10.852,110,110,70.063,69.625,56.406,71.063,18.313,34.406,72,70,1000,200,0.102,199.875,124.313,90.75,0.198,69.688,69.375,57.906,65.875,21.875,25.172,72,70,1000,200,0.033,200.625,129.625,90.313,0.102,70.0,70.813,57.094,67.75,21.5,23.781,72,70,1000,200,0.033,200.375,129.25,91.625,0.111,69.813,69.938,56.406,66.5,18.609,29.0,72,70,1000,200,0.035,204.75,127.125,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.072,-0.37,-0.146,-0.007,0.026,0.0,0.043,0.582,0.279,0.958,0.577,0.601,0.699
