DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,559,1,1,3,1,100,20.241,100.0,100.0,100.0,1,1,601.872,275.176,0.678,12.846,0,80,55,1.4,799.25,946.327,1793.355,772.065,55.729,54.339,69.793,54.001,52.348,1.448,1.672,0.22,65.005,52.013,38.455,26.388,52.009,53.529,136.211,113.731,136.552,42.836,55.071,42.86,-10.852,110,110,70.188,69.563,56.5,71.125,14.492,34.313,72,70,1000,200,0.103,200.375,124.188,90.625,0.195,69.688,69.375,57.906,66.0,21.984,25.234,72,70,1000,200,0.033,199.625,129.375,90.375,0.102,70.0,70.75,57.156,67.125,24.375,23.578,72,70,1000,200,0.034,201.25,129.0,91.438,0.104,69.75,70.0,56.406,66.5,20.641,29.234,72,70,1000,200,0.034,203.25,127.125,90.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,0.025,0.0,0.043,0.602,0.275,0.943,0.573,0.562,0.7
5182008,600,1,1,3,1,100,21.039,100.0,100.0,100.0,1,1,596.017,270.492,0.626,12.904,0,80,55,1.4,804.75,887.013,1765.687,772.065,55.729,54.339,69.793,54.001,52.348,1.425,1.626,0.227,64.848,51.863,37.926,26.388,51.996,53.529,136.211,113.518,136.256,42.909,55.071,42.933,-10.852,110,110,70.063,69.625,56.5,71.125,18.219,34.344,72,70,1000,200,0.103,200.125,124.313,90.625,0.203,69.688,69.438,57.906,65.875,22.109,25.078,72,70,1000,200,0.034,200.75,129.625,90.313,0.102,70.0,70.625,57.094,66.625,21.5,23.531,72,70,1000,200,0.034,201.125,128.75,91.625,0.103,69.813,70.0,56.531,66.563,18.75,29.891,72,70,1000,200,0.032,199.125,127.0,90.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.025,0.0,0.043,0.596,0.27,0.986,0.577,0.55,0.698
5182008,601,1,1,3,1,100,21.837,100.0,100.0,100.0,1,1,585.478,275.176,0.782,12.962,0,80,55,1.4,805.875,923.38,1795.2,753.115,55.729,54.232,69.793,54.001,52.348,1.375,1.676,0.213,64.928,51.916,38.427,26.359,51.905,53.422,136.432,113.518,135.813,42.909,55.071,43.006,-10.852,110,110,70.188,69.625,56.5,71.125,14.391,34.563,72,70,1000,200,0.101,198.875,124.188,90.75,0.195,69.688,69.438,57.906,65.875,26.0,25.219,72,70,1000,200,0.033,199.375,129.375,90.375,0.102,69.938,70.563,57.094,66.188,24.375,23.688,72,70,1000,200,0.033,199.625,128.625,91.0,0.1,69.813,70.0,56.531,66.5,18.828,30.313,72,70,1000,200,0.031,193.375,127.0,90.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.103,0.0,0.174,0.585,0.275,0.94,0.573,0.542,0.698
5182008,602,1,1,3,1,100,22.954,100.0,100.0,100.0,1,1,587.82,277.518,0.908,12.918,0,80,55,1.4,804.125,920.683,1793.355,766.232,55.836,54.232,69.793,54.001,52.348,1.436,1.633,0.213,64.915,51.941,38.622,26.388,51.86,53.529,137.022,113.518,135.444,42.909,55.176,43.152,-10.852,110,110,70.188,69.625,56.5,71.063,14.336,34.5,72,70,1000,200,0.102,199.75,124.188,90.625,0.209,69.688,69.438,58.063,65.875,22.328,25.063,72,70,1000,200,0.033,200.625,129.375,90.375,0.102,69.938,70.438,57.094,65.938,24.406,23.641,72,70,1000,200,0.033,200.125,128.5,90.25,0.1,69.813,70.0,56.531,66.375,18.891,29.234,72,70,1000,200,0.034,200.5,126.563,89.875,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.22,-0.146,-0.296,-0.146,0.061,0.256,0.0,0.435,0.588,0.278,1.011,0.573,0.551,0.597
5182008,603,1,1,3,1,100,23.384,100.0,100.0,100.0,1,1,591.333,272.834,0.929,12.831,0,80,55,1.4,802.625,922.031,1778.596,758.943,55.729,54.232,69.793,54.001,52.131,1.444,1.662,0.246,64.914,51.898,38.649,26.33,51.717,53.529,137.612,113.624,135.739,42.981,55.176,43.225,-10.852,110,110,70.063,69.625,56.406,71.063,14.281,34.313,72,70,1000,200,0.104,200.75,124.313,90.625,0.208,69.688,69.438,58.063,65.875,22.438,25.078,72,70,1000,200,0.034,200.5,129.25,90.375,0.102,69.938,70.313,57.094,65.625,32.906,23.563,72,70,1000,200,0.034,200.375,128.375,89.563,0.148,69.813,70.0,56.406,66.125,18.969,29.453,72,70,1000,200,0.034,199.625,126.375,90.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.22,-0.146,-0.296,-0.072,0.073,0.257,0.0,0.434,0.591,0.273,1.01,0.571,0.827,0.576
5182008,604,1,1,3,1,100,23.286,100.0,100.0,100.0,1,1,593.675,274.005,0.897,12.918,0,80,55,1.4,805.875,899.125,1795.2,774.983,55.41,54.232,69.793,53.891,51.696,1.417,1.644,0.227,64.87,51.893,39.039,26.33,51.594,53.207,137.538,113.624,136.109,42.909,55.176,43.152,-10.852,110,110,70.188,69.625,56.344,71.063,14.227,34.406,72,70,1000,200,0.103,199.875,124.125,90.563,0.203,69.688,69.375,57.906,66.0,22.563,25.141,72,70,1000,200,0.033,199.875,129.375,90.375,0.102,69.688,70.25,57.094,66.188,24.531,23.594,72,70,1000,200,0.033,200.25,128.75,89.563,0.178,69.75,70.0,56.406,65.813,20.984,29.094,72,70,1000,200,0.035,202.625,126.375,89.688,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.054,0.256,0.0,0.435,0.594,0.274,0.982,0.573,1.004,0.576
5182008,605,1,1,3,1,100,23.376,100.0,100.0,100.0,1,1,581.965,271.663,0.835,12.846,0,80,55,1.4,805.875,887.013,1763.843,774.983,55.303,54.125,69.793,53.891,51.696,1.406,1.697,0.224,64.83,51.887,39.372,26.33,51.491,53.315,137.096,113.624,136.478,42.909,54.966,43.225,-10.852,110,110,70.375,69.625,56.0,70.938,14.164,34.438,72,70,1000,200,0.102,200.125,124.125,90.563,0.203,69.688,69.438,57.906,65.875,22.672,25.078,72,70,1000,200,0.033,200.125,129.375,90.375,0.102,69.688,70.25,56.875,67.375,33.094,23.672,72,70,1000,200,0.033,199.75,129.125,89.813,0.216,69.75,69.938,56.25,65.5,21.078,29.719,72,70,1000,200,0.033,197.25,126.25,89.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.022,0.337,0.0,0.563,0.582,0.272,0.982,0.573,1.222,0.582
5182008,606,1,1,3,1,100,23.142,100.0,100.0,100.0,1,1,591.333,277.518,0.751,12.86,0,80,55,1.4,796.25,896.432,1811.814,756.029,55.09,54.018,69.793,53.781,51.369,1.356,1.722,0.231,64.945,51.843,40.012,26.301,51.296,53.1,136.506,113.518,136.699,42.981,54.966,43.225,-10.852,110,110,70.188,69.625,56.0,70.75,14.109,34.656,72,70,1000,200,0.101,198.75,124.125,90.125,0.196,69.688,69.438,57.781,65.875,22.797,25.313,72,70,1000,200,0.033,198.875,129.25,90.375,0.098,69.688,70.313,56.875,68.75,24.734,23.688,72,70,1000,200,0.033,199.375,129.5,90.125,0.211,69.75,69.938,56.156,65.313,21.156,28.891,72,70,1000,200,0.035,204.5,126.063,89.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.006,0.262,0.0,0.435,0.591,0.278,0.961,0.548,1.196,0.582
5182008,607,1,1,3,1,100,22.958,100.0,100.0,100.0,1,1,590.162,277.518,0.678,12.831,0,80,55,1.4,802.625,907.205,1789.664,774.983,54.983,54.018,69.793,53.672,51.152,1.398,1.697,0.22,64.875,51.879,40.345,26.359,51.115,52.886,136.137,113.624,136.478,42.981,54.757,43.225,-10.852,110,110,70.188,69.563,56.0,70.438,14.055,34.406,72,70,1000,200,0.103,200.5,124.125,89.5,0.191,69.688,69.438,57.781,65.875,22.906,25.25,72,70,1000,200,0.033,199.5,129.375,90.313,0.1,69.938,70.563,56.781,69.938,24.797,23.578,72,70,1000,200,0.033,200.625,129.625,91.313,0.179,69.75,70.0,56.0,65.25,21.234,29.156,72,70,1000,200,0.034,203.25,126.063,89.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.01,0.266,0.0,0.434,0.59,0.278,0.953,0.562,0.987,0.585
5182008,608,1,1,3,1,100,22.648,100.0,100.0,100.0,1,1,597.188,275.176,0.605,12.831,0,80,55,1.4,805.0,903.164,1784.13,782.278,54.876,53.911,69.793,53.672,51.043,1.421,1.683,0.224,64.87,51.907,40.151,26.301,51.076,52.779,135.99,113.518,136.182,42.981,54.757,43.298,-10.852,110,110,70.188,69.625,55.813,70.438,14.0,34.375,72,70,1000,200,0.103,200.375,123.875,89.313,0.195,69.688,69.375,57.781,65.875,23.016,25.203,72,70,1000,200,0.033,199.75,129.25,90.313,0.101,70.0,70.75,56.781,70.313,21.953,23.484,72,70,1000,200,0.034,200.875,129.625,91.813,0.135,69.75,69.938,55.906,65.0,21.313,29.547,72,70,1000,200,0.033,201.125,125.938,89.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,0.345,0.0,0.564,0.597,0.275,0.972,0.566,0.735,0.583
5182008,609,1,1,3,1,100,22.252,100.0,100.0,100.0,1,1,579.624,271.663,0.667,12.86,0,80,55,1.4,808.375,873.568,1762.0,764.774,54.77,53.803,69.793,53.562,50.934,1.383,1.697,0.235,64.788,51.797,40.484,26.301,51.076,52.779,136.137,113.944,135.813,43.054,54.652,43.298,-10.852,110,110,70.063,69.563,55.813,70.25,17.719,34.438,72,70,1000,200,0.103,200.125,124.063,89.0,0.186,69.688,69.375,57.781,65.875,20.266,25.156,72,70,1000,200,0.033,200.0,129.375,90.5,0.102,70.0,70.813,56.688,69.563,24.828,23.406,72,70,1000,200,0.034,200.875,129.375,91.938,0.135,69.75,69.875,55.906,65.0,21.391,30.453,72,70,1000,200,0.031,192.5,125.938,89.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.01,0.271,0.0,0.435,0.58,0.272,0.94,0.571,0.727,0.584
5182008,610,1,1,3,1,100,21.981,100.0,100.0,100.0,1,1,586.649,277.518,0.887,12.875,0,80,55,1.4,802.5,882.978,1804.429,741.463,54.77,53.696,69.793,53.452,50.825,1.391,1.69,0.227,64.896,51.853,40.457,26.33,51.005,52.564,136.506,113.518,135.37,43.054,54.547,43.298,-10.852,110,110,70.063,69.563,55.688,70.125,17.672,34.594,72,70,1000,200,0.101,198.875,123.688,89.0,0.192,69.688,69.375,57.719,65.875,23.234,25.328,72,70,1000,200,0.033,198.75,129.125,90.313,0.1,69.938,70.875,56.688,68.75,24.844,23.531,72,70,1000,200,0.033,199.75,129.25,91.625,0.135,69.75,69.875,55.906,64.938,21.484,30.344,72,70,1000,200,0.031,193.125,125.938,88.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.044,0.273,0.0,0.435,0.587,0.278,0.96,0.559,0.731,0.587
5182008,611,1,1,3,1,100,21.125,100.0,100.0,100.0,1,1,583.136,275.176,0.96,12.904,0,80,55,1.4,799.25,870.88,1793.355,756.029,54.557,53.696,69.793,53.452,50.716,1.368,1.612,0.213,64.867,51.896,40.735,26.33,51.063,52.779,136.875,113.837,135.37,43.054,54.442,43.298,-10.852,110,110,70.063,69.5,55.688,69.938,17.625,34.656,72,70,1000,200,0.101,198.875,123.688,88.938,0.192,69.688,69.375,57.719,65.875,23.344,25.391,72,70,1000,200,0.033,198.875,129.125,90.313,0.101,70.0,70.813,56.563,68.125,21.984,23.484,72,70,1000,200,0.033,200.375,129.125,91.438,0.136,69.625,69.875,55.844,64.813,21.563,29.922,72,70,1000,200,0.033,196.375,125.813,88.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.22,-0.146,-0.222,-0.146,0.063,0.276,0.0,0.436,0.583,0.275,0.962,0.564,0.738,0.586
5182008,612,1,1,3,1,100,20.649,100.0,100.0,100.0,1,1,585.478,270.492,0.929,12.831,0,80,55,1.4,792.375,891.049,1750.941,791.037,54.557,53.696,69.793,53.452,50.716,1.436,1.715,0.231,64.841,51.913,40.846,26.388,51.128,52.779,137.096,113.837,135.666,43.054,54.337,43.298,-10.852,110,110,70.188,69.5,55.594,69.938,13.813,34.438,72,70,1000,200,0.103,200.875,123.625,88.813,0.19,69.688,69.438,57.719,65.75,23.453,25.25,72,70,1000,200,0.033,200.5,129.125,90.313,0.102,70.0,70.813,56.563,67.875,21.969,23.313,72,70,1000,200,0.033,201.25,129.375,91.313,0.113,69.75,69.813,55.844,64.688,21.641,29.078,72,70,1000,200,0.035,202.125,125.813,88.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,0.277,0.0,0.434,0.585,0.27,0.954,0.57,0.619,0.588
5182008,613,1,1,3,1,100,20.164,100.0,100.0,100.0,1,1,591.333,274.005,0.866,12.846,0,80,55,1.4,793.875,891.049,1780.44,772.065,54.557,53.696,69.793,53.452,50.716,1.425,1.687,0.216,64.728,51.867,40.54,26.388,51.141,52.779,136.801,113.837,136.035,43.054,53.813,43.298,-10.852,110,110,70.063,69.438,55.594,69.938,17.547,34.5,72,70,1000,200,0.102,200.125,123.5,88.5,0.185,69.688,69.375,57.625,65.75,23.563,25.391,72,70,1000,200,0.033,199.25,129.125,90.25,0.102,70.063,70.688,56.563,67.125,19.219,23.531,72,70,1000,200,0.033,199.5,129.0,91.625,0.113,69.75,69.875,55.594,64.625,21.734,28.953,72,70,1000,200,0.035,205.25,125.75,88.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.029,0.291,0.0,0.434,0.591,0.274,0.934,0.571,0.608,0.587
5182008,614,1,1,3,1,100,19.437,100.0,100.0,100.0,1,1,594.846,278.689,0.793,12.904,0,80,55,1.4,792.625,891.049,1811.814,776.442,54.45,53.696,69.793,53.452,50.716,1.425,1.715,0.227,64.869,51.905,40.929,26.416,51.167,52.779,136.358,113.624,136.256,43.127,54.127,43.371,-10.852,110,110,70.188,69.5,55.406,69.875,13.734,34.625,72,70,1000,200,0.102,199.25,123.5,88.5,0.183,69.75,69.375,57.625,65.75,23.672,25.344,72,70,1000,200,0.033,200.0,129.125,90.25,0.102,70.063,70.625,56.469,66.313,19.188,23.453,72,70,1000,200,0.033,200.25,128.75,91.313,0.061,69.75,69.813,55.594,64.625,21.813,29.281,72,70,1000,200,0.034,202.875,125.813,88.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.004,0.286,0.0,0.436,0.595,0.279,0.924,0.571,0.329,0.588
5182008,615,1,1,3,1,100,18.855,100.0,100.0,100.0,1,1,586.649,277.518,0.709,12.889,0,80,55,1.4,799.875,862.821,1806.275,769.149,54.45,53.696,69.685,53.342,50.608,1.36,1.676,0.216,64.871,51.898,41.068,26.416,51.257,52.779,135.99,113.837,136.182,43.127,54.232,43.371,-10.852,110,110,70.188,69.438,55.406,69.875,13.695,34.719,72,70,1000,200,0.102,198.75,123.375,88.688,0.185,69.563,69.5,57.625,65.688,27.563,25.438,72,70,1000,200,0.033,199.625,129.125,90.25,0.102,70.063,70.563,56.469,65.438,21.906,23.688,72,70,1000,200,0.033,198.75,127.875,91.125,0.061,69.75,69.813,55.594,64.625,21.891,30.0,72,70,1000,200,0.032,197.625,125.75,88.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,0.283,0.0,0.436,0.587,0.278,0.925,0.571,0.323,0.59
5182008,616,1,1,3,1,100,18.465,100.0,100.0,100.0,1,1,573.769,274.005,0.636,12.831,0,80,55,1.4,807.5,866.85,1780.44,757.486,54.557,53.696,69.685,53.342,50.825,1.375,1.662,0.205,64.837,51.848,40.735,26.416,51.296,52.886,135.916,113.837,135.887,43.127,54.127,43.371,-10.852,110,110,70.063,69.375,55.406,69.75,17.422,34.563,72,70,1000,200,0.102,200.0,123.313,88.375,0.19,69.563,69.5,57.5,65.75,27.672,25.453,72,70,1000,200,0.033,199.5,129.125,90.25,0.102,70.0,70.438,56.469,64.5,21.875,23.5,72,70,1000,200,0.033,200.5,126.938,90.813,0.061,69.75,69.875,55.594,64.625,20.016,30.406,72,70,1000,200,0.031,193.0,125.75,88.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.285,0.0,0.434,0.574,0.274,0.957,0.571,0.317,0.59
5182008,617,1,1,3,1,100,17.59,100.0,100.0,100.0,1,1,587.82,276.347,0.667,12.846,0,80,55,1.4,804.75,865.507,1785.974,750.201,54.45,53.696,69.685,53.452,50.716,1.406,1.719,0.235,64.897,51.911,40.54,26.445,51.257,52.886,136.063,113.624,135.518,43.127,54.232,43.371,-10.852,110,110,70.063,69.438,55.406,69.75,17.359,34.625,72,70,1000,200,0.102,199.875,123.313,88.313,0.188,69.688,69.438,57.625,65.688,24.031,25.344,72,70,1000,200,0.033,200.125,129.125,90.25,0.102,69.938,70.313,56.469,63.688,21.875,23.484,72,70,1000,200,0.033,200.5,126.313,89.625,0.061,69.813,69.813,55.594,64.375,22.047,29.859,72,70,1000,200,0.033,196.0,125.625,88.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.016,0.282,0.0,0.434,0.588,0.276,0.949,0.571,0.322,0.589
5182008,618,1,1,3,1,100,16.826,100.0,100.0,100.0,1,1,583.136,272.834,0.835,12.889,0,80,55,1.4,802.0,908.552,1774.907,767.69,54.343,53.803,69.576,53.452,50.608,1.379,1.648,0.227,64.801,51.835,40.846,26.474,51.322,52.886,136.506,113.731,135.223,43.199,54.127,43.371,-10.852,110,110,70.063,69.375,55.406,69.625,17.328,34.688,72,70,1000,200,0.102,199.5,123.063,88.313,0.18,69.563,69.438,57.5,65.688,27.938,25.516,72,70,1000,200,0.033,199.0,129.125,90.25,0.102,69.938,70.125,56.25,63.156,24.766,23.531,72,70,1000,200,0.033,199.625,126.0,86.375,0.061,69.75,69.813,55.531,64.375,22.125,29.359,72,70,1000,200,0.034,200.375,125.75,88.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.047,0.203,0.0,0.307,0.583,0.273,0.902,0.571,0.348,0.591
5182008,619,1,1,3,1,100,16.358,100.0,100.0,100.0,1,1,583.136,276.347,0.887,12.875,0,80,55,1.4,796.0,899.125,1800.737,763.316,54.45,53.803,69.576,53.452,50.716,1.402,1.719,0.231,64.82,51.926,40.484,26.445,51.368,53.1,137.022,113.731,135.223,43.127,54.127,43.444,-10.852,110,110,70.188,69.375,55.406,69.625,13.516,34.813,72,70,1000,200,0.102,198.875,123.063,88.313,0.19,69.688,69.438,57.5,65.688,28.078,25.625,72,70,1000,200,0.033,198.5,129.125,90.313,0.102,69.688,70.0,56.25,63.156,33.281,23.672,72,70,1000,200,0.033,199.0,126.563,80.0,0.179,69.75,69.813,55.531,64.375,22.203,28.875,72,70,1000,200,0.035,205.375,125.75,88.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.069,0.371,0.0,0.566,0.583,0.276,0.952,0.57,1.201,0.593
5182008,620,1,1,3,1,100,15.797,100.0,100.0,100.0,1,1,588.991,271.663,0.876,12.904,0,80,55,1.4,797.5,930.125,1763.843,777.901,54.45,53.803,69.576,53.452,50.716,1.421,1.655,0.22,64.743,51.851,40.262,26.474,51.478,52.993,137.391,113.944,135.592,43.272,54.232,43.444,-10.852,110,110,70.188,69.375,55.281,69.75,13.453,34.625,72,70,1000,200,0.103,200.5,123.0,88.5,0.201,69.688,69.438,57.5,65.688,24.422,25.438,72,70,1000,200,0.033,200.5,129.125,90.375,0.105,69.625,69.938,56.25,64.375,33.406,23.391,72,70,1000,200,0.034,201.25,127.938,80.875,0.212,69.75,69.813,55.531,64.375,20.328,28.969,72,70,1000,200,0.035,205.25,125.625,88.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.067,0.203,0.0,0.308,0.589,0.272,1.0,0.586,1.437,0.589
5182008,621,1,1,3,1,100,15.195,100.0,100.0,100.0,1,1,594.846,277.518,0.835,12.948,0,80,55,1.4,797.5,868.193,1802.583,760.401,54.45,53.803,69.576,53.562,50.716,1.387,1.694,0.209,64.739,51.766,41.013,26.445,51.465,52.993,137.022,113.624,135.961,43.199,54.127,43.371,-10.852,110,110,70.063,69.375,55.406,69.875,17.203,34.781,72,70,1000,200,0.102,199.375,123.0,88.813,0.186,69.688,69.438,57.281,65.75,24.531,25.578,72,70,1000,200,0.033,199.625,129.125,90.5,0.102,69.625,69.875,56.25,66.625,35.344,23.625,72,70,1000,200,0.033,199.5,128.875,85.813,0.245,69.75,69.875,55.531,64.313,20.391,29.125,72,70,1000,200,0.034,204.0,125.625,88.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.038,0.204,0.0,0.309,0.595,0.278,0.917,0.567,1.519,0.589
5182008,622,1,1,3,1,100,14.533,100.0,100.0,100.0,1,1,596.017,276.347,0.761,12.962,0,80,55,1.4,801.875,950.38,1795.2,785.197,54.45,53.803,69.576,53.562,50.825,1.436,1.701,0.213,64.894,51.914,40.874,26.445,51.413,52.886,136.506,113.518,136.256,43.127,54.337,43.298,-10.852,110,110,70.188,69.313,55.406,69.75,13.406,34.719,72,70,1000,200,0.102,200.125,123.063,88.688,0.19,69.688,69.438,57.5,65.688,24.641,25.547,72,70,1000,200,0.033,199.875,129.0,90.688,0.102,69.625,70.0,56.25,68.75,35.5,23.531,72,70,1000,200,0.033,200.375,129.375,90.125,0.233,69.813,69.75,55.531,64.375,22.422,29.641,72,70,1000,200,0.033,200.5,125.625,88.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.008,0.198,0.0,0.307,0.596,0.276,0.942,0.563,1.316,0.589
5182008,623,1,1,3,1,100,14.184,100.0,100.0,100.0,1,1,590.162,272.834,0.688,12.933,0,80,55,1.4,805.875,878.944,1760.156,753.115,54.557,53.803,69.685,53.562,50.934,1.452,1.697,0.235,64.79,51.837,40.067,26.388,51.491,52.993,136.063,113.944,136.256,43.199,54.337,43.225,-10.852,110,110,70.188,69.375,55.594,69.875,13.352,34.656,72,70,1000,200,0.103,200.5,123.063,88.688,0.19,69.688,69.375,57.5,65.688,24.75,25.469,72,70,1000,200,0.034,200.375,129.125,90.688,0.102,69.625,70.375,56.25,70.375,33.813,23.594,72,70,1000,200,0.033,199.875,129.5,93.0,0.247,69.813,69.813,55.531,64.313,20.531,30.141,72,70,1000,200,0.031,196.5,125.625,88.313,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.006,0.03,0.0,0.047,0.59,0.273,0.942,0.564,1.298,0.586
5182008,624,1,1,3,1,100,13.991,100.0,100.0,100.0,1,1,585.478,275.176,0.636,12.977,0,80,55,1.4,807.625,856.109,1797.046,747.288,54.663,53.911,69.685,53.562,51.26,1.337,1.669,0.231,64.881,51.863,40.039,26.301,51.53,52.993,135.916,113.624,136.035,43.199,54.127,43.079,-10.852,110,110,70.063,69.375,55.688,69.938,17.094,34.906,72,70,1000,200,0.101,198.75,122.875,88.688,0.201,69.688,69.375,57.5,65.688,24.875,25.656,72,70,1000,200,0.033,199.25,129.0,90.813,0.103,69.688,70.625,56.469,71.438,33.906,23.719,72,70,1000,200,0.033,198.875,129.625,94.313,0.231,69.813,69.813,55.594,64.375,20.594,29.984,72,70,1000,200,0.031,198.25,125.625,88.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,-0.142,0.0,-0.216,0.585,0.275,0.991,0.566,1.174,0.591
5182008,625,1,1,3,1,100,14.828,100.0,100.0,100.0,1,1,581.965,275.176,0.626,12.86,0,80,55,1.4,801.875,865.507,1795.2,757.486,55.09,53.911,69.793,53.562,51.804,1.345,1.644,0.22,65.018,51.917,39.956,26.272,51.517,52.993,135.99,113.837,135.813,43.272,54.337,43.152,-10.852,110,110,69.938,69.375,55.906,70.125,17.063,34.906,72,70,1000,200,0.102,199.375,122.75,88.813,0.197,69.688,69.375,57.5,65.75,24.984,25.703,72,70,1000,200,0.033,199.25,129.0,90.813,0.102,69.688,70.875,56.563,72.125,25.531,23.672,72,70,1000,200,0.033,199.625,129.625,94.938,0.257,69.938,69.813,55.906,64.375,16.859,30.125,72,70,1000,200,0.032,194.875,125.625,88.438,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.005,-0.139,0.0,-0.214,0.582,0.275,0.964,0.561,1.283,0.584
5182008,626,1,1,3,1,100,15.811,100.0,100.0,100.0,1,1,588.991,275.176,0.855,12.933,0,80,55,1.4,800.75,892.394,1776.751,783.738,55.41,53.803,69.793,53.562,52.457,1.394,1.665,0.238,64.913,51.921,39.4,26.186,51.504,52.993,136.211,113.624,135.296,43.272,54.232,43.152,-10.852,110,110,70.063,69.375,56.219,70.375,17.047,34.906,72,70,1000,200,0.102,199.625,122.875,89.0,0.198,69.688,69.375,57.719,65.75,28.891,25.578,72,70,1000,200,0.033,200.25,128.75,90.5,0.102,69.938,71.125,56.688,72.375,25.594,23.656,72,70,1000,200,0.033,199.75,129.5,95.25,0.193,69.938,69.875,56.156,64.625,16.906,29.438,72,70,1000,200,0.034,199.875,125.625,88.438,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.035,-0.142,0.0,-0.215,0.589,0.275,0.967,0.562,0.951,0.584
5182008,627,1,1,3,1,100,16.861,100.0,100.0,100.0,1,1,588.991,277.518,0.939,12.918,0,80,55,1.4,797.125,864.164,1811.814,773.524,55.623,53.911,69.793,53.562,52.784,1.391,1.676,0.224,65.012,51.955,39.428,26.186,51.452,52.886,136.653,113.624,135.223,43.272,54.337,43.152,-10.852,110,110,70.063,69.438,56.406,70.438,17.016,35.063,72,70,1000,200,0.101,198.875,122.75,89.438,0.203,69.688,69.375,57.719,65.75,29.016,25.797,72,70,1000,200,0.033,198.875,129.0,90.813,0.102,69.938,71.25,56.875,72.125,22.75,23.688,72,70,1000,200,0.033,199.625,129.375,94.25,0.151,70.125,69.875,56.25,64.625,10.406,29.016,72,70,1000,200,0.035,205.25,125.125,88.438,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.058,-0.14,0.0,-0.215,0.589,0.278,0.975,0.561,0.763,0.37
5182008,628,1,1,3,1,100,18.165,100.0,100.0,100.0,1,1,588.991,275.176,0.949,12.86,0,80,55,1.4,794.25,881.633,1802.583,773.524,55.836,53.803,69.901,53.562,53.001,1.36,1.708,0.224,65.064,52.033,39.372,26.186,51.387,52.886,137.096,113.624,135.444,43.345,54.232,43.225,-10.852,110,110,70.063,69.375,56.5,70.5,16.984,35.0,72,70,1000,200,0.102,199.75,122.75,89.625,0.206,69.688,69.375,57.781,65.875,25.359,25.875,72,70,1000,200,0.033,198.875,129.0,90.813,0.102,70.0,71.313,57.094,71.188,22.766,23.672,72,70,1000,200,0.033,199.875,129.25,93.0,0.148,70.125,69.875,56.406,64.313,10.367,29.609,72,70,1000,200,0.033,200.75,123.25,88.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.067,-0.142,0.0,-0.214,0.589,0.275,0.984,0.561,0.772,0.136
5182008,629,1,1,3,1,100,19.324,100.0,100.0,100.0,1,1,593.675,275.176,0.897,12.86,0,80,55,1.4,795.75,876.256,1785.974,754.572,55.943,53.803,69.901,53.452,53.001,1.402,1.701,0.242,65.031,51.974,39.011,26.244,51.4,52.779,136.875,113.518,135.887,43.272,54.232,43.152,-10.852,110,110,70.188,69.438,56.594,70.75,13.172,35.063,72,70,1000,200,0.102,199.5,122.688,89.688,0.203,69.688,69.375,57.906,65.875,29.25,25.813,72,70,1000,200,0.033,199.375,128.625,90.813,0.102,70.0,71.313,57.156,70.5,25.625,23.578,72,70,1000,200,0.033,200.375,129.0,92.0,0.152,70.125,69.938,56.531,63.625,10.328,30.359,72,70,1000,200,0.031,194.625,122.125,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.038,-0.141,0.0,-0.214,0.594,0.275,0.966,0.555,0.81,0.133
5182008,630,1,1,3,1,100,20.743,100.0,100.0,100.0,1,1,591.333,274.005,0.835,12.904,0,80,55,1.4,801.25,909.899,1778.596,756.029,56.049,53.696,69.901,53.452,53.001,1.417,1.662,0.227,65.055,52.05,38.872,26.157,51.368,52.779,136.506,113.731,136.256,43.272,54.337,43.152,-10.852,110,110,70.063,69.5,56.813,70.813,16.906,35.031,72,70,1000,200,0.102,199.75,122.688,89.875,0.203,69.688,69.375,57.906,66.0,25.594,25.891,72,70,1000,200,0.033,199.25,129.0,90.813,0.102,70.0,71.188,57.156,69.875,22.75,23.656,72,70,1000,200,0.033,200.25,129.0,91.625,0.113,70.25,69.938,56.594,62.875,10.281,30.156,72,70,1000,200,0.032,194.125,119.688,87.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.009,-0.14,0.0,-0.215,0.591,0.274,0.961,0.561,0.608,0.125
5182008,631,1,1,3,1,100,22.154,100.0,100.0,100.0,1,1,584.307,274.005,0.761,12.962,0,80,55,1.4,806.625,935.523,1780.44,772.065,56.156,53.696,69.901,53.452,53.001,1.429,1.683,0.227,64.953,52.062,38.566,26.186,51.355,52.779,136.063,113.837,136.182,43.272,54.547,43.444,-10.852,110,110,70.188,69.5,56.813,70.813,13.086,34.875,72,70,1000,200,0.103,201.0,122.5,89.688,0.194,69.688,69.375,57.906,66.0,25.703,25.891,72,70,1000,200,0.033,199.75,128.75,90.938,0.102,70.063,71.188,57.25,69.063,22.75,23.578,72,70,1000,200,0.033,200.75,128.75,91.438,0.113,70.25,69.938,56.594,61.969,10.234,29.609,72,70,1000,200,0.033,198.875,116.313,87.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,0.198,0.0,0.309,0.584,0.274,0.918,0.555,0.607,0.113
5182008,632,1,1,3,1,100,23.098,100.0,100.0,100.0,1,1,587.82,279.859,0.688,12.918,0,80,55,1.4,806.625,908.552,1817.354,776.442,56.049,53.696,69.901,53.452,52.675,1.372,1.701,0.224,65.002,51.967,38.733,26.244,51.368,52.779,135.842,113.837,135.961,43.272,54.757,43.59,-10.852,110,110,70.063,69.563,56.594,70.938,16.828,35.094,72,70,1000,200,0.102,199.375,122.75,90.0,0.195,69.688,69.375,57.906,66.0,25.828,25.922,72,70,1000,200,0.033,199.75,129.0,90.938,0.102,70.063,71.063,57.25,68.063,19.984,23.594,72,70,1000,200,0.033,200.125,128.625,91.625,0.113,70.25,69.875,56.594,61.188,6.398,28.641,72,70,1000,200,0.036,206.25,113.5,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,0.358,0.0,0.569,0.588,0.28,0.921,0.559,0.602,0.103
5182008,633,1,1,3,1,100,23.294,100.0,100.0,100.0,1,1,596.017,276.347,0.605,12.831,0,80,55,1.4,796.5,911.247,1804.429,769.149,55.729,53.696,69.793,53.342,52.24,1.406,1.701,0.227,65.057,52.059,39.456,26.272,51.329,52.779,135.842,113.624,135.666,43.345,54.652,43.59,-10.852,110,110,70.063,69.563,56.594,70.813,13.008,35.063,72,70,1000,200,0.102,199.75,122.688,89.688,0.196,69.688,69.375,57.906,66.0,25.938,26.047,72,70,1000,200,0.033,199.0,129.125,90.813,0.128,70.063,70.938,57.156,67.375,16.047,23.516,72,70,1000,200,0.034,200.125,128.375,91.313,0.078,70.25,69.875,56.531,60.719,6.344,29.0,72,70,1000,200,0.035,204.625,111.313,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.005,0.278,0.0,0.436,0.596,0.276,0.933,0.706,0.416,0.095
5182008,634,1,1,3,1,100,23.595,100.0,100.0,100.0,1,1,594.846,272.834,0.553,12.86,0,80,55,1.4,802.0,901.817,1795.2,757.486,55.516,53.696,69.793,53.342,51.913,1.448,1.74,0.231,64.997,51.982,40.039,26.301,51.244,52.672,136.137,113.837,135.296,43.272,54.652,43.59,-10.852,110,110,70.188,69.563,56.406,70.5,12.961,35.156,72,70,1000,200,0.102,199.75,122.688,89.5,0.199,69.688,69.438,57.906,66.375,26.047,26.0,72,70,1000,200,0.033,199.5,129.125,91.063,0.129,70.0,70.75,57.094,66.25,19.922,23.609,72,70,1000,200,0.033,199.875,127.625,91.188,0.061,70.25,69.813,56.406,60.219,10.055,29.672,72,70,1000,200,0.033,200.0,109.563,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.021,0.359,0.0,0.567,0.595,0.273,0.953,0.707,0.32,0.088
5182008,635,1,1,3,1,100,23.557,100.0,100.0,100.0,1,1,577.282,274.005,0.72,12.846,0,80,55,1.4,806.25,904.511,1780.44,758.943,55.303,53.589,69.793,53.342,51.478,1.398,1.676,0.224,64.986,51.974,40.373,26.33,51.27,52.564,136.432,113.624,135.075,43.345,54.547,43.59,-10.852,110,110,70.188,69.563,56.219,70.375,12.914,35.031,72,70,1000,200,0.103,200.25,122.688,89.313,0.186,69.75,69.438,57.906,66.75,26.156,25.844,72,70,1000,200,0.033,200.125,129.375,91.938,0.127,70.0,70.625,57.094,65.438,19.906,23.438,72,70,1000,200,0.034,201.0,127.063,90.75,0.063,70.25,69.813,56.156,59.75,10.016,30.266,72,70,1000,200,0.031,195.125,107.938,86.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.043,0.281,0.0,0.436,0.577,0.274,0.895,0.684,0.329,0.083
5182008,636,1,1,3,1,100,23.296,100.0,100.0,100.0,1,1,591.333,278.689,0.835,12.875,0,80,55,1.4,803.375,889.703,1811.814,754.572,55.09,53.482,69.685,53.342,51.26,1.417,1.729,0.227,65.004,51.976,40.401,26.388,51.257,52.564,136.727,113.518,135.075,43.418,54.652,43.59,-10.852,110,110,70.188,69.563,56.0,70.125,12.867,35.188,72,70,1000,200,0.102,199.25,122.5,88.938,0.186,69.688,69.375,57.906,66.875,26.266,25.984,72,70,1000,200,0.033,199.625,129.375,92.5,0.127,70.0,70.563,56.781,64.688,22.641,23.563,72,70,1000,200,0.033,199.625,126.563,88.813,0.061,70.125,69.75,56.156,59.469,9.969,30.313,72,70,1000,200,0.031,193.625,106.438,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.059,0.197,0.0,0.307,0.591,0.279,0.9,0.674,0.332,0.078
5182008,637,1,1,3,1,100,22.789,100.0,100.0,100.0,1,1,581.965,276.347,0.866,12.904,0,80,55,1.4,799.875,884.323,1804.429,741.463,54.876,53.589,69.685,53.232,50.934,1.391,1.722,0.22,65.042,52.043,40.345,26.416,51.296,52.672,136.727,113.624,135.37,43.345,54.442,43.59,-10.852,110,110,70.188,69.5,55.906,69.938,12.813,35.219,72,70,1000,200,0.102,199.375,122.5,88.688,0.168,69.688,69.5,57.781,67.063,26.375,26.297,72,70,1000,200,0.032,197.875,129.125,92.813,0.127,70.0,70.375,56.781,64.25,25.516,23.547,72,70,1000,200,0.033,200.0,126.063,85.625,0.061,70.25,69.75,56.0,59.188,6.152,29.906,72,70,1000,200,0.033,196.5,105.125,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.051,0.285,0.0,0.438,0.582,0.276,0.819,0.664,0.355,0.074
5182008,638,1,1,3,1,100,22.393,100.0,100.0,100.0,1,1,584.307,272.834,0.855,12.875,0,80,55,1.4,800.25,915.29,1774.907,789.577,54.77,53.696,69.685,53.342,50.825,1.398,1.658,0.231,65.031,52.034,40.901,26.474,51.329,52.779,136.432,113.624,135.739,43.345,54.232,43.662,-10.852,110,110,70.188,69.5,55.813,69.563,12.75,35.156,72,70,1000,200,0.103,200.375,122.375,87.813,0.163,69.75,69.5,57.719,67.188,26.484,26.047,72,70,1000,200,0.033,200.75,129.375,92.938,0.127,69.938,70.25,56.688,63.688,25.563,23.469,72,70,1000,200,0.033,200.75,125.813,82.313,0.134,70.25,69.75,55.906,58.938,6.078,29.375,72,70,1000,200,0.034,200.75,104.0,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.026,0.375,0.0,0.566,0.584,0.273,0.813,0.666,0.84,0.069
5182008,639,1,1,3,1,100,21.879,100.0,100.0,100.0,1,1,588.991,274.005,0.803,12.86,0,80,55,1.4,799.75,931.474,1795.2,786.657,54.663,53.696,69.685,53.342,50.825,1.417,1.655,0.231,65.006,52.008,41.207,26.474,51.329,52.672,135.99,113.518,135.887,43.418,54.127,43.662,-10.852,110,110,70.063,69.438,55.688,69.125,16.469,35.063,72,70,1000,200,0.103,200.5,122.313,86.0,0.169,69.75,69.563,57.719,67.375,26.578,26.0,72,70,1000,200,0.033,200.5,129.25,93.125,0.126,69.688,70.125,56.563,64.375,34.094,23.453,72,70,1000,200,0.033,200.25,127.125,80.438,0.208,70.25,69.813,55.844,58.875,6.023,28.813,72,70,1000,200,0.035,206.125,102.875,86.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.004,0.293,0.0,0.435,0.589,0.274,0.885,0.655,1.399,0.066
5182008,640,1,1,3,1,100,21.51,100.0,100.0,100.0,1,1,591.333,275.176,0.741,12.802,0,80,55,1.4,794.75,903.164,1819.201,773.524,54.663,53.696,69.685,53.342,50.716,1.391,1.63,0.216,65.109,52.03,40.929,26.474,51.368,52.779,135.547,113.624,135.813,43.49,54.232,43.662,-10.852,110,110,70.188,69.438,55.688,69.125,12.656,35.219,72,70,1000,200,0.102,199.375,122.313,86.375,0.177,69.75,69.625,57.719,67.375,23.813,26.094,72,70,1000,200,0.033,199.625,129.375,93.125,0.127,69.688,70.125,56.563,66.313,34.188,23.516,72,70,1000,200,0.033,199.75,127.938,84.625,0.203,70.25,69.688,55.844,58.781,5.949,29.25,72,70,1000,200,0.034,203.0,102.0,86.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.009,0.205,0.0,0.305,0.591,0.275,0.918,0.663,1.266,0.062
5182008,641,1,1,3,1,100,20.79,100.0,100.0,100.0,1,1,591.333,272.834,0.667,12.817,0,80,55,1.4,795.5,903.164,1780.44,773.524,54.557,53.696,69.576,53.342,50.716,1.417,1.687,0.238,64.994,52.01,40.874,26.474,51.4,52.993,135.473,113.731,135.444,43.418,54.232,43.662,-10.852,110,110,70.063,69.375,55.594,69.25,16.391,35.219,72,70,1000,200,0.102,199.625,122.313,86.75,0.171,69.875,69.625,57.625,67.375,23.891,26.141,72,70,1000,200,0.033,199.75,129.75,93.125,0.127,69.688,70.25,56.469,68.125,34.313,23.328,72,70,1000,200,0.033,201.125,128.25,88.125,0.222,70.25,69.75,55.594,58.5,5.871,29.625,72,70,1000,200,0.033,200.625,101.0,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.289,0.0,0.433,0.591,0.273,0.877,0.669,1.283,0.059
5182008,642,1,1,3,1,100,20.376,100.0,100.0,100.0,1,1,586.649,278.689,0.605,12.831,0,80,55,1.4,795.5,926.078,1800.737,758.943,54.557,53.911,69.685,53.452,50.716,1.379,1.694,0.227,65.013,52.004,41.013,26.445,51.478,53.1,135.621,113.837,135.223,43.199,54.127,43.517,-10.852,110,110,70.063,69.375,55.594,69.25,16.344,35.219,72,70,1000,200,0.102,199.75,122.313,86.75,0.186,69.75,69.688,57.625,67.375,23.984,26.172,72,70,1000,200,0.033,199.75,129.375,93.125,0.127,69.938,70.438,56.469,69.563,25.922,23.406,72,70,1000,200,0.033,200.125,128.5,90.625,0.199,70.25,69.75,55.594,58.406,5.793,30.531,72,70,1000,200,0.031,192.875,100.25,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.011,0.373,0.0,0.565,0.587,0.279,0.954,0.663,1.085,0.057
5182008,643,1,1,3,1,100,19.81,100.0,100.0,100.0,1,1,592.504,276.347,0.636,12.802,0,80,55,1.4,794.125,909.899,1784.13,760.401,54.557,53.911,69.576,53.562,50.716,1.429,1.662,0.22,64.974,52.016,41.318,26.416,51.504,53.207,135.842,113.624,134.927,42.4,54.127,42.86,-10.852,110,110,70.063,69.313,55.594,69.25,16.313,35.25,72,70,1000,200,0.102,199.75,122.313,87.125,0.186,69.75,69.688,57.625,67.5,20.281,26.125,72,70,1000,200,0.033,200.125,129.625,93.125,0.127,69.938,70.688,56.469,70.375,25.938,23.375,72,70,1000,200,0.033,200.375,128.5,91.75,0.185,70.313,69.75,55.594,58.281,2.965,30.156,72,70,1000,200,0.032,194.875,99.375,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,0.502,0.0,0.816,0.593,0.276,0.944,0.667,0.979,0.054
5182008,644,1,1,3,1,100,19.396,100.0,100.0,100.0,1,1,584.307,275.176,0.782,12.802,0,80,55,1.4,792.875,922.031,1784.13,754.572,54.557,54.018,69.685,53.562,50.716,1.394,1.719,0.216,65.017,52.006,41.402,26.388,51.504,53.207,136.358,113.518,134.706,42.109,54.232,42.423,-10.852,110,110,70.063,69.313,55.406,69.563,16.281,35.344,72,70,1000,200,0.102,199.5,122.313,87.688,0.203,69.875,69.75,57.625,67.375,20.344,26.172,72,70,1000,200,0.033,199.75,129.25,93.188,0.127,70.0,70.875,56.469,70.313,23.094,23.391,72,70,1000,200,0.033,200.125,128.375,91.625,0.135,70.313,69.813,55.594,58.219,2.859,29.797,72,70,1000,200,0.033,197.25,98.563,85.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.057,0.332,0.0,0.557,0.584,0.275,1.014,0.659,0.714,0.051
5182008,645,1,1,3,1,100,18.87,100.0,100.0,100.0,1,1,585.478,272.834,0.855,12.831,0,80,55,1.4,793.375,889.703,1776.751,774.983,54.557,54.018,69.793,53.672,50.825,1.375,1.704,0.224,64.953,51.996,41.457,26.301,51.653,53.207,136.875,113.731,134.853,41.964,54.337,42.277,-10.852,110,110,70.063,69.313,55.594,69.625,16.25,35.406,72,70,1000,200,0.102,199.25,122.375,88.313,0.203,69.875,69.75,57.625,67.375,20.406,26.188,72,70,1000,200,0.033,199.5,129.25,93.188,0.125,70.0,70.938,56.469,69.563,23.094,23.266,72,70,1000,200,0.034,201.125,127.938,91.188,0.13,70.5,69.75,55.594,58.219,0.0,29.563,72,70,1000,200,0.034,198.875,97.875,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.075,0.325,0.0,0.557,0.585,0.273,0.997,0.649,0.688,0.049
5182008,646,1,1,3,1,100,18.385,100.0,100.0,100.0,1,1,592.504,277.518,0.866,12.831,0,80,55,1.4,792.25,908.552,1797.046,769.149,54.557,54.018,69.793,53.672,50.825,1.326,1.64,0.224,65.061,51.974,40.874,26.359,51.704,53.207,137.317,113.731,135.296,41.891,54.337,42.131,-10.852,110,110,70.063,69.313,55.406,69.75,16.219,35.5,72,70,1000,200,0.101,199.0,122.313,88.5,0.196,69.875,69.813,57.5,67.375,24.25,26.266,72,70,1000,200,0.033,199.375,129.125,93.125,0.127,70.0,71.0,56.25,68.438,23.078,23.391,72,70,1000,200,0.033,199.875,127.875,90.625,0.113,70.5,69.813,55.594,58.219,0.0,28.641,72,70,1000,200,0.036,206.375,97.0,85.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.074,0.247,0.0,0.427,0.593,0.278,0.956,0.658,0.606,0.046
5182008,647,1,1,3,1,100,17.628,100.0,100.0,100.0,1,1,594.846,278.689,0.824,12.802,0,80,55,1.4,794.125,912.595,1797.046,770.607,54.45,54.018,69.793,53.781,50.825,1.394,1.694,0.22,65.053,52.066,41.124,26.33,51.666,53.315,137.317,113.731,135.739,41.746,54.232,42.058,-10.852,110,110,70.063,69.313,55.594,69.75,16.203,35.594,72,70,1000,200,0.101,199.0,122.375,88.688,0.198,69.875,69.813,57.625,67.375,20.547,26.328,72,70,1000,200,0.033,199.25,129.125,93.125,0.106,70.063,70.875,56.25,67.375,20.328,23.313,72,70,1000,200,0.033,200.375,127.625,90.5,0.113,70.688,69.813,55.594,57.969,0.0,28.984,72,70,1000,200,0.035,205.0,96.375,85.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.055,0.32,0.0,0.554,0.595,0.279,0.962,0.549,0.604,0.044
5182008,648,1,1,3,1,100,17.084,100.0,100.0,100.0,1,1,594.846,271.663,0.793,12.831,0,80,55,1.4,798.375,899.125,1774.907,776.442,54.45,54.125,69.793,53.672,50.716,1.402,1.679,0.22,65.053,52.012,41.374,26.33,51.627,53.315,136.948,113.731,136.182,41.673,54.232,41.912,-10.852,110,110,70.188,69.375,55.594,69.75,12.398,35.531,72,70,1000,200,0.102,199.5,122.375,88.688,0.197,69.75,69.75,57.5,67.063,24.375,26.359,72,70,1000,200,0.033,199.125,128.75,93.125,0.104,70.063,70.75,56.25,66.313,20.297,23.219,72,70,1000,200,0.034,200.625,127.313,90.125,0.078,70.813,69.813,55.594,57.875,0.0,29.141,72,70,1000,200,0.034,203.75,95.813,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,0.244,0.0,0.425,0.595,0.272,0.957,0.533,0.418,0.042
5182008,649,1,1,3,1,100,16.492,100.0,100.0,100.0,1,1,584.307,282.201,0.73,12.802,0,80,55,1.4,797.375,944.976,1819.201,774.983,54.45,54.125,69.793,53.781,50.716,1.375,1.697,0.227,65.183,52.061,41.763,26.359,51.542,53.207,136.506,113.731,136.33,41.528,54.337,41.767,-10.852,110,110,69.938,69.313,55.406,69.75,16.141,35.688,72,70,1000,200,0.101,198.875,122.313,88.688,0.195,69.875,69.75,57.5,66.75,24.453,26.422,72,70,1000,200,0.033,199.125,128.625,93.125,0.102,70.063,70.625,56.25,65.625,20.281,23.391,72,70,1000,200,0.033,199.75,126.938,89.813,0.078,70.938,69.875,55.594,57.875,0.0,29.469,72,70,1000,200,0.033,201.625,95.25,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,0.239,0.0,0.424,0.584,0.282,0.946,0.521,0.417,0.041
5182008,650,1,1,3,1,100,15.84,100.0,100.0,100.0,1,1,585.478,279.859,0.678,12.875,0,80,55,1.4,801.125,947.678,1817.354,748.744,54.45,54.125,69.685,53.781,50.716,1.41,1.662,0.231,65.197,52.203,41.763,26.301,51.607,53.315,136.137,113.518,136.256,41.382,54.442,41.694,-10.852,110,110,70.063,69.375,55.406,69.75,16.125,35.688,72,70,1000,200,0.102,199.375,122.313,88.688,0.202,69.75,69.688,57.5,66.375,24.531,26.422,72,70,1000,200,0.033,199.75,128.625,92.313,0.102,70.0,70.5,56.25,64.875,20.266,23.297,72,70,1000,200,0.033,200.25,126.563,88.938,0.078,71.125,69.938,55.531,57.875,0.0,30.422,72,70,1000,200,0.031,193.0,94.688,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,0.308,0.0,0.557,0.585,0.28,0.98,0.533,0.423,0.039
5182008,651,1,1,3,1,100,15.289,100.0,100.0,100.0,1,1,587.82,272.834,0.605,12.875,0,80,55,1.4,805.0,940.924,1762.0,760.401,54.45,54.125,69.685,53.781,50.716,1.44,1.711,0.231,64.985,52.067,42.041,26.359,51.53,53.315,135.916,113.731,136.035,41.31,54.337,41.548,-10.867,110,110,70.063,69.375,55.406,69.625,16.094,35.375,72,70,1000,200,0.103,201.375,122.313,88.688,0.197,69.875,69.625,57.5,66.0,24.609,26.344,72,70,1000,200,0.033,200.5,128.5,91.625,0.102,70.0,70.375,56.25,64.375,23.0,23.094,72,70,1000,200,0.034,201.25,126.125,86.875,0.078,71.5,69.938,55.531,57.781,0.0,29.781,72,70,1000,200,0.033,197.375,94.063,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,0.235,0.0,0.425,0.588,0.273,0.955,0.541,0.441,0.037
5182008,652,1,1,3,1,100,14.636,100.0,100.0,100.0,1,1,586.649,281.03,0.647,12.889,0,80,55,1.4,803.5,988.268,1824.742,776.442,54.45,54.125,69.685,53.781,50.716,1.398,1.694,0.205,65.04,52.03,41.235,26.388,51.581,53.315,135.916,113.731,135.666,41.164,54.337,41.402,-10.852,110,110,70.063,69.375,55.281,69.75,16.078,35.688,72,70,1000,200,0.102,199.125,122.125,88.688,0.197,69.75,69.625,57.5,65.875,24.703,26.438,72,70,1000,200,0.033,199.625,128.25,91.0,0.102,69.938,70.25,56.25,64.125,25.875,23.125,72,70,1000,200,0.034,200.625,126.125,84.625,0.078,71.875,69.938,55.531,57.781,0.0,28.797,72,70,1000,200,0.035,205.375,93.688,84.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.233,0.0,0.425,0.587,0.281,0.95,0.547,0.466,0.036
5182008,653,1,1,3,1,100,14.075,100.0,100.0,100.0,1,1,591.333,276.347,0.803,12.875,0,80,55,1.4,799.375,980.141,1804.429,779.36,54.45,54.125,69.685,53.781,50.825,1.36,1.733,0.224,65.028,52.111,41.624,26.416,51.607,53.315,136.063,113.731,135.296,41.164,54.547,41.11,-10.852,110,110,70.063,69.313,55.406,69.875,16.047,35.625,72,70,1000,200,0.102,200.0,122.125,88.938,0.197,69.75,69.563,57.281,65.75,24.781,26.313,72,70,1000,200,0.033,200.125,128.125,90.688,0.102,69.938,70.188,56.25,63.781,34.375,23.156,72,70,1000,200,0.033,199.875,126.0,82.938,0.195,72.25,69.938,55.594,57.781,0.0,28.922,72,70,1000,200,0.035,205.375,93.188,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.028,-0.052,0.0,-0.096,0.591,0.276,0.943,0.55,1.21,0.035
5182008,654,1,1,3,1,100,14.057,100.0,100.0,100.0,1,1,594.846,274.005,0.835,12.86,0,80,55,1.4,799.375,1038.493,1784.13,801.261,54.77,54.125,69.685,53.781,51.26,1.455,1.697,0.231,65.136,52.12,41.096,26.388,51.568,53.315,136.432,113.731,135.149,41.019,54.337,40.892,-10.852,110,110,70.188,69.375,55.688,69.875,12.234,35.656,72,70,1000,200,0.102,200.0,122.125,89.0,0.203,69.75,69.5,57.5,65.75,24.875,26.484,72,70,1000,200,0.033,199.625,128.25,90.375,0.102,69.938,70.063,56.469,64.813,34.469,23.047,72,70,1000,200,0.033,201.0,127.063,83.375,0.197,72.438,70.0,55.594,57.781,0.0,30.344,72,70,1000,200,0.041,222.25,92.688,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,-0.123,0.0,-0.226,0.595,0.274,0.97,0.556,1.24,0.033
5182008,655,1,1,3,1,100,14.553,100.0,100.0,100.0,1,1,591.333,279.859,0.835,12.889,0,80,55,1.4,821.0,993.689,1821.047,789.577,54.983,54.125,69.685,53.781,51.804,1.364,1.687,0.22,65.119,52.069,40.929,26.445,51.627,53.315,136.653,113.518,135.223,40.946,54.547,40.819,-10.852,110,110,70.063,69.375,55.906,69.938,15.977,35.844,72,70,1000,200,0.101,198.625,121.875,89.063,0.203,69.75,69.5,57.5,65.688,27.828,26.5,72,70,1000,200,0.033,199.375,128.0,90.313,0.102,69.688,70.063,56.563,66.875,34.563,23.172,72,70,1000,200,0.033,199.375,127.625,86.375,0.209,72.438,70.0,55.906,57.719,0.0,31.328,72,70,1000,200,0.044,228.0,92.063,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.052,-0.12,0.0,-0.227,0.591,0.28,0.961,0.554,1.242,0.03
