DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,656,1,1,3,1,100,15.69,100.0,100.0,100.0,1,1,593.675,276.347,0.814,12.817,0,80,55,1.4,823.875,1001.825,1797.046,786.657,55.41,54.232,69.685,53.781,52.566,1.391,1.704,0.224,65.085,52.073,40.345,26.416,51.743,53.422,136.432,113.518,135.518,40.874,54.547,40.673,-10.852,110,110,69.938,69.375,56.0,70.125,15.953,35.875,72,70,1000,200,0.101,199.0,121.875,89.313,0.2,69.688,69.563,57.625,65.75,25.063,26.594,72,70,1000,200,0.033,199.125,128.125,90.313,0.102,69.688,70.188,56.688,68.688,34.656,23.156,72,70,1000,200,0.033,200.125,127.75,89.0,0.204,72.438,70.0,56.156,57.781,0.0,30.781,72,70,1000,200,0.041,219.875,91.625,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,-0.188,0.0,-0.357,0.594,0.276,0.939,0.555,1.138,0.029
5182008,657,1,1,3,1,100,16.694,100.0,100.0,100.0,1,1,594.846,278.689,0.772,12.831,0,80,55,1.4,830.25,919.334,1819.201,796.879,55.729,54.125,69.685,53.891,52.892,1.391,1.679,0.238,65.012,51.993,40.318,26.416,51.704,53.422,136.211,113.731,135.666,40.801,54.547,40.673,-10.852,110,110,70.063,69.438,56.406,70.375,15.93,35.938,72,70,1000,200,0.101,198.875,121.75,89.063,0.196,69.688,69.5,57.719,65.75,28.016,26.594,72,70,1000,200,0.033,199.125,128.0,90.313,0.102,70.0,70.438,56.875,69.875,26.219,23.094,72,70,1000,200,0.033,200.375,127.875,90.75,0.16,72.25,70.0,56.406,57.875,0.0,31.469,72,70,1000,200,0.044,231.0,91.313,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,-0.119,0.0,-0.228,0.595,0.279,0.924,0.554,0.855,0.028
5182008,658,1,1,3,1,100,18.279,100.0,100.0,100.0,1,1,593.675,274.005,0.72,12.831,0,80,55,1.4,828.625,1000.468,1776.751,786.657,55.943,54.232,69.685,53.891,53.11,1.436,1.662,0.224,65.038,52.027,40.54,26.359,51.653,53.422,135.842,113.731,135.666,40.728,54.547,40.6,-10.852,110,110,70.188,69.375,56.5,70.375,12.117,35.844,72,70,1000,200,0.102,199.75,121.688,89.063,0.184,69.688,69.5,57.781,65.875,28.125,26.453,72,70,1000,200,0.033,200.75,128.0,90.375,0.102,70.0,70.688,57.094,69.938,23.359,22.922,72,70,1000,200,0.034,201.5,127.875,91.188,0.161,72.0,70.063,56.531,57.969,0.0,30.516,72,70,1000,200,0.044,230.0,90.938,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.006,-0.119,0.0,-0.228,0.594,0.274,0.866,0.553,0.851,0.028
5182008,659,1,1,3,1,100,19.573,100.0,100.0,100.0,1,1,588.991,277.518,0.678,12.802,0,80,55,1.4,805.75,1000.468,1800.737,785.197,56.049,54.232,69.793,53.891,53.219,1.391,1.687,0.216,65.083,52.103,40.012,26.388,51.666,53.422,135.547,113.731,135.592,40.656,54.442,40.527,-10.852,110,110,70.063,69.5,56.813,70.438,15.867,36.094,72,70,1000,200,0.101,198.5,121.75,89.0,0.198,69.688,69.5,57.781,65.875,28.234,26.641,72,70,1000,200,0.033,199.25,128.125,90.375,0.102,70.063,70.813,57.156,69.813,23.359,22.859,72,70,1000,200,0.034,201.125,127.75,90.75,0.161,72.0,70.063,56.594,57.969,0.0,29.813,72,70,1000,200,0.039,216.0,90.438,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,-0.12,0.0,-0.229,0.589,0.278,0.935,0.554,0.858,0.026
5182008,700,1,1,3,1,100,21.109,100.0,100.0,100.0,1,1,597.188,275.176,0.615,12.846,0,80,55,1.4,818.625,1003.181,1789.664,796.879,56.156,54.232,69.901,53.891,53.219,1.44,1.694,0.224,65.023,52.016,38.955,26.388,51.756,53.422,135.473,113.731,135.296,40.583,54.547,40.527,-10.852,110,110,70.063,69.438,56.813,70.438,15.828,36.031,72,70,1000,200,0.102,199.5,121.688,89.0,0.197,69.75,69.5,57.906,65.875,28.344,26.578,72,70,1000,200,0.033,199.75,128.125,90.5,0.102,70.063,70.875,57.094,69.063,20.609,22.922,72,70,1000,200,0.033,200.375,127.625,90.438,0.113,72.188,70.063,56.719,58.219,0.0,29.688,72,70,1000,200,0.04,218.875,90.188,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,0.005,-0.052,0.0,-0.1,0.597,0.275,0.929,0.553,0.605,0.025
5182008,701,1,1,3,1,100,22.278,100.0,100.0,100.0,1,1,594.846,271.663,0.741,12.846,0,80,55,1.4,811.875,1035.773,1762.0,795.418,56.156,54.232,69.793,54.001,53.11,1.421,1.708,0.231,64.899,52.003,39.15,26.359,51.756,53.529,135.473,113.518,135.001,40.438,54.757,40.746,-10.852,110,110,70.188,69.5,56.906,70.438,15.781,35.813,72,70,1000,200,0.103,200.875,121.688,88.938,0.19,69.688,69.5,57.906,66.188,28.453,26.594,72,70,1000,200,0.033,199.5,128.5,90.688,0.135,70.063,70.938,57.25,68.125,20.578,23.75,72,70,1000,200,0.032,196.625,127.563,90.5,0.078,72.188,70.125,56.719,58.281,0.0,31.109,72,70,1000,200,0.041,220.75,89.688,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.016,0.276,0.0,0.549,0.595,0.272,0.898,0.735,0.416,0.024
5182008,702,1,1,3,1,100,23.376,100.0,100.0,100.0,1,1,590.162,272.834,0.845,12.904,0,80,55,1.4,828.875,988.268,1782.285,791.037,56.049,54.232,69.901,53.891,52.784,1.372,1.679,0.224,65.022,52.031,39.261,26.301,51.808,53.422,135.694,113.731,134.779,40.365,54.966,40.673,-10.852,110,110,70.063,69.5,56.594,70.438,15.734,35.938,72,70,1000,200,0.103,200.0,121.563,88.938,0.205,69.75,69.5,57.906,66.75,28.547,26.672,72,70,1000,200,0.033,199.25,128.375,91.063,0.139,70.188,70.813,57.25,67.125,20.547,23.297,72,70,1000,200,0.033,200.0,127.063,90.25,0.078,72.25,70.188,56.594,58.281,0.0,31.406,72,70,1000,200,0.042,224.625,89.313,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.035,0.272,0.0,0.551,0.59,0.273,0.965,0.747,0.414,0.023
5182008,703,1,1,3,1,100,23.658,100.0,100.0,100.0,1,1,587.82,278.689,0.887,12.889,0,80,55,1.4,828.875,1024.901,1808.121,811.492,55.729,54.232,69.793,53.891,52.24,1.356,1.736,0.22,65.043,52.069,39.956,26.301,51.834,53.422,136.063,113.731,134.706,40.292,55.176,40.673,-10.852,110,110,70.188,69.5,56.5,70.375,11.914,36.094,72,70,1000,200,0.102,199.625,121.5,88.813,0.194,69.75,69.438,57.906,67.188,25.766,26.703,72,70,1000,200,0.033,199.5,128.625,91.625,0.137,70.188,70.688,57.156,66.188,20.5,23.203,72,70,1000,200,0.033,200.75,126.438,90.0,0.061,72.063,70.188,56.531,58.281,0.0,30.547,72,70,1000,200,0.047,235.5,88.938,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.054,0.33,0.0,0.681,0.588,0.279,0.915,0.73,0.32,0.022
5182008,704,1,1,3,1,100,23.534,100.0,100.0,100.0,1,1,603.043,274.005,0.876,12.759,0,80,55,1.4,830.5,986.913,1774.907,792.497,55.41,54.125,69.901,53.891,51.696,1.455,1.676,0.22,65.076,52.058,40.568,26.33,51.821,53.315,136.063,113.518,134.927,40.22,55.071,40.6,-10.852,110,110,70.063,69.5,56.344,70.25,11.859,36.094,72,70,1000,200,0.102,199.625,121.313,88.688,0.193,69.75,69.563,57.906,67.563,25.859,26.609,72,70,1000,200,0.033,200.0,128.625,91.938,0.136,70.063,70.625,57.094,65.0,20.469,23.234,72,70,1000,200,0.033,200.375,125.438,89.313,0.061,72.25,70.25,56.25,58.219,0.0,31.297,72,70,1000,200,0.041,221.375,88.625,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.044,0.326,0.0,0.672,0.603,0.274,0.908,0.718,0.318,0.021
5182008,705,1,1,3,1,100,23.194,100.0,100.0,100.0,1,1,600.701,277.518,0.835,12.788,0,80,55,1.4,822.375,1012.679,1815.507,795.418,55.09,54.018,69.901,53.781,51.26,1.383,1.722,0.231,65.067,52.018,41.457,26.33,51.847,53.207,135.842,113.731,135.149,40.438,55.071,40.673,-10.852,110,110,70.188,69.5,56.0,69.875,11.805,36.219,72,70,1000,200,0.101,199.0,121.313,88.313,0.183,69.75,69.688,57.781,67.75,25.938,26.75,72,70,1000,200,0.033,199.125,128.625,91.938,0.136,70.0,70.5,56.875,64.25,20.438,23.141,72,70,1000,200,0.033,200.75,124.813,88.125,0.061,72.688,70.375,56.156,57.969,0.0,31.266,72,70,1000,200,0.045,234.0,88.375,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.026,0.205,0.0,0.417,0.601,0.278,0.871,0.718,0.323,0.02
5182008,706,1,1,3,1,100,22.728,100.0,100.0,100.0,1,1,607.726,279.859,0.782,12.759,0,80,55,1.4,832.75,980.141,1828.436,812.955,54.876,54.125,69.793,53.781,51.043,1.375,1.726,0.22,65.098,52.05,41.763,26.359,51.821,53.207,135.547,113.624,135.296,41.019,54.862,41.329,-10.852,110,110,70.063,69.5,55.813,69.625,15.531,36.313,72,70,1000,200,0.101,199.0,121.063,87.5,0.162,69.875,69.813,57.781,68.0,22.234,26.672,72,70,1000,200,0.033,199.75,128.5,92.0,0.136,70.0,70.313,56.688,63.5,23.172,23.344,72,70,1000,200,0.033,199.125,124.313,86.063,0.061,72.625,70.375,55.906,57.875,0.0,33.156,72,70,1000,200,0.052,249.625,88.063,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.009,0.286,0.0,0.548,0.608,0.28,0.785,0.715,0.336,0.019
5182008,707,1,1,3,1,100,22.069,100.0,100.0,100.0,1,1,601.872,274.005,0.709,12.788,0,80,55,1.4,857.0,985.558,1776.751,831.974,54.663,54.018,69.901,53.781,50.716,1.421,1.655,0.227,65.117,52.072,42.264,26.388,51.918,53.207,135.326,113.731,135.223,41.382,54.862,41.621,-10.852,110,110,70.375,69.438,55.813,69.125,11.711,36.406,72,70,1000,200,0.101,198.625,121.188,86.5,0.171,69.875,69.875,57.719,68.063,22.281,26.719,72,70,1000,200,0.033,199.5,128.625,92.0,0.136,69.938,70.188,56.563,62.969,26.047,23.266,72,70,1000,200,0.033,199.75,124.0,83.0,0.061,72.625,70.375,55.844,57.781,0.0,31.734,72,70,1000,200,0.058,264.0,87.625,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.003,0.227,0.0,0.424,0.602,0.274,0.856,0.717,0.361,0.018
5182008,708,1,1,3,1,100,21.388,100.0,100.0,100.0,1,1,607.726,277.518,0.657,12.831,0,80,55,1.4,861.375,999.112,1819.201,824.656,54.557,54.018,69.793,53.672,50.608,1.379,1.729,0.209,65.038,52.003,41.819,26.416,51.944,53.207,135.178,113.412,135.001,41.382,54.652,41.694,-10.852,110,110,70.188,69.438,55.594,69.063,15.445,35.75,72,70,1000,200,0.104,203.875,121.063,86.0,0.166,70.0,69.938,57.719,68.188,18.531,26.844,72,70,1000,200,0.033,199.0,128.625,91.938,0.135,69.688,70.125,56.469,62.563,26.078,23.313,72,70,1000,200,0.033,199.5,123.875,78.875,0.165,72.688,70.375,55.594,57.625,0.0,33.406,72,70,1000,200,0.058,263.25,87.438,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.005,0.302,0.0,0.555,0.608,0.278,0.84,0.713,1.07,0.018
5182008,709,1,1,3,1,100,20.652,100.0,100.0,100.0,1,1,605.385,279.859,0.584,12.788,0,80,55,1.4,881.0,995.045,1811.814,845.154,54.45,54.125,69.901,53.672,50.608,1.387,1.708,0.22,65.031,52.024,42.319,26.474,51.957,53.207,135.326,113.731,134.779,41.455,54.547,41.767,-10.852,110,110,70.063,69.375,55.406,68.75,15.406,36.094,72,70,1000,200,0.102,198.75,120.938,86.0,0.177,70.0,69.938,57.625,68.0,18.547,26.984,72,70,1000,200,0.033,198.625,128.375,91.938,0.106,69.688,70.063,56.469,63.781,34.656,23.234,72,70,1000,200,0.033,200.25,125.813,77.563,0.205,72.875,70.438,55.531,57.406,0.0,33.031,72,70,1000,200,0.065,276.75,87.0,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.015,0.305,0.0,0.553,0.605,0.28,0.892,0.556,1.425,0.016
5182008,710,1,1,3,1,100,19.718,100.0,100.0,100.0,1,1,617.094,278.689,0.553,12.831,0,80,55,1.4,889.75,995.045,1815.507,842.224,54.343,54.018,69.793,53.781,50.499,1.387,1.761,0.213,65.042,52.036,43.098,26.474,51.931,53.207,135.547,113.412,134.558,41.528,54.547,41.767,-10.852,110,110,70.063,69.313,55.406,68.75,15.375,34.969,72,70,1000,200,0.108,206.625,120.875,86.063,0.179,70.0,69.938,57.625,67.5,18.563,27.156,72,70,1000,200,0.033,198.125,127.563,92.125,0.085,69.625,70.0,56.469,66.063,34.75,23.375,72,70,1000,200,0.033,199.5,126.75,83.313,0.22,72.875,70.375,55.438,57.313,0.0,34.375,72,70,1000,200,0.068,286.0,86.813,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.025,0.236,0.0,0.425,0.617,0.279,0.899,0.434,1.376,0.016
5182008,711,1,1,3,1,100,18.999,100.0,100.0,100.0,1,1,621.778,278.689,0.751,12.817,0,80,55,1.4,889.75,997.756,1809.968,858.346,54.343,54.018,69.685,53.781,50.608,1.429,1.729,0.216,65.076,52.075,42.848,26.474,51.944,53.207,135.916,113.624,134.41,41.6,54.442,41.84,-10.852,110,110,70.188,69.313,55.406,68.75,11.57,36.5,72,70,1000,200,0.098,196.0,120.688,86.0,0.181,69.875,69.938,57.5,66.75,18.578,27.156,72,70,1000,200,0.033,198.625,127.125,92.188,0.085,69.688,70.063,56.469,68.063,34.875,23.391,72,70,1000,200,0.033,199.5,127.063,87.688,0.237,72.75,70.313,55.344,57.188,0.0,34.5,72,70,1000,200,0.078,305.75,86.438,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.051,0.24,0.0,0.426,0.622,0.279,0.906,0.428,1.344,0.015
5182008,712,1,1,3,1,100,18.331,100.0,100.0,100.0,1,1,619.436,282.201,0.835,12.802,0,80,55,1.4,898.75,974.725,1841.37,830.51,54.343,54.018,69.793,53.672,50.499,1.356,1.697,0.202,65.107,52.006,42.208,26.503,52.009,53.1,136.063,113.412,134.41,41.673,54.547,41.912,-10.852,110,110,70.063,69.25,55.406,68.938,15.32,35.938,72,70,1000,200,0.102,198.625,120.688,86.625,0.191,69.875,69.938,57.5,66.0,22.406,27.25,72,70,1000,200,0.033,198.5,126.813,91.0,0.085,69.938,70.25,56.25,69.688,26.484,23.547,72,70,1000,200,0.033,199.125,127.313,90.75,0.21,72.75,70.313,55.344,57.0,0.0,34.813,72,70,1000,200,0.07,293.5,86.25,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,0.238,0.0,0.424,0.619,0.282,0.939,0.438,1.106,0.015
5182008,713,1,1,3,1,100,17.241,100.0,100.0,100.0,1,1,624.12,281.03,0.876,12.875,0,80,55,1.4,893.875,1019.468,1828.436,883.295,54.237,54.018,69.793,53.672,50.608,1.364,1.726,0.235,65.226,52.12,42.625,26.445,52.139,53.315,136.137,113.624,134.779,41.746,54.442,41.985,-10.852,110,110,70.063,69.25,55.281,69.063,15.297,35.031,72,70,1000,200,0.107,205.5,120.688,87.313,0.193,69.875,69.875,57.5,65.563,22.453,26.484,72,70,1000,200,0.035,202.75,126.813,88.938,0.085,70.0,70.625,56.25,70.375,26.5,23.578,72,70,1000,200,0.033,198.625,127.25,91.813,0.182,72.75,70.25,55.344,57.0,0.0,34.281,72,70,1000,200,0.077,303.25,86.063,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.053,0.242,0.0,0.427,0.624,0.281,0.93,0.464,0.929,0.014
5182008,714,1,1,3,1,100,16.406,100.0,100.0,100.0,1,1,621.778,283.372,0.855,12.86,0,80,55,1.4,907.125,1012.679,1830.284,862.746,54.237,54.125,69.793,53.781,50.608,1.398,1.726,0.22,65.246,52.165,43.098,26.388,52.236,53.422,135.99,113.624,135.149,41.819,54.442,42.058,-10.852,110,110,70.063,69.25,55.281,69.125,15.273,36.344,72,70,1000,200,0.099,196.0,120.875,87.5,0.2,69.875,69.813,57.281,65.25,22.5,27.031,72,70,1000,200,0.033,198.25,126.813,86.938,0.102,70.0,70.75,56.156,70.375,23.641,23.438,72,70,1000,200,0.033,200.0,127.25,91.313,0.166,72.875,70.188,55.344,56.813,0.0,35.094,72,70,1000,200,0.079,307.5,85.688,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.032,0.243,0.0,0.426,0.622,0.283,0.963,0.586,0.859,0.013
5182008,715,1,1,3,1,100,15.834,100.0,100.0,100.0,1,1,632.317,278.689,0.803,12.875,0,80,55,1.4,932.5,1045.294,1811.814,899.461,54.343,54.125,69.901,53.781,50.716,1.413,1.697,0.231,65.38,52.31,43.515,26.388,52.275,53.315,135.694,113.624,135.37,41.891,54.547,42.131,-10.852,110,110,70.063,69.25,55.281,69.125,15.258,34.906,72,70,1000,200,0.109,205.75,120.563,87.625,0.202,69.75,69.688,57.5,65.188,26.328,27.141,72,70,1000,200,0.033,198.75,127.125,85.625,0.102,70.063,70.875,56.156,69.813,20.891,23.453,72,70,1000,200,0.033,200.0,127.063,90.625,0.135,73.063,70.188,55.344,56.719,0.0,36.813,72,70,1000,200,0.091,329.25,85.563,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.012,0.244,0.0,0.428,0.632,0.279,0.96,0.61,0.708,0.013
5182008,716,1,1,3,1,100,15.055,100.0,100.0,100.0,1,1,631.146,279.859,0.761,12.933,0,80,55,1.4,921.0,1043.933,1813.661,902.402,54.343,54.125,69.793,53.781,50.825,1.375,1.722,0.227,65.236,52.232,42.514,26.445,52.165,53.315,135.326,113.624,135.296,41.964,54.442,42.131,-10.852,110,110,70.063,69.25,55.281,69.25,15.242,36.375,72,70,1000,200,0.099,196.125,120.563,87.688,0.203,69.75,69.625,57.281,65.25,29.281,27.156,72,70,1000,200,0.033,199.125,127.313,85.688,0.117,70.063,71.0,56.156,68.75,20.859,23.391,72,70,1000,200,0.034,200.0,126.938,90.25,0.109,72.75,70.188,55.281,56.719,0.0,35.5,72,70,1000,200,0.095,338.25,85.188,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.173,0.0,0.299,0.631,0.28,0.963,0.701,0.576,0.012
5182008,717,1,1,3,1,100,14.397,100.0,100.0,100.0,1,1,626.462,283.372,0.699,12.933,0,80,55,1.4,931.75,1016.752,1835.827,877.421,54.343,54.125,69.901,53.781,50.825,1.398,1.747,0.213,65.4,52.318,42.681,26.416,52.223,53.315,135.252,113.412,135.149,41.964,54.547,42.058,-10.852,110,110,70.063,69.25,55.281,69.25,15.219,35.344,72,70,1000,200,0.106,202.5,120.563,88.125,0.197,69.75,69.563,57.281,65.375,26.5,27.031,72,70,1000,200,0.033,200.5,127.563,87.25,0.119,70.188,70.938,56.25,67.375,16.922,23.391,72,70,1000,200,0.033,200.5,126.563,89.938,0.078,72.75,70.125,55.344,56.719,0.0,36.906,72,70,1000,200,0.087,323.25,85.0,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.003,0.097,0.0,0.169,0.626,0.283,0.922,0.691,0.412,0.012
5182008,718,1,1,3,1,100,13.97,100.0,100.0,100.0,1,1,635.829,282.201,0.626,12.904,0,80,55,1.4,941.0,1028.977,1835.827,889.172,54.45,54.125,69.793,53.781,51.26,1.36,1.687,0.213,65.377,52.297,42.125,26.474,52.275,53.315,135.178,113.412,134.927,41.964,54.442,41.985,-10.852,110,110,70.063,69.25,55.594,69.375,15.195,36.469,72,70,1000,200,0.098,196.625,120.563,87.938,0.194,69.75,69.5,57.281,65.75,26.578,27.297,72,70,1000,200,0.033,198.75,127.875,89.0,0.123,70.188,70.813,56.25,66.188,16.859,23.531,72,70,1000,200,0.033,199.0,126.0,89.438,0.061,72.75,70.063,55.344,56.719,0.0,37.0,72,70,1000,200,0.098,342.25,84.688,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.007,0.022,0.0,0.038,0.636,0.282,0.913,0.689,0.321,0.011
5182008,719,1,1,3,1,100,14.291,100.0,100.0,100.0,1,1,641.684,282.201,0.626,12.875,0,80,55,1.4,940.75,1020.826,1848.764,900.932,54.77,54.125,69.793,53.781,51.587,1.394,1.743,0.224,65.373,52.284,42.542,26.474,52.34,53.315,135.252,113.305,134.558,41.964,54.442,41.84,-10.852,110,110,69.938,69.25,55.688,69.563,18.969,36.094,72,70,1000,200,0.101,197.375,120.5,88.125,0.203,69.75,69.438,57.281,66.188,26.672,27.359,72,70,1000,200,0.033,198.875,128.0,90.5,0.129,70.063,70.688,56.469,65.0,16.797,23.547,72,70,1000,200,0.033,199.0,125.125,89.25,0.043,72.75,70.063,55.531,56.719,0.0,37.75,72,70,1000,200,0.097,339.75,84.563,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.02,-0.128,0.0,-0.221,0.642,0.282,0.948,0.697,0.222,0.011
5182008,720,1,1,3,1,100,15.157,100.0,100.0,100.0,1,1,648.71,282.201,0.793,12.875,0,80,55,1.4,940.75,1043.933,1841.37,909.758,55.196,54.125,69.685,53.781,52.24,1.421,1.786,0.224,65.57,52.452,41.791,26.56,52.366,53.315,135.694,113.518,134.336,42.037,54.442,41.912,-10.852,110,110,70.063,69.25,55.906,69.563,15.172,35.031,72,70,1000,200,0.108,204.375,120.5,88.25,0.19,69.75,69.5,57.5,66.375,26.766,26.25,72,70,1000,200,0.035,205.25,127.875,91.313,0.131,70.0,70.5,56.563,64.125,20.672,23.531,72,70,1000,200,0.033,199.875,124.188,88.625,0.043,72.625,70.063,55.844,56.813,0.0,37.719,72,70,1000,200,0.099,344.25,84.375,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.049,-0.13,0.0,-0.223,0.649,0.282,0.884,0.69,0.22,0.01
5182008,721,1,1,3,1,100,16.238,100.0,100.0,100.0,1,1,645.197,288.056,0.824,12.918,0,80,55,1.4,952.375,1028.977,1848.764,887.702,55.516,54.018,69.685,53.781,52.784,1.383,1.704,0.209,65.543,52.433,41.318,26.56,52.443,53.315,136.063,113.412,134.484,42.109,54.547,42.058,-10.852,110,110,70.063,69.313,56.219,69.75,15.156,36.531,72,70,1000,200,0.097,195.375,120.313,88.25,0.195,69.875,69.563,57.625,66.75,26.828,27.172,72,70,1000,200,0.032,197.5,128.125,91.375,0.131,70.0,70.375,56.781,63.063,23.391,23.594,72,70,1000,200,0.033,199.125,123.438,87.688,0.057,72.688,70.063,56.0,57.0,0.0,38.5,72,70,1000,200,0.1,344.75,84.0,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.057,-0.053,0.0,-0.091,0.645,0.288,0.902,0.693,0.294,0.009
5182008,722,1,1,3,1,100,17.609,100.0,100.0,100.0,1,1,659.249,286.885,0.835,12.918,0,80,55,1.4,948.875,1076.62,1852.461,920.062,55.836,54.125,69.685,53.781,52.892,1.375,1.807,0.231,65.624,52.493,40.54,26.589,52.554,53.422,136.358,113.518,134.632,42.037,54.547,42.058,-10.852,110,110,70.063,69.25,56.406,69.75,15.141,35.531,72,70,1000,200,0.104,200.75,120.313,88.25,0.203,69.75,69.563,57.719,66.938,26.906,26.0,72,70,1000,200,0.036,205.875,127.875,91.563,0.134,69.938,70.25,56.781,62.563,23.391,23.688,72,70,1000,200,0.033,199.25,122.875,85.813,0.057,72.688,70.0,56.156,57.188,0.0,36.875,72,70,1000,200,0.111,364.75,83.875,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.063,0.022,0.0,0.038,0.659,0.287,0.939,0.701,0.305,0.009
5182008,723,1,1,3,1,100,18.504,100.0,100.0,100.0,1,1,656.907,286.885,0.824,12.918,0,80,55,1.4,957.125,1079.348,1846.915,924.48,55.836,54.232,69.685,53.781,53.001,1.375,1.772,0.227,65.677,52.467,41.291,26.589,52.605,53.529,136.285,113.518,135.075,42.109,54.442,42.058,-10.852,110,110,69.938,69.313,56.5,69.875,15.109,35.875,72,70,1000,200,0.1,200.125,120.25,88.125,0.193,69.75,69.625,57.719,67.188,23.172,26.797,72,70,1000,200,0.033,199.375,127.875,91.625,0.131,69.938,70.125,57.094,62.531,26.281,23.422,72,70,1000,200,0.033,201.125,122.875,80.875,0.057,72.875,69.938,56.25,57.188,0.0,37.625,72,70,1000,200,0.111,365.75,83.688,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.044,-0.053,0.0,-0.091,0.657,0.287,0.895,0.684,0.345,0.008
5182008,724,1,1,3,1,100,19.75,100.0,100.0,100.0,1,1,659.249,285.714,0.772,12.846,0,80,55,1.4,984.5,1073.893,1811.814,945.117,55.943,54.232,69.685,53.891,53.11,1.413,1.736,0.224,65.681,52.561,40.373,26.646,52.696,53.529,135.916,113.518,135.296,42.109,54.652,42.058,-10.852,110,110,70.063,69.313,56.594,69.938,15.078,35.938,72,70,1000,200,0.101,198.125,120.25,87.938,0.199,69.875,69.625,57.781,67.375,23.219,26.953,72,70,1000,200,0.033,198.625,127.875,91.625,0.131,69.688,69.938,57.094,63.063,34.813,23.375,72,70,1000,200,0.034,201.25,124.188,75.75,0.192,73.063,70.0,56.25,57.313,0.0,39.25,72,70,1000,200,0.123,383.25,83.375,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.021,-0.052,0.0,-0.091,0.659,0.286,0.928,0.684,1.341,0.008
5182008,725,1,1,3,1,100,21.159,100.0,100.0,100.0,1,1,658.078,286.885,0.709,12.846,0,80,55,1.4,992.375,1097.088,1832.131,940.693,56.049,54.232,69.685,53.891,53.11,1.41,1.758,0.231,65.678,52.548,40.484,26.675,52.683,53.422,135.621,113.518,135.444,42.109,54.652,42.058,-10.852,110,110,70.063,69.313,56.813,69.938,11.281,35.188,72,70,1000,200,0.106,204.75,120.25,87.938,0.192,69.875,69.625,57.781,67.5,23.266,27.0,72,70,1000,200,0.033,198.75,128.0,91.625,0.131,69.688,69.813,57.156,65.313,34.906,23.453,72,70,1000,200,0.033,200.0,125.813,81.0,0.202,73.313,69.938,56.406,57.406,0.0,40.438,72,70,1000,200,0.126,386.5,83.313,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,-0.052,0.0,-0.091,0.658,0.287,0.895,0.686,1.304,0.008
5182008,726,1,1,3,1,100,22.211,100.0,100.0,100.0,1,1,665.103,285.714,0.667,12.962,0,80,55,1.4,1010.25,1116.219,1835.827,956.924,56.049,54.232,69.576,53.891,53.11,1.41,1.8,0.224,65.723,52.597,40.623,26.646,52.709,53.422,135.326,113.518,135.296,42.109,54.862,42.35,-10.852,110,110,70.063,69.375,56.813,70.125,15.023,36.469,72,70,1000,200,0.098,195.5,120.063,87.938,0.199,70.0,69.688,57.781,67.688,19.516,27.172,72,70,1000,200,0.033,198.375,127.875,91.688,0.131,69.688,69.875,57.156,67.438,35.0,23.406,72,70,1000,200,0.033,200.375,126.438,85.938,0.181,73.188,69.875,56.406,57.313,0.0,40.469,72,70,1000,200,0.142,411.75,83.125,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.245,0.0,0.433,0.665,0.286,0.923,0.683,1.056,0.007
5182008,727,1,1,3,1,100,23.077,100.0,100.0,100.0,1,1,694.377,291.569,0.626,12.875,0,80,55,1.4,1010.25,1147.703,1865.404,1001.291,55.943,54.232,69.685,53.891,52.784,1.413,1.836,0.216,65.942,52.748,40.79,26.675,52.709,53.529,135.252,113.518,135.075,42.109,54.966,42.423,-10.852,110,110,70.063,69.375,56.594,69.875,18.781,35.25,72,70,1000,200,0.107,202.875,120.063,87.938,0.197,70.0,69.75,57.906,67.563,19.531,25.781,72,70,1000,200,0.036,209.625,127.75,91.688,0.123,69.938,70.125,57.156,69.063,26.609,23.516,72,70,1000,200,0.033,199.75,126.625,88.938,0.205,73.188,69.813,56.406,57.313,0.0,41.25,72,70,1000,200,0.152,424.25,82.813,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.005,0.314,0.0,0.56,0.694,0.292,0.913,0.639,1.113,0.006
5182008,728,1,1,3,1,100,23.253,100.0,100.0,100.0,1,1,697.89,290.398,0.667,12.889,0,80,55,1.4,1029.0,1138.114,1869.103,989.445,55.623,54.232,69.685,53.891,52.566,1.349,1.747,0.22,66.164,52.782,41.735,26.646,52.722,53.636,135.326,113.412,134.779,42.109,55.071,42.423,-10.852,110,110,70.063,69.375,56.5,69.938,14.977,35.531,72,70,1000,200,0.104,202.375,120.063,87.688,0.186,70.0,69.813,57.906,67.375,19.547,27.094,72,70,1000,200,0.033,198.25,127.75,91.938,0.098,70.0,70.5,57.156,69.938,23.781,23.578,72,70,1000,200,0.033,199.625,126.75,90.438,0.196,73.188,69.875,56.0,57.188,0.0,40.563,72,70,1000,200,0.159,433.75,82.625,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,0.312,0.0,0.561,0.698,0.29,0.869,0.505,1.025,0.006
5182008,729,1,1,3,1,100,23.653,100.0,100.0,100.0,1,1,685.01,286.885,0.824,12.831,0,80,55,1.4,1026.125,1117.586,1854.31,977.61,55.516,54.339,69.685,54.001,52.131,1.406,1.843,0.22,66.023,52.817,42.625,26.675,52.923,53.743,135.621,113.412,134.484,42.109,55.071,42.496,-10.852,110,110,70.063,69.375,56.406,69.75,14.953,36.094,72,70,1000,200,0.1,197.125,119.938,87.625,0.19,70.0,69.813,57.719,66.938,19.547,27.172,72,70,1000,200,0.033,198.625,127.375,91.938,0.097,70.0,70.75,57.094,70.25,23.781,23.344,72,70,1000,200,0.034,201.375,126.75,90.625,0.154,72.875,69.813,55.906,57.094,0.0,42.125,72,70,1000,200,0.159,436.25,82.313,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.042,0.383,0.0,0.688,0.685,0.287,0.886,0.495,0.801,0.005
5182008,730,1,1,3,1,100,23.615,100.0,100.0,100.0,1,1,700.232,292.74,0.887,12.831,0,80,55,1.4,1026.5,1144.963,1883.902,1004.254,55.303,54.339,69.793,54.001,52.022,1.391,1.811,0.231,66.396,53.17,42.431,26.646,53.104,53.85,135.99,113.305,134.558,42.182,55.071,42.496,-10.852,110,110,70.063,69.375,56.344,69.625,14.93,35.125,72,70,1000,200,0.106,204.875,119.938,87.5,0.186,70.0,69.875,57.781,66.563,19.563,25.875,72,70,1000,200,0.036,207.75,127.125,91.688,0.097,70.0,70.813,57.094,69.563,23.766,23.844,72,70,1000,200,0.033,198.0,126.563,90.25,0.126,72.875,69.75,55.844,57.0,0.0,41.188,72,70,1000,200,0.153,430.5,82.313,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.056,0.313,0.0,0.558,0.7,0.293,0.871,0.495,0.659,0.005
5182008,731,1,1,3,1,100,23.664,100.0,100.0,100.0,1,1,682.668,288.056,0.887,12.831,0,80,55,1.4,1041.625,1118.954,1841.37,974.653,55.196,54.339,69.685,54.001,51.696,1.391,1.797,0.235,66.212,52.984,41.819,26.646,53.221,53.743,136.285,113.305,134.779,42.255,55.071,42.569,-10.852,110,110,70.063,69.375,56.219,69.625,14.898,36.25,72,70,1000,200,0.099,196.25,120.063,87.188,0.187,69.875,69.813,57.719,66.188,19.594,26.703,72,70,1000,200,0.033,200.125,127.125,90.938,0.096,70.063,70.938,56.875,68.313,21.0,23.5,72,70,1000,200,0.034,201.0,126.313,90.0,0.078,72.875,69.813,55.844,56.813,0.0,42.719,72,70,1000,200,0.159,435.75,82.125,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,0.314,0.0,0.558,0.683,0.288,0.887,0.5,0.408,0.005
5182008,732,1,1,3,1,100,23.548,100.0,100.0,100.0,1,1,690.864,289.227,0.866,12.831,0,80,55,1.4,1030.875,1131.268,1848.764,1004.254,55.09,54.339,69.685,54.001,51.587,1.379,1.832,0.227,66.236,52.98,41.624,26.675,53.364,53.743,136.285,113.518,135.149,42.255,54.966,42.569,-10.852,110,110,70.188,69.313,56.0,69.375,14.867,34.906,72,70,1000,200,0.108,206.375,119.813,87.188,0.181,69.875,69.813,57.719,66.0,23.406,26.781,72,70,1000,200,0.033,199.625,127.0,89.813,0.095,70.188,70.875,56.781,66.938,17.047,23.281,72,70,1000,200,0.034,201.75,125.75,89.813,0.061,73.188,69.813,55.594,56.813,0.0,43.031,72,70,1000,200,0.159,436.25,82.0,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.043,0.317,0.0,0.558,0.691,0.289,0.852,0.509,0.316,0.005
5182008,733,1,1,3,1,100,23.316,100.0,100.0,100.0,1,1,699.061,293.911,0.814,12.875,0,80,55,1.4,1039.5,1149.074,1889.454,1007.218,54.983,54.446,69.685,54.001,51.696,1.353,1.829,0.22,66.302,53.074,41.958,26.618,53.383,53.743,135.916,113.199,135.444,42.327,54.966,42.642,-10.852,110,110,70.063,69.375,55.906,69.563,14.836,36.125,72,70,1000,200,0.099,198.75,119.813,87.125,0.187,69.875,69.688,57.719,65.75,23.453,27.125,72,70,1000,200,0.032,197.875,127.0,89.063,0.098,70.188,70.75,56.781,65.625,14.109,23.438,72,70,1000,200,0.033,200.375,124.813,89.563,0.026,72.875,69.813,55.594,56.719,0.0,44.25,72,70,1000,200,0.183,467.75,81.75,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.017,0.321,0.0,0.562,0.699,0.294,0.882,0.535,0.132,0.004
5182008,734,1,1,3,1,100,23.288,100.0,100.0,100.0,1,1,690.864,292.74,0.751,12.831,0,80,55,1.4,1067.625,1151.815,1876.502,1004.254,54.983,54.446,69.685,54.111,51.478,1.398,1.836,0.231,66.367,53.098,41.763,26.646,53.351,53.743,135.473,113.412,135.518,42.4,54.966,42.642,-10.867,110,110,70.188,69.313,55.906,69.25,14.805,36.063,72,70,1000,200,0.101,197.5,119.75,87.0,0.193,69.75,69.688,57.719,65.688,27.297,27.25,72,70,1000,200,0.032,198.0,126.813,88.688,0.098,70.188,70.625,56.781,64.313,16.906,23.453,72,70,1000,200,0.033,200.0,123.688,89.313,0.026,72.688,69.75,55.531,56.625,0.0,42.688,72,70,1000,200,0.178,463.25,81.563,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.247,0.0,0.43,0.691,0.293,0.912,0.538,0.129,0.003
5182008,735,1,1,3,1,100,23.016,100.0,100.0,100.0,1,1,707.258,289.227,0.688,12.744,0,80,55,1.4,1058.375,1161.414,1880.202,1020.563,54.876,54.446,69.576,54.221,51.478,1.391,1.846,0.224,66.349,53.075,42.736,26.704,53.461,53.85,135.326,113.412,135.296,42.327,54.862,42.715,-10.852,110,110,70.063,69.313,55.906,69.25,14.773,35.313,72,70,1000,200,0.105,204.0,119.75,87.0,0.184,69.875,69.625,57.625,65.688,27.359,27.313,72,70,1000,200,0.033,198.0,126.813,88.5,0.096,70.063,70.5,56.688,63.156,20.766,23.406,72,70,1000,200,0.033,199.75,122.875,89.0,0.026,72.875,69.625,55.594,56.625,0.0,42.781,72,70,1000,200,0.182,467.5,81.563,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.394,0.0,0.685,0.707,0.289,0.87,0.53,0.127,0.004
5182008,736,1,1,3,1,100,22.891,100.0,100.0,100.0,1,1,700.232,295.082,0.636,12.773,0,80,55,1.4,1077.875,1169.647,1874.652,1029.467,54.876,54.553,69.576,54.111,51.587,1.379,1.832,0.22,66.415,53.148,42.486,26.704,53.448,53.958,135.326,113.412,135.001,42.327,54.966,42.642,-10.852,110,110,70.063,69.313,55.906,69.125,14.75,36.281,72,70,1000,200,0.099,196.125,119.625,86.875,0.193,69.75,69.563,57.625,65.375,27.422,26.734,72,70,1000,200,0.034,200.75,126.813,88.438,0.1,70.0,70.313,56.688,62.281,23.484,23.406,72,70,1000,200,0.033,199.875,121.875,89.0,0.039,72.75,69.625,55.531,56.625,0.0,43.375,72,70,1000,200,0.19,480.0,81.375,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,0.318,0.0,0.558,0.7,0.295,0.912,0.553,0.185,0.003
5182008,737,1,1,3,1,100,22.989,100.0,100.0,100.0,1,1,693.206,293.911,0.563,12.773,0,80,55,1.4,1066.875,1160.043,1872.802,1017.596,54.983,54.66,69.468,54.221,51.587,1.394,1.857,0.209,66.419,53.142,42.903,26.761,53.409,53.958,135.473,113.518,134.779,42.327,54.966,42.715,-10.852,110,110,70.063,69.313,55.813,69.125,14.727,35.0,72,70,1000,200,0.107,205.375,119.625,87.0,0.195,69.75,69.625,57.625,65.375,27.5,27.094,72,70,1000,200,0.033,198.5,126.813,88.313,0.1,69.938,70.188,56.688,61.688,23.484,23.281,72,70,1000,200,0.033,200.75,120.938,88.625,0.039,72.75,69.625,55.531,56.531,0.0,44.75,72,70,1000,200,0.181,467.25,81.125,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,0.392,0.0,0.687,0.693,0.294,0.918,0.555,0.182,0.002
5182008,738,1,1,3,1,100,22.689,100.0,100.0,100.0,1,1,713.113,290.398,0.553,12.831,0,80,55,1.4,1078.625,1172.393,1865.404,1035.407,54.876,54.66,69.36,54.44,51.587,1.406,1.807,0.227,66.416,53.134,42.292,26.819,53.461,54.065,135.621,113.412,134.484,42.4,54.966,42.715,-10.852,110,110,70.063,69.313,55.906,69.25,14.703,36.375,72,70,1000,200,0.099,196.0,119.75,87.0,0.203,69.75,69.625,57.625,65.563,27.594,27.188,72,70,1000,200,0.033,198.625,127.313,88.313,0.119,69.688,70.0,56.688,61.313,34.844,23.328,72,70,1000,200,0.033,200.25,120.563,85.625,0.125,72.688,69.5,55.531,56.531,0.0,43.344,72,70,1000,200,0.199,486.0,81.0,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.028,0.322,0.0,0.56,0.713,0.29,0.96,0.668,0.63,0.003
5182008,739,1,1,3,1,100,22.874,100.0,100.0,100.0,1,1,716.625,296.253,0.709,12.875,0,80,55,1.4,1079.625,1194.375,1900.559,1059.194,54.983,54.66,69.36,54.33,51.696,1.387,1.871,0.22,66.486,53.142,42.57,26.905,53.629,54.065,135.842,113.412,134.336,42.327,55.071,42.715,-10.852,110,110,70.063,69.25,55.906,69.125,14.672,35.031,72,70,1000,200,0.107,205.375,119.75,87.0,0.187,69.75,69.625,57.625,65.75,27.672,25.844,72,70,1000,200,0.036,209.0,127.375,88.938,0.119,69.625,69.813,56.688,62.688,36.781,23.563,72,70,1000,200,0.033,198.625,123.875,75.563,0.216,72.688,69.5,55.531,56.531,0.0,44.5,72,70,1000,200,0.195,483.0,80.875,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.048,0.392,0.0,0.692,0.717,0.296,0.884,0.659,1.504,0.002
5182008,740,1,1,3,1,100,22.825,100.0,100.0,100.0,1,1,707.258,295.082,0.824,12.86,0,80,55,1.4,1088.25,1168.275,1869.103,1033.922,54.983,54.66,69.36,54.33,51.696,1.402,1.871,0.224,66.491,53.202,42.792,26.934,53.714,54.065,135.99,113.518,134.484,42.4,54.966,42.715,-10.852,110,110,70.063,69.25,55.906,69.25,14.648,36.344,72,70,1000,200,0.098,195.875,119.625,86.875,0.192,69.75,69.563,57.625,66.0,27.766,26.859,72,70,1000,200,0.033,199.375,127.313,89.875,0.121,69.625,69.688,56.688,65.688,36.906,23.375,72,70,1000,200,0.033,199.875,125.563,82.813,0.28,72.688,69.563,55.531,56.531,0.0,43.781,72,70,1000,200,0.199,489.75,80.813,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.055,0.322,0.0,0.561,0.707,0.295,0.908,0.652,1.725,0.002
5182008,741,1,1,3,1,100,22.808,100.0,100.0,100.0,1,1,714.284,295.082,0.845,12.962,0,80,55,1.4,1086.0,1186.127,1878.352,1036.892,54.983,54.66,69.36,54.33,51.913,1.398,1.861,0.231,66.524,53.24,42.041,26.905,53.714,54.065,135.99,113.092,134.853,42.473,54.966,42.715,-10.867,110,110,70.063,69.25,55.813,69.125,14.625,34.938,72,70,1000,200,0.108,206.0,119.625,87.0,0.19,69.75,69.563,57.625,66.313,27.844,27.078,72,70,1000,200,0.033,198.625,127.375,90.688,0.121,69.688,69.875,56.688,68.688,35.219,23.266,72,70,1000,200,0.033,200.625,126.313,90.813,0.308,72.875,69.5,55.531,56.531,0.0,45.281,72,70,1000,200,0.201,491.0,80.625,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.042,0.251,0.0,0.435,0.714,0.295,0.895,0.639,1.575,0.002
5182008,742,1,1,3,1,100,22.789,100.0,100.0,100.0,1,1,716.625,297.424,0.824,12.948,0,80,55,1.4,1103.125,1186.127,1891.304,1039.864,54.983,54.767,69.36,54.33,51.804,1.379,1.868,0.235,66.639,53.342,41.791,26.876,53.727,54.065,135.694,113.199,135.149,42.545,55.071,42.787,-10.852,110,110,70.063,69.313,55.906,69.375,14.609,36.5,72,70,1000,200,0.098,195.5,119.625,86.875,0.191,69.75,69.563,57.5,66.375,27.922,27.281,72,70,1000,200,0.032,197.625,127.563,91.063,0.121,69.938,70.313,56.563,70.625,26.828,23.25,72,70,1000,200,0.033,200.75,126.625,95.25,0.24,72.625,69.5,55.531,56.531,0.0,45.469,72,70,1000,200,0.211,501.5,80.5,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.02,0.25,0.0,0.434,0.717,0.297,0.903,0.636,1.085,0.001
5182008,743,1,1,3,1,100,22.769,100.0,100.0,100.0,1,1,711.942,299.766,0.814,12.933,0,80,55,1.4,1106.125,1184.753,1902.41,1045.808,54.983,54.66,69.468,54.33,51.804,1.383,1.878,0.224,66.72,53.329,41.735,26.79,53.662,53.958,135.178,113.412,135.149,42.473,55.071,42.787,-10.852,110,110,70.063,69.25,55.906,69.125,14.586,35.781,72,70,1000,200,0.103,199.5,119.625,87.125,0.197,69.875,69.563,57.625,66.5,24.203,27.359,72,70,1000,200,0.033,197.875,127.438,91.375,0.121,70.0,70.75,56.688,71.438,26.844,23.328,72,70,1000,200,0.033,199.75,126.438,95.625,0.189,72.75,69.5,55.531,56.406,0.0,45.656,72,70,1000,200,0.208,499.75,80.313,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.322,0.0,0.563,0.712,0.3,0.924,0.628,0.839,0.001
5182008,744,1,1,3,1,100,22.752,100.0,100.0,100.0,1,1,722.48,297.424,0.751,12.962,0,80,55,1.4,1117.75,1228.789,1895.006,1074.084,54.983,54.66,69.468,54.33,51.804,1.36,1.868,0.231,66.773,53.392,41.624,26.733,53.603,53.958,134.957,113.412,135.001,42.473,55.071,42.787,-10.852,110,110,70.063,69.25,56.0,69.25,14.578,35.281,72,70,1000,200,0.105,204.25,119.625,87.125,0.197,69.875,69.563,57.625,66.5,24.25,25.672,72,70,1000,200,0.036,210.0,127.75,91.625,0.121,70.0,71.0,56.688,71.063,23.984,23.359,72,70,1000,200,0.033,199.625,126.438,93.563,0.145,72.625,69.438,55.438,56.406,0.0,46.656,72,70,1000,200,0.216,508.5,80.188,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.323,0.0,0.564,0.722,0.297,0.924,0.629,0.687,0.001
5182008,745,1,1,3,1,100,22.763,100.0,100.0,100.0,1,1,716.625,298.595,0.688,12.962,0,80,55,1.4,1117.75,1209.507,1891.304,1054.731,54.983,54.66,69.576,54.33,51.804,1.379,1.818,0.242,66.741,53.393,42.125,26.733,53.662,53.958,134.883,113.199,134.779,42.545,55.071,42.86,-10.852,110,110,70.063,69.25,55.906,69.25,14.555,36.344,72,70,1000,200,0.099,196.0,119.625,87.125,0.188,70.0,69.563,57.625,66.5,24.297,27.016,72,70,1000,200,0.033,198.5,127.75,91.625,0.121,70.063,71.125,56.688,70.313,21.234,23.234,72,70,1000,200,0.033,200.5,126.125,91.938,0.144,72.75,69.313,55.531,56.406,0.0,46.656,72,70,1000,200,0.216,508.75,80.0,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,0.001,0.003,0.326,0.0,0.566,0.717,0.299,0.882,0.629,0.709,0.001
5182008,746,1,1,3,1,100,23.044,100.0,100.0,100.0,1,1,715.454,297.424,0.626,12.962,0,80,55,1.4,1103.75,1216.39,1891.304,1071.105,55.09,54.767,69.576,54.33,51.804,1.33,1.843,0.227,66.933,53.503,42.347,26.675,53.83,54.172,134.883,113.199,134.484,42.545,55.071,42.86,-10.852,110,110,69.938,69.25,55.906,69.25,18.313,35.344,72,70,1000,200,0.106,202.25,119.625,87.188,0.201,69.875,69.5,57.625,66.563,24.344,27.219,72,70,1000,200,0.032,198.125,127.563,91.625,0.121,70.188,71.125,56.688,69.188,17.266,23.281,72,70,1000,200,0.033,200.125,126.125,90.438,0.113,72.625,69.375,55.531,56.406,0.0,47.031,72,70,1000,200,0.228,522.0,79.875,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,0.326,0.0,0.566,0.715,0.297,0.941,0.626,0.581,0.0
5182008,747,1,1,3,1,100,23.124,100.0,100.0,100.0,1,1,725.993,297.424,0.761,12.991,0,80,55,1.4,1117.125,1209.507,1891.304,1068.126,55.09,54.767,69.576,54.44,51.804,1.391,1.854,0.224,66.875,53.503,42.486,26.704,54.044,54.172,135.104,113.199,134.263,42.618,55.176,42.86,-10.852,110,110,70.063,69.25,56.0,69.375,14.523,36.406,72,70,1000,200,0.097,196.875,119.438,87.188,0.185,70.0,69.625,57.625,66.563,24.391,27.266,72,70,1000,200,0.033,198.375,127.75,91.688,0.121,70.188,71.063,56.688,67.938,17.203,23.406,72,70,1000,200,0.033,199.125,125.813,90.0,0.041,72.688,69.375,55.531,56.406,0.0,45.938,72,70,1000,200,0.226,519.5,79.813,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,0.25,0.0,0.436,0.726,0.297,0.861,0.628,0.212,0.001
5182008,748,1,1,3,1,100,23.213,100.0,100.0,100.0,1,1,727.164,296.253,0.866,13.006,0,80,55,1.4,1129.375,1212.26,1874.652,1065.148,55.09,54.767,69.468,54.44,51.913,1.383,1.839,0.235,66.945,53.559,42.653,26.733,54.057,54.279,135.621,113.199,134.189,42.691,55.071,42.933,-10.852,110,110,70.188,69.313,56.0,69.25,10.727,35.938,72,70,1000,200,0.102,198.375,119.438,87.0,0.181,69.875,69.625,57.5,66.563,24.438,26.219,72,70,1000,200,0.035,204.625,127.75,91.688,0.121,70.313,70.938,56.688,66.563,14.242,23.328,72,70,1000,200,0.033,200.0,125.125,89.938,0.039,72.688,69.313,55.531,56.406,0.0,47.063,72,70,1000,200,0.235,529.5,79.688,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.055,0.254,0.0,0.436,0.727,0.296,0.848,0.628,0.198,0.0
5182008,749,1,1,3,1,100,23.319,100.0,100.0,100.0,1,1,747.07,297.424,0.887,13.006,0,80,55,1.4,1130.625,1255.0,1906.113,1111.39,55.09,54.981,69.468,54.55,51.913,1.402,1.861,0.231,67.151,53.697,42.709,26.819,54.232,54.386,136.137,113.092,134.263,42.618,55.386,42.933,-10.852,110,110,70.063,69.313,56.0,69.25,14.484,35.344,72,70,1000,200,0.105,204.125,119.375,86.875,0.192,69.875,69.563,57.625,66.5,24.484,26.891,72,70,1000,200,0.033,199.5,127.75,91.938,0.121,70.313,70.875,56.688,64.875,14.148,23.203,72,70,1000,200,0.033,201.25,123.875,89.563,0.026,72.688,69.375,55.531,56.406,0.0,46.688,72,70,1000,200,0.243,541.0,79.625,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.072,0.321,0.0,0.568,0.747,0.297,0.901,0.624,0.129,0.0
5182008,750,1,1,3,1,100,23.689,100.0,100.0,100.0,1,1,744.728,299.766,0.866,13.006,0,80,55,1.4,1131.375,1249.478,1893.155,1094.961,55.196,54.981,69.36,54.66,52.022,1.41,1.907,0.238,67.077,53.681,42.236,26.848,54.452,54.494,136.358,113.199,134.706,42.763,55.281,42.933,-10.852,110,110,70.063,69.313,56.0,69.25,14.461,36.219,72,70,1000,200,0.1,196.875,119.188,87.0,0.198,69.875,69.563,57.625,66.75,24.531,27.125,72,70,1000,200,0.033,197.875,127.563,91.688,0.121,70.188,70.688,56.688,63.688,16.938,23.156,72,70,1000,200,0.033,200.875,122.875,89.0,0.026,72.75,69.375,55.594,56.406,0.0,47.719,72,70,1000,200,0.244,542.0,79.438,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.062,0.177,0.0,0.306,0.745,0.3,0.92,0.625,0.127,0.0
5182008,751,1,1,3,1,100,23.904,100.0,100.0,100.0,1,1,754.096,303.279,0.814,13.049,0,80,55,1.4,1152.25,1260.525,1907.964,1099.44,55.196,54.981,69.36,54.66,52.131,1.41,1.878,0.238,67.147,53.731,41.874,26.848,54.336,54.386,136.137,113.412,135.001,42.691,55.281,43.006,-10.852,110,110,70.063,69.25,56.0,69.25,14.445,34.875,72,70,1000,200,0.108,206.25,119.188,87.125,0.187,69.875,69.563,57.625,66.563,24.563,27.297,72,70,1000,200,0.032,197.75,127.438,91.938,0.123,70.188,70.5,56.781,62.531,16.875,23.266,72,70,1000,200,0.033,200.125,121.25,88.938,0.026,72.75,69.375,55.594,56.406,0.0,49.125,72,70,1000,200,0.254,552.0,79.313,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.041,0.326,0.0,0.57,0.754,0.303,0.866,0.629,0.121,0.0
5182008,752,1,1,3,1,100,24.111,100.0,100.0,100.0,1,1,742.386,299.766,0.782,12.977,0,80,55,1.4,1156.0,1250.859,1889.454,1097.947,55.196,54.981,69.468,54.66,52.131,1.394,1.857,0.235,67.163,53.761,41.791,26.876,54.245,54.386,135.768,113.305,135.296,42.691,55.386,43.006,-10.852,110,110,69.938,69.25,56.0,69.375,18.203,36.375,72,70,1000,200,0.098,196.25,119.188,87.0,0.2,69.875,69.563,57.625,66.563,16.125,26.453,72,70,1000,200,0.035,203.0,127.438,91.938,0.123,70.0,70.313,56.781,61.469,20.75,23.219,72,70,1000,200,0.033,200.375,119.375,88.688,0.026,72.75,69.438,55.594,56.406,0.0,48.75,72,70,1000,200,0.255,553.0,79.188,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.016,0.322,0.0,0.567,0.742,0.3,0.929,0.629,0.115,0.0
