DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,753,1,1,3,1,100,24.353,100.0,100.0,100.0,1,1,747.07,303.279,0.709,13.006,0,80,55,1.4,1156.0,1268.815,1902.41,1106.907,55.196,55.088,69.36,54.66,52.131,1.372,1.886,0.224,67.24,53.764,42.125,26.876,54.271,54.494,135.473,113.092,135.296,42.691,55.281,43.006,-10.852,110,110,70.063,69.25,56.219,69.25,14.43,35.406,72,70,1000,200,0.105,202.25,119.375,87.125,0.191,70.0,69.625,57.625,66.563,24.625,27.094,72,70,1000,200,0.033,198.0,127.375,91.938,0.123,69.938,70.188,56.781,60.875,26.344,23.359,72,70,1000,200,0.033,199.75,119.125,88.813,0.057,72.688,69.375,55.594,56.406,0.0,48.375,72,70,1000,200,0.269,567.0,79.125,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.006,0.325,0.0,0.568,0.747,0.303,0.889,0.628,0.249,0.0
5182008,754,1,1,3,1,100,24.84,100.0,100.0,100.0,1,1,755.267,298.595,0.626,12.991,0,80,55,1.4,1168.0,1277.11,1891.304,1120.361,55.303,55.195,69.36,54.77,52.131,1.402,1.907,0.235,67.225,53.782,43.487,26.934,54.524,54.708,135.399,113.305,135.149,42.763,55.386,43.079,-10.852,110,110,69.938,69.25,56.219,69.375,14.414,36.469,72,70,1000,200,0.098,195.75,119.188,87.125,0.193,70.0,69.625,57.625,66.75,24.656,27.047,72,70,1000,200,0.033,199.375,127.375,91.938,0.123,69.688,70.0,56.781,60.75,34.844,23.203,72,70,1000,200,0.034,201.125,119.625,86.625,0.113,72.688,69.313,55.594,56.406,0.0,48.469,72,70,1000,200,0.274,573.0,79.0,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.325,0.0,0.569,0.755,0.299,0.893,0.628,0.538,0.0
5182008,755,1,1,3,1,100,25.162,100.0,100.0,100.0,1,1,754.096,302.108,0.584,12.991,0,80,55,1.4,1168.75,1290.946,1917.222,1124.849,55.303,55.302,69.251,54.879,52.24,1.379,1.85,0.22,67.335,53.868,41.986,26.992,54.478,54.922,135.399,113.092,134.927,42.763,55.491,43.152,-10.852,110,110,70.063,69.25,56.0,69.25,14.398,35.563,72,70,1000,200,0.105,200.5,119.125,87.188,0.19,69.875,69.625,57.625,66.75,24.688,26.297,72,70,1000,200,0.034,205.875,127.438,91.688,0.123,69.688,69.688,56.781,62.406,34.938,23.438,72,70,1000,200,0.033,199.125,122.938,75.25,0.253,72.25,69.313,55.594,56.406,0.0,49.781,72,70,1000,200,0.269,568.0,78.813,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,0.397,0.0,0.7,0.754,0.302,0.876,0.633,1.74,-0.001
5182008,756,1,1,3,1,100,25.493,100.0,100.0,100.0,1,1,748.241,302.108,0.532,12.962,0,80,55,1.4,1168.0,1284.026,1900.559,1120.361,55.303,55.409,69.143,54.989,52.24,1.341,1.886,0.235,67.324,53.866,42.069,27.049,54.595,55.029,135.547,113.305,134.706,42.763,55.386,43.152,-10.852,110,110,69.938,69.25,56.219,69.563,18.156,35.656,72,70,1000,200,0.103,202.125,119.125,87.125,0.195,69.875,69.625,57.625,66.563,24.719,26.828,72,70,1000,200,0.033,199.5,127.375,91.938,0.123,69.688,69.563,56.781,65.563,35.063,23.359,72,70,1000,200,0.033,200.0,124.938,82.313,0.218,72.438,69.375,55.594,56.406,0.0,48.75,72,70,1000,200,0.27,568.5,78.688,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.02,0.399,0.0,0.699,0.748,0.302,0.901,0.628,1.339,-0.001
5182008,757,1,1,3,1,100,25.825,100.0,100.0,100.0,1,1,751.754,305.621,0.73,12.962,0,80,55,1.4,1170.75,1263.288,1915.37,1114.38,55.303,55.517,69.143,55.099,52.348,1.398,1.889,0.235,67.428,53.919,42.458,27.107,54.738,55.029,135.842,113.305,134.484,42.763,55.596,43.225,-10.852,110,110,69.938,69.25,56.219,69.375,14.359,36.031,72,70,1000,200,0.101,197.75,119.063,87.0,0.198,69.875,69.563,57.719,66.75,20.984,27.031,72,70,1000,200,0.033,198.75,127.563,91.625,0.123,69.938,69.813,56.781,67.938,35.156,23.453,72,70,1000,200,0.033,199.375,125.75,88.625,0.233,72.688,69.188,55.594,56.406,0.0,49.219,72,70,1000,200,0.271,569.5,78.688,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.044,0.467,0.0,0.83,0.752,0.306,0.917,0.637,1.246,-0.001
5182008,758,1,1,3,1,100,26.156,100.0,100.0,100.0,1,1,743.557,299.766,0.855,12.933,0,80,55,1.4,1178.25,1270.197,1904.261,1123.353,55.303,55.517,69.251,55.099,52.24,1.368,1.889,0.238,67.444,53.938,42.208,27.107,54.926,55.029,136.137,113.518,134.484,42.763,55.701,43.225,-10.852,110,110,69.938,69.25,56.344,69.563,18.125,36.563,72,70,1000,200,0.098,196.0,119.188,87.0,0.194,70.0,69.625,57.625,66.75,21.0,27.172,72,70,1000,200,0.033,198.25,127.438,91.688,0.123,70.0,70.188,56.875,69.563,23.891,23.313,72,70,1000,200,0.033,200.5,126.063,91.0,0.203,72.75,69.125,55.844,56.406,0.0,50.563,72,70,1000,200,0.28,579.0,78.5,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.062,0.462,0.0,0.828,0.744,0.3,0.902,0.633,1.025,-0.001
5182008,759,1,1,3,1,100,26.46,100.0,100.0,100.0,1,1,762.293,306.792,0.876,12.86,0,80,55,1.4,1178.25,1302.024,1924.631,1142.818,55.303,55.517,69.36,55.099,52.24,1.383,1.914,0.231,67.62,54.1,43.932,27.049,55.042,55.137,136.211,113.305,134.779,42.836,55.701,43.298,-10.852,110,110,70.063,69.25,56.219,69.25,14.328,35.719,72,70,1000,200,0.104,200.0,118.75,87.125,0.19,70.0,69.625,57.719,66.563,11.625,26.109,72,70,1000,200,0.036,205.625,127.438,91.688,0.106,70.063,70.563,56.875,69.938,21.172,23.625,72,70,1000,200,0.033,198.375,126.0,91.438,0.166,72.75,69.188,55.594,56.531,0.0,51.469,72,70,1000,200,0.288,584.5,78.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.055,0.462,0.0,0.823,0.762,0.307,0.868,0.546,0.827,-0.002
5182008,800,1,1,3,1,100,26.819,100.0,100.0,100.0,1,1,775.173,304.45,0.866,12.875,0,80,55,1.4,1188.0,1321.432,1907.964,1162.315,55.303,55.624,69.36,55.319,52.24,1.372,1.918,0.224,67.68,54.112,41.958,27.078,55.23,55.244,135.99,113.305,135.149,42.836,55.701,43.298,-10.852,110,110,70.063,69.25,56.219,69.375,18.094,35.625,72,70,1000,200,0.103,202.25,119.063,87.0,0.185,70.0,69.688,57.719,66.5,21.016,27.078,72,70,1000,200,0.033,198.125,127.313,91.688,0.098,70.063,70.75,56.781,69.563,21.141,23.672,72,70,1000,200,0.033,199.0,125.813,90.625,0.13,72.75,69.125,55.594,56.406,0.0,51.156,72,70,1000,200,0.307,606.5,78.25,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.032,0.462,0.0,0.824,0.775,0.304,0.856,0.503,0.659,-0.002
5182008,801,1,1,3,1,100,27.15,100.0,100.0,100.0,1,1,766.977,305.621,0.824,12.889,0,80,55,1.4,1211.25,1324.207,1913.519,1148.813,55.303,55.624,69.36,55.319,52.24,1.383,1.893,0.246,67.622,54.098,42.319,27.078,55.204,55.244,135.621,113.305,135.37,42.981,55.596,43.444,-10.852,110,110,69.938,69.313,56.219,69.25,14.305,36.125,72,70,1000,200,0.1,197.375,119.063,86.75,0.19,70.0,69.688,57.625,66.313,21.031,27.25,72,70,1000,200,0.032,198.125,127.125,91.625,0.098,70.188,70.938,56.781,68.438,17.203,23.5,72,70,1000,200,0.033,200.125,125.75,89.938,0.069,72.625,69.063,55.594,56.406,0.0,52.281,72,70,1000,200,0.309,608.0,78.125,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,11.993,12.535,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,536.0,524.0,-0.072,538.0,532.0,22.563,0.009,0.473,0.0,0.827,0.767,0.306,0.886,0.501,0.356,-0.002
5182008,802,1,1,3,1,100,27.229,100.0,100.0,100.0,1,1,775.173,306.792,0.772,12.904,0,80,55,1.4,1201.875,1333.922,1924.631,1169.823,55.196,55.624,69.468,55.319,52.131,1.368,1.896,0.235,67.683,54.147,41.374,26.79,54.99,55.137,135.252,113.305,135.223,42.909,55.596,43.444,-10.852,110,110,70.063,70.063,56.219,69.25,10.508,35.375,72,70,1000,200,0.105,203.875,119.063,86.75,0.185,70.125,69.813,57.719,66.0,16.328,27.297,72,70,1000,200,0.033,198.625,127.0,91.0,0.094,70.188,71.0,56.781,66.938,17.125,23.641,72,70,1000,200,0.033,199.5,124.813,89.438,0.043,72.688,68.875,55.594,56.25,0.0,51.281,72,70,1000,200,0.307,606.5,78.125,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.975,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,554.5,556.5,545.0,291.25,554.0,552.5,546.5,0.001,0.544,0.0,0.957,0.775,0.307,0.863,0.487,0.219,-0.002
5182008,803,1,1,3,1,100,27.444,100.0,100.0,100.0,1,1,774.002,304.45,0.688,12.86,0,80,55,1.4,1209.75,1329.758,1915.37,1169.823,55.196,55.517,69.901,55.319,52.022,1.353,1.918,0.231,67.785,54.211,41.986,26.445,54.874,55.029,135.178,113.305,135.075,42.981,55.386,43.517,-10.852,110,110,70.063,71.313,56.0,69.25,14.25,36.313,72,70,1000,200,0.099,196.375,118.75,86.75,0.177,70.25,70.313,57.719,65.75,11.594,25.875,72,70,1000,200,0.037,208.5,126.813,90.063,0.022,70.5,71.188,56.781,65.563,3.846,23.594,72,70,1000,200,0.033,199.625,124.0,89.313,0.026,73.188,68.938,55.531,56.25,0.0,52.969,72,70,1000,200,0.307,607.0,78.063,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.836,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,556.0,561.0,552.0,302.25,556.5,557.5,553.5,0.003,0.556,0.0,0.955,0.774,0.304,0.818,0.116,0.13,-0.001
5182008,804,1,1,3,1,100,27.377,100.0,100.0,100.0,1,1,782.199,307.963,0.647,12.86,0,80,55,1.4,1244.75,1367.283,1926.483,1202.918,55.09,55.517,70.443,55.209,51.913,1.372,1.893,0.227,67.942,54.335,41.541,25.985,54.634,54.922,135.104,113.305,134.779,42.981,55.491,43.517,-10.852,110,110,70.188,72.563,56.0,68.938,10.406,35.0,72,70,1000,200,0.108,206.125,118.75,86.313,0.169,70.438,71.063,57.625,65.188,4.723,27.234,72,70,1000,200,0.032,197.75,125.75,89.688,0.022,70.688,71.875,56.688,64.313,0.0,23.734,72,70,1000,200,0.033,199.0,122.813,88.813,0.026,73.313,69.125,55.438,56.156,0.0,53.844,72,70,1000,200,0.344,640.0,77.938,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.947,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,556.0,561.0,552.5,306.5,555.5,557.5,554.0,0.01,0.551,0.0,0.955,0.782,0.308,0.792,0.114,0.127,-0.002
5182008,805,1,1,3,1,100,27.242,100.0,100.0,100.0,1,1,797.422,303.279,0.699,12.889,0,80,55,1.4,1253.0,1365.891,1911.667,1199.906,54.983,55.517,70.877,55.209,51.913,1.375,1.942,0.224,67.903,54.307,41.485,25.611,54.323,54.922,135.326,113.305,134.41,42.909,55.386,43.517,-10.852,110,110,70.5,73.438,56.0,67.438,0.798,36.469,72,70,1000,200,0.098,195.5,118.0,85.688,0.036,70.75,71.875,57.625,64.375,0.0,27.328,72,70,1000,200,0.032,197.875,124.813,89.313,0.022,70.688,72.438,56.563,62.875,0.0,23.734,72,70,1000,200,0.033,199.625,121.438,88.313,0.026,73.625,69.313,55.438,56.156,0.0,54.75,72,70,1000,200,0.364,659.5,77.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,555.0,560.0,552.0,307.5,554.5,556.5,553.0,0.029,0.628,0.0,1.086,0.797,0.303,0.168,0.113,0.124,-0.002
5182008,806,1,1,3,1,100,27.272,100.0,100.0,100.0,1,1,813.815,309.133,0.793,12.802,0,80,55,1.4,1253.0,1421.658,1933.893,1237.624,54.983,55.517,71.202,55.099,51.913,1.356,1.967,0.235,68.294,54.54,42.264,25.295,54.465,54.922,135.768,113.305,134.336,42.981,55.281,43.517,-10.852,110,110,70.5,74.0,56.0,63.906,0.671,35.313,72,70,1000,200,0.105,202.125,116.875,85.313,0.012,70.938,72.563,57.625,63.219,0.0,26.313,72,70,1000,200,0.035,203.875,123.563,89.0,0.022,71.063,73.0,56.688,61.781,0.0,24.063,72,70,1000,200,0.032,197.75,119.438,88.125,0.026,73.813,69.375,55.438,56.156,0.0,56.5,72,70,1000,200,0.396,686.5,77.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.842,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,554.0,558.0,550.5,307.25,553.5,555.5,551.5,0.051,0.558,0.0,0.951,0.814,0.309,0.055,0.11,0.118,-0.002
5182008,807,1,1,3,1,100,27.282,100.0,100.0,100.0,1,1,825.524,309.133,0.845,12.846,0,80,55,1.4,1298.25,1420.261,1933.893,1249.722,54.983,55.409,71.418,55.099,51.913,1.368,1.953,0.227,68.274,54.622,41.791,25.122,54.491,54.815,136.211,113.305,134.336,43.054,55.176,43.517,-10.852,110,110,70.5,74.25,55.906,61.375,0.0,36.469,72,70,1000,200,0.098,195.625,116.0,85.063,0.011,71.188,73.063,57.625,62.344,0.0,27.219,72,70,1000,200,0.032,197.5,121.688,88.688,0.022,71.188,73.375,56.688,61.031,0.0,24.094,72,70,1000,200,0.033,198.375,117.5,88.0,0.026,73.813,69.5,55.344,56.031,0.0,58.25,72,70,1000,200,0.422,710.5,77.563,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,552.5,556.5,549.5,307.0,551.5,554.0,550.0,0.069,0.491,0.0,0.824,0.826,0.309,0.049,0.105,0.111,-0.003
5182008,808,1,1,3,1,100,27.272,100.0,100.0,100.0,1,1,832.55,312.646,0.845,12.904,0,80,55,1.4,1302.125,1451.022,1945.01,1254.262,54.983,55.409,71.635,55.099,51.913,1.368,1.992,0.224,68.425,54.715,42.486,25.007,54.524,54.922,136.432,113.305,134.779,43.127,55.176,43.59,-10.852,110,110,70.563,74.438,55.906,59.688,0.0,35.594,72,70,1000,200,0.104,200.625,114.938,84.688,0.012,71.375,73.438,57.625,61.625,0.0,26.453,72,70,1000,200,0.034,205.0,119.875,88.625,0.022,71.313,73.688,56.563,60.5,0.0,24.188,72,70,1000,200,0.033,198.25,115.688,87.813,0.026,73.938,69.625,55.438,55.906,0.0,58.844,72,70,1000,200,0.439,722.0,77.438,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.0,555.5,548.5,306.25,550.0,552.0,548.5,0.06,0.496,0.0,0.828,0.833,0.313,0.052,0.099,0.105,-0.003
5182008,809,1,1,3,1,100,27.517,100.0,100.0,100.0,1,1,853.627,312.646,0.835,12.817,0,80,55,1.4,1323.0,1459.422,1941.304,1287.616,55.09,55.517,71.744,55.099,52.022,1.394,2.056,0.227,68.484,54.717,42.82,24.921,54.789,55.029,136.211,113.092,135.075,43.054,55.071,43.59,-10.852,110,110,70.563,74.75,55.906,58.781,0.0,36.281,72,70,1000,200,0.099,197.125,114.125,84.438,0.012,71.563,73.75,57.625,61.156,0.0,26.969,72,70,1000,200,0.033,198.625,118.125,88.438,0.022,71.375,73.938,56.563,60.063,0.0,24.125,72,70,1000,200,0.033,199.375,114.188,87.625,0.026,73.688,69.688,55.344,55.906,0.0,59.969,72,70,1000,200,0.462,743.5,77.313,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,550.0,553.5,547.0,306.25,548.0,550.5,547.0,0.041,0.572,0.0,0.952,0.854,0.313,0.052,0.094,0.1,-0.003
5182008,810,1,1,3,1,100,27.615,100.0,100.0,100.0,1,1,847.773,313.817,0.803,12.904,0,80,55,1.4,1338.0,1469.229,1950.57,1295.211,55.09,55.517,71.852,55.209,52.022,1.379,1.967,0.224,68.515,54.772,42.764,24.949,55.003,55.137,135.768,113.092,135.37,43.054,55.281,43.735,-10.852,110,110,70.563,74.938,56.0,58.313,0.0,35.125,72,70,1000,200,0.107,205.5,113.188,84.125,0.012,71.563,74.063,57.625,60.813,0.0,27.281,72,70,1000,200,0.032,196.75,116.375,88.313,0.022,71.5,74.25,56.563,59.656,0.0,24.359,72,70,1000,200,0.033,198.125,112.625,87.5,0.026,73.688,69.688,55.344,55.906,0.0,61.313,72,70,1000,200,0.461,743.0,77.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.829,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,548.5,552.0,546.0,306.0,546.5,549.0,545.0,0.014,0.719,0.0,1.218,0.848,0.314,0.05,0.089,0.095,-0.002
5182008,811,1,1,3,1,100,27.714,100.0,100.0,100.0,1,1,852.456,319.672,0.772,12.86,0,80,55,1.4,1351.625,1488.862,1965.399,1293.692,55.09,55.624,71.852,55.209,52.131,1.349,2.003,0.231,68.829,55.076,42.431,24.921,55.068,55.137,135.473,113.199,135.444,43.127,55.176,43.662,-10.852,110,110,70.563,75.0,55.906,57.906,0.0,36.219,72,70,1000,200,0.1,197.125,112.313,83.875,0.011,71.688,74.25,57.625,60.531,0.0,26.609,72,70,1000,200,0.034,200.875,114.75,88.0,0.022,71.5,74.438,56.563,59.469,0.0,24.5,72,70,1000,200,0.033,198.375,111.313,87.25,0.026,73.438,69.625,55.438,56.031,0.0,61.75,72,70,1000,200,0.484,761.0,77.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.828,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,547.0,550.0,545.0,306.0,544.5,547.5,543.5,0.001,0.571,0.0,0.953,0.852,0.32,0.045,0.085,0.091,-0.003
5182008,812,1,1,3,1,100,27.831,100.0,100.0,100.0,1,1,882.901,316.159,0.741,12.817,0,80,55,1.4,1357.375,1480.445,1952.423,1308.897,55.09,55.731,71.96,55.319,52.131,1.41,1.982,0.242,68.766,55.064,43.014,24.892,55.204,55.351,135.178,113.412,135.223,43.127,55.176,43.735,-10.852,110,110,70.563,75.0,56.0,57.75,0.0,36.375,72,70,1000,200,0.1,197.625,111.375,83.688,0.011,71.75,74.438,57.625,60.344,0.0,27.063,72,70,1000,200,0.033,198.125,113.313,87.875,0.022,71.688,74.563,56.563,59.25,0.0,24.391,72,70,1000,200,0.033,199.5,110.125,87.125,0.026,73.625,69.75,55.438,56.031,0.0,60.969,72,70,1000,200,0.49,766.0,77.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.032,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,546.0,548.5,544.0,306.0,543.5,545.5,542.0,-0.002,0.647,0.0,1.08,0.883,0.316,0.044,0.081,0.087,-0.003
5182008,813,1,1,3,1,100,28.231,100.0,100.0,100.0,1,1,877.046,318.501,0.699,12.846,0,80,55,1.4,1371.875,1497.285,1956.13,1319.554,55.196,55.731,71.96,55.319,52.131,1.36,2.049,0.242,68.878,55.11,42.125,24.892,55.165,55.244,135.178,113.305,134.927,43.199,55.386,43.808,-10.852,110,110,70.563,75.063,56.0,57.656,0.0,35.313,72,70,1000,200,0.107,203.625,110.563,83.375,0.012,71.75,74.625,57.625,60.031,0.0,27.141,72,70,1000,200,0.033,198.5,112.0,87.688,0.022,71.688,74.688,56.688,59.25,0.0,24.406,72,70,1000,200,0.033,200.25,108.875,87.0,0.026,73.625,69.75,55.344,55.906,0.0,62.969,72,70,1000,200,0.506,778.5,77.0,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.036,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,544.5,547.0,543.0,305.75,542.0,544.5,540.5,0.008,0.642,0.0,1.084,0.877,0.319,0.047,0.077,0.082,-0.003
5182008,814,1,1,3,1,100,28.445,100.0,100.0,100.0,1,1,893.44,320.843,0.636,12.831,0,80,55,1.4,1380.125,1519.768,1989.508,1333.272,55.196,55.838,72.069,55.428,52.131,1.368,2.07,0.238,68.966,55.136,42.486,24.863,55.373,55.565,135.178,113.305,134.706,43.199,55.281,43.808,-10.852,110,110,70.563,75.125,56.0,57.594,0.0,36.313,72,70,1000,200,0.1,197.25,109.563,83.125,0.012,71.75,74.75,57.625,60.031,0.0,26.297,72,70,1000,200,0.035,206.25,110.75,87.5,0.022,71.813,74.75,56.563,58.906,0.0,24.672,72,70,1000,200,0.033,198.5,107.75,86.875,0.026,73.438,69.688,55.438,55.906,0.0,63.906,72,70,1000,200,0.524,791.0,77.0,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.919,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,543.0,546.0,542.5,305.75,541.0,543.5,539.0,0.014,0.647,0.0,1.083,0.893,0.321,0.046,0.074,0.079,-0.003
5182008,815,1,1,3,1,100,28.66,100.0,100.0,100.0,1,1,895.782,317.33,0.594,12.846,0,80,55,1.4,1395.0,1519.768,1963.546,1351.591,55.196,56.052,72.069,55.538,52.131,1.398,2.006,0.242,68.985,55.196,41.346,24.892,55.217,55.672,135.252,113.092,134.484,43.199,55.491,43.881,-10.852,110,110,70.688,75.063,56.0,57.5,0.0,36.406,72,70,1000,200,0.1,197.875,108.75,83.0,0.012,71.938,74.75,57.625,59.938,0.0,26.969,72,70,1000,200,0.033,198.75,109.5,87.313,0.022,71.813,74.875,56.563,58.906,0.0,24.641,72,70,1000,200,0.033,199.125,106.688,86.813,0.026,73.188,69.688,55.438,55.906,0.0,63.25,72,70,1000,200,0.539,800.5,76.75,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.904,12.011,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,542.0,544.5,541.5,305.25,539.5,542.0,538.0,0.021,0.713,0.0,1.214,0.896,0.317,0.045,0.071,0.075,-0.004
5182008,816,1,1,3,1,100,28.875,100.0,100.0,100.0,1,1,903.979,319.672,0.553,12.875,0,80,55,1.4,1389.125,1519.768,1978.379,1350.063,55.196,55.945,72.177,55.538,52.131,1.36,2.045,0.231,69.179,55.348,40.651,24.662,54.861,55.458,135.399,113.305,134.336,43.199,55.491,43.954,-10.852,110,110,70.688,75.188,56.0,57.5,0.0,35.0,72,70,1000,200,0.11,206.25,108.063,82.688,0.012,71.938,74.875,57.625,59.813,0.0,27.141,72,70,1000,200,0.033,198.125,108.375,87.25,0.022,71.813,75.0,56.688,58.844,0.0,24.875,72,70,1000,200,0.032,198.125,105.75,86.625,0.026,73.313,69.688,55.438,55.906,0.0,63.344,72,70,1000,200,0.537,802.5,76.875,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.908,12.019,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.0,543.5,541.0,305.25,538.0,541.0,536.5,0.027,0.791,0.0,1.347,0.904,0.32,0.044,0.067,0.072,-0.003
5182008,817,1,1,3,1,100,29.09,100.0,100.0,100.0,1,1,907.491,320.843,0.511,12.875,0,80,55,1.4,1409.625,1523.988,1970.962,1360.763,55.196,55.838,72.394,55.538,52.022,1.314,2.031,0.238,69.175,55.342,40.596,24.403,54.673,55.351,135.473,113.092,134.189,42.691,55.386,43.59,-10.852,110,110,70.688,75.188,56.219,57.313,0.0,36.281,72,70,1000,200,0.1,197.125,107.25,82.375,0.012,71.938,75.0,57.625,59.719,0.0,26.078,72,70,1000,200,0.035,207.875,107.375,86.938,0.022,71.938,75.188,56.688,58.719,0.0,24.813,72,70,1000,200,0.033,198.875,104.875,86.438,0.026,73.313,69.625,55.344,55.906,0.0,65.0,72,70,1000,200,0.551,811.5,76.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.908,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.0,542.5,540.5,305.0,537.5,540.0,535.5,0.029,0.912,0.0,1.604,0.907,0.321,0.043,0.065,0.07,-0.004
5182008,818,1,1,3,1,100,29.013,100.0,100.0,100.0,1,1,906.32,322.014,0.459,12.817,0,80,55,1.4,1426.5,1528.208,1978.379,1342.427,55.09,55.838,72.394,55.538,51.913,1.383,2.067,0.209,69.38,55.507,40.707,24.259,54.789,55.351,135.547,113.092,134.115,42.255,55.176,43.152,-10.852,110,110,70.75,75.25,56.0,57.219,0.0,36.031,72,70,1000,200,0.101,200.875,106.313,82.25,0.012,72.0,75.063,57.625,59.719,0.0,27.047,72,70,1000,200,0.033,198.5,106.25,86.813,0.022,71.938,75.313,56.688,58.719,0.0,24.828,72,70,1000,200,0.033,199.0,104.0,86.438,0.026,73.313,69.563,55.344,55.906,0.0,66.438,72,70,1000,200,0.565,821.5,76.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.921,12.034,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,539.0,541.5,540.0,305.0,535.0,539.5,534.5,0.029,0.89,0.0,1.594,0.906,0.322,0.042,0.062,0.066,-0.004
5182008,819,1,1,3,1,100,28.819,100.0,100.0,100.0,1,1,920.372,325.527,0.417,12.817,0,80,55,1.4,1440.25,1584.601,1983.943,1383.731,54.983,55.945,72.502,55.538,51.804,1.353,2.085,0.235,69.604,55.655,41.958,24.202,54.913,55.565,135.621,113.092,134.115,42.037,54.966,42.933,-10.852,110,110,70.688,75.438,56.0,57.063,0.0,35.844,72,70,1000,200,0.103,199.625,105.375,82.063,0.012,72.0,75.25,57.625,59.656,0.0,25.828,72,70,1000,200,0.036,209.125,105.375,86.688,0.022,72.0,75.375,56.563,58.625,0.0,25.063,72,70,1000,200,0.032,198.125,103.25,86.375,0.026,73.438,69.438,55.344,55.625,0.0,66.375,72,70,1000,200,0.583,833.0,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.924,12.027,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,538.0,540.5,539.5,305.0,535.5,538.5,533.5,0.028,0.888,0.0,1.592,0.92,0.326,0.041,0.06,0.064,-0.003
5182008,820,1,1,3,1,100,28.811,100.0,100.0,100.0,1,1,926.227,320.843,0.375,12.889,0,80,55,1.4,1440.25,1584.601,1965.399,1385.264,54.983,56.052,72.502,55.648,51.804,1.36,2.017,0.242,69.699,55.74,41.68,24.23,55.347,55.672,135.547,113.092,134.041,41.819,55.071,42.787,-10.852,110,110,70.688,75.5,55.906,57.063,0.0,36.156,72,70,1000,200,0.101,198.375,104.688,81.813,0.012,72.125,75.313,57.625,59.656,0.0,27.219,72,70,1000,200,0.033,197.375,104.5,86.688,0.022,72.063,75.438,56.563,58.438,0.0,25.094,72,70,1000,200,0.033,198.625,102.313,86.063,0.026,73.25,69.438,55.344,55.813,0.0,66.813,72,70,1000,200,0.605,852.5,76.438,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,539.5,539.0,304.75,532.5,537.5,532.5,0.025,0.941,0.0,1.73,0.926,0.321,0.04,0.057,0.061,-0.004
5182008,821,1,1,3,1,100,28.52,100.0,100.0,100.0,1,1,932.081,327.869,0.333,12.846,0,80,55,1.4,1444.625,1602.975,2022.908,1379.134,54.876,56.052,72.611,55.758,51.696,1.341,2.063,0.246,69.804,55.829,42.597,24.173,55.651,55.78,135.547,113.092,133.967,41.746,55.071,42.642,-10.852,110,110,70.75,75.25,55.906,57.063,0.0,35.438,72,70,1000,200,0.105,204.25,104.0,81.688,0.012,72.125,75.375,57.625,59.438,0.0,26.438,72,70,1000,200,0.037,211.625,103.688,86.25,0.022,72.063,75.563,56.469,58.438,0.0,25.219,72,70,1000,200,0.033,198.5,101.625,86.063,0.026,73.188,69.5,55.281,55.813,0.0,68.625,72,70,1000,200,0.597,844.0,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.002,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.5,539.0,539.0,304.5,532.5,537.0,532.0,0.023,0.864,0.0,1.596,0.932,0.328,0.039,0.056,0.059,-0.004
5182008,822,1,1,3,1,100,28.394,100.0,100.0,100.0,1,1,951.988,330.211,0.292,12.86,0,80,55,1.4,1462.0,1682.389,2013.628,1417.514,54.876,56.266,72.502,55.867,51.696,1.417,2.063,0.235,70.013,56.047,43.932,24.288,55.749,55.994,135.473,113.092,133.967,41.746,55.071,42.642,-10.867,110,110,70.75,75.313,55.813,57.0,0.0,35.969,72,70,1000,200,0.101,198.875,103.125,81.438,0.012,72.188,75.375,57.5,59.438,0.0,26.781,72,70,1000,200,0.038,214.0,102.875,86.188,0.022,72.063,75.563,56.469,58.438,0.0,24.266,72,70,1000,200,0.037,208.125,100.938,85.938,0.026,73.188,69.375,55.281,55.625,0.0,67.875,72,70,1000,200,0.617,861.0,76.375,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.5,538.0,538.5,304.75,531.0,536.5,531.0,0.02,0.865,0.0,1.597,0.952,0.33,0.038,0.053,0.057,-0.004
5182008,823,1,1,3,1,100,28.492,100.0,100.0,100.0,1,1,950.817,323.185,0.239,12.817,0,80,55,1.4,1473.625,1682.389,1998.783,1415.976,54.983,56.48,72.611,56.087,51.804,1.356,2.081,0.246,70.043,56.044,42.792,24.345,55.71,56.316,135.326,112.986,133.893,41.6,55.071,42.496,-10.852,110,110,70.75,75.313,55.906,57.0,0.0,36.25,72,70,1000,200,0.1,198.25,102.563,81.188,0.012,72.188,75.375,57.5,59.375,0.0,26.734,72,70,1000,200,0.038,208.875,101.938,86.063,0.022,72.063,75.625,56.563,58.313,0.0,23.766,72,70,1000,200,0.037,214.25,100.313,85.75,0.026,73.188,69.375,55.281,55.625,0.0,69.25,72,70,1000,200,0.615,858.0,76.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.5,537.5,538.0,304.75,530.5,535.5,530.5,0.015,0.853,0.0,1.592,0.951,0.323,0.037,0.051,0.055,-0.004
5182008,824,1,1,3,1,100,28.163,100.0,100.0,100.0,1,1,971.894,332.553,0.218,12.788,0,80,55,1.4,1477.0,1705.157,2008.06,1448.329,54.876,56.373,72.611,56.087,51.804,1.375,2.07,0.235,70.244,56.209,41.346,24.288,55.496,55.994,135.252,112.986,133.672,41.382,55.281,42.35,-10.852,110,110,70.75,75.375,55.906,57.0,0.0,35.125,72,70,1000,200,0.108,206.0,101.75,81.125,0.011,72.188,75.375,57.5,59.375,0.0,27.656,72,70,1000,200,0.037,211.5,101.25,86.0,0.022,72.25,75.625,56.469,58.313,0.0,24.844,72,70,1000,200,0.039,216.5,99.625,85.75,0.026,73.188,69.313,55.281,55.625,0.0,68.938,72,70,1000,200,0.637,873.0,76.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,537.0,538.0,304.25,530.0,535.0,530.0,0.015,0.891,0.0,1.716,0.972,0.333,0.033,0.049,0.052,-0.004
5182008,825,1,1,3,1,100,28.318,100.0,100.0,100.0,1,1,967.21,334.895,0.417,12.802,0,80,55,1.4,1516.625,1693.769,2019.195,1408.289,54.983,56.48,72.611,56.087,51.804,1.36,2.141,0.246,70.473,56.421,41.986,24.144,55.587,56.101,135.178,112.986,133.598,41.31,55.176,42.277,-10.852,110,110,70.75,75.563,55.906,57.0,0.0,36.0,72,70,1000,200,0.101,198.5,101.063,80.875,0.012,72.188,75.375,57.5,59.281,0.0,27.969,72,70,1000,200,0.038,212.75,100.625,85.938,0.022,72.063,75.625,56.469,58.25,0.0,25.219,72,70,1000,200,0.034,202.625,99.0,85.625,0.026,73.25,69.375,55.281,55.625,0.0,69.625,72,70,1000,200,0.654,886.0,76.188,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.902,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,536.0,537.5,304.25,528.5,534.0,529.0,0.03,0.893,0.0,1.716,0.967,0.335,0.035,0.047,0.051,-0.004
5182008,826,1,1,3,1,100,28.32,100.0,100.0,100.0,1,1,985.945,338.408,0.49,12.904,0,80,55,1.4,1535.75,1702.309,2041.473,1452.96,54.983,56.48,72.611,56.087,51.804,1.372,2.113,0.235,70.76,56.375,41.791,24.087,55.651,56.101,135.031,113.092,133.45,41.237,55.386,42.204,-10.852,110,110,71.0,75.75,55.906,57.0,0.0,36.438,72,70,1000,200,0.098,196.5,100.438,80.688,0.012,72.188,75.313,57.281,59.281,0.0,27.078,72,70,1000,200,0.043,228.875,99.875,85.688,0.022,72.063,75.688,56.469,58.25,0.0,25.25,72,70,1000,200,0.039,217.0,98.438,85.438,0.026,73.313,69.375,55.281,55.625,0.0,71.313,72,70,1000,200,0.667,892.0,76.188,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.0,536.0,537.5,304.0,527.5,533.5,528.5,0.035,0.882,0.0,1.73,0.986,0.338,0.034,0.045,0.049,-0.004
5182008,827,1,1,3,1,100,28.301,100.0,100.0,100.0,1,1,974.236,332.553,0.5,12.817,0,80,55,1.4,1564.0,1703.733,2011.772,1466.866,54.983,56.373,72.611,56.087,51.913,1.318,2.145,0.246,70.688,56.556,40.568,24.0,55.496,55.887,134.883,112.986,133.672,41.164,55.281,42.058,-10.852,110,110,71.0,75.75,55.906,56.906,0.0,35.375,72,70,1000,200,0.106,202.5,99.813,80.5,0.012,72.188,75.188,57.281,59.281,0.0,27.734,72,70,1000,200,0.04,218.875,99.25,85.438,0.022,72.25,75.75,56.469,58.25,0.0,25.375,72,70,1000,200,0.04,219.0,97.938,85.188,0.026,73.438,69.25,55.281,55.625,0.0,71.625,72,70,1000,200,0.698,911.5,76.125,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.902,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,535.5,537.5,304.25,527.5,533.0,528.0,0.028,0.812,0.0,1.589,0.974,0.333,0.034,0.044,0.048,-0.004
5182008,828,1,1,3,1,100,28.283,100.0,100.0,100.0,1,1,1007.023,340.749,0.532,12.86,0,80,55,1.4,1561.125,1733.667,2060.043,1471.505,54.983,56.373,72.611,55.977,51.804,1.356,2.095,0.227,70.968,56.741,41.624,23.914,55.418,55.887,134.662,113.092,133.893,41.164,55.386,42.131,-10.852,110,110,71.0,75.813,55.906,56.906,0.0,36.031,72,70,1000,200,0.1,198.0,99.188,80.375,0.012,72.188,75.188,57.281,59.156,0.0,28.125,72,70,1000,200,0.039,220.5,98.625,85.375,0.022,72.25,75.75,56.469,58.125,0.0,25.781,72,70,1000,200,0.04,218.75,97.188,85.188,0.026,73.438,69.188,55.063,55.531,0.0,72.563,72,70,1000,200,0.716,926.5,76.125,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.874,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,535.0,537.0,304.25,526.5,532.5,528.0,0.019,0.874,0.0,1.724,1.007,0.341,0.033,0.042,0.045,-0.004
5182008,829,1,1,3,1,100,28.255,100.0,100.0,100.0,1,1,999.997,337.237,0.532,12.86,0,80,55,1.4,1561.125,1745.085,2032.189,1496.29,54.983,56.266,72.611,55.977,51.804,1.383,2.173,0.246,71.003,56.804,40.79,23.885,55.399,55.887,134.367,113.092,133.82,41.019,55.386,41.985,-10.852,110,110,71.063,75.875,55.906,56.906,0.0,36.125,72,70,1000,200,0.101,198.125,98.563,80.063,0.012,72.313,75.188,57.281,59.156,0.0,27.641,72,70,1000,200,0.045,232.0,98.0,85.313,0.022,72.25,75.75,56.469,58.125,0.0,26.391,72,70,1000,200,0.04,218.375,96.813,85.125,0.026,73.313,69.188,55.063,55.531,0.0,73.75,72,70,1000,200,0.732,934.0,75.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.883,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,534.0,537.0,304.0,526.0,531.5,527.5,0.014,0.865,0.0,1.723,1.0,0.337,0.032,0.041,0.044,-0.004
5182008,830,1,1,3,1,100,28.256,100.0,100.0,100.0,1,1,1009.365,339.578,0.511,12.773,0,80,55,1.4,1594.375,1783.689,2060.043,1519.586,54.983,56.373,72.611,55.977,51.804,1.387,2.212,0.253,71.186,56.847,41.152,23.856,55.6,55.994,134.146,113.092,133.746,40.946,55.281,41.912,-10.852,110,110,71.0,75.688,55.906,57.0,0.0,36.25,72,70,1000,200,0.101,198.125,98.0,80.063,0.012,72.188,75.125,57.281,59.063,0.0,27.813,72,70,1000,200,0.045,232.625,97.438,85.063,0.022,72.25,75.75,56.25,58.125,0.0,25.422,72,70,1000,200,0.044,227.875,96.188,85.0,0.026,73.25,69.125,55.281,55.531,0.0,73.5,72,70,1000,200,0.741,945.0,75.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.881,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,533.5,537.0,304.0,525.0,531.5,527.0,0.01,0.861,0.0,1.711,1.009,0.34,0.031,0.04,0.042,-0.004
5182008,831,1,1,3,1,100,28.245,100.0,100.0,100.0,1,1,1026.929,343.091,0.511,12.817,0,80,55,1.4,1600.25,1708.006,2047.043,1510.26,54.983,56.48,72.611,56.087,51.913,1.383,2.205,0.246,71.333,57.022,41.124,23.828,55.826,56.208,133.998,112.879,133.672,40.946,55.386,41.84,-10.852,110,110,71.0,75.5,55.906,56.906,0.0,36.375,72,70,1000,200,0.101,198.125,97.5,79.875,0.012,72.188,75.125,57.281,59.063,0.0,28.219,72,70,1000,200,0.042,223.75,96.938,85.0,0.022,72.25,75.625,56.25,58.031,0.0,25.516,72,70,1000,200,0.045,229.875,95.688,84.813,0.026,73.438,69.125,55.281,55.531,0.0,74.563,72,70,1000,200,0.757,952.0,75.938,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,533.5,536.5,304.0,525.0,531.0,527.0,0.008,0.794,0.0,1.589,1.027,0.343,0.031,0.038,0.041,-0.004
5182008,832,1,1,3,1,100,28.257,100.0,100.0,100.0,1,1,1040.98,345.433,0.5,12.817,0,80,55,1.4,1611.125,1787.984,2063.758,1539.823,55.09,56.48,72.611,56.197,52.022,1.383,2.202,0.224,71.51,57.233,40.679,23.914,55.852,56.101,133.777,112.773,133.45,40.874,55.281,41.767,-10.852,110,110,71.063,75.438,56.0,57.0,0.0,36.375,72,70,1000,200,0.101,198.875,97.125,79.625,0.012,72.188,75.125,57.219,59.063,0.0,27.688,72,70,1000,200,0.044,232.25,96.438,84.938,0.022,72.375,75.688,56.469,58.031,0.0,25.797,72,70,1000,200,0.047,235.5,95.188,84.688,0.026,73.188,69.0,55.063,55.625,0.0,75.688,72,70,1000,200,0.783,968.0,75.813,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.886,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,533.0,537.0,304.0,523.5,530.5,527.0,0.008,0.794,0.0,1.587,1.041,0.345,0.031,0.037,0.04,-0.005
5182008,833,1,1,3,1,100,28.326,100.0,100.0,100.0,1,1,1039.809,345.433,0.49,12.86,0,80,55,1.4,1632.25,1762.23,2050.757,1547.619,54.983,56.48,72.611,56.087,52.022,1.356,2.234,0.26,71.66,57.304,41.485,23.799,55.969,56.101,133.556,112.986,133.303,40.801,55.386,41.767,-10.852,110,110,71.063,75.625,56.0,57.0,0.0,36.344,72,70,1000,200,0.102,199.625,96.5,79.438,0.012,72.313,75.125,57.281,58.844,0.0,27.703,72,70,1000,200,0.045,233.375,95.938,84.688,0.022,72.5,75.688,56.469,58.031,0.0,25.828,72,70,1000,200,0.048,238.0,94.813,84.625,0.026,72.875,68.938,55.281,55.531,0.0,75.125,72,70,1000,200,0.793,972.5,75.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,532.5,536.5,304.0,523.5,530.0,526.5,0.006,0.852,0.0,1.723,1.04,0.345,0.03,0.036,0.039,-0.004
5182008,834,1,1,3,1,100,28.637,100.0,100.0,100.0,1,1,1049.177,348.946,0.469,12.817,0,80,55,1.4,1630.125,1699.462,2063.758,1544.5,55.09,56.694,72.611,56.307,52.022,1.391,2.244,0.26,71.885,57.415,42.013,23.885,56.144,56.423,133.408,112.986,133.081,40.801,55.491,41.694,-10.852,110,110,71.063,75.625,56.0,56.906,0.0,36.344,72,70,1000,200,0.102,200.0,95.875,79.375,0.012,72.188,75.188,57.281,59.063,0.0,28.844,72,70,1000,200,0.045,235.0,95.375,84.688,0.022,72.375,75.563,56.25,57.844,0.0,25.516,72,70,1000,200,0.051,245.25,94.25,84.5,0.026,72.875,68.938,55.281,55.625,0.0,75.125,72,70,1000,200,0.761,957.0,75.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,532.0,536.5,304.0,524.5,530.0,526.5,0.008,0.779,0.0,1.587,1.049,0.349,0.029,0.034,0.037,-0.004
5182008,835,1,1,3,1,100,29.006,100.0,100.0,100.0,1,1,1058.545,347.775,0.438,12.817,0,80,55,1.4,1656.0,1726.534,2058.186,1542.94,55.196,56.801,72.611,56.416,52.131,1.372,2.287,0.249,71.921,57.498,41.819,23.914,56.299,56.53,133.261,112.986,132.933,40.656,55.491,41.694,-10.852,110,110,71.063,75.563,56.0,56.906,0.0,36.375,72,70,1000,200,0.102,199.75,95.375,79.188,0.012,72.188,75.188,57.281,59.063,0.0,27.984,72,70,1000,200,0.051,245.625,95.0,84.5,0.022,72.375,75.563,56.469,57.844,0.0,27.219,72,70,1000,200,0.051,244.625,93.875,84.438,0.026,72.688,69.0,55.344,55.625,0.0,74.5,72,70,1000,200,0.782,967.5,75.75,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,532.0,536.5,304.0,523.0,529.5,526.0,0.007,0.897,0.0,1.845,1.059,0.348,0.028,0.034,0.036,-0.004
5182008,836,1,1,3,1,100,29.185,100.0,100.0,100.0,1,1,1063.229,343.091,0.427,12.773,0,80,55,1.4,1666.5,1786.553,2061.901,1564.792,55.196,56.801,72.611,56.416,52.131,1.398,2.291,0.264,71.987,57.601,40.151,23.943,56.131,56.423,133.113,112.986,132.712,40.583,55.596,41.621,-10.852,110,110,71.063,75.688,56.219,57.0,0.0,36.344,72,70,1000,200,0.102,200.125,94.875,79.125,0.012,72.313,75.125,57.281,58.844,0.0,28.25,72,70,1000,200,0.05,248.5,94.5,84.438,0.022,72.5,75.5,56.469,57.844,0.0,27.438,72,70,1000,200,0.052,247.875,93.625,84.188,0.026,72.875,69.0,55.344,55.625,0.0,75.375,72,70,1000,200,0.782,967.5,75.625,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,531.5,536.0,303.75,522.5,529.0,526.5,0.009,0.883,0.0,1.839,1.063,0.343,0.027,0.032,0.036,-0.004
5182008,837,1,1,3,1,100,29.399,100.0,100.0,100.0,1,1,1073.767,352.459,0.396,12.831,0,80,55,1.4,1666.5,1756.513,2071.189,1586.698,55.196,56.694,72.611,56.416,52.131,1.368,2.212,0.235,72.02,57.548,41.152,23.828,56.118,56.208,132.966,112.986,132.564,40.51,55.701,41.621,-10.852,110,110,71.188,75.938,56.219,57.0,0.0,36.375,72,70,1000,200,0.102,199.625,94.375,78.875,0.012,72.313,75.0,57.5,58.844,0.0,28.641,72,70,1000,200,0.051,249.0,94.063,84.313,0.022,72.375,75.313,56.25,57.844,0.0,26.266,72,70,1000,200,0.058,262.25,93.063,84.188,0.026,72.875,69.0,55.344,55.906,0.0,76.563,72,70,1000,200,0.786,970.5,75.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,531.5,536.5,303.75,522.0,529.0,526.0,0.008,0.938,0.0,1.977,1.074,0.352,0.027,0.031,0.034,-0.004
5182008,838,1,1,3,1,100,29.595,100.0,100.0,100.0,1,1,1088.99,350.117,0.365,12.802,0,80,55,1.4,1688.0,1729.386,2071.189,1613.369,55.196,56.694,72.611,56.416,52.131,1.387,2.294,0.26,72.073,57.646,41.374,23.856,56.364,56.316,132.818,112.667,132.343,40.51,55.491,41.621,-10.852,110,110,71.063,76.0,56.0,56.906,0.0,36.313,72,70,1000,200,0.102,200.125,93.875,78.688,0.012,72.313,74.875,57.219,58.75,0.0,28.391,72,70,1000,200,0.053,252.375,93.563,84.188,0.022,72.375,75.313,56.469,57.688,0.0,26.875,72,70,1000,200,0.057,262.5,92.625,84.125,0.026,72.75,69.0,55.281,55.813,0.0,77.813,72,70,1000,200,0.816,987.5,75.563,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.864,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,531.5,536.5,303.5,521.5,529.0,526.0,0.009,0.949,0.0,1.973,1.089,0.35,0.027,0.03,0.032,-0.004
5182008,839,1,1,3,1,100,29.536,100.0,100.0,100.0,1,1,1087.819,350.117,0.344,12.802,0,80,55,1.4,1705.0,1787.984,2071.189,1589.831,55.09,56.801,72.611,56.526,52.022,1.372,2.248,0.253,72.162,57.676,42.153,23.885,56.682,56.53,132.818,112.56,132.195,40.51,55.386,41.621,-10.852,110,110,71.188,76.0,56.219,56.906,0.0,36.438,72,70,1000,200,0.102,199.375,93.438,78.688,0.012,72.313,74.875,57.219,58.75,0.0,28.797,72,70,1000,200,0.053,252.0,93.25,84.125,0.022,72.5,75.125,56.469,57.688,0.0,27.438,72,70,1000,200,0.058,263.0,92.375,83.938,0.026,72.75,69.063,55.281,55.625,0.0,77.813,72,70,1000,200,0.807,981.5,75.563,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.972,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,531.0,536.0,303.75,521.0,528.5,526.0,0.011,0.956,0.0,1.973,1.088,0.35,0.026,0.029,0.032,-0.004
5182008,840,1,1,3,1,100,29.449,100.0,100.0,100.0,1,1,1087.819,354.801,0.302,12.831,0,80,55,1.4,1706.5,1760.801,2084.194,1591.398,55.09,56.908,72.611,56.526,51.913,1.372,2.269,0.246,72.164,57.736,41.68,23.972,56.922,56.53,132.892,112.773,132.047,40.51,55.386,41.621,-10.852,110,110,71.188,75.938,56.0,56.906,0.0,36.094,72,70,1000,200,0.104,201.375,92.938,78.5,0.012,72.313,74.875,57.219,58.75,0.0,28.953,72,70,1000,200,0.054,253.625,92.813,83.938,0.022,72.5,75.125,56.25,57.688,0.0,28.031,72,70,1000,200,0.058,264.75,92.0,83.938,0.026,72.75,69.063,55.281,55.625,0.0,77.688,72,70,1000,200,0.813,986.5,75.563,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,531.0,536.0,303.75,521.0,528.0,525.5,0.013,0.958,0.0,1.977,1.088,0.355,0.025,0.028,0.031,-0.004
5182008,841,1,1,3,1,100,29.479,100.0,100.0,100.0,1,1,1097.186,351.288,0.292,12.831,0,80,55,1.4,1711.625,1836.753,2067.474,1618.084,54.983,56.801,72.502,56.526,51.804,1.398,2.266,0.253,72.238,57.795,42.987,23.972,56.52,56.637,132.818,112.773,131.826,40.438,55.386,41.548,-10.852,110,110,71.188,76.0,56.0,56.906,0.0,36.094,72,70,1000,200,0.103,200.875,92.563,78.313,0.012,72.313,74.75,57.219,58.688,0.0,29.625,72,70,1000,200,0.054,253.5,92.313,83.813,0.022,72.625,75.125,56.25,57.625,0.0,27.922,72,70,1000,200,0.063,271.0,91.5,83.813,0.026,72.688,69.0,55.063,55.531,0.0,77.188,72,70,1000,200,0.831,996.0,75.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.875,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,531.0,536.0,303.5,520.0,528.0,525.5,0.014,0.953,0.0,1.975,1.097,0.351,0.025,0.027,0.029,-0.005
5182008,842,1,1,3,1,100,29.705,100.0,100.0,100.0,1,1,1104.212,354.801,0.25,12.744,0,80,55,1.4,1718.75,1859.757,2091.627,1641.697,55.09,57.123,72.502,56.636,51.913,1.36,2.312,0.253,72.298,57.813,42.875,24.087,56.546,56.959,132.744,112.773,131.678,40.292,55.281,41.475,-10.852,110,110,71.188,76.063,55.906,56.906,0.0,36.281,72,70,1000,200,0.102,199.375,92.063,78.188,0.012,72.313,74.688,57.219,58.688,0.0,30.344,72,70,1000,200,0.053,253.25,92.0,83.75,0.022,72.375,75.0,56.25,57.625,0.0,27.344,72,70,1000,200,0.066,281.75,91.188,83.813,0.026,72.688,69.0,55.281,55.625,0.0,77.875,72,70,1000,200,0.828,998.5,75.313,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,531.0,536.0,303.5,520.5,527.5,525.5,0.013,1.006,0.0,2.091,1.104,0.355,0.024,0.026,0.028,-0.005
5182008,843,1,1,3,1,100,29.462,100.0,100.0,100.0,1,1,1131.144,351.288,0.218,12.773,0,80,55,1.4,1742.0,1852.565,2086.052,1636.97,54.983,57.015,72.611,56.636,51.913,1.398,2.33,0.253,72.463,57.961,41.179,24.087,56.287,56.53,132.892,112.56,131.53,40.292,55.386,41.548,-10.867,110,110,71.313,75.938,55.906,56.906,0.0,36.188,72,70,1000,200,0.102,200.375,91.75,78.188,0.012,72.563,74.75,57.094,58.688,0.0,29.297,72,70,1000,200,0.06,265.25,91.625,83.75,0.022,72.5,75.0,56.156,57.625,0.0,28.797,72,70,1000,200,0.066,283.25,90.875,83.625,0.026,72.75,69.0,55.281,55.531,0.0,77.438,72,70,1000,200,0.837,1002.0,75.313,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.991,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,530.5,536.0,303.5,520.5,527.0,525.5,0.015,1.063,0.0,2.225,1.131,0.351,0.024,0.025,0.027,-0.004
5182008,844,1,1,3,1,100,29.453,100.0,100.0,100.0,1,1,1135.828,357.143,0.198,12.773,0,80,55,1.4,1746.0,1856.88,2108.354,1655.896,54.983,57.015,72.502,56.636,51.913,1.372,2.301,0.242,72.601,57.998,43.098,24.029,56.325,56.637,132.744,112.667,131.309,40.292,55.386,41.475,-10.852,110,110,71.188,75.813,56.0,57.0,0.0,36.25,72,70,1000,200,0.102,200.125,91.313,77.938,0.012,72.313,74.813,57.094,58.688,0.0,29.875,72,70,1000,200,0.059,266.25,91.25,83.625,0.022,72.5,75.0,56.156,57.625,0.0,28.797,72,70,1000,200,0.067,283.5,90.563,83.375,0.026,72.688,68.938,55.063,55.531,0.0,77.5,72,70,1000,200,0.836,1000.0,75.313,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.5,535.5,303.5,520.0,527.0,525.5,0.014,1.001,0.0,2.096,1.136,0.357,0.023,0.024,0.027,-0.004
5182008,845,1,1,3,1,100,29.454,100.0,100.0,100.0,1,1,1135.828,355.972,0.156,12.773,0,80,55,1.4,1757.875,1875.594,2095.343,1655.896,54.983,57.123,72.502,56.746,51.913,1.368,2.34,0.249,72.699,58.182,42.875,24.144,56.364,56.851,132.818,112.667,131.161,40.22,55.281,41.402,-10.852,110,110,71.313,75.875,56.0,56.906,0.0,36.063,72,70,1000,200,0.103,200.875,90.813,77.875,0.012,72.313,74.688,57.094,58.688,0.0,29.406,72,70,1000,200,0.062,271.75,90.938,83.5,0.022,72.5,75.0,56.156,57.438,0.0,28.125,72,70,1000,200,0.072,296.5,90.25,83.375,0.026,72.625,68.938,55.281,55.531,0.0,77.563,72,70,1000,200,0.837,999.5,75.25,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.874,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.5,535.5,303.75,519.5,526.5,525.0,0.013,1.002,0.0,2.094,1.136,0.356,0.023,0.024,0.026,-0.005
5182008,846,1,1,3,1,100,29.728,100.0,100.0,100.0,1,1,1122.947,358.314,0.124,12.729,0,80,55,1.4,1757.875,1836.753,2104.636,1644.851,55.09,57.23,72.502,56.856,52.022,1.368,2.355,0.26,72.804,58.201,41.207,24.144,56.157,56.851,132.744,112.347,130.94,40.22,55.491,41.402,-10.852,110,110,71.313,76.063,56.0,56.906,0.0,36.094,72,70,1000,200,0.103,200.625,90.5,77.625,0.012,72.313,74.438,57.094,58.563,0.0,29.922,72,70,1000,200,0.062,271.5,90.5,83.313,0.022,72.5,75.063,56.156,57.438,0.0,29.391,72,70,1000,200,0.074,297.0,90.0,83.313,0.026,72.75,68.938,55.281,55.625,0.0,77.375,72,70,1000,200,0.831,999.0,75.25,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.981,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.5,535.5,303.5,519.5,526.5,525.0,0.011,0.985,0.0,2.087,1.123,0.358,0.023,0.023,0.025,-0.004
5182008,847,1,1,3,1,100,29.854,100.0,100.0,100.0,1,1,1146.366,361.827,0.01,12.802,0,80,55,1.4,1766.75,1891.447,2102.778,1663.794,55.09,57.123,72.502,56.856,52.022,1.341,2.358,0.253,72.837,58.208,42.236,24.115,56.105,56.851,132.744,112.454,130.866,40.147,55.386,41.329,-10.852,110,110,71.313,76.0,56.0,56.906,0.0,36.156,72,70,1000,200,0.102,200.0,90.125,77.563,0.011,72.313,74.25,57.094,58.563,0.0,30.281,72,70,1000,200,0.068,286.75,90.313,83.188,0.022,72.5,74.938,56.156,57.438,0.0,28.531,72,70,1000,200,0.078,304.5,89.688,83.188,0.026,72.625,69.0,55.281,55.625,0.0,77.875,72,70,1000,200,0.832,997.5,75.25,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.861,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.5,535.5,303.75,519.0,526.0,525.0,0.001,0.993,0.0,2.099,1.146,0.362,0.02,0.023,0.025,-0.004
5182008,848,1,1,3,1,100,29.962,100.0,100.0,100.0,1,1,1146.366,366.511,0.01,12.788,0,80,55,1.4,1774.0,1872.713,2126.943,1695.459,55.09,57.23,72.502,56.856,52.022,1.356,2.369,0.249,73.066,58.431,41.652,24.202,56.416,56.959,132.449,112.347,130.644,40.074,55.491,41.402,-10.852,110,110,71.313,75.875,56.0,56.906,0.0,36.094,72,70,1000,200,0.103,200.125,89.938,77.5,0.012,72.563,74.125,57.094,58.438,0.0,31.063,72,70,1000,200,0.068,288.5,89.875,83.125,0.022,72.5,74.938,56.25,57.438,0.0,29.031,72,70,1000,200,0.079,303.75,89.438,83.188,0.026,72.625,69.0,55.281,55.625,0.0,77.375,72,70,1000,200,0.835,999.5,75.25,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.866,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.0,535.5,303.5,519.0,525.5,525.0,0.001,1.102,0.0,2.356,1.146,0.367,0.022,0.022,0.024,-0.004
5182008,849,1,1,3,1,100,29.807,100.0,100.0,100.0,1,1,1169.786,358.314,0.01,12.773,0,80,55,1.4,1790.0,1856.88,2087.91,1682.779,54.983,57.23,72.611,56.746,51.913,1.387,2.369,0.26,73.061,58.492,42.069,24.144,56.189,56.637,132.154,112.241,130.201,39.929,55.281,41.329,-10.852,110,110,71.313,75.938,55.906,56.906,0.0,35.906,72,70,1000,200,0.103,201.125,89.438,77.375,0.012,72.563,74.0,57.0,58.438,0.0,31.75,72,70,1000,200,0.07,290.0,89.688,83.0,0.022,72.5,74.938,56.094,57.438,0.0,28.75,72,70,1000,200,0.082,313.75,89.063,83.0,0.026,72.688,69.0,55.063,55.625,0.0,77.188,72,70,1000,200,0.841,1002.5,75.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,530.0,535.5,303.75,518.0,525.5,525.0,0.001,1.165,0.0,2.48,1.17,0.358,0.021,0.021,0.023,-0.004
5182008,850,1,1,3,1,100,29.789,100.0,100.0,100.0,1,1,1154.563,362.998,0.01,12.86,0,80,55,1.4,1796.375,1884.239,2128.803,1695.459,54.983,57.123,72.394,56.746,51.804,1.368,2.358,0.249,73.175,58.546,42.514,24.202,56.053,56.851,131.712,112.134,130.054,40.001,55.281,41.329,-10.852,110,110,71.375,75.875,56.0,56.906,0.0,36.0,72,70,1000,200,0.103,200.0,89.0,77.25,0.011,72.563,73.875,57.0,58.219,0.0,32.594,72,70,1000,200,0.071,291.5,89.375,83.0,0.022,72.5,74.875,56.156,57.438,0.0,30.188,72,70,1000,200,0.08,306.75,88.75,82.938,0.026,72.188,68.938,55.063,55.531,0.0,77.625,72,70,1000,200,0.834,999.5,75.125,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,530.0,535.5,303.5,519.0,525.5,524.5,0.001,1.118,0.0,2.369,1.155,0.363,0.019,0.02,0.022,-0.004
