DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,851,1,1,3,1,100,29.508,100.0,100.0,100.0,1,1,1170.957,360.656,0.01,12.817,0,80,55,1.4,1791.875,1855.441,2110.212,1681.196,54.876,57.123,72.394,56.856,51.804,1.394,2.387,0.264,73.276,58.528,42.458,24.23,55.988,56.851,131.638,112.134,129.98,40.001,55.281,41.256,-10.852,110,110,71.313,75.875,55.906,56.906,0.0,35.875,72,70,1000,200,0.103,201.0,88.688,77.063,0.012,72.313,73.813,57.0,58.219,0.0,31.766,72,70,1000,200,0.07,292.25,89.125,82.938,0.022,72.5,74.875,56.094,57.219,0.0,29.781,72,70,1000,200,0.087,324.0,88.438,82.813,0.026,72.188,68.875,55.063,55.531,0.0,77.125,72,70,1000,200,0.81,985.0,75.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.883,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,530.0,535.5,303.5,519.0,525.0,524.5,0.001,1.053,0.0,2.231,1.171,0.361,0.02,0.02,0.021,-0.004
5182008,852,1,1,3,1,100,29.684,100.0,100.0,100.0,1,1,1166.273,368.852,0.01,12.802,0,80,55,1.4,1811.25,1915.979,2134.38,1689.117,54.983,57.123,72.394,56.856,51.804,1.372,2.394,0.268,73.327,58.641,42.125,24.259,56.053,56.744,131.564,112.134,129.98,39.929,55.071,41.256,-10.852,110,110,71.375,76.063,55.906,56.688,0.0,35.906,72,70,1000,200,0.103,200.125,88.438,76.938,0.012,72.563,73.813,57.0,58.219,0.0,32.594,72,70,1000,200,0.07,290.25,88.813,82.688,0.022,72.5,74.875,56.094,57.156,0.0,29.859,72,70,1000,200,0.089,326.75,88.25,82.688,0.026,72.25,69.0,55.063,55.531,0.0,77.563,72,70,1000,200,0.829,996.0,75.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.874,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.5,530.0,535.5,303.75,517.0,525.0,524.5,0.001,1.122,0.0,2.356,1.166,0.369,0.02,0.02,0.021,-0.004
5182008,853,1,1,3,1,100,29.334,100.0,100.0,100.0,1,1,1179.153,366.511,0.01,12.831,0,80,55,1.4,1817.625,1926.092,2130.662,1716.104,54.876,57.23,72.394,56.856,51.804,1.364,2.426,0.257,73.485,58.775,43.487,24.317,56.157,57.066,131.417,111.922,130.054,39.856,55.071,41.11,-10.852,110,110,71.375,75.938,55.906,56.688,0.0,35.875,72,70,1000,200,0.103,200.375,88.125,76.938,0.012,72.563,73.75,57.0,58.156,0.0,31.297,72,70,1000,200,0.077,305.75,88.563,82.625,0.022,72.5,74.688,56.094,57.156,0.0,29.75,72,70,1000,200,0.089,325.75,87.813,82.563,0.026,72.438,68.938,55.063,55.531,0.0,78.875,72,70,1000,200,0.818,991.0,75.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.5,529.5,535.5,303.5,518.5,524.5,524.5,0.001,1.058,0.0,2.232,1.179,0.367,0.02,0.019,0.02,-0.004
5182008,854,1,1,3,1,100,29.742,100.0,100.0,100.0,1,1,1197.889,374.707,0.01,12.759,0,80,55,1.4,1834.0,1949.234,2125.084,1725.65,54.983,57.337,72.394,56.965,52.022,1.372,2.419,0.26,73.69,58.973,42.319,24.374,56.241,57.173,131.048,111.815,129.906,39.711,55.281,41.11,-10.852,110,110,71.563,76.063,55.906,56.688,0.0,35.906,72,70,1000,200,0.102,199.875,87.688,76.75,0.011,72.563,73.625,56.938,58.156,0.0,32.063,72,70,1000,200,0.083,316.25,88.25,82.625,0.022,72.5,74.625,56.094,57.156,0.0,30.313,72,70,1000,200,0.088,326.0,87.75,82.563,0.026,72.438,69.0,55.063,55.531,0.0,78.125,72,70,1000,200,0.833,998.5,75.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,529.5,535.0,303.5,518.5,524.5,524.0,0.001,1.146,0.0,2.476,1.198,0.375,0.018,0.018,0.02,-0.004
5182008,855,1,1,3,1,100,29.54,100.0,100.0,100.0,1,1,1180.324,366.511,0.01,12.802,0,80,55,1.4,1840.5,1901.543,2128.803,1709.746,54.983,57.337,72.285,57.075,51.913,1.394,2.411,0.257,73.712,58.985,41.596,24.317,55.71,57.066,130.753,111.922,129.684,39.783,55.386,41.11,-10.852,110,110,71.375,76.063,55.906,56.688,0.0,35.531,72,70,1000,200,0.104,202.25,87.563,76.688,0.012,72.313,73.625,56.938,58.156,0.0,32.75,72,70,1000,200,0.076,302.5,88.0,82.5,0.022,72.5,74.625,56.156,57.156,0.0,31.609,72,70,1000,200,0.091,328.25,87.563,82.375,0.026,72.625,68.938,55.281,55.531,0.0,78.125,72,70,1000,200,0.832,998.0,75.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.872,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.0,529.5,535.0,303.5,518.5,524.5,524.0,0.001,1.089,0.0,2.357,1.18,0.367,0.019,0.018,0.02,-0.004
5182008,856,1,1,3,1,100,29.561,100.0,100.0,100.0,1,1,1208.427,370.023,0.25,12.802,0,80,55,1.4,1850.5,1944.892,2149.257,1722.467,54.983,57.23,72.394,56.856,51.913,1.383,2.408,0.253,73.899,59.087,42.236,24.259,55.522,56.851,131.195,111.602,129.315,39.638,55.386,41.037,-10.852,110,110,71.563,76.0,55.906,56.688,0.0,35.719,72,70,1000,200,0.103,200.25,87.063,76.5,0.012,72.313,73.625,56.938,58.094,0.0,32.594,72,70,1000,200,0.086,321.25,87.813,82.375,0.022,72.375,74.5,56.094,57.156,0.0,31.922,72,70,1000,200,0.09,326.5,87.25,82.313,0.026,72.625,69.0,55.063,55.531,0.0,77.688,72,70,1000,200,0.84,1003.5,74.938,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,523.0,529.5,535.0,303.5,518.5,524.0,524.0,0.024,1.137,0.0,2.485,1.208,0.37,0.018,0.017,0.019,-0.004
5182008,857,1,1,3,1,100,29.542,100.0,100.0,100.0,1,1,1204.914,374.707,0.25,12.759,0,80,55,1.4,1858.625,1937.659,2126.943,1728.834,54.983,57.23,72.394,56.856,51.913,1.387,2.429,0.275,73.89,59.125,42.292,24.259,55.321,56.851,131.49,111.496,129.389,39.711,55.176,41.037,-10.852,110,110,71.563,76.125,55.906,56.688,0.0,35.5,72,70,1000,200,0.104,201.375,86.938,76.5,0.012,72.313,73.5,56.938,58.094,0.0,33.375,72,70,1000,200,0.078,306.5,87.5,82.313,0.022,72.5,74.438,56.094,57.0,0.0,31.063,72,70,1000,200,0.097,337.75,87.063,82.313,0.026,72.625,68.938,55.063,55.531,0.0,77.813,72,70,1000,200,0.836,1002.0,74.75,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.858,11.988,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,529.5,535.0,303.5,517.5,524.0,524.0,0.026,1.094,0.0,2.347,1.205,0.375,0.018,0.017,0.018,-0.005
5182008,858,1,1,3,1,100,29.524,100.0,100.0,100.0,1,1,1223.65,374.707,0.281,12.875,0,80,55,1.4,1858.625,2018.87,2152.976,1765.539,54.983,57.23,72.394,56.856,51.913,1.356,2.44,0.257,74.103,59.216,43.126,24.23,55.405,56.959,131.712,111.496,128.651,39.711,55.176,40.892,-10.852,110,110,71.563,76.188,55.906,56.688,0.0,35.531,72,70,1000,200,0.103,200.75,86.5,76.375,0.012,72.313,73.5,56.938,58.094,0.0,32.0,72,70,1000,200,0.084,318.75,87.313,82.125,0.022,72.375,74.25,56.094,57.0,0.0,30.922,72,70,1000,200,0.099,346.25,86.75,82.125,0.026,72.438,68.938,55.063,55.531,0.0,78.25,72,70,1000,200,0.834,999.5,74.938,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,529.5,535.0,303.5,518.0,524.0,524.0,0.043,0.983,0.0,2.109,1.224,0.375,0.018,0.017,0.018,-0.004
5182008,859,1,1,3,1,100,29.515,100.0,100.0,100.0,1,1,1218.966,381.733,0.333,12.759,0,80,55,1.4,1869.0,1920.313,2171.576,1730.427,54.983,57.23,72.285,56.965,51.913,1.36,2.447,0.264,74.172,59.313,42.848,24.374,55.852,56.959,131.785,111.389,127.838,39.565,55.281,40.892,-10.852,110,110,71.563,76.25,55.906,56.594,0.0,35.438,72,70,1000,200,0.103,201.0,86.313,76.25,0.012,72.313,73.375,56.938,58.094,0.0,32.031,72,70,1000,200,0.085,319.0,87.0,82.125,0.022,72.375,74.375,56.094,57.0,0.0,31.172,72,70,1000,200,0.101,347.5,86.563,82.125,0.026,72.438,68.875,55.063,55.531,0.0,78.75,72,70,1000,200,0.828,995.0,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,529.5,535.0,303.75,518.0,524.0,524.0,0.064,1.077,0.0,2.349,1.219,0.382,0.018,0.016,0.017,-0.004
5182008,900,1,1,3,1,100,29.749,100.0,100.0,100.0,1,1,1216.624,378.22,0.386,12.831,0,80,55,1.4,1867.875,1907.316,2141.818,1722.467,55.09,57.551,72.285,57.075,51.913,1.383,2.454,0.268,74.209,59.366,44.905,24.403,56.507,57.387,131.933,111.389,127.986,39.493,55.281,40.819,-10.852,110,110,71.563,76.25,56.0,56.906,0.0,35.219,72,70,1000,200,0.104,202.0,86.0,76.125,0.012,72.188,73.313,56.938,58.094,0.0,33.469,72,70,1000,200,0.078,305.25,86.813,82.0,0.022,72.625,74.25,56.094,56.906,0.0,31.484,72,70,1000,200,0.102,350.0,86.375,82.0,0.026,72.625,68.938,55.063,55.531,0.0,78.188,72,70,1000,200,0.837,999.5,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,529.5,535.5,303.75,517.5,524.0,524.0,0.074,1.078,0.0,2.36,1.217,0.378,0.017,0.015,0.017,-0.004
5182008,901,1,1,3,1,100,29.847,100.0,100.0,100.0,1,1,1224.821,378.22,0.417,12.831,0,80,55,1.4,1858.625,1956.473,2154.836,1744.773,55.09,57.658,72.285,57.295,52.022,1.379,2.429,0.253,74.368,59.479,41.958,24.489,57.148,57.494,132.007,111.07,128.577,39.42,55.491,40.819,-10.852,110,110,71.563,76.313,56.0,56.688,0.0,35.219,72,70,1000,200,0.103,201.0,85.688,76.125,0.012,72.188,73.375,56.938,58.094,0.0,32.063,72,70,1000,200,0.084,318.0,86.625,81.875,0.022,72.375,74.125,56.094,56.906,0.0,32.5,72,70,1000,200,0.101,348.5,86.188,82.0,0.026,72.625,69.063,55.281,55.531,0.0,78.063,72,70,1000,200,0.837,1002.0,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.859,11.964,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,529.5,535.0,303.5,519.0,524.0,524.0,0.068,1.117,0.0,2.49,1.225,0.378,0.017,0.015,0.016,-0.004
5182008,902,1,1,3,1,100,30.237,100.0,100.0,100.0,1,1,1221.308,375.878,0.438,12.773,0,80,55,1.4,1871.75,1966.613,2149.257,1749.561,55.196,57.765,72.285,57.405,52.131,1.368,2.458,0.264,74.397,59.522,42.848,24.518,57.453,57.602,132.154,111.177,129.167,39.42,55.491,40.819,-10.852,110,110,71.563,76.438,56.0,57.0,0.0,35.125,72,70,1000,200,0.104,201.25,85.375,76.063,0.012,72.188,73.375,56.938,58.094,0.0,31.813,72,70,1000,200,0.085,320.25,86.438,81.875,0.022,72.375,74.063,56.156,57.0,0.0,32.125,72,70,1000,200,0.101,349.25,85.938,81.813,0.026,72.625,69.063,55.344,55.625,0.0,78.625,72,70,1000,200,0.83,996.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.97,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,529.5,535.0,303.5,517.0,524.0,524.0,0.062,1.112,0.0,2.479,1.221,0.376,0.016,0.015,0.016,-0.004
5182008,903,1,1,3,1,100,30.434,100.0,100.0,100.0,1,1,1230.675,377.049,0.438,12.831,0,80,55,1.4,1857.75,1937.659,2123.225,1751.157,55.196,57.872,72.285,57.405,52.131,1.383,2.443,0.279,74.428,59.528,41.374,24.489,57.44,57.709,132.154,110.964,129.684,39.347,55.596,40.819,-10.852,110,110,71.563,76.5,56.0,56.906,0.0,35.031,72,70,1000,200,0.104,201.0,85.188,76.063,0.012,72.188,73.375,56.938,58.094,0.0,32.75,72,70,1000,200,0.083,316.75,86.188,81.813,0.022,72.375,74.0,56.094,57.0,0.0,32.656,72,70,1000,200,0.102,349.0,85.75,81.75,0.026,72.438,69.125,55.344,55.625,0.0,77.75,72,70,1000,200,0.843,1004.5,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.853,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.0,535.0,303.5,518.0,523.5,524.0,0.051,1.162,0.0,2.62,1.231,0.377,0.016,0.014,0.015,-0.004
5182008,904,1,1,3,1,100,30.667,100.0,100.0,100.0,1,1,1240.043,388.759,0.448,12.773,0,80,55,1.4,1873.125,1921.757,2154.836,1778.344,55.196,57.765,72.285,57.514,52.131,1.368,2.461,0.264,74.614,59.698,40.623,24.46,57.44,57.494,132.154,110.964,130.054,39.347,55.491,40.892,-10.852,110,110,71.688,76.438,56.0,56.906,0.0,34.906,72,70,1000,200,0.104,201.75,84.813,75.75,0.012,72.188,73.375,56.938,58.094,0.0,32.844,72,70,1000,200,0.084,318.5,86.0,81.75,0.022,72.5,73.938,56.156,57.0,0.0,31.781,72,70,1000,200,0.11,358.5,85.563,81.625,0.026,72.438,69.125,55.344,55.813,0.0,78.625,72,70,1000,200,0.832,996.5,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.856,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.0,535.0,303.5,516.5,523.5,524.0,0.044,1.222,0.0,2.738,1.24,0.389,0.016,0.014,0.015,-0.004
5182008,905,1,1,3,1,100,30.599,100.0,100.0,100.0,1,1,1238.872,380.562,0.459,12.846,0,80,55,1.4,1878.625,1911.647,2167.856,1752.754,55.09,57.765,72.285,57.405,51.913,1.349,2.44,0.257,74.677,59.728,39.817,24.202,57.161,57.387,132.154,110.857,130.275,39.275,55.386,40.892,-10.852,110,110,71.563,76.5,55.906,56.688,0.0,34.781,72,70,1000,200,0.104,201.625,84.688,75.75,0.012,72.188,73.375,56.938,58.0,0.0,33.031,72,70,1000,200,0.085,319.75,85.813,81.813,0.022,72.375,74.125,56.156,56.906,0.0,32.125,72,70,1000,200,0.11,359.25,85.375,81.625,0.026,72.625,69.063,55.281,55.625,0.0,78.563,72,70,1000,200,0.833,998.0,74.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.845,11.986,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,530.0,535.0,303.5,517.5,523.5,524.0,0.04,1.289,0.0,2.882,1.239,0.381,0.016,0.013,0.014,-0.005
5182008,906,1,1,3,1,100,30.425,100.0,100.0,100.0,1,1,1243.556,380.562,0.459,12.773,0,80,55,1.4,1886.125,1915.979,2171.576,1765.539,54.983,57.551,72.285,57.295,51.804,1.36,2.461,0.271,74.728,59.78,39.761,23.972,56.85,57.173,132.007,110.644,130.497,39.202,55.176,40.819,-10.852,110,110,71.688,76.375,55.906,56.688,0.0,34.531,72,70,1000,200,0.104,202.125,84.5,75.625,0.012,72.188,73.313,56.688,58.094,0.0,33.75,72,70,1000,200,0.084,318.25,85.563,81.5,0.022,72.375,73.938,56.094,56.906,0.0,31.906,72,70,1000,200,0.112,366.5,85.125,81.625,0.026,72.625,69.125,55.063,55.531,0.0,78.875,72,70,1000,200,0.831,996.0,74.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.98,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,530.0,535.0,303.5,517.5,523.5,524.0,0.032,1.293,0.0,2.866,1.244,0.381,0.016,0.013,0.013,-0.005
5182008,907,1,1,3,1,100,30.067,100.0,100.0,100.0,1,1,1249.411,381.733,0.438,12.788,0,80,55,1.4,1894.125,1960.818,2173.436,1776.742,54.876,57.444,72.285,57.295,51.587,1.375,2.49,0.268,74.853,59.861,39.678,23.828,56.695,56.959,131.859,110.751,130.57,39.202,54.966,40.746,-10.852,110,110,71.563,76.188,55.813,56.688,0.0,34.438,72,70,1000,200,0.104,201.75,84.188,75.563,0.012,72.313,73.375,56.688,58.0,0.0,34.25,72,70,1000,200,0.085,319.25,85.5,81.438,0.022,72.5,73.688,56.0,56.906,0.0,33.031,72,70,1000,200,0.114,369.5,84.938,81.438,0.026,72.438,69.125,54.969,55.438,0.0,77.5,72,70,1000,200,0.847,1005.0,74.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.841,11.967,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.5,523.5,524.0,0.027,1.253,0.0,2.739,1.249,0.382,0.015,0.013,0.013,-0.004
5182008,908,1,1,3,1,100,29.591,100.0,100.0,100.0,1,1,1268.146,380.562,0.459,12.802,0,80,55,1.4,1906.875,2036.33,2151.116,1787.96,54.77,57.23,72.285,56.965,51.478,1.379,2.486,0.268,74.867,59.859,40.178,23.684,56.617,56.851,131.638,110.751,130.644,39.129,54.862,40.673,-10.852,110,110,71.688,76.25,55.813,56.688,0.0,34.375,72,70,1000,200,0.104,201.375,84.0,75.5,0.012,72.313,73.375,56.688,58.0,0.0,33.594,72,70,1000,200,0.094,334.5,85.188,81.313,0.022,72.5,73.375,55.688,56.844,0.0,32.875,72,70,1000,200,0.118,377.25,84.75,81.438,0.026,72.625,69.125,54.906,55.438,0.0,77.0,72,70,1000,200,0.832,996.5,74.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.0,523.5,523.5,0.022,1.256,0.0,2.742,1.268,0.381,0.015,0.012,0.013,-0.004
5182008,909,1,1,3,1,100,29.03,100.0,100.0,100.0,1,1,1285.71,388.759,0.438,12.889,0,80,55,1.4,1911.875,1995.623,2188.319,1784.753,54.663,57.23,72.177,56.965,51.369,1.383,2.44,0.257,75.079,60.05,40.901,23.713,56.494,56.851,131.343,110.644,130.718,39.057,54.652,40.673,-10.852,110,110,71.688,76.375,55.813,56.469,0.0,34.281,72,70,1000,200,0.104,201.375,83.75,75.5,0.012,72.188,73.25,56.625,57.844,0.0,34.594,72,70,1000,200,0.091,330.75,85.125,81.313,0.022,72.5,73.25,55.688,56.844,0.0,32.5,72,70,1000,200,0.124,384.5,84.563,81.25,0.026,72.625,68.938,54.781,55.375,0.0,78.688,72,70,1000,200,0.825,993.5,74.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.861,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,530.0,535.0,303.5,517.0,523.5,523.5,0.013,1.336,0.0,2.89,1.286,0.389,0.014,0.012,0.013,-0.004
5182008,910,1,1,3,1,100,28.63,100.0,100.0,100.0,1,1,1283.368,388.759,0.438,12.831,0,80,55,1.4,1921.625,1978.21,2201.343,1789.564,54.663,57.23,72.177,56.965,51.369,1.356,2.497,0.271,75.148,60.088,42.013,23.655,56.533,56.851,130.9,110.538,130.644,39.057,54.652,40.673,-10.852,110,110,71.75,76.5,55.688,56.469,0.0,34.219,72,70,1000,200,0.103,200.75,83.5,75.25,0.012,72.188,73.25,56.5,57.656,0.0,33.594,72,70,1000,200,0.097,342.0,84.938,81.313,0.022,72.5,73.0,55.875,56.594,0.0,33.125,72,70,1000,200,0.124,386.25,84.375,81.125,0.026,72.25,68.875,54.781,55.281,0.0,78.625,72,70,1000,200,0.828,995.5,74.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.871,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,530.0,535.0,303.5,517.0,523.5,523.5,0.006,1.33,0.0,2.877,1.283,0.389,0.014,0.012,0.012,-0.004
5182008,911,1,1,3,1,100,28.019,100.0,100.0,100.0,1,1,1284.539,382.904,0.427,12.802,0,80,55,1.4,1927.25,1973.86,2165.996,1805.619,54.557,57.23,72.069,56.965,51.369,1.391,2.511,0.279,75.161,60.123,40.095,23.684,56.52,56.851,130.237,110.644,130.57,39.057,54.652,40.6,-10.852,110,110,71.688,76.375,55.688,56.594,0.0,34.281,72,70,1000,200,0.103,199.625,83.375,75.188,0.011,72.188,73.188,56.5,57.656,0.0,34.031,72,70,1000,200,0.093,333.5,84.813,81.313,0.022,72.625,72.625,55.688,56.594,0.0,32.938,72,70,1000,200,0.127,391.25,84.25,81.125,0.026,72.25,68.875,54.781,55.281,0.0,77.313,72,70,1000,200,0.834,998.5,74.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.006,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.5,518.0,523.0,523.5,-0.007,1.267,0.0,2.741,1.285,0.383,0.013,0.011,0.012,-0.004
5182008,912,1,1,3,1,100,27.601,100.0,100.0,100.0,1,1,1271.659,386.417,0.427,12.831,0,80,55,1.4,1927.25,1904.429,2182.738,1789.564,54.557,57.123,72.069,56.856,51.369,1.375,2.472,0.282,75.208,60.161,40.512,23.684,56.591,56.744,129.647,110.644,130.423,39.638,54.652,41.037,-10.852,110,110,71.688,76.438,55.688,56.469,0.0,35.031,72,70,1000,200,0.098,196.125,83.188,75.063,0.012,72.188,73.188,56.5,57.656,0.0,34.5,72,70,1000,200,0.092,332.75,84.813,81.125,0.022,72.5,72.313,55.688,56.5,0.0,33.5,72,70,1000,200,0.127,391.5,84.063,81.0,0.026,72.25,68.875,54.781,55.375,0.0,76.938,72,70,1000,200,0.837,1001.5,74.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.5,518.0,523.5,523.5,-0.017,1.196,0.0,2.49,1.272,0.386,0.014,0.012,0.012,-0.004
5182008,913,1,1,3,1,100,27.136,100.0,100.0,100.0,1,1,1286.881,391.101,0.427,12.773,0,80,55,1.4,1921.375,1930.429,2190.18,1807.227,54.557,57.123,72.069,56.856,51.26,1.364,2.507,0.29,75.349,60.261,40.929,23.569,56.604,56.637,129.278,110.644,130.201,40.001,54.652,41.402,-10.852,110,110,71.688,76.5,55.688,56.469,0.0,34.625,72,70,1000,200,0.102,200.875,83.0,74.938,0.012,72.188,73.188,56.5,57.531,0.0,33.531,72,70,1000,200,0.098,343.75,84.375,81.125,0.022,72.5,72.188,55.563,56.375,0.0,34.844,72,70,1000,200,0.125,389.25,83.938,81.0,0.026,72.25,68.875,54.781,55.281,0.0,78.125,72,70,1000,200,0.829,997.0,74.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,530.0,534.5,303.25,518.5,523.0,523.5,-0.021,1.221,0.0,2.482,1.287,0.391,0.014,0.01,0.011,-0.004
5182008,914,1,1,3,1,100,26.65,100.0,100.0,100.0,1,1,1305.617,386.417,0.406,12.831,0,80,55,1.4,1931.625,1937.659,2167.856,1820.096,54.557,57.337,72.069,56.965,51.369,1.387,2.515,0.264,75.391,60.326,41.541,23.655,56.883,57.066,129.13,110.538,129.906,40.22,54.547,41.621,-10.852,110,110,71.75,76.5,55.594,56.469,0.0,34.375,72,70,1000,200,0.104,200.75,82.563,75.063,0.012,72.188,73.125,56.5,57.531,0.0,33.938,72,70,1000,200,0.097,342.25,84.313,80.938,0.022,72.5,72.063,55.563,56.375,0.0,34.5,72,70,1000,200,0.133,396.25,83.75,80.938,0.026,72.25,68.938,54.781,55.281,0.0,77.0,72,70,1000,200,0.833,998.0,74.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.881,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,530.5,534.5,303.5,516.0,523.5,523.5,-0.017,1.255,0.0,2.493,1.306,0.386,0.013,0.011,0.011,-0.004
5182008,915,1,1,3,1,100,26.467,100.0,100.0,100.0,1,1,1293.907,389.93,0.386,12.802,0,80,55,1.4,1934.5,1926.092,2186.458,1802.406,54.663,57.337,72.177,57.075,51.478,1.375,2.507,0.264,75.477,60.418,41.318,23.655,56.973,57.173,129.13,110.644,129.537,40.365,54.757,41.767,-10.852,110,110,71.688,76.25,55.688,56.469,0.0,35.375,72,70,1000,200,0.098,195.25,82.375,74.938,0.011,72.188,73.0,56.5,57.531,0.0,34.406,72,70,1000,200,0.096,337.25,84.0,80.938,0.022,72.5,71.938,55.688,56.375,0.0,33.781,72,70,1000,200,0.139,408.0,83.625,80.875,0.026,72.25,69.0,54.906,55.375,0.0,78.313,72,70,1000,200,0.828,995.0,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.866,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,535.0,303.5,517.0,523.5,523.5,-0.008,1.247,0.0,2.489,1.294,0.39,0.012,0.01,0.01,-0.004
5182008,916,1,1,3,1,100,26.662,100.0,100.0,100.0,1,1,1309.13,391.101,0.375,12.846,0,80,55,1.4,1939.75,1952.129,2182.738,1832.986,54.876,57.658,71.96,57.185,51.696,1.379,2.561,0.286,75.658,60.522,42.625,23.799,57.505,57.494,129.352,110.538,129.167,40.365,54.966,41.84,-10.852,110,110,71.688,76.375,55.813,56.594,0.0,34.0,72,70,1000,200,0.106,204.875,82.25,74.625,0.012,72.188,73.0,56.5,57.531,0.0,33.469,72,70,1000,200,0.1,347.5,83.875,80.813,0.022,72.375,71.813,55.688,56.375,0.0,34.531,72,70,1000,200,0.138,408.0,83.438,80.875,0.026,72.188,69.0,54.969,55.375,0.0,78.625,72,70,1000,200,0.827,995.0,74.438,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,530.5,534.5,303.25,517.0,523.5,523.5,0.004,1.298,0.0,2.628,1.309,0.391,0.013,0.01,0.01,-0.004
5182008,917,1,1,3,1,100,26.818,100.0,100.0,100.0,1,1,1309.13,394.614,0.333,12.817,0,80,55,1.4,1952.375,1936.212,2193.9,1808.834,54.983,57.872,72.069,57.405,51.913,1.41,2.532,0.282,75.601,60.49,41.874,23.914,57.434,57.602,129.647,110.538,128.872,40.51,55.176,41.912,-10.852,110,110,71.75,76.375,55.813,56.594,0.0,35.125,72,70,1000,200,0.1,196.375,82.063,74.625,0.012,72.188,72.938,56.438,57.531,0.0,33.906,72,70,1000,200,0.1,346.0,83.75,80.688,0.022,72.5,71.75,55.875,56.375,0.0,35.25,72,70,1000,200,0.131,398.5,83.313,80.875,0.026,72.188,69.063,55.063,55.375,0.0,77.438,72,70,1000,200,0.837,999.5,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,11.997,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,530.5,534.5,303.5,516.5,523.5,523.5,0.014,1.225,0.0,2.492,1.309,0.395,0.013,0.01,0.009,-0.004
5182008,918,1,1,3,1,100,27.111,100.0,100.0,100.0,1,1,1304.446,388.759,0.312,12.846,0,80,55,1.4,1949.125,1952.129,2190.18,1823.316,55.09,57.551,72.069,57.295,52.022,1.394,2.518,0.286,75.623,60.502,39.289,23.828,57.116,57.173,129.794,110.538,128.503,40.656,55.386,42.058,-10.852,110,110,71.688,76.375,55.813,56.688,0.0,34.906,72,70,1000,200,0.101,200.125,81.75,74.625,0.012,72.188,73.0,56.625,57.531,0.0,34.969,72,70,1000,200,0.097,338.0,83.688,80.688,0.022,72.5,71.688,56.0,56.375,0.0,33.75,72,70,1000,200,0.142,412.5,83.125,80.625,0.026,72.188,69.063,55.063,55.531,0.0,77.5,72,70,1000,200,0.838,1001.0,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.5,534.5,303.5,516.5,523.5,523.5,0.021,1.223,0.0,2.498,1.304,0.389,0.012,0.01,0.009,-0.004
5182008,919,1,1,3,1,100,27.209,100.0,100.0,100.0,1,1,1316.155,393.443,0.292,12.875,0,80,55,1.4,1952.0,2029.053,2201.343,1844.281,55.09,57.444,72.069,57.185,52.022,1.379,2.532,0.279,75.78,60.634,39.289,23.655,57.148,57.066,130.163,110.432,128.208,40.728,55.176,42.204,-10.852,110,110,71.75,76.25,55.906,56.688,0.0,33.969,72,70,1000,200,0.107,204.5,81.688,74.563,0.012,72.125,72.938,56.5,57.531,0.0,33.719,72,70,1000,200,0.101,344.75,83.438,80.625,0.022,72.5,71.688,56.0,56.5,0.0,35.469,72,70,1000,200,0.141,412.5,83.063,80.563,0.026,71.875,69.063,55.063,55.625,0.0,77.813,72,70,1000,200,0.835,1000.5,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.5,530.5,534.5,303.5,517.0,523.5,523.5,0.029,1.315,0.0,2.635,1.316,0.393,0.012,0.009,0.009,-0.004
5182008,920,1,1,3,1,100,27.307,100.0,100.0,100.0,1,1,1304.446,393.443,0.271,12.802,0,80,55,1.4,1950.25,2017.417,2179.017,1829.761,55.09,57.444,71.96,57.075,52.022,1.383,2.5,0.275,75.751,60.589,40.262,23.655,57.038,57.066,130.458,110.432,128.06,40.801,55.176,42.204,-10.852,110,110,71.75,76.25,55.906,56.688,0.0,35.25,72,70,1000,200,0.099,196.375,81.5,74.5,0.012,72.125,72.875,56.5,57.656,0.0,33.781,72,70,1000,200,0.1,347.25,83.438,80.625,0.022,72.375,71.625,56.0,56.5,0.0,35.063,72,70,1000,200,0.142,413.5,82.938,80.438,0.026,72.0,69.063,55.281,55.625,0.0,76.938,72,70,1000,200,0.824,994.5,74.313,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.863,11.972,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.5,530.5,534.5,303.5,517.0,523.5,523.5,0.032,1.249,0.0,2.491,1.304,0.393,0.012,0.009,0.009,-0.004
5182008,921,1,1,3,1,100,27.413,100.0,100.0,100.0,1,1,1324.352,394.614,0.25,12.86,0,80,55,1.4,1948.25,2064.014,2195.761,1826.538,55.09,57.551,71.96,57.185,52.022,1.364,2.564,0.271,75.917,60.651,40.957,23.713,57.103,57.28,130.532,110.432,127.986,40.946,55.071,42.35,-10.852,110,110,71.75,76.313,56.0,56.688,0.0,34.344,72,70,1000,200,0.105,203.5,81.125,74.375,0.012,72.125,72.875,56.625,57.656,0.0,34.438,72,70,1000,200,0.101,347.25,83.25,80.5,0.022,72.375,71.625,56.0,56.5,0.0,35.5,72,70,1000,200,0.142,416.0,82.75,80.438,0.026,72.063,69.063,55.063,55.531,0.0,77.0,72,70,1000,200,0.832,997.5,74.313,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.871,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.0,530.5,534.5,303.5,516.5,523.5,523.5,0.032,1.278,0.0,2.504,1.324,0.395,0.012,0.009,0.009,-0.004
5182008,922,1,1,3,1,100,27.823,100.0,100.0,100.0,1,1,1317.326,393.443,0.218,12.788,0,80,55,1.4,1968.375,2047.98,2177.157,1829.761,55.196,57.551,72.069,57.295,52.131,1.353,2.515,0.279,75.908,60.742,40.318,23.713,56.896,57.28,130.679,110.219,127.764,40.946,55.176,42.35,-10.852,110,110,71.75,76.25,55.906,56.688,0.0,34.938,72,70,1000,200,0.101,198.0,81.063,74.375,0.012,72.188,72.688,56.625,57.531,0.0,33.688,72,70,1000,200,0.102,349.5,83.063,80.5,0.022,72.5,71.563,56.094,56.5,0.0,35.188,72,70,1000,200,0.154,430.0,82.75,80.313,0.026,72.063,69.125,55.281,55.625,0.0,77.688,72,70,1000,200,0.822,991.0,74.313,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,531.0,534.5,303.5,517.0,524.0,523.5,0.031,1.262,0.0,2.49,1.317,0.393,0.012,0.008,0.009,-0.004
5182008,923,1,1,3,1,100,28.02,100.0,100.0,100.0,1,1,1339.574,399.297,0.187,12.846,0,80,55,1.4,1975.375,2040.697,2216.229,1871.777,55.196,57.551,71.96,57.185,52.131,1.387,2.571,0.286,76.052,60.811,40.568,23.799,57.012,57.173,130.753,110.219,127.691,41.019,55.491,42.423,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,34.688,72,70,1000,200,0.102,201.5,80.875,74.375,0.012,72.125,72.563,56.625,57.656,0.0,33.813,72,70,1000,200,0.101,348.25,82.813,80.313,0.022,72.5,71.5,56.0,56.5,0.0,35.531,72,70,1000,200,0.155,432.0,82.5,80.313,0.026,72.063,69.063,55.281,55.625,0.0,77.5,72,70,1000,200,0.834,1001.5,74.313,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.0,530.5,534.5,303.5,517.0,524.0,523.5,0.028,1.246,0.0,2.501,1.34,0.399,0.011,0.008,0.008,-0.004
5182008,924,1,1,3,1,100,28.526,100.0,100.0,100.0,1,1,1329.036,400.468,0.156,12.817,0,80,55,1.4,1975.125,2034.874,2210.646,1845.896,55.303,57.658,72.069,57.295,52.131,1.387,2.575,0.268,76.058,60.892,40.54,23.741,57.304,57.28,130.9,110.219,127.543,41.092,55.281,42.496,-10.852,110,110,71.875,76.438,56.219,56.688,0.0,34.563,72,70,1000,200,0.104,199.5,80.875,74.063,0.012,72.125,72.625,56.625,57.656,0.0,33.906,72,70,1000,200,0.101,348.5,82.813,80.313,0.022,72.5,71.5,56.094,56.5,0.0,36.375,72,70,1000,200,0.155,431.5,82.5,80.25,0.026,72.063,69.188,55.344,55.625,0.0,78.125,72,70,1000,200,0.819,989.0,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,531.0,534.5,303.5,517.5,524.0,523.5,0.025,1.268,0.0,2.495,1.329,0.4,0.012,0.008,0.009,-0.004
5182008,925,1,1,3,1,100,28.848,100.0,100.0,100.0,1,1,1330.207,398.126,0.135,12.846,0,80,55,1.4,1981.875,2049.437,2203.204,1844.281,55.303,57.551,72.069,57.185,52.24,1.368,2.568,0.275,76.115,60.885,42.375,23.655,57.077,57.173,130.974,110.219,127.469,41.164,55.281,42.569,-10.852,110,110,71.875,76.5,56.0,56.906,0.0,35.469,72,70,1000,200,0.098,195.5,80.438,74.063,0.012,72.125,72.625,56.688,57.656,0.0,34.875,72,70,1000,200,0.101,348.25,82.625,80.188,0.022,72.625,71.438,56.094,56.5,0.0,37.188,72,70,1000,200,0.157,433.0,82.125,80.25,0.026,72.0,69.25,55.344,55.813,0.0,77.563,72,70,1000,200,0.835,999.5,74.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,531.0,534.5,303.5,517.0,524.0,523.5,0.023,1.279,0.0,2.503,1.33,0.398,0.011,0.008,0.007,-0.004
5182008,926,1,1,3,1,100,29.45,100.0,100.0,100.0,1,1,1357.139,398.126,0.01,12.889,0,80,55,1.4,1981.0,2104.903,2208.786,1884.748,55.303,57.765,71.96,57.295,52.24,1.391,2.532,0.304,76.242,60.964,44.043,23.885,57.408,57.709,130.9,110.112,127.395,41.237,55.386,42.642,-10.852,110,110,71.875,76.563,56.219,56.906,0.0,34.0,72,70,1000,200,0.107,205.0,80.375,74.063,0.012,72.125,72.813,56.688,57.656,0.0,34.719,72,70,1000,200,0.101,347.5,82.625,80.125,0.022,72.5,71.375,56.156,56.5,0.0,35.938,72,70,1000,200,0.167,448.5,82.125,80.0,0.026,72.0,69.188,55.438,55.906,0.0,76.938,72,70,1000,200,0.816,989.5,74.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.842,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,531.0,534.5,303.5,517.0,524.5,523.5,0.002,1.28,0.0,2.511,1.357,0.398,0.011,0.008,0.008,-0.004
5182008,927,1,1,3,1,100,30.16,100.0,100.0,100.0,1,1,1333.719,399.297,0.01,12.846,0,80,55,1.4,1993.25,2093.21,2212.507,1852.358,55.516,57.872,71.96,57.514,52.457,1.391,2.518,0.268,76.273,61.04,40.929,24.029,57.479,57.709,130.827,110.112,127.248,41.31,55.491,42.715,-10.852,110,110,71.875,76.625,56.344,56.906,0.0,35.125,72,70,1000,200,0.099,196.75,80.25,74.0,0.012,72.125,72.688,56.688,57.844,0.0,35.594,72,70,1000,200,0.102,349.5,82.5,80.125,0.022,72.625,71.375,56.25,56.594,0.0,37.469,72,70,1000,200,0.163,438.25,81.938,80.0,0.026,72.0,69.188,55.531,55.906,0.0,75.813,72,70,1000,200,0.835,999.5,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.845,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,531.0,534.5,303.75,517.0,524.0,523.5,0.002,1.273,0.0,2.503,1.334,0.399,0.011,0.008,0.007,-0.004
5182008,928,1,1,3,1,100,30.735,100.0,100.0,100.0,1,1,1360.652,395.785,0.01,12.831,0,80,55,1.4,2009.5,2107.828,2188.319,1881.504,55.516,57.979,71.96,57.624,52.566,1.379,2.586,0.286,76.341,61.07,39.622,24.0,57.531,57.709,130.532,110.006,127.026,41.382,55.281,42.787,-10.852,110,110,71.875,76.5,56.344,57.0,0.0,34.438,72,70,1000,200,0.104,202.875,80.125,74.0,0.011,72.125,72.625,56.938,57.844,0.0,34.906,72,70,1000,200,0.107,356.75,82.438,80.125,0.022,72.5,71.313,56.156,56.844,0.0,36.813,72,70,1000,200,0.171,452.0,81.875,79.938,0.026,71.875,69.25,55.531,56.031,0.0,76.75,72,70,1000,200,0.83,996.5,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,531.0,534.5,303.5,517.5,524.5,523.0,0.002,1.297,0.0,2.5,1.361,0.396,0.01,0.007,0.007,-0.004
5182008,929,1,1,3,1,100,31.563,100.0,100.0,100.0,1,1,1354.797,402.81,0.01,12.904,0,80,55,1.4,1987.625,2090.288,2221.812,1887.995,55.623,57.872,72.069,57.624,52.566,1.372,2.578,0.29,76.43,61.083,41.096,23.885,57.453,57.602,130.015,110.006,126.583,41.382,55.491,43.006,-10.852,110,110,71.875,76.563,56.406,57.0,0.0,35.031,72,70,1000,200,0.1,197.375,79.813,74.0,0.011,72.125,72.5,56.938,57.844,0.0,34.938,72,70,1000,200,0.107,360.75,82.188,80.0,0.022,72.625,71.313,56.25,56.594,0.0,36.5,72,70,1000,200,0.169,450.75,81.75,79.813,0.026,72.063,69.25,55.531,56.031,0.0,76.313,72,70,1000,200,0.816,989.5,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.5,531.5,534.5,303.5,518.0,524.5,523.5,0.002,1.485,0.0,2.906,1.355,0.403,0.009,0.007,0.007,-0.003
5182008,930,1,1,3,1,100,31.981,100.0,100.0,100.0,1,1,1347.771,394.614,0.02,12.86,0,80,55,1.4,1987.625,2078.605,2195.761,1897.741,55.623,58.086,71.96,57.734,52.457,1.391,2.582,0.297,76.405,61.131,39.428,23.972,57.92,57.923,129.794,109.899,126.509,41.528,55.596,43.152,-10.852,110,110,71.75,76.313,56.406,57.0,0.0,34.344,72,70,1000,200,0.105,203.5,79.75,73.875,0.012,72.188,72.5,56.938,57.844,0.0,35.125,72,70,1000,200,0.104,353.75,82.125,79.875,0.022,72.625,71.25,56.156,56.844,0.0,37.188,72,70,1000,200,0.178,459.0,81.688,79.813,0.026,72.0,69.25,55.531,56.031,0.0,76.938,72,70,1000,200,0.825,993.5,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.834,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,531.5,534.5,303.5,517.0,524.5,523.5,0.003,1.485,0.0,2.896,1.348,0.395,0.01,0.007,0.007,-0.003
5182008,931,1,1,3,1,100,32.234,100.0,100.0,100.0,1,1,1371.19,402.81,0.01,12.904,0,80,55,1.4,2007.875,2085.905,2218.09,1905.872,55.41,57.872,71.96,57.624,52.24,1.383,2.596,0.275,76.522,61.218,39.706,23.914,57.771,57.494,129.794,109.793,126.583,41.528,55.281,43.298,-10.852,110,110,71.938,76.25,56.406,57.0,0.0,34.531,72,70,1000,200,0.103,199.625,79.688,73.813,0.012,72.188,72.5,56.938,57.844,0.0,34.625,72,70,1000,200,0.111,364.75,82.063,80.0,0.022,72.625,71.313,56.156,56.594,0.0,38.031,72,70,1000,200,0.183,466.75,81.5,79.813,0.026,72.063,69.188,55.438,55.906,0.0,76.625,72,70,1000,200,0.818,990.5,74.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.839,11.951,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,531.5,534.5,303.75,518.5,524.5,523.5,0.002,1.661,0.0,3.167,1.371,0.403,0.01,0.007,0.006,-0.005
5182008,932,1,1,3,1,100,32.06,100.0,100.0,100.0,1,1,1368.848,402.81,0.01,12.846,0,80,55,1.4,2020.125,2071.308,2214.368,1876.639,55.196,57.658,71.96,57.405,51.913,1.387,2.539,0.282,76.49,61.199,40.985,23.799,57.518,57.28,129.499,109.793,126.509,41.6,54.862,43.225,-10.852,110,110,71.75,76.438,56.219,56.906,0.0,35.344,72,70,1000,200,0.098,196.0,79.375,73.688,0.012,72.188,72.625,56.938,57.844,0.0,36.063,72,70,1000,200,0.103,351.0,81.938,79.875,0.022,72.5,71.188,56.094,56.594,0.0,38.063,72,70,1000,200,0.183,467.0,81.375,79.688,0.026,72.188,69.25,55.281,55.813,0.0,76.688,72,70,1000,200,0.829,994.0,74.063,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.838,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,531.5,534.5,303.5,517.0,524.5,523.5,0.002,1.574,0.0,2.894,1.369,0.403,0.01,0.007,0.006,-0.004
5182008,933,1,1,3,1,100,31.935,100.0,100.0,100.0,1,1,1398.122,401.639,0.01,12.86,0,80,55,1.4,2010.5,2162.039,2221.812,1914.011,55.09,57.872,71.96,57.405,51.804,1.364,2.628,0.275,76.661,61.283,42.347,24.0,57.66,57.602,129.352,109.58,126.435,41.6,54.547,43.225,-10.852,110,110,71.875,76.563,56.0,57.0,0.0,34.031,72,70,1000,200,0.107,204.875,79.25,73.688,0.012,72.125,72.563,56.688,57.844,0.0,34.969,72,70,1000,200,0.112,366.0,81.813,79.75,0.022,72.5,71.063,56.0,56.5,0.0,37.75,72,70,1000,200,0.189,478.5,81.25,79.688,0.026,72.063,69.25,55.281,55.625,0.0,77.125,72,70,1000,200,0.834,998.5,74.063,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.5,534.5,303.5,517.0,524.5,523.5,0.001,1.614,0.0,2.897,1.398,0.402,0.01,0.007,0.006,-0.004
5182008,934,1,1,3,1,100,32.043,100.0,100.0,100.0,1,1,1373.532,406.323,0.01,12.904,0,80,55,1.4,2046.0,2131.247,2223.673,1896.116,55.09,57.979,71.96,57.624,51.913,1.368,2.596,0.282,76.686,61.295,40.318,24.058,57.946,57.709,129.13,109.687,126.288,41.673,54.862,43.298,-10.852,110,110,71.875,76.438,56.219,57.0,0.0,35.063,72,70,1000,200,0.099,196.75,79.25,73.438,0.012,72.188,72.438,56.688,57.656,0.0,34.75,72,70,1000,200,0.113,367.25,81.625,79.75,0.022,72.375,71.0,56.094,56.5,0.0,38.75,72,70,1000,200,0.182,466.75,81.125,79.625,0.026,72.063,69.25,55.344,55.813,0.0,77.313,72,70,1000,200,0.82,990.0,74.063,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.031,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,531.5,534.5,303.5,516.5,524.5,523.5,0.001,1.59,0.0,2.907,1.374,0.406,0.01,0.006,0.006,-0.004
5182008,935,1,1,3,1,100,32.141,100.0,100.0,100.0,1,1,1385.242,405.152,0.01,12.86,0,80,55,1.4,2021.625,2116.606,2223.673,1897.741,55.09,57.979,71.852,57.624,51.913,1.375,2.628,0.29,76.693,61.325,41.179,23.943,57.972,57.709,128.835,109.474,126.214,41.746,54.757,43.371,-10.852,110,110,71.875,76.313,56.0,57.0,0.0,34.469,72,70,1000,200,0.104,202.5,79.063,73.438,0.011,72.125,72.375,56.625,57.656,0.0,35.625,72,70,1000,200,0.109,363.25,81.5,79.625,0.022,72.063,70.938,56.0,56.5,0.0,38.469,72,70,1000,200,0.188,473.25,81.063,79.625,0.026,72.188,69.313,55.281,55.625,0.0,77.75,72,70,1000,200,0.815,991.0,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.932,12.048,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,531.5,534.5,303.5,518.0,524.5,523.5,0.001,1.606,0.0,2.897,1.385,0.405,0.009,0.006,0.005,-0.003
5182008,936,1,1,3,1,100,32.326,100.0,100.0,100.0,1,1,1398.122,409.836,0.01,12.846,0,80,55,1.4,2034.625,2154.702,2231.118,1918.899,55.09,58.086,71.852,57.844,51.913,1.379,2.596,0.297,76.789,61.37,39.039,23.885,58.03,57.923,128.614,109.367,126.14,41.819,54.862,43.59,-10.852,110,110,71.875,76.438,56.219,56.906,0.0,34.75,72,70,1000,200,0.102,198.875,79.0,73.375,0.012,72.125,72.375,56.688,57.656,0.0,35.5,72,70,1000,200,0.112,367.0,81.438,79.625,0.022,72.375,70.938,56.094,56.375,0.0,37.938,72,70,1000,200,0.191,477.0,80.938,79.438,0.026,72.25,69.25,55.281,55.813,0.0,76.625,72,70,1000,200,0.842,1005.5,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.93,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.5,534.5,303.5,517.5,524.5,523.5,0.001,1.744,0.0,3.154,1.398,0.41,0.01,0.006,0.006,-0.003
5182008,937,1,1,3,1,100,32.22,100.0,100.0,100.0,1,1,1371.19,408.665,0.01,12.86,0,80,55,1.4,2040.625,2132.712,2238.562,1920.529,54.983,57.979,71.852,57.624,51.804,1.345,2.603,0.29,76.887,61.386,39.289,23.684,57.712,57.602,128.245,109.261,125.845,41.819,54.862,43.662,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,35.375,72,70,1000,200,0.098,196.0,78.75,73.25,0.012,72.125,72.313,56.625,57.656,0.0,34.875,72,70,1000,200,0.113,366.5,81.438,79.5,0.022,72.25,70.875,56.0,56.5,0.0,38.375,72,70,1000,200,0.19,476.0,80.938,79.313,0.026,72.25,69.313,55.063,55.625,0.0,77.813,72,70,1000,200,0.827,996.0,74.0,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.035,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,531.5,534.0,303.5,517.0,524.5,523.5,0.001,1.817,0.0,3.286,1.371,0.409,0.01,0.006,0.006,-0.004
5182008,938,1,1,3,1,100,32.221,100.0,100.0,100.0,1,1,1395.78,408.665,0.01,12.86,0,80,55,1.4,2041.25,2093.21,2219.951,1938.479,54.983,58.193,71.96,57.734,51.696,1.368,2.621,0.286,76.864,61.463,40.651,23.54,58.03,58.03,127.95,109.261,125.771,41.964,54.757,43.662,-10.852,110,110,71.875,76.688,56.0,56.906,0.0,34.219,72,70,1000,200,0.106,204.5,78.563,73.25,0.012,72.125,72.188,56.625,57.656,0.0,34.75,72,70,1000,200,0.113,367.75,81.313,79.5,0.022,72.375,70.813,56.0,56.375,0.0,38.375,72,70,1000,200,0.195,479.0,80.75,79.313,0.026,72.188,69.313,55.063,55.625,0.0,77.75,72,70,1000,200,0.827,997.0,74.0,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,532.0,534.5,303.5,517.5,524.5,523.5,0.001,1.707,0.0,3.027,1.396,0.409,0.009,0.006,0.005,-0.004
5182008,939,1,1,3,1,100,32.504,100.0,100.0,100.0,1,1,1398.122,403.981,0.01,12.846,0,80,55,1.4,2048.375,2118.07,2201.343,1915.64,55.09,58.3,71.852,57.954,51.804,1.394,2.625,0.282,76.932,61.568,39.845,23.626,58.25,58.245,127.655,109.154,125.549,41.964,54.757,43.735,-10.852,110,110,71.938,76.813,56.0,56.906,0.0,35.188,72,70,1000,200,0.099,196.75,78.5,73.25,0.012,72.188,72.188,56.625,57.531,0.0,34.781,72,70,1000,200,0.113,368.25,81.188,79.5,0.022,72.25,70.75,56.0,56.344,0.0,38.844,72,70,1000,200,0.198,483.25,80.688,79.313,0.026,72.188,69.25,55.281,55.625,0.0,76.625,72,70,1000,200,0.842,1004.0,74.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.0,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,532.0,534.5,303.5,518.0,524.5,523.5,0.001,1.778,0.0,3.154,1.398,0.404,0.009,0.005,0.005,-0.003
5182008,940,1,1,3,1,100,32.602,100.0,100.0,100.0,1,1,1403.977,409.836,0.01,12.86,0,80,55,1.4,2039.375,2093.21,2244.146,1920.529,55.09,58.3,71.852,58.063,51.913,1.372,2.607,0.275,76.954,61.546,38.594,23.569,58.056,58.03,127.36,109.048,125.402,42.037,55.071,43.735,-10.852,110,110,71.938,76.875,56.0,56.906,0.0,34.375,72,70,1000,200,0.105,203.625,78.375,73.25,0.012,72.125,72.125,56.625,57.531,0.0,35.844,72,70,1000,200,0.112,367.75,81.0,79.438,0.022,72.25,70.75,56.0,56.375,0.0,37.906,72,70,1000,200,0.189,477.5,80.563,79.25,0.026,72.188,69.125,55.281,55.625,0.0,77.188,72,70,1000,200,0.834,1001.0,74.0,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.904,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,518.0,524.5,524.0,0.001,1.675,0.0,3.027,1.404,0.41,0.009,0.005,0.005,-0.004
5182008,941,1,1,3,1,100,32.691,100.0,100.0,100.0,1,1,1407.49,406.323,0.01,12.831,0,80,55,1.4,2054.875,2097.594,2232.979,1910.755,55.09,58.3,71.852,57.954,51.913,1.41,2.646,0.286,76.942,61.555,40.067,23.368,57.816,58.138,127.065,108.941,125.18,42.109,54.966,43.808,-10.852,110,110,71.938,76.875,56.0,56.688,0.0,34.906,72,70,1000,200,0.101,198.125,78.375,73.188,0.012,72.125,72.25,56.625,57.531,0.0,35.438,72,70,1000,200,0.114,369.25,80.938,79.375,0.022,72.063,70.688,56.0,56.344,0.0,39.938,72,70,1000,200,0.189,476.75,80.438,79.25,0.026,72.188,69.125,55.281,55.625,0.0,77.688,72,70,1000,200,0.829,995.0,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.75,517.5,525.0,523.5,0.001,1.696,0.0,3.022,1.407,0.406,0.009,0.005,0.005,-0.003
5182008,942,1,1,3,1,100,33.071,100.0,100.0,100.0,1,1,1407.49,408.665,0.124,12.846,0,80,55,1.4,2053.625,2162.039,2225.534,1931.947,55.196,58.729,71.852,58.283,52.022,1.387,2.653,0.29,76.98,61.582,40.79,23.483,57.829,58.566,127.655,108.835,125.18,41.964,54.966,43.881,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.063,72,70,1000,200,0.1,199.375,78.063,73.25,0.012,72.125,72.313,56.688,57.656,0.0,35.781,72,70,1000,200,0.113,369.25,80.938,79.375,0.022,72.25,70.75,56.0,56.375,0.0,39.781,72,70,1000,200,0.192,479.5,80.375,79.063,0.026,72.188,69.125,55.344,55.813,0.0,76.313,72,70,1000,200,0.847,1006.0,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,517.0,524.5,524.0,0.016,1.894,0.0,3.414,1.407,0.409,0.008,0.005,0.005,-0.003
5182008,943,1,1,3,1,100,33.286,100.0,100.0,100.0,1,1,1401.635,407.494,0.01,12.846,0,80,55,1.4,2053.125,2242.975,2214.368,1935.212,55.196,58.836,71.852,58.393,52.022,1.36,2.621,0.297,77.004,61.63,42.069,23.511,57.997,58.888,127.876,108.729,125.032,41.455,54.966,43.517,-10.852,110,110,72.188,76.688,56.219,56.906,0.0,34.406,72,70,1000,200,0.105,201.25,78.063,73.063,0.012,72.125,72.313,56.688,57.844,0.0,36.219,72,70,1000,200,0.113,368.25,80.813,79.375,0.022,72.063,70.625,56.0,56.375,0.0,38.813,72,70,1000,200,0.206,496.0,80.375,79.063,0.026,72.25,69.188,55.344,55.625,0.0,77.125,72,70,1000,200,0.836,1001.5,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,532.0,534.5,303.5,518.0,525.0,524.0,0.001,1.961,0.0,3.673,1.402,0.407,0.009,0.005,0.005,-0.003
5182008,944,1,1,3,1,100,33.559,100.0,100.0,100.0,1,1,1406.319,412.178,0.01,12.831,0,80,55,1.4,2059.125,2254.783,2236.701,1925.42,55.196,59.264,71.852,58.722,52.022,1.387,2.653,0.286,77.104,61.68,41.596,23.828,58.043,59.316,127.434,108.622,124.663,41.092,55.281,43.371,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,35.406,72,70,1000,200,0.098,196.125,77.875,73.063,0.011,72.125,72.25,56.688,57.656,0.0,36.813,72,70,1000,200,0.112,367.25,80.688,79.125,0.022,72.25,70.625,56.0,56.375,0.0,38.781,72,70,1000,200,0.193,481.75,80.125,79.063,0.026,72.188,69.125,55.344,55.813,0.0,77.563,72,70,1000,200,0.831,996.0,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.883,11.98,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,532.5,534.5,303.5,517.5,525.0,524.0,0.001,2.061,0.0,4.055,1.406,0.412,0.008,0.005,0.004,-0.003
5182008,945,1,1,3,1,100,33.773,100.0,100.0,100.0,1,1,1430.909,411.007,0.01,12.846,0,80,55,1.4,2068.875,2169.379,2260.898,1959.746,55.196,59.157,71.744,58.942,51.913,1.349,2.664,0.271,77.179,61.691,42.403,23.914,58.276,59.102,126.991,108.516,124.442,40.946,55.176,43.225,-10.852,110,110,71.938,76.563,56.0,56.906,0.0,34.094,72,70,1000,200,0.106,204.5,77.75,72.875,0.012,72.125,72.313,56.688,57.531,0.0,35.344,72,70,1000,200,0.12,381.5,80.625,79.125,0.022,72.0,70.563,56.0,56.375,0.0,39.031,72,70,1000,200,0.202,492.75,80.125,78.875,0.026,72.188,69.063,55.281,55.813,0.0,77.438,72,70,1000,200,0.834,998.5,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.884,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,532.0,534.5,303.5,517.0,525.0,524.0,0.001,2.057,0.0,4.06,1.431,0.411,0.009,0.005,0.005,-0.003
5182008,946,1,1,3,1,100,33.677,100.0,100.0,100.0,1,1,1396.951,408.665,0.01,12.773,0,80,55,1.4,2048.875,2104.903,2223.673,1915.64,55.09,59.371,71.852,58.942,51.804,1.398,2.657,0.293,77.152,61.744,42.903,24.029,58.438,59.316,126.77,108.409,124.294,40.874,55.071,43.079,-10.852,110,110,71.938,76.5,56.0,56.906,0.0,34.719,72,70,1000,200,0.102,198.75,77.563,72.875,0.011,72.125,72.375,56.625,57.531,0.0,35.719,72,70,1000,200,0.115,371.5,80.625,79.063,0.022,72.063,70.563,56.0,56.375,0.0,39.25,72,70,1000,200,0.188,474.5,80.063,78.875,0.026,72.0,69.063,55.063,55.625,0.0,76.563,72,70,1000,200,0.833,999.0,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.889,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.0,534.5,303.5,518.5,525.0,524.0,0.001,1.984,0.0,3.906,1.397,0.409,0.008,0.005,0.005,-0.004
5182008,947,1,1,3,1,100,33.484,100.0,100.0,100.0,1,1,1414.516,415.691,0.01,12.817,0,80,55,1.4,2044.875,2109.291,2240.423,1941.747,54.983,59.371,71.852,59.052,51.587,1.383,2.664,0.279,77.183,61.768,41.485,24.087,58.529,59.316,126.475,108.303,124.146,40.801,55.071,43.079,-10.852,110,110,71.938,76.313,55.906,56.906,0.0,35.406,72,70,1000,200,0.098,195.625,77.438,72.75,0.012,72.125,72.25,56.625,57.656,0.0,36.75,72,70,1000,200,0.115,371.5,80.375,79.063,0.022,72.25,70.563,55.875,56.344,0.0,38.094,72,70,1000,200,0.199,489.75,79.938,78.875,0.026,72.0,69.188,55.063,55.531,0.0,76.0,72,70,1000,200,0.822,990.5,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.897,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.5,534.5,303.5,518.0,525.0,524.0,0.001,2.046,0.0,4.049,1.415,0.416,0.008,0.004,0.004,-0.004
5182008,948,1,1,3,1,100,33.203,100.0,100.0,100.0,1,1,1414.516,408.665,0.01,12.773,0,80,55,1.4,2053.875,2160.571,2232.979,1948.287,54.876,59.157,71.852,58.942,51.587,1.398,2.66,0.301,77.179,61.744,40.318,23.914,58.373,58.888,126.18,108.196,123.925,40.728,54.966,43.006,-10.852,110,110,71.938,76.5,55.813,56.688,0.0,34.219,72,70,1000,200,0.106,202.375,77.375,72.75,0.011,72.125,72.063,56.5,57.531,0.0,36.625,72,70,1000,200,0.116,376.75,80.375,79.063,0.022,72.25,70.563,55.875,56.344,0.0,38.406,72,70,1000,200,0.196,487.0,79.813,78.75,0.026,72.0,69.25,54.969,55.531,0.0,76.5,72,70,1000,200,0.828,995.0,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.894,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,532.5,534.5,303.25,517.5,525.0,524.0,0.001,2.044,0.0,4.035,1.415,0.409,0.007,0.004,0.004,-0.003
