DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,949,1,1,3,1,100,33.058,100.0,100.0,100.0,1,1,1408.661,412.178,0.01,12.759,0,80,55,1.4,2053.875,2113.68,2247.868,1943.382,54.876,59.264,71.744,58.942,51.478,1.391,2.607,0.301,77.189,61.753,42.041,23.943,58.529,59.209,126.033,107.984,123.777,40.656,54.966,42.933,-10.852,110,110,71.938,76.813,55.906,56.594,0.0,35.344,72,70,1000,200,0.098,196.125,77.25,72.875,0.012,72.188,72.0,56.5,57.531,0.0,36.594,72,70,1000,200,0.119,376.0,80.313,78.938,0.022,72.25,70.563,55.875,56.344,0.0,39.625,72,70,1000,200,0.201,490.75,79.813,78.75,0.026,71.875,69.188,54.969,55.438,0.0,75.813,72,70,1000,200,0.82,989.5,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.877,12.003,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,532.5,534.5,303.5,518.0,525.0,524.0,0.001,2.03,0.0,4.029,1.409,0.412,0.008,0.004,0.004,-0.004
5182008,950,1,1,3,1,100,32.942,100.0,100.0,100.0,1,1,1421.541,411.007,0.01,12.831,0,80,55,1.4,2055.625,2122.461,2236.701,1935.212,54.876,59.264,71.744,59.052,51.478,1.406,2.66,0.297,77.225,61.807,40.123,23.828,58.425,58.995,125.738,107.984,123.556,40.51,54.966,42.787,-10.852,110,110,71.938,76.75,55.813,56.594,0.0,33.906,72,70,1000,200,0.108,205.25,77.125,72.75,0.012,72.125,72.0,56.5,57.5,0.0,36.25,72,70,1000,200,0.125,385.25,80.188,78.938,0.022,72.25,70.5,55.688,56.219,0.0,38.438,72,70,1000,200,0.202,490.5,79.75,78.75,0.026,71.688,69.125,54.969,55.531,0.0,75.5,72,70,1000,200,0.796,976.5,73.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.875,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,532.5,534.5,303.5,518.5,525.5,523.5,0.001,2.021,0.0,4.052,1.422,0.411,0.008,0.004,0.004,-0.004
5182008,951,1,1,3,1,100,32.525,100.0,100.0,100.0,1,1,1418.028,415.691,0.01,12.831,0,80,55,1.4,2054.125,2153.235,2229.256,1936.846,54.77,58.943,71.852,58.832,51.369,1.383,2.664,0.275,77.213,61.77,40.067,23.626,58.16,58.566,125.59,107.877,123.482,40.438,54.862,42.715,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,34.781,72,70,1000,200,0.106,204.375,77.125,72.625,0.012,72.188,71.875,56.438,57.5,0.0,36.344,72,70,1000,200,0.122,380.5,80.188,78.938,0.022,72.25,70.5,55.563,56.219,0.0,40.156,72,70,1000,200,0.202,489.75,79.5,78.625,0.026,71.688,69.125,54.969,55.438,0.0,75.625,72,70,1000,200,0.811,981.5,73.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.892,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,532.5,535.0,303.5,518.0,525.0,523.5,0.001,2.026,0.0,4.052,1.418,0.416,0.008,0.004,0.003,-0.004
5182008,952,1,1,3,1,100,32.205,100.0,100.0,100.0,1,1,1419.199,408.665,0.01,12.817,0,80,55,1.4,2053.5,2138.573,2205.064,1954.833,54.77,58.729,71.852,58.503,51.369,1.413,2.653,0.286,77.214,61.766,38.955,23.511,57.92,58.459,125.369,107.771,123.334,40.365,54.652,42.642,-10.852,110,110,71.938,76.375,55.688,56.594,0.0,34.844,72,70,1000,200,0.102,199.0,77.0,72.563,0.012,72.188,71.875,56.438,57.375,0.0,36.375,72,70,1000,200,0.123,382.25,80.125,78.813,0.022,72.0,70.438,55.563,56.219,0.0,38.594,72,70,1000,200,0.203,493.0,79.5,78.625,0.026,72.0,69.125,54.781,55.375,0.0,76.313,72,70,1000,200,0.795,976.5,73.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,12.019,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,532.5,534.5,303.5,518.0,525.0,523.5,0.001,2.043,0.0,4.048,1.419,0.409,0.008,0.004,0.003,-0.004
5182008,953,1,1,3,1,100,31.331,100.0,100.0,100.0,1,1,1413.345,414.52,0.01,12.817,0,80,55,1.4,2048.375,2144.436,2232.979,1966.301,54.557,58.621,71.744,58.393,51.152,1.349,2.678,0.282,77.304,61.803,39.984,23.425,57.933,58.352,125.148,107.664,123.186,40.292,54.337,42.569,-10.852,110,110,71.938,76.375,55.688,56.469,0.0,34.563,72,70,1000,200,0.108,205.75,76.875,72.563,0.012,72.125,71.813,56.438,57.375,0.0,36.531,72,70,1000,200,0.126,389.5,80.125,78.813,0.022,72.0,70.438,55.5,56.0,0.0,38.156,72,70,1000,200,0.2,490.0,79.5,78.625,0.026,71.688,69.125,54.781,55.281,0.0,75.938,72,70,1000,200,0.807,982.5,73.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,535.0,303.5,518.5,525.5,523.5,0.001,2.078,0.0,4.048,1.413,0.415,0.008,0.004,0.003,-0.004
5182008,954,1,1,3,1,100,30.836,100.0,100.0,100.0,1,1,1426.225,413.349,0.01,12.86,0,80,55,1.4,2067.25,2118.07,2246.007,1930.315,54.557,58.943,71.744,58.612,51.152,1.394,2.685,0.286,77.286,61.837,41.652,23.454,58.302,58.888,125.0,107.558,123.112,40.22,54.547,42.496,-10.852,110,110,72.188,76.625,55.594,56.469,0.0,34.25,72,70,1000,200,0.109,207.0,76.75,72.563,0.012,72.125,71.75,56.313,57.375,0.0,37.219,72,70,1000,200,0.124,384.25,80.0,78.75,0.022,72.0,70.375,55.5,56.0,0.0,38.531,72,70,1000,200,0.201,490.25,79.375,78.5,0.026,71.875,69.125,54.781,55.375,0.0,75.438,72,70,1000,200,0.803,980.0,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.905,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,533.0,534.5,303.5,518.0,525.5,524.0,0.001,2.043,0.0,4.06,1.426,0.413,0.007,0.004,0.003,-0.003
5182008,955,1,1,3,1,100,30.38,100.0,100.0,100.0,1,1,1398.122,413.349,0.01,12.86,0,80,55,1.4,2059.625,2129.782,2219.951,1946.652,54.557,59.157,71.744,58.832,51.26,1.383,2.66,0.286,77.265,61.808,40.957,23.54,58.095,59.209,124.779,107.451,122.891,40.22,54.757,42.496,-10.852,110,110,72.188,76.438,55.594,56.469,0.0,34.875,72,70,1000,200,0.1,198.0,76.688,72.563,0.012,72.125,71.75,56.313,57.375,0.0,36.125,72,70,1000,200,0.13,395.25,80.0,78.75,0.022,72.0,70.375,55.5,56.0,0.0,39.25,72,70,1000,200,0.191,481.75,79.375,78.5,0.026,72.0,69.125,54.781,55.375,0.0,75.75,72,70,1000,200,0.804,980.0,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.9,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,533.0,535.0,303.75,519.0,525.5,523.5,0.001,2.013,0.0,4.06,1.398,0.413,0.007,0.004,0.003,-0.003
5182008,956,1,1,3,1,100,30.235,100.0,100.0,100.0,1,1,1415.687,412.178,0.01,12.759,0,80,55,1.4,2056.5,2151.768,2244.146,1928.683,54.663,59.05,71.744,58.832,51.26,1.394,2.664,0.275,77.276,61.821,39.205,23.425,58.147,58.781,124.557,107.345,122.817,40.147,54.862,42.496,-10.852,110,110,71.938,76.375,55.594,56.469,0.0,35.313,72,70,1000,200,0.099,196.875,76.563,72.563,0.012,72.125,71.688,56.313,57.375,0.0,37.094,72,70,1000,200,0.123,383.25,79.813,78.75,0.022,72.0,70.438,55.563,55.938,0.0,38.281,72,70,1000,200,0.203,492.75,79.375,78.5,0.026,71.688,69.125,54.781,55.281,0.0,74.625,72,70,1000,200,0.803,981.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,11.986,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,533.0,535.0,303.5,518.5,525.5,524.0,0.001,2.037,0.0,4.157,1.416,0.412,0.007,0.003,0.003,-0.004
5182008,957,1,1,3,1,100,29.574,100.0,100.0,100.0,1,1,1426.225,411.007,0.01,12.788,0,80,55,1.4,2051.875,2170.847,2234.839,1943.382,54.557,59.05,71.744,58.722,51.26,1.394,2.653,0.297,77.274,61.819,40.373,23.368,58.03,58.888,124.41,107.132,122.743,40.074,54.547,42.423,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,34.844,72,70,1000,200,0.107,204.25,76.563,72.5,0.012,72.0,71.75,56.313,57.25,0.0,36.313,72,70,1000,200,0.128,392.25,79.688,78.5,0.022,72.0,70.375,55.5,55.938,0.0,38.938,72,70,1000,200,0.194,483.25,79.25,78.25,0.026,71.875,69.125,54.781,55.281,0.0,74.25,72,70,1000,200,0.784,968.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,11.996,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,533.0,535.0,303.5,518.0,525.5,523.5,0.001,2.076,0.0,4.167,1.426,0.411,0.007,0.004,0.004,-0.004
5182008,958,1,1,3,1,100,29.089,100.0,100.0,100.0,1,1,1406.319,407.494,0.01,12.846,0,80,55,1.4,2053.25,2137.107,2218.09,1914.011,54.557,58.943,71.635,58.722,51.152,1.433,2.625,0.282,77.26,61.819,41.124,23.31,58.237,58.781,124.189,107.026,122.596,40.001,54.652,42.35,-10.852,110,110,72.188,76.563,55.594,56.406,0.0,35.719,72,70,1000,200,0.102,199.75,76.25,72.5,0.011,72.125,71.688,56.313,57.25,0.0,37.594,72,70,1000,200,0.123,382.25,79.625,78.5,0.022,72.0,70.438,55.5,55.938,0.0,39.625,72,70,1000,200,0.19,479.0,79.125,78.438,0.026,71.875,69.063,54.656,55.281,0.0,74.25,72,70,1000,200,0.797,977.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.01,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,533.0,535.0,303.5,518.5,525.5,523.5,0.001,2.06,0.0,4.186,1.406,0.407,0.006,0.004,0.003,-0.004
5182008,959,1,1,3,1,100,28.361,100.0,100.0,100.0,1,1,1408.661,407.494,0.01,12.846,0,80,55,1.4,2047.625,2164.974,2229.256,1946.652,54.45,59.05,71.635,58.722,51.152,1.391,2.667,0.286,77.262,61.816,40.039,23.339,58.108,58.781,123.967,106.813,122.448,40.001,54.547,42.277,-10.852,110,110,72.188,76.688,55.406,56.406,0.0,34.625,72,70,1000,200,0.112,207.625,76.188,72.5,0.012,72.125,71.75,56.094,57.25,0.0,35.969,72,70,1000,200,0.131,396.25,79.625,78.5,0.022,72.0,70.375,55.375,55.938,0.0,39.406,72,70,1000,200,0.189,479.75,79.0,78.25,0.026,71.5,69.0,54.656,55.281,0.0,73.938,72,70,1000,200,0.769,958.0,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.902,12.01,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.0,535.5,303.5,518.0,525.5,523.5,0.001,2.01,0.0,4.056,1.409,0.407,0.006,0.004,0.003,-0.003
5182008,1000,1,1,3,1,100,27.778,100.0,100.0,100.0,1,1,1395.78,411.007,0.01,12.846,0,80,55,1.4,2040.625,2112.217,2253.452,1891.242,54.45,59.157,71.635,58.722,51.152,1.41,2.625,0.275,77.192,61.733,41.179,23.368,57.985,58.888,123.894,106.813,122.448,40.074,54.547,42.204,-10.852,110,110,71.938,76.75,55.406,56.406,0.0,35.219,72,70,1000,200,0.103,199.5,76.188,72.25,0.012,72.125,71.688,56.094,57.063,0.0,37.563,72,70,1000,200,0.123,385.75,79.625,78.5,0.022,72.0,70.313,55.5,55.938,0.0,39.688,72,70,1000,200,0.189,477.0,79.0,78.25,0.026,71.875,69.0,54.656,55.281,0.0,73.438,72,70,1000,200,0.775,962.0,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,533.0,535.5,303.5,518.5,525.5,523.5,0.001,1.891,0.0,3.795,1.396,0.411,0.007,0.004,0.003,-0.004
5182008,1001,1,1,3,1,100,27.215,100.0,100.0,100.0,1,1,1420.37,414.52,0.01,12.831,0,80,55,1.4,2035.0,2104.903,2240.423,1930.315,54.45,59.264,71.744,59.052,51.152,1.41,2.689,0.293,77.216,61.774,40.762,23.339,57.933,59.102,123.599,106.6,122.3,39.929,54.652,42.277,-10.852,110,110,72.188,76.938,55.406,56.406,0.0,34.469,72,70,1000,200,0.113,208.875,76.063,72.5,0.012,72.125,71.625,56.094,57.063,0.0,36.25,72,70,1000,200,0.131,396.25,79.5,78.438,0.022,71.938,70.313,55.375,55.938,0.0,39.625,72,70,1000,200,0.188,472.5,78.813,78.125,0.026,71.688,69.0,54.656,55.281,0.0,73.063,72,70,1000,200,0.772,962.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.0,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,533.0,535.5,303.5,518.5,525.5,524.0,0.001,2.046,0.0,4.179,1.42,0.415,0.006,0.003,0.003,-0.003
5182008,1002,1,1,3,1,100,26.672,100.0,100.0,100.0,1,1,1414.516,408.665,0.01,12.773,0,80,55,1.4,2041.625,2138.573,2229.256,1931.947,54.45,59.264,71.744,58.942,51.152,1.413,2.639,0.293,77.216,61.774,42.82,23.368,57.758,59.102,123.451,106.387,122.226,39.929,54.757,42.204,-10.852,110,110,71.938,77.0,55.406,56.313,0.0,35.375,72,70,1000,200,0.105,205.375,75.938,72.25,0.012,72.125,71.625,56.094,57.063,0.0,36.188,72,70,1000,200,0.131,397.0,79.5,78.438,0.022,72.063,70.25,55.5,55.938,0.0,37.906,72,70,1000,200,0.201,487.75,78.813,78.125,0.026,71.688,69.063,54.656,55.281,0.0,73.563,72,70,1000,200,0.745,947.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.002,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,533.5,535.5,303.75,518.0,525.5,523.5,0.001,1.96,0.0,4.031,1.415,0.409,0.006,0.003,0.003,-0.003
5182008,1003,1,1,3,1,100,26.43,100.0,100.0,100.0,1,1,1412.174,408.665,0.01,12.846,0,80,55,1.4,2034.625,2182.601,2221.812,1923.79,54.557,59.05,71.744,58.832,51.152,1.402,2.66,0.297,77.21,61.768,40.707,23.339,57.699,58.673,123.156,106.387,122.079,39.856,54.757,42.204,-10.852,110,110,72.188,76.875,55.406,56.406,0.0,35.375,72,70,1000,200,0.106,203.625,75.75,72.25,0.012,72.188,71.5,56.094,57.063,0.0,36.781,72,70,1000,200,0.132,398.0,79.438,78.375,0.022,72.0,70.25,55.375,56.0,0.0,37.875,72,70,1000,200,0.2,489.75,78.813,78.125,0.026,71.688,69.063,54.781,55.281,0.0,73.75,72,70,1000,200,0.74,941.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,11.993,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,533.5,535.5,303.5,518.0,525.5,523.5,0.001,2.024,0.0,4.184,1.412,0.409,0.006,0.003,0.003,-0.003
5182008,1004,1,1,3,1,100,25.614,100.0,100.0,100.0,1,1,1422.712,408.665,0.01,12.802,0,80,55,1.4,2029.125,2216.44,2240.423,1928.683,54.45,58.836,71.635,58.612,51.043,1.41,2.664,0.286,77.234,61.796,41.096,23.368,57.745,58.459,123.009,106.174,121.931,39.783,54.547,42.058,-10.852,110,110,72.188,76.813,55.406,56.313,0.0,34.531,72,70,1000,200,0.113,210.75,75.75,72.188,0.012,72.125,71.5,56.094,57.063,0.0,36.281,72,70,1000,200,0.132,398.0,79.438,78.375,0.022,72.0,70.313,55.375,55.781,0.0,38.125,72,70,1000,200,0.194,484.0,78.75,78.063,0.026,71.563,69.125,54.656,55.094,0.0,73.125,72,70,1000,200,0.75,946.5,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.912,12.01,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.5,535.5,303.5,518.0,525.5,523.5,0.001,1.973,0.0,4.04,1.423,0.409,0.006,0.003,0.003,-0.003
5182008,1005,1,1,3,1,100,24.962,100.0,100.0,100.0,1,1,1412.174,408.665,0.01,12.773,0,80,55,1.4,2015.125,2097.594,2208.786,1928.683,54.45,59.05,71.744,58.722,51.152,1.413,2.678,0.282,77.196,61.759,41.902,23.511,58.198,58.995,122.714,106.068,121.857,39.783,54.442,41.985,-10.852,110,110,72.188,76.875,55.406,56.313,0.0,36.125,72,70,1000,200,0.103,200.375,75.688,72.188,0.012,72.0,71.438,56.094,57.063,0.0,36.406,72,70,1000,200,0.132,397.5,79.188,78.375,0.022,71.938,70.313,55.375,55.781,0.0,38.313,72,70,1000,200,0.193,482.5,78.688,78.063,0.026,71.875,69.063,54.656,55.094,0.0,73.563,72,70,1000,200,0.741,941.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,535.5,303.5,519.5,525.5,523.5,0.001,1.919,0.0,3.902,1.412,0.409,0.006,0.003,0.002,-0.003
5182008,1006,1,1,3,1,100,24.856,100.0,100.0,100.0,1,1,1427.396,408.665,0.01,12.831,0,80,55,1.4,2031.0,2104.903,2247.868,1943.382,54.557,59.264,71.744,58.942,51.369,1.402,2.628,0.279,77.292,61.791,41.735,23.598,58.626,59.316,122.64,105.961,121.783,39.783,54.757,41.912,-10.852,110,110,72.188,76.875,55.594,56.313,0.0,34.406,72,70,1000,200,0.114,211.625,75.563,72.063,0.012,72.125,71.375,56.0,56.938,0.0,36.844,72,70,1000,200,0.13,395.0,79.188,78.375,0.022,72.0,70.313,55.375,55.938,0.0,38.25,72,70,1000,200,0.193,481.75,78.688,77.938,0.026,71.563,69.188,54.906,55.281,0.0,73.125,72,70,1000,200,0.76,954.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,535.5,303.5,517.5,525.5,523.5,0.001,1.824,0.0,3.789,1.427,0.409,0.006,0.003,0.003,-0.003
5182008,1007,1,1,3,1,100,24.79,100.0,100.0,100.0,1,1,1408.661,406.323,0.01,12.788,0,80,55,1.4,2020.0,2107.828,2208.786,1905.872,54.77,59.478,71.744,59.161,51.587,1.413,2.635,0.286,77.195,61.734,39.539,23.626,58.834,59.424,122.345,105.749,121.636,39.638,55.071,41.912,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,35.969,72,70,1000,200,0.103,202.25,75.563,72.063,0.012,72.125,71.5,56.094,57.063,0.0,36.625,72,70,1000,200,0.132,398.5,79.125,78.25,0.022,72.0,70.313,55.563,55.938,0.0,37.75,72,70,1000,200,0.2,486.75,78.688,77.938,0.026,71.563,69.125,54.969,55.438,0.0,72.125,72,70,1000,200,0.736,940.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,533.5,535.5,303.5,519.0,525.5,523.5,0.0,1.884,0.0,4.034,1.409,0.406,0.006,0.003,0.003,-0.003
5182008,1008,1,1,3,1,100,25.101,100.0,100.0,100.0,1,1,1409.832,406.323,0.01,12.846,0,80,55,1.4,2030.75,2101.979,2238.562,1897.741,54.876,59.478,71.744,59.161,51.804,1.417,2.66,0.301,77.213,61.772,40.206,23.511,58.872,59.531,122.124,105.749,121.562,39.638,55.071,41.912,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,34.406,72,70,1000,200,0.115,211.875,75.438,72.063,0.012,72.125,71.438,56.094,57.063,0.0,37.094,72,70,1000,200,0.131,397.0,79.125,78.25,0.022,71.938,70.313,55.563,56.0,0.0,39.094,72,70,1000,200,0.188,472.75,78.563,77.938,0.026,71.688,69.125,54.969,55.438,0.0,71.313,72,70,1000,200,0.746,945.5,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.922,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.5,536.0,303.5,518.0,525.5,523.5,0.0,1.893,0.0,4.052,1.41,0.406,0.006,0.003,0.002,-0.004
5182008,1009,1,1,3,1,100,25.055,100.0,100.0,100.0,1,1,1402.806,406.323,0.01,12.773,0,80,55,1.4,2012.875,2103.441,2234.839,1927.052,54.983,59.585,71.744,59.271,51.804,1.41,2.621,0.304,77.231,61.802,38.316,23.396,58.918,59.531,121.902,105.642,121.414,39.638,55.281,41.84,-10.852,110,110,72.188,76.875,55.688,56.406,0.0,35.031,72,70,1000,200,0.112,210.625,75.375,72.063,0.012,72.125,71.375,56.313,57.063,0.0,37.313,72,70,1000,200,0.131,397.75,79.0,78.25,0.022,72.063,70.375,55.688,56.0,0.0,38.844,72,70,1000,200,0.189,474.0,78.563,77.813,0.026,71.563,69.125,54.969,55.438,0.0,71.313,72,70,1000,200,0.728,935.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.917,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,533.5,536.0,303.5,519.0,525.5,523.5,0.0,1.798,0.0,3.902,1.403,0.406,0.006,0.002,0.003,-0.003
5182008,1010,1,1,3,1,100,25.035,100.0,100.0,100.0,1,1,1399.293,414.52,0.01,12.846,0,80,55,1.4,2012.875,2082.985,2242.284,1915.64,54.983,59.585,71.744,59.161,51.804,1.391,2.639,0.282,77.203,61.761,39.789,23.166,58.782,59.424,121.755,105.536,121.34,39.565,55.281,41.84,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,35.781,72,70,1000,200,0.103,199.75,75.375,71.938,0.012,72.125,71.313,56.313,57.25,0.0,37.844,72,70,1000,200,0.131,396.75,79.0,78.125,0.022,72.063,70.438,55.688,56.0,0.0,38.781,72,70,1000,200,0.197,485.25,78.25,77.813,0.026,71.688,69.188,55.063,55.531,0.0,71.75,72,70,1000,200,0.716,926.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.0,303.5,518.5,525.5,523.0,0.0,1.86,0.0,4.054,1.399,0.415,0.006,0.003,0.002,-0.003
5182008,1011,1,1,3,1,100,25.251,100.0,100.0,100.0,1,1,1405.148,413.349,0.01,12.788,0,80,55,1.4,2009.125,2062.555,2234.839,1918.899,55.09,59.799,71.744,59.491,51.804,1.398,2.639,0.275,77.258,61.77,39.984,23.137,59.462,59.852,121.534,105.323,121.193,39.565,55.176,41.767,-10.852,110,110,72.188,77.0,55.906,56.594,0.0,35.344,72,70,1000,200,0.111,207.625,75.375,71.938,0.012,72.125,71.375,56.313,57.25,0.0,38.344,72,70,1000,200,0.131,396.25,79.0,78.125,0.022,72.063,70.5,55.688,56.219,0.0,38.5,72,70,1000,200,0.195,483.25,78.375,77.813,0.026,71.875,69.25,55.063,55.531,0.0,71.25,72,70,1000,200,0.726,932.0,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.5,536.0,303.5,519.0,525.5,523.0,0.0,1.804,0.0,3.906,1.405,0.413,0.006,0.003,0.002,-0.002
5182008,1012,1,1,3,1,100,25.573,100.0,100.0,100.0,1,1,1389.925,419.204,0.01,12.788,0,80,55,1.4,2016.875,2042.154,2266.482,1894.491,55.196,60.12,71.852,59.71,52.022,1.406,2.628,0.293,77.205,61.766,44.182,23.252,59.838,60.281,121.312,105.216,121.119,39.493,55.596,41.767,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,36.188,72,70,1000,200,0.106,203.875,75.063,71.875,0.012,72.125,71.375,56.313,57.25,0.0,38.656,72,70,1000,200,0.132,398.0,78.875,78.125,0.022,72.0,70.563,55.875,56.219,0.0,39.406,72,70,1000,200,0.186,472.25,78.25,77.625,0.026,71.688,69.313,55.281,55.625,0.0,71.75,72,70,1000,200,0.715,924.5,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.0,303.75,517.5,526.0,523.0,0.0,1.806,0.0,4.034,1.39,0.419,0.006,0.002,0.002,-0.004
5182008,1013,1,1,3,1,100,25.796,100.0,100.0,100.0,1,1,1419.199,414.52,0.01,12.831,0,80,55,1.4,2010.5,2075.685,2257.175,1933.58,55.303,60.12,71.852,59.82,52.131,1.417,2.664,0.279,77.281,61.823,39.15,23.425,59.06,60.067,121.165,105.11,120.971,39.493,55.596,41.84,-10.852,110,110,72.188,77.0,56.0,56.594,0.0,35.5,72,70,1000,200,0.114,210.375,75.063,71.875,0.012,72.125,71.438,56.438,57.25,0.0,37.781,72,70,1000,200,0.138,404.75,78.875,77.938,0.022,72.063,70.563,55.875,56.219,0.0,37.688,72,70,1000,200,0.199,487.5,78.188,77.625,0.026,71.875,69.438,55.344,55.813,0.0,72.0,72,70,1000,200,0.728,933.0,73.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.5,536.0,303.5,518.0,525.5,523.0,0.0,1.87,0.0,4.178,1.419,0.415,0.006,0.003,0.002,-0.004
5182008,1014,1,1,3,1,100,26.039,100.0,100.0,100.0,1,1,1425.054,415.691,0.01,12.773,0,80,55,1.4,2019.625,2096.132,2253.452,1941.747,55.196,60.013,71.852,59.71,52.022,1.406,2.653,0.275,77.355,61.901,39.789,23.368,58.892,59.852,120.87,104.791,120.897,39.42,55.596,41.84,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,36.281,72,70,1000,200,0.106,206.5,75.0,71.875,0.012,72.125,71.438,56.438,57.25,0.0,37.781,72,70,1000,200,0.138,408.25,78.875,77.938,0.022,72.063,70.625,55.875,56.344,0.0,39.406,72,70,1000,200,0.202,492.75,78.188,77.625,0.026,71.688,69.375,55.281,55.625,0.0,72.313,72,70,1000,200,0.723,931.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.907,12.01,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.0,303.5,519.0,525.5,523.0,0.0,1.911,0.0,4.288,1.425,0.416,0.005,0.003,0.002,-0.002
5182008,1015,1,1,3,1,100,26.254,100.0,100.0,100.0,1,1,1393.438,415.691,0.01,12.802,0,80,55,1.4,2041.875,2081.524,2251.591,1904.245,55.196,60.013,71.852,59.71,52.022,1.375,2.642,0.286,77.313,61.863,38.649,23.368,59.008,59.852,120.722,104.791,120.823,39.42,55.491,41.767,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.938,72,70,1000,200,0.111,207.25,74.875,71.875,0.012,72.125,71.375,56.5,57.375,0.0,38.188,72,70,1000,200,0.138,403.75,78.813,77.938,0.022,72.063,70.625,55.875,56.219,0.0,39.969,72,70,1000,200,0.193,479.25,78.063,77.625,0.026,71.875,69.5,55.344,55.813,0.0,70.813,72,70,1000,200,0.723,929.5,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.905,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.5,536.0,303.5,519.0,525.5,523.0,0.0,1.87,0.0,4.168,1.393,0.416,0.005,0.003,0.002,-0.003
5182008,1016,1,1,3,1,100,26.469,100.0,100.0,100.0,1,1,1423.883,409.836,0.01,12.802,0,80,55,1.4,2021.5,2101.979,2223.673,1938.479,55.196,59.906,71.852,59.601,51.913,1.41,2.685,0.308,77.335,61.871,38.649,23.166,59.138,59.745,120.575,104.684,120.75,39.42,55.491,41.767,-10.852,110,110,72.188,77.0,55.906,56.688,0.0,34.875,72,70,1000,200,0.12,216.625,74.875,71.875,0.012,72.188,71.438,56.438,57.375,0.0,37.469,72,70,1000,200,0.141,412.0,78.813,77.938,0.022,72.0,70.563,55.875,56.344,0.0,39.688,72,70,1000,200,0.196,482.75,78.063,77.563,0.026,71.688,69.438,55.281,55.813,0.0,71.625,72,70,1000,200,0.724,933.0,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.905,12.024,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,533.0,536.0,303.5,519.0,525.5,523.0,0.0,1.87,0.0,4.168,1.424,0.41,0.005,0.003,0.002,-0.003
5182008,1017,1,1,3,1,100,26.412,100.0,100.0,100.0,1,1,1432.08,416.862,0.01,12.846,0,80,55,1.4,2033.625,2096.132,2257.175,1967.94,55.09,59.692,71.852,59.491,51.913,1.41,2.625,0.293,77.365,61.868,38.204,22.936,59.099,59.531,120.28,104.578,120.528,39.347,55.281,41.694,-10.852,110,110,72.25,77.063,56.0,56.594,0.0,35.594,72,70,1000,200,0.115,213.25,74.75,71.688,0.012,72.188,71.438,56.438,57.375,0.0,37.281,72,70,1000,200,0.142,413.0,78.625,77.813,0.022,72.0,70.5,55.875,56.344,0.0,38.75,72,70,1000,200,0.203,489.25,78.063,77.563,0.026,71.875,69.375,55.281,55.813,0.0,71.813,72,70,1000,200,0.723,930.5,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.905,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.0,303.5,519.0,525.5,523.0,0.0,1.892,0.0,4.183,1.432,0.417,0.005,0.003,0.002,-0.003
5182008,1018,1,1,3,1,100,26.51,100.0,100.0,100.0,1,1,1422.712,418.033,0.01,12.773,0,80,55,1.4,2041.0,2088.827,2262.76,1951.56,55.09,59.799,71.744,59.491,51.804,1.391,2.671,0.297,77.36,61.893,38.26,22.879,58.652,59.531,120.132,104.578,120.454,39.347,55.176,41.694,-10.852,110,110,72.188,77.0,55.906,56.688,0.0,36.313,72,70,1000,200,0.11,206.625,74.563,71.563,0.012,72.188,71.375,56.438,57.375,0.0,38.156,72,70,1000,200,0.142,413.25,78.625,77.813,0.022,72.063,70.5,56.0,56.344,0.0,38.219,72,70,1000,200,0.205,495.0,77.938,77.438,0.026,72.0,69.438,55.281,55.813,0.0,71.25,72,70,1000,200,0.727,931.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.016,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.0,536.5,303.5,519.0,525.5,523.0,0.0,1.894,0.0,4.159,1.423,0.418,0.005,0.003,0.002,-0.002
5182008,1019,1,1,3,1,100,26.384,100.0,100.0,100.0,1,1,1435.593,421.546,0.01,12.831,0,80,55,1.4,2043.25,2103.441,2270.206,1940.113,55.09,59.799,71.852,59.491,51.804,1.391,2.689,0.279,77.369,61.88,38.038,22.735,58.652,59.531,119.911,104.365,120.38,39.347,55.281,41.694,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,35.281,72,70,1000,200,0.119,215.875,74.563,71.688,0.012,72.125,71.375,56.438,57.375,0.0,37.625,72,70,1000,200,0.143,413.75,78.5,77.813,0.022,72.0,70.5,55.875,56.219,0.0,38.781,72,70,1000,200,0.202,492.5,77.938,77.438,0.026,71.688,69.438,55.063,55.625,0.0,71.313,72,70,1000,200,0.722,929.5,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.905,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.5,303.5,519.0,525.5,523.0,0.0,1.89,0.0,4.178,1.436,0.422,0.005,0.002,0.002,-0.003
5182008,1020,1,1,3,1,100,26.687,100.0,100.0,100.0,1,1,1411.003,412.178,0.01,12.729,0,80,55,1.4,2044.875,2085.905,2238.562,1923.79,55.09,59.799,71.852,59.491,51.804,1.406,2.66,0.286,77.336,61.885,39.066,22.648,58.983,59.638,119.69,104.259,120.233,39.275,55.281,41.694,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,36.188,72,70,1000,200,0.112,208.75,74.438,71.563,0.012,72.125,71.313,56.438,57.375,0.0,37.469,72,70,1000,200,0.144,415.25,78.5,77.813,0.022,72.063,70.5,55.875,56.219,0.0,39.0,72,70,1000,200,0.196,485.75,77.938,77.438,0.026,71.688,69.5,55.281,55.625,0.0,71.313,72,70,1000,200,0.695,916.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.5,303.5,519.0,525.5,523.0,0.0,1.924,0.0,4.272,1.411,0.412,0.005,0.002,0.002,-0.003
5182008,1021,1,1,3,1,100,26.785,100.0,100.0,100.0,1,1,1414.516,415.691,0.01,12.773,0,80,55,1.4,2034.375,2094.671,2249.729,1935.212,55.09,60.12,71.852,59.71,51.804,1.391,2.646,0.297,77.358,61.888,38.983,22.677,59.034,59.959,119.542,104.046,120.085,39.202,55.491,41.694,-10.852,110,110,72.188,76.875,56.0,56.594,0.0,35.063,72,70,1000,200,0.12,216.625,74.438,71.563,0.012,72.125,71.375,56.438,57.375,0.0,38.344,72,70,1000,200,0.144,415.0,78.5,77.75,0.022,72.063,70.563,55.875,56.344,0.0,38.781,72,70,1000,200,0.202,491.75,77.813,77.438,0.026,71.688,69.5,55.281,55.625,0.0,71.25,72,70,1000,200,0.699,913.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.91,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,533.5,536.5,303.5,519.0,525.5,523.0,0.0,1.954,0.0,4.416,1.415,0.416,0.005,0.002,0.001,-0.003
5182008,1022,1,1,3,1,100,26.875,100.0,100.0,100.0,1,1,1405.148,415.691,0.01,12.773,0,80,55,1.4,2027.625,2080.065,2262.76,1930.315,55.09,60.12,71.96,59.71,51.913,1.425,2.653,0.275,77.344,61.874,40.29,22.648,59.047,59.959,119.321,104.046,120.011,39.202,55.491,41.694,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,35.688,72,70,1000,200,0.117,214.75,74.375,71.688,0.012,72.0,71.375,56.438,57.375,0.0,37.906,72,70,1000,200,0.145,415.25,78.438,77.75,0.022,71.938,70.563,55.875,56.344,0.0,39.813,72,70,1000,200,0.191,478.0,77.813,77.375,0.026,72.0,69.438,55.281,55.625,0.0,71.188,72,70,1000,200,0.695,911.5,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.014,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,536.5,303.5,519.0,525.5,523.0,0.0,1.954,0.0,4.416,1.405,0.416,0.005,0.002,0.002,-0.003
5182008,1023,1,1,3,1,100,27.0,100.0,100.0,100.0,1,1,1399.293,415.691,0.01,12.802,0,80,55,1.4,2049.375,2094.671,2251.591,1910.755,55.09,60.013,71.852,59.71,51.913,1.413,2.65,0.29,77.354,61.884,41.04,22.706,59.138,59.852,119.1,103.939,119.937,39.202,55.806,41.621,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,36.438,72,70,1000,200,0.111,207.375,74.375,71.438,0.012,72.125,71.25,56.438,57.375,0.0,37.906,72,70,1000,200,0.145,416.5,78.438,77.75,0.022,71.813,70.688,55.875,56.344,0.0,39.406,72,70,1000,200,0.19,474.75,77.625,77.375,0.026,71.688,69.375,55.281,55.813,0.0,70.938,72,70,1000,200,0.723,929.5,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,11.999,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.5,303.75,518.5,525.5,523.0,-0.001,1.865,0.0,4.297,1.399,0.416,0.005,0.002,0.001,-0.003
5182008,1024,1,1,3,1,100,27.361,100.0,100.0,100.0,1,1,1398.122,418.033,0.01,12.788,0,80,55,1.4,2009.25,2087.366,2264.621,1933.58,55.09,60.227,71.852,59.93,51.913,1.406,2.642,0.268,77.368,61.913,38.622,22.879,59.397,60.067,118.952,103.833,119.79,39.129,55.491,41.621,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,35.219,72,70,1000,200,0.121,215.875,74.25,71.563,0.012,72.125,71.25,56.5,57.375,0.0,38.5,72,70,1000,200,0.143,413.0,78.313,77.625,0.022,71.938,70.75,55.875,56.344,0.0,38.938,72,70,1000,200,0.185,474.25,77.625,77.375,0.026,71.688,69.438,55.344,55.813,0.0,70.5,72,70,1000,200,0.688,907.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.014,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.5,537.0,303.5,518.5,525.5,523.0,-0.001,1.948,0.0,4.422,1.398,0.418,0.005,0.002,0.001,-0.003
5182008,1025,1,1,3,1,100,27.537,100.0,100.0,100.0,1,1,1412.174,416.862,0.01,12.759,0,80,55,1.4,2020.25,2101.979,2253.452,1940.113,55.196,60.335,71.96,60.04,51.913,1.402,2.671,0.282,77.338,61.838,40.568,22.821,59.637,60.281,118.731,103.726,119.716,39.129,55.491,41.548,-10.852,110,110,72.25,77.0,56.0,56.594,0.0,35.75,72,70,1000,200,0.12,217.0,74.188,71.563,0.012,72.125,71.313,56.5,57.375,0.0,38.688,72,70,1000,200,0.143,414.5,78.313,77.625,0.022,71.938,70.813,56.0,56.344,0.0,38.281,72,70,1000,200,0.197,486.75,77.625,77.375,0.026,71.688,69.5,55.281,55.813,0.0,70.438,72,70,1000,200,0.693,910.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.5,536.5,303.75,519.0,525.5,523.0,-0.001,1.886,0.0,4.282,1.412,0.417,0.005,0.002,0.001,-0.003
5182008,1026,1,1,3,1,100,27.742,100.0,100.0,100.0,1,1,1398.122,413.349,0.01,12.831,0,80,55,1.4,2022.25,2080.065,2244.146,1896.116,55.196,60.227,71.96,60.04,51.913,1.402,2.66,0.282,77.303,61.813,38.594,22.85,59.047,60.174,118.51,103.62,119.642,39.129,55.596,41.548,-10.852,110,110,72.188,77.0,56.0,56.688,0.0,35.313,72,70,1000,200,0.121,215.75,74.188,71.438,0.012,72.188,71.375,56.5,57.375,0.0,38.844,72,70,1000,200,0.144,415.25,78.313,77.625,0.022,72.0,70.813,56.0,56.344,0.0,39.344,72,70,1000,200,0.185,473.0,77.563,77.25,0.026,71.688,69.563,55.344,55.813,0.0,69.688,72,70,1000,200,0.693,911.5,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.891,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.5,536.5,303.75,520.0,525.5,523.0,-0.001,1.885,0.0,4.306,1.398,0.413,0.005,0.002,0.001,-0.003
5182008,1027,1,1,3,1,100,27.957,100.0,100.0,100.0,1,1,1426.225,412.178,0.01,12.817,0,80,55,1.4,2028.75,2116.606,2253.452,1931.947,55.196,60.335,71.96,60.04,51.913,1.421,2.639,0.282,77.295,61.831,38.594,22.792,58.892,60.281,118.436,103.407,119.568,39.129,55.596,41.548,-10.852,110,110,72.188,77.063,56.0,56.688,0.0,35.625,72,70,1000,200,0.12,216.75,73.938,71.438,0.012,72.188,71.313,56.5,57.375,0.0,39.344,72,70,1000,200,0.144,414.75,78.188,77.625,0.022,71.938,70.813,56.0,56.344,0.0,38.125,72,70,1000,200,0.201,491.0,77.563,77.25,0.026,71.688,69.563,55.344,55.906,0.0,69.625,72,70,1000,200,0.688,906.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.887,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.5,536.5,303.5,520.0,525.5,523.0,-0.001,1.883,0.0,4.302,1.426,0.412,0.004,0.002,0.001,-0.003
5182008,1028,1,1,3,1,100,28.171,100.0,100.0,100.0,1,1,1387.583,408.665,0.01,12.788,0,80,55,1.4,2015.25,2106.366,2214.368,1936.846,55.196,60.227,71.852,59.93,51.913,1.41,2.642,0.29,77.194,61.801,37.815,22.763,58.821,60.067,118.141,103.301,119.347,39.057,55.701,41.475,-10.852,110,110,72.188,77.063,56.0,56.688,0.0,35.781,72,70,1000,200,0.117,213.0,74.188,71.313,0.012,72.125,71.25,56.5,57.375,0.0,39.531,72,70,1000,200,0.145,417.25,78.188,77.563,0.022,71.938,70.875,56.0,56.375,0.0,38.25,72,70,1000,200,0.187,473.5,77.563,77.25,0.026,71.688,69.563,55.344,55.813,0.0,68.188,72,70,1000,200,0.695,913.0,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,533.0,536.5,303.5,519.0,525.5,523.0,-0.001,1.858,0.0,4.29,1.388,0.409,0.005,0.002,0.001,-0.003
5182008,1029,1,1,3,1,100,28.094,100.0,100.0,100.0,1,1,1394.609,419.204,0.01,12.817,0,80,55,1.4,2014.625,2101.979,2257.175,1922.159,55.09,60.12,71.852,59.82,51.804,1.333,2.66,0.275,77.274,61.773,39.539,22.562,58.73,59.959,117.92,103.088,119.273,39.057,55.491,41.475,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,35.719,72,70,1000,200,0.12,216.5,73.938,71.313,0.012,72.125,71.25,56.5,57.375,0.0,38.531,72,70,1000,200,0.151,427.5,78.188,77.563,0.022,72.0,71.0,55.875,56.344,0.0,39.094,72,70,1000,200,0.185,471.75,77.438,77.25,0.026,72.0,69.563,55.281,55.813,0.0,69.188,72,70,1000,200,0.678,901.5,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,11.968,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,533.0,536.5,303.5,520.0,525.5,523.0,-0.001,1.886,0.0,4.3,1.395,0.419,0.005,0.002,0.001,-0.003
5182008,1030,1,1,3,1,100,28.193,100.0,100.0,100.0,1,1,1405.148,407.494,0.01,12.802,0,80,55,1.4,2030.5,2099.055,2234.839,1931.947,55.09,59.906,71.96,59.71,51.696,1.413,2.671,0.253,77.271,61.819,37.092,22.447,58.73,59.531,117.772,103.088,119.125,39.057,55.491,41.475,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,35.469,72,70,1000,200,0.122,218.125,73.875,71.438,0.011,72.125,71.25,56.438,57.375,0.0,39.406,72,70,1000,200,0.147,419.75,78.188,77.563,0.022,72.0,70.938,55.875,56.344,0.0,38.531,72,70,1000,200,0.195,480.25,77.438,77.063,0.026,71.875,69.5,55.281,55.625,0.0,69.875,72,70,1000,200,0.688,906.5,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,11.977,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,533.0,536.5,303.5,520.0,525.5,522.5,-0.001,1.884,0.0,4.295,1.405,0.407,0.004,0.002,0.001,-0.002
5182008,1031,1,1,3,1,100,27.97,100.0,100.0,100.0,1,1,1428.567,413.349,0.01,12.788,0,80,55,1.4,2030.5,2131.247,2270.206,1951.56,54.983,59.906,71.852,59.601,51.587,1.394,2.632,0.29,77.354,61.84,38.01,22.39,58.782,59.638,117.698,103.088,119.125,39.129,55.281,41.475,-10.852,110,110,72.25,77.0,55.906,56.594,0.0,35.563,72,70,1000,200,0.121,217.625,73.875,71.313,0.011,72.0,71.125,56.438,57.375,0.0,38.469,72,70,1000,200,0.153,429.25,78.063,77.563,0.023,72.0,70.875,55.875,56.344,0.0,38.219,72,70,1000,200,0.2,489.5,77.375,77.063,0.026,71.688,69.563,55.281,55.625,0.0,69.063,72,70,1000,200,0.674,899.0,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.003,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,536.5,303.5,519.0,525.5,523.0,-0.001,1.857,0.0,4.162,1.429,0.413,0.004,0.002,0.001,-0.002
5182008,1032,1,1,3,1,100,27.951,100.0,100.0,100.0,1,1,1399.293,411.007,0.01,12.773,0,80,55,1.4,2035.625,2081.524,2242.284,1900.993,54.983,60.013,71.852,59.71,51.587,1.402,2.625,0.279,77.286,61.838,38.343,22.332,59.196,59.745,117.403,102.769,118.903,38.984,55.386,41.402,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,35.594,72,70,1000,200,0.121,217.875,73.813,71.25,0.012,72.125,71.125,56.438,57.375,0.0,39.656,72,70,1000,200,0.148,418.5,78.063,77.313,0.022,72.0,70.938,55.875,56.344,0.0,39.469,72,70,1000,200,0.189,476.25,77.375,76.938,0.026,71.875,69.563,55.063,55.813,0.0,69.688,72,70,1000,200,0.662,889.0,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,520.0,525.5,522.5,-0.001,1.883,0.0,4.285,1.399,0.411,0.005,0.002,0.002,-0.003
5182008,1033,1,1,3,1,100,27.913,100.0,100.0,100.0,1,1,1429.738,413.349,0.01,12.802,0,80,55,1.4,2000.875,2132.712,2229.256,1963.022,54.983,60.013,71.852,59.71,51.587,1.406,2.65,0.29,77.342,61.854,38.705,22.361,59.073,59.959,117.182,102.769,118.83,38.984,55.281,41.402,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,35.656,72,70,1000,200,0.121,217.875,73.813,71.25,0.012,72.0,71.125,56.438,57.25,0.0,38.25,72,70,1000,200,0.155,431.75,78.063,77.313,0.022,72.063,70.875,55.875,56.344,0.0,38.531,72,70,1000,200,0.201,488.25,77.375,76.938,0.026,71.875,69.438,55.281,55.625,0.0,69.125,72,70,1000,200,0.683,904.5,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,518.0,525.5,522.5,-0.001,1.899,0.0,4.295,1.43,0.413,0.005,0.002,0.002,-0.003
5182008,1034,1,1,3,1,100,27.914,100.0,100.0,100.0,1,1,1415.687,415.691,0.01,12.788,0,80,55,1.4,2033.0,2088.827,2247.868,1922.159,54.983,60.227,71.852,59.93,51.696,1.425,2.65,0.286,77.339,61.868,39.65,22.476,59.125,60.174,117.034,102.662,118.756,38.911,55.281,41.402,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.531,72,70,1000,200,0.121,217.5,73.688,71.25,0.012,72.0,71.125,56.438,57.25,0.0,39.188,72,70,1000,200,0.145,417.0,77.938,77.313,0.022,72.063,70.875,55.875,56.219,0.0,39.906,72,70,1000,200,0.189,475.25,77.188,76.938,0.026,72.0,69.438,55.281,55.625,0.0,70.188,72,70,1000,200,0.678,901.0,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,536.5,303.5,520.5,525.5,522.5,-0.001,1.946,0.0,4.42,1.416,0.416,0.004,0.002,0.001,-0.003
5182008,1035,1,1,3,1,100,28.207,100.0,100.0,100.0,1,1,1403.977,420.375,0.01,12.802,0,80,55,1.4,2011.125,2120.997,2266.482,1930.315,55.09,60.335,71.852,59.93,51.804,1.383,2.657,0.275,77.345,61.866,38.594,22.447,58.97,60.174,116.887,102.556,118.608,38.911,55.386,41.329,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,35.469,72,70,1000,200,0.121,217.875,73.688,71.25,0.011,72.0,71.063,56.438,57.375,0.0,39.5,72,70,1000,200,0.144,415.75,77.938,77.313,0.022,72.0,70.813,55.875,56.344,0.0,39.344,72,70,1000,200,0.198,484.0,77.188,76.938,0.026,71.875,69.438,55.281,55.813,0.0,69.375,72,70,1000,200,0.681,902.5,73.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,533.0,537.0,303.5,519.5,525.0,523.0,-0.001,1.879,0.0,4.295,1.404,0.42,0.004,0.002,0.001,-0.003
5182008,1036,1,1,3,1,100,28.305,100.0,100.0,100.0,1,1,1425.054,407.494,0.01,12.831,0,80,55,1.4,2013.75,2188.48,2257.175,1940.113,55.09,60.442,71.96,60.15,51.804,1.417,2.657,0.29,77.348,61.889,38.232,22.476,58.905,60.281,116.739,102.343,118.534,38.984,55.386,41.402,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,35.531,72,70,1000,200,0.121,218.0,73.688,71.0,0.012,72.0,71.125,56.438,57.25,0.0,38.25,72,70,1000,200,0.15,427.25,77.813,77.313,0.022,72.0,70.75,55.875,56.344,0.0,39.406,72,70,1000,200,0.193,479.25,77.188,76.938,0.026,71.875,69.563,55.281,55.813,0.0,69.25,72,70,1000,200,0.681,902.0,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,537.0,303.5,520.0,525.0,522.5,-0.001,1.892,0.0,4.305,1.425,0.407,0.005,0.002,0.001,-0.003
5182008,1037,1,1,3,1,100,28.413,100.0,100.0,100.0,1,1,1413.345,412.178,0.01,12.846,0,80,55,1.4,2025.0,2198.775,2253.452,1936.846,55.09,60.335,71.96,60.04,51.913,1.398,2.66,0.279,77.347,61.88,38.149,22.505,58.678,60.174,116.444,102.343,118.313,38.839,55.596,41.329,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,35.563,72,70,1000,200,0.121,218.0,73.563,71.0,0.012,72.0,71.063,56.438,57.375,0.0,39.375,72,70,1000,200,0.146,416.75,77.938,77.25,0.022,72.063,70.75,55.875,56.344,0.0,39.156,72,70,1000,200,0.199,487.0,77.188,76.875,0.026,71.688,69.625,55.344,55.813,0.0,68.5,72,70,1000,200,0.668,895.0,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.897,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,533.0,537.5,303.5,519.5,525.5,522.5,-0.001,1.909,0.0,4.438,1.413,0.412,0.005,0.002,0.001,-0.003
5182008,1038,1,1,3,1,100,28.511,100.0,100.0,100.0,1,1,1414.516,415.691,0.01,12.817,0,80,55,1.4,2017.0,2077.145,2227.395,1912.383,55.09,60.227,71.96,59.93,51.804,1.429,2.667,0.286,77.286,61.872,39.706,22.533,58.73,60.067,116.371,102.13,118.313,38.839,55.491,41.402,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,35.906,72,70,1000,200,0.122,218.0,73.375,71.25,0.011,72.0,71.125,56.438,57.375,0.0,39.563,72,70,1000,200,0.146,417.0,77.813,77.25,0.022,71.938,70.813,55.875,56.344,0.0,39.656,72,70,1000,200,0.196,484.25,77.188,76.875,0.026,71.688,69.625,55.281,55.813,0.0,69.438,72,70,1000,200,0.653,881.5,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,11.996,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,533.0,537.0,303.5,520.0,525.0,522.5,-0.001,1.973,0.0,4.558,1.415,0.416,0.003,0.002,0.001,-0.003
5182008,1039,1,1,3,1,100,28.609,100.0,100.0,100.0,1,1,1408.661,412.178,0.01,12.817,0,80,55,1.4,2015.125,2068.39,2238.562,1920.529,55.09,60.549,71.96,60.15,51.804,1.41,2.678,0.29,77.321,61.857,40.151,22.62,58.905,60.495,116.149,102.023,118.239,38.839,55.596,41.256,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,35.688,72,70,1000,200,0.122,218.5,73.375,71.25,0.012,72.0,71.188,56.438,57.375,0.0,37.969,72,70,1000,200,0.153,430.25,77.813,77.25,0.022,72.0,70.938,55.875,56.344,0.0,37.906,72,70,1000,200,0.197,486.0,77.063,76.875,0.026,71.688,69.688,55.344,55.813,0.0,68.938,72,70,1000,200,0.649,883.5,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.881,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,537.0,303.5,519.0,525.5,522.5,-0.001,1.849,0.0,4.299,1.409,0.412,0.004,0.002,0.001,-0.002
5182008,1040,1,1,3,1,100,28.707,100.0,100.0,100.0,1,1,1401.635,418.033,0.01,12.889,0,80,55,1.4,2000.625,2085.905,2264.621,1910.755,55.09,60.549,71.852,60.259,51.804,1.402,2.653,0.29,77.316,61.85,39.9,22.706,58.905,60.388,115.928,102.023,118.165,38.911,55.596,41.402,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.813,72,70,1000,200,0.122,218.375,73.25,71.0,0.012,72.0,71.188,56.438,57.375,0.0,39.563,72,70,1000,200,0.146,416.5,77.813,77.25,0.022,72.0,70.938,55.875,56.344,0.0,37.938,72,70,1000,200,0.199,488.5,77.063,76.875,0.024,71.688,69.563,55.344,55.813,0.0,68.688,72,70,1000,200,0.648,881.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.892,12.002,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.0,303.5,519.0,525.0,522.5,-0.002,1.924,0.0,4.455,1.402,0.418,0.004,0.002,0.001,-0.002
5182008,1041,1,1,3,1,100,28.825,100.0,100.0,100.0,1,1,1399.293,414.52,0.01,12.759,0,80,55,1.4,1997.75,2096.132,2262.76,1925.42,55.09,60.763,72.069,60.369,51.913,1.379,2.607,0.282,77.316,61.848,39.539,22.792,59.138,60.603,115.854,101.811,118.017,38.839,55.596,41.329,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,36.094,72,70,1000,200,0.121,217.625,73.375,71.0,0.012,71.938,71.125,56.438,57.375,0.0,38.313,72,70,1000,200,0.152,428.25,77.813,77.25,0.022,71.938,71.0,56.0,56.344,0.0,38.375,72,70,1000,200,0.195,485.0,77.063,76.75,0.024,71.563,69.625,55.344,55.813,0.0,68.625,72,70,1000,200,0.645,877.5,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.0,537.0,303.5,518.5,525.0,522.5,-0.002,1.896,0.0,4.408,1.399,0.415,0.004,0.002,0.001,-0.003
5182008,1042,1,1,3,1,100,29.253,100.0,100.0,100.0,1,1,1399.293,419.204,0.01,12.788,0,80,55,1.4,2011.125,2097.594,2251.591,1909.127,55.196,60.977,71.96,60.589,51.913,1.402,2.632,0.282,77.328,61.818,40.929,22.792,59.559,61.031,115.633,101.811,117.87,38.766,55.701,41.256,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,36.25,72,70,1000,200,0.121,217.75,73.188,71.0,0.012,72.0,71.125,56.5,57.375,0.0,39.469,72,70,1000,200,0.146,417.5,77.75,77.125,0.022,71.938,71.0,56.0,56.344,0.0,38.406,72,70,1000,200,0.189,478.5,76.938,76.75,0.024,71.875,69.625,55.344,55.906,0.0,67.563,72,70,1000,200,0.649,881.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.894,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.0,525.0,522.0,-0.002,1.88,0.0,4.418,1.399,0.419,0.004,0.002,0.001,-0.002
5182008,1043,1,1,3,1,100,29.731,100.0,100.0,100.0,1,1,1403.977,420.375,0.01,12.788,0,80,55,1.4,1997.25,2110.754,2253.452,1943.382,55.303,60.977,71.96,60.699,52.022,1.394,2.639,0.279,77.306,61.854,38.983,22.879,59.689,60.924,115.486,101.598,117.796,38.766,55.911,41.329,-10.852,110,110,71.938,76.938,56.0,56.688,0.0,36.563,72,70,1000,200,0.121,217.125,73.188,71.0,0.012,72.125,71.125,56.5,57.375,0.0,38.844,72,70,1000,200,0.149,424.25,77.75,77.125,0.022,71.938,71.0,56.0,56.375,0.0,37.781,72,70,1000,200,0.193,480.25,76.938,76.75,0.024,71.875,69.688,55.438,55.906,0.0,69.375,72,70,1000,200,0.643,877.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.5,525.0,522.0,-0.002,1.912,0.0,4.548,1.404,0.42,0.004,0.002,0.001,-0.002
5182008,1044,1,1,3,1,100,30.304,100.0,100.0,100.0,1,1,1408.661,411.007,0.01,12.788,0,80,55,1.4,2011.625,2125.389,2223.673,1943.382,55.41,60.763,71.96,60.589,52.131,1.406,2.646,0.297,77.317,61.856,37.871,22.821,59.676,60.71,115.338,101.598,117.722,38.766,55.911,41.329,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,36.719,72,70,1000,200,0.122,217.625,73.188,71.0,0.012,72.125,71.125,56.5,57.375,0.0,38.625,72,70,1000,200,0.155,431.25,77.75,77.125,0.022,71.938,71.0,56.0,56.375,0.0,38.313,72,70,1000,200,0.192,479.75,76.938,76.75,0.024,72.0,69.625,55.438,55.906,0.0,68.563,72,70,1000,200,0.65,880.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,533.0,537.5,303.5,519.5,525.0,522.5,-0.002,1.912,0.0,4.548,1.409,0.411,0.004,0.002,0.001,-0.002
5182008,1045,1,1,3,1,100,30.073,100.0,100.0,100.0,1,1,1406.319,415.691,0.01,12.773,0,80,55,1.4,2013.375,2150.301,2242.284,1912.383,55.196,60.442,72.069,60.259,51.913,1.402,2.671,0.293,77.336,61.87,37.704,22.591,59.274,60.174,115.117,101.491,117.574,38.693,55.701,41.256,-10.852,110,110,72.25,77.063,56.0,56.688,0.0,37.25,72,70,1000,200,0.122,218.25,73.063,71.0,0.012,72.125,71.125,56.5,57.375,0.0,38.375,72,70,1000,200,0.156,432.0,77.625,77.125,0.022,71.938,71.063,56.0,56.375,0.0,37.563,72,70,1000,200,0.194,477.0,76.875,76.625,0.024,71.875,69.75,55.344,55.906,0.0,68.438,72,70,1000,200,0.658,886.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.883,11.991,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.5,537.0,303.5,519.5,525.0,522.5,-0.002,1.925,0.0,4.543,1.406,0.416,0.004,0.002,0.001,-0.002
5182008,1046,1,1,3,1,100,30.006,100.0,100.0,100.0,1,1,1413.345,413.349,0.01,12.802,0,80,55,1.4,2004.125,2087.366,2264.621,1904.245,55.09,60.335,71.96,60.15,51.804,1.41,2.664,0.275,77.345,61.874,37.426,22.447,58.983,60.067,115.117,101.066,117.353,38.62,55.491,41.183,-10.852,110,110,72.25,77.0,56.0,56.688,0.0,37.656,72,70,1000,200,0.121,218.5,73.063,70.875,0.012,72.125,71.063,56.5,57.375,0.0,38.375,72,70,1000,200,0.156,431.75,77.625,77.125,0.022,72.0,71.063,56.0,56.344,0.0,38.438,72,70,1000,200,0.191,477.75,76.875,76.625,0.024,71.688,69.625,55.344,55.813,0.0,69.0,72,70,1000,200,0.645,877.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,11.983,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.5,537.5,303.5,520.0,525.0,522.0,-0.002,1.945,0.0,4.553,1.413,0.413,0.004,0.002,0.001,-0.002
