DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1047,1,1,3,1,100,30.104,100.0,100.0,100.0,1,1,1435.593,413.349,0.01,12.788,0,80,55,1.4,2010.625,2131.247,2244.146,1949.923,55.09,60.335,71.96,60.04,51.696,1.41,2.678,0.282,77.354,61.895,38.288,22.332,59.235,60.067,115.633,101.172,117.353,38.62,55.491,41.11,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,36.156,72,70,1000,200,0.133,228.125,72.938,71.0,0.011,72.0,71.063,56.5,57.375,0.0,38.531,72,70,1000,200,0.155,430.75,77.625,77.0,0.022,72.063,71.125,55.875,56.344,0.0,38.656,72,70,1000,200,0.203,493.25,76.875,76.625,0.024,71.875,69.625,55.344,55.813,0.0,67.313,72,70,1000,200,0.641,875.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.5,537.5,303.75,519.5,525.5,522.0,-0.001,1.887,0.0,4.419,1.436,0.413,0.003,0.002,0.001,-0.002
5182008,1048,1,1,3,1,100,30.202,100.0,100.0,100.0,1,1,1401.635,416.862,0.01,12.802,0,80,55,1.4,2022.625,2077.145,2249.729,1910.755,55.09,60.227,71.96,60.04,51.696,1.421,2.66,0.279,77.282,61.82,38.733,22.505,59.086,59.959,115.043,101.172,117.057,38.62,55.491,41.11,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,37.156,72,70,1000,200,0.124,219.25,72.938,70.875,0.011,72.0,71.125,56.438,57.375,0.0,39.219,72,70,1000,200,0.147,419.5,77.625,77.0,0.022,72.063,71.063,55.875,56.344,0.0,39.313,72,70,1000,200,0.188,473.75,76.875,76.438,0.024,71.875,69.625,55.281,55.813,0.0,67.563,72,70,1000,200,0.649,881.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,11.955,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,533.5,537.5,303.5,519.5,525.5,522.0,-0.001,1.889,0.0,4.423,1.402,0.417,0.003,0.002,0.002,-0.002
5182008,1049,1,1,3,1,100,29.999,100.0,100.0,100.0,1,1,1413.345,408.665,0.01,12.729,0,80,55,1.4,1998.625,2125.389,2214.368,1920.529,54.983,60.12,71.96,59.93,51.587,1.41,2.646,0.297,77.301,61.851,38.649,22.533,58.892,59.852,114.896,100.959,116.836,38.548,55.176,41.037,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,36.938,72,70,1000,200,0.126,223.5,72.938,70.875,0.012,72.0,71.188,56.5,57.375,0.0,38.125,72,70,1000,200,0.154,429.25,77.438,77.0,0.022,71.938,71.063,55.875,56.344,0.0,39.281,72,70,1000,200,0.189,473.25,76.75,76.625,0.024,71.688,69.625,55.281,55.813,0.0,67.563,72,70,1000,200,0.648,880.0,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.968,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.5,303.5,520.0,525.5,522.0,-0.001,1.905,0.0,4.397,1.413,0.409,0.004,0.001,0.0,-0.002
5182008,1050,1,1,3,1,100,29.941,100.0,100.0,100.0,1,1,1408.661,412.178,0.01,12.875,0,80,55,1.4,1997.375,2125.389,2249.729,1902.619,54.983,60.227,71.96,59.93,51.696,1.402,2.635,0.286,77.278,61.809,39.622,22.418,58.892,60.067,114.748,100.959,116.688,38.548,55.176,41.037,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,36.063,72,70,1000,200,0.133,227.875,72.75,70.875,0.012,72.0,71.063,56.438,57.375,0.0,39.031,72,70,1000,200,0.149,424.5,77.438,77.0,0.022,72.063,71.063,55.688,56.219,0.0,39.469,72,70,1000,200,0.188,472.5,76.563,76.438,0.024,71.688,69.563,55.281,55.625,0.0,66.5,72,70,1000,200,0.639,874.0,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.001,1.927,0.0,4.447,1.409,0.412,0.003,0.001,0.0,-0.002
5182008,1051,1,1,3,1,100,29.602,100.0,100.0,100.0,1,1,1403.977,414.52,0.01,12.773,0,80,55,1.4,2000.625,2184.07,2249.729,1899.366,54.876,60.227,71.96,59.93,51.587,1.413,2.65,0.297,77.254,61.799,38.065,22.505,59.209,59.959,114.527,100.959,116.54,38.548,55.281,41.037,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,37.406,72,70,1000,200,0.124,221.625,72.75,70.875,0.012,72.0,71.063,56.438,57.375,0.0,39.625,72,70,1000,200,0.147,418.5,77.438,77.0,0.022,72.063,71.188,55.875,56.219,0.0,38.031,72,70,1000,200,0.199,488.5,76.75,76.438,0.024,71.875,69.563,54.969,55.625,0.0,66.813,72,70,1000,200,0.627,866.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.001,1.9,0.0,4.412,1.404,0.415,0.003,0.001,0.001,-0.002
5182008,1052,1,1,3,1,100,29.467,100.0,100.0,100.0,1,1,1406.319,415.691,0.01,12.802,0,80,55,1.4,2001.0,2162.039,2238.562,1918.899,54.876,60.227,72.069,59.93,51.587,1.398,2.596,0.286,77.234,61.812,38.038,22.275,59.235,60.067,114.379,100.746,116.393,38.402,55.281,40.965,-10.852,110,110,72.188,76.875,55.813,56.594,0.0,36.375,72,70,1000,200,0.133,228.25,72.75,70.875,0.012,72.0,71.125,56.438,57.25,0.0,38.313,72,70,1000,200,0.155,428.5,77.438,77.0,0.022,72.0,71.25,55.688,56.219,0.0,38.906,72,70,1000,200,0.189,477.5,76.75,76.438,0.024,71.875,69.625,55.063,55.625,0.0,66.063,72,70,1000,200,0.629,868.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,533.5,537.0,303.5,519.5,525.0,522.5,-0.001,1.944,0.0,4.553,1.406,0.416,0.003,0.001,0.001,-0.002
5182008,1053,1,1,3,1,100,29.32,100.0,100.0,100.0,1,1,1411.003,409.836,0.01,12.773,0,80,55,1.4,1993.75,2175.254,2242.284,1935.212,54.876,60.335,71.96,60.04,51.587,1.436,2.639,0.282,77.209,61.815,39.734,22.217,59.598,60.281,114.306,100.64,116.245,38.475,55.281,41.037,-10.852,110,110,72.188,76.938,55.813,56.469,0.0,36.406,72,70,1000,200,0.131,224.75,72.75,70.75,0.011,72.0,71.063,56.438,57.25,0.0,38.406,72,70,1000,200,0.153,430.5,77.438,76.938,0.022,72.0,71.313,55.688,56.219,0.0,39.563,72,70,1000,200,0.191,478.5,76.563,76.438,0.024,71.875,69.625,55.281,55.625,0.0,67.313,72,70,1000,200,0.629,868.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,533.5,537.0,303.5,519.5,525.0,522.5,-0.001,1.947,0.0,4.541,1.411,0.41,0.003,0.002,0.0,-0.002
5182008,1054,1,1,3,1,100,29.507,100.0,100.0,100.0,1,1,1395.78,411.007,0.01,12.802,0,80,55,1.4,1993.25,2148.835,2240.423,1892.866,54.983,60.763,71.96,60.259,51.696,1.425,2.66,0.286,77.184,61.786,38.427,22.39,59.689,60.71,114.084,100.427,116.097,38.475,55.491,40.965,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,36.719,72,70,1000,200,0.13,226.5,72.625,70.875,0.012,72.0,71.063,56.438,57.25,0.0,39.25,72,70,1000,200,0.149,421.75,77.438,76.938,0.022,72.0,71.313,55.875,56.344,0.0,38.781,72,70,1000,200,0.194,482.75,76.563,76.375,0.024,72.0,69.625,55.281,55.813,0.0,67.188,72,70,1000,200,0.613,855.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.871,11.981,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,534.0,537.0,303.5,519.5,525.0,522.5,-0.001,1.873,0.0,4.424,1.396,0.411,0.003,0.002,0.001,-0.002
5182008,1055,1,1,3,1,100,29.79,100.0,100.0,100.0,1,1,1415.687,408.665,0.01,12.729,0,80,55,1.4,2008.5,2091.748,2221.812,1927.052,55.09,61.084,71.96,60.699,51.913,1.413,2.664,0.282,77.215,61.766,39.956,22.418,60.032,61.246,113.863,100.321,115.95,38.402,55.596,40.965,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,36.094,72,70,1000,200,0.133,228.5,72.625,70.75,0.012,72.125,71.188,56.438,57.25,0.0,38.563,72,70,1000,200,0.153,429.25,77.313,76.938,0.022,72.063,71.313,55.875,56.344,0.0,39.031,72,70,1000,200,0.193,480.0,76.5,76.375,0.024,71.688,69.625,55.344,55.813,0.0,67.5,72,70,1000,200,0.634,870.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.985,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,534.0,537.0,303.5,519.5,525.0,522.0,-0.002,1.897,0.0,4.527,1.416,0.409,0.003,0.001,0.0,-0.002
5182008,1056,1,1,3,1,100,30.199,100.0,100.0,100.0,1,1,1388.755,403.981,0.01,12.744,0,80,55,1.4,2008.5,2107.828,2195.761,1899.366,55.196,61.084,71.96,60.699,52.022,1.387,2.621,0.286,77.175,61.724,37.982,22.418,59.851,60.817,113.789,100.321,115.876,38.402,56.015,41.037,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,37.594,72,70,1000,200,0.123,218.25,72.563,70.75,0.012,72.0,71.25,56.5,57.25,0.0,39.469,72,70,1000,200,0.148,420.75,77.313,76.938,0.022,72.0,71.25,56.0,56.344,0.0,38.844,72,70,1000,200,0.194,482.75,76.5,76.375,0.023,71.688,69.563,55.344,55.906,0.0,66.688,72,70,1000,200,0.615,861.0,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.879,12.0,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,534.0,537.0,303.5,520.0,525.0,522.0,-0.002,1.907,0.0,4.66,1.389,0.404,0.003,0.001,0.0,-0.002
5182008,1057,1,1,3,1,100,30.413,100.0,100.0,100.0,1,1,1403.977,408.665,0.01,12.729,0,80,55,1.4,1986.0,2131.247,2238.562,1915.64,55.196,60.656,71.96,60.479,51.913,1.406,2.603,0.268,77.164,61.728,38.622,22.418,59.676,60.388,113.568,100.214,115.654,38.33,55.806,40.892,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,36.844,72,70,1000,200,0.132,227.375,72.563,70.75,0.012,72.0,71.25,56.5,57.375,0.0,38.688,72,70,1000,200,0.153,429.0,77.313,76.938,0.022,72.0,71.25,55.875,56.344,0.0,39.25,72,70,1000,200,0.191,479.25,76.5,76.375,0.023,71.688,69.625,55.281,55.813,0.0,66.75,72,70,1000,200,0.611,857.5,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,534.0,537.0,303.5,519.5,525.5,522.5,-0.002,1.866,0.0,4.526,1.404,0.409,0.003,0.001,0.0,-0.002
5182008,1058,1,1,3,1,100,30.297,100.0,100.0,100.0,1,1,1389.925,416.862,0.01,12.788,0,80,55,1.4,1996.875,2104.903,2212.507,1907.499,55.09,60.977,72.069,60.589,51.804,1.402,2.625,0.271,77.131,61.755,39.595,22.476,60.02,61.031,113.42,100.001,115.507,38.257,55.491,40.892,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,36.688,72,70,1000,200,0.134,228.25,72.438,70.75,0.012,72.0,71.188,56.438,57.25,0.0,39.438,72,70,1000,200,0.155,429.75,77.313,76.938,0.022,71.938,71.313,55.875,56.344,0.0,39.344,72,70,1000,200,0.192,479.0,76.5,76.375,0.023,71.875,69.625,55.344,55.813,0.0,67.188,72,70,1000,200,0.603,847.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,534.0,537.0,303.5,519.5,525.0,522.0,-0.002,1.955,0.0,4.676,1.39,0.417,0.003,0.001,0.0,-0.002
5182008,1059,1,1,3,1,100,30.659,100.0,100.0,100.0,1,1,1399.293,406.323,0.01,12.846,0,80,55,1.4,1990.125,2148.835,2223.673,1935.212,55.196,60.977,72.069,60.699,51.913,1.402,2.664,0.271,77.163,61.731,39.873,22.418,60.13,60.817,113.199,100.001,115.433,38.257,55.806,40.965,-10.852,110,110,72.188,76.813,56.0,56.594,0.0,36.625,72,70,1000,200,0.132,227.375,72.438,70.75,0.011,72.125,71.125,56.5,57.25,0.0,38.625,72,70,1000,200,0.154,430.25,77.313,76.75,0.022,72.0,71.375,55.875,56.344,0.0,39.625,72,70,1000,200,0.191,478.25,76.5,76.375,0.023,71.688,69.688,55.344,55.813,0.0,66.375,72,70,1000,200,0.624,865.0,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,534.0,537.0,303.5,520.5,525.0,522.0,-0.002,1.982,0.0,4.828,1.399,0.406,0.003,0.002,0.0,-0.002
5182008,1100,1,1,3,1,100,30.874,100.0,100.0,100.0,1,1,1402.806,414.52,0.01,12.759,0,80,55,1.4,2003.625,2113.68,2257.175,1928.683,55.196,60.87,72.069,60.589,51.913,1.394,2.628,0.271,77.151,61.72,37.565,22.361,60.052,60.71,113.125,99.788,115.285,38.257,55.701,40.892,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.531,72,70,1000,200,0.133,227.375,72.438,70.625,0.012,72.0,71.188,56.5,57.375,0.0,38.5,72,70,1000,200,0.155,430.25,77.313,76.75,0.022,72.0,71.375,56.0,56.344,0.0,39.594,72,70,1000,200,0.192,479.25,76.5,76.25,0.023,71.875,69.688,55.344,55.906,0.0,67.25,72,70,1000,200,0.611,857.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.883,11.988,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,534.0,537.5,303.5,519.5,525.0,522.0,-0.002,1.927,0.0,4.666,1.403,0.415,0.003,0.002,0.001,-0.002
5182008,1101,1,1,3,1,100,31.097,100.0,100.0,100.0,1,1,1407.49,413.349,0.01,12.831,0,80,55,1.4,1997.25,2110.754,2247.868,1905.872,55.196,61.084,72.069,60.699,51.913,1.433,2.657,0.304,77.182,61.769,38.121,22.275,60.311,61.031,112.978,99.682,115.137,38.257,55.806,40.892,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,36.844,72,70,1000,200,0.132,227.625,72.438,70.75,0.012,72.0,71.188,56.438,57.375,0.0,38.281,72,70,1000,200,0.156,431.25,77.188,76.75,0.022,72.063,71.438,56.0,56.344,0.0,39.656,72,70,1000,200,0.192,479.75,76.375,76.25,0.023,71.875,69.688,55.344,55.906,0.0,67.0,72,70,1000,200,0.613,855.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.874,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,534.0,537.0,303.5,520.0,525.0,522.0,-0.002,1.927,0.0,4.692,1.407,0.413,0.003,0.001,0.0,-0.002
5182008,1102,1,1,3,1,100,31.312,100.0,100.0,100.0,1,1,1394.609,407.494,0.01,12.788,0,80,55,1.4,1999.5,2081.524,2238.562,1891.242,55.196,61.084,72.069,60.808,52.022,1.417,2.625,0.304,77.157,61.72,37.648,22.131,60.259,61.031,112.83,99.469,114.99,38.184,55.806,40.892,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,36.625,72,70,1000,200,0.133,227.75,72.375,70.75,0.012,72.125,71.125,56.5,57.375,0.0,39.281,72,70,1000,200,0.15,422.25,77.188,76.75,0.022,72.063,71.438,56.0,56.344,0.0,39.656,72,70,1000,200,0.193,480.0,76.375,76.25,0.021,71.563,69.688,55.438,55.906,0.0,65.188,72,70,1000,200,0.603,850.5,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,534.0,537.5,303.5,519.0,525.0,522.0,-0.002,1.965,0.0,4.806,1.395,0.407,0.003,0.001,0.0,-0.002
5182008,1103,1,1,3,1,100,31.526,100.0,100.0,100.0,1,1,1408.661,412.178,0.01,12.817,0,80,55,1.4,1975.625,2141.504,2251.591,1925.42,55.196,61.084,72.069,60.808,51.913,1.398,2.639,0.279,77.231,61.799,36.787,21.958,60.182,60.924,112.683,99.469,114.916,38.257,55.806,40.892,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,37.031,72,70,1000,200,0.132,227.125,72.375,70.625,0.012,72.125,71.125,56.5,57.375,0.0,38.875,72,70,1000,200,0.153,429.25,77.188,76.75,0.022,72.25,71.375,56.0,56.344,0.0,39.031,72,70,1000,200,0.209,501.5,76.375,76.25,0.021,71.688,69.813,55.344,55.906,0.0,65.188,72,70,1000,200,0.604,850.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,534.0,537.5,303.5,520.0,525.0,522.0,-0.002,1.924,0.0,4.687,1.409,0.412,0.003,0.001,0.0,-0.002
5182008,1104,1,1,3,1,100,31.751,100.0,100.0,100.0,1,1,1400.464,409.836,0.01,12.788,0,80,55,1.4,2003.0,2120.997,2227.395,1915.64,55.196,60.656,72.069,60.589,51.804,1.402,2.642,0.275,77.174,61.738,37.565,21.843,59.676,60.388,112.535,99.363,114.768,38.184,55.806,40.819,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,36.656,72,70,1000,200,0.134,228.75,72.188,70.438,0.012,72.0,71.188,56.5,57.375,0.0,38.25,72,70,1000,200,0.156,432.5,77.188,76.625,0.022,72.063,71.313,56.0,56.375,0.0,39.563,72,70,1000,200,0.198,485.75,76.375,76.25,0.021,71.688,69.813,55.344,55.906,0.0,64.75,72,70,1000,200,0.591,842.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.978,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,534.0,537.5,303.5,519.5,525.0,522.0,-0.002,1.912,0.0,4.677,1.4,0.41,0.003,0.002,0.0,-0.002
5182008,1105,1,1,3,1,100,31.654,100.0,100.0,100.0,1,1,1394.609,412.178,0.01,12.802,0,80,55,1.4,1982.125,2080.065,2244.146,1920.529,55.09,60.656,71.96,60.479,51.804,1.391,2.632,0.286,77.159,61.724,39.094,21.901,59.877,60.495,112.462,99.256,114.694,38.184,55.491,40.892,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,36.875,72,70,1000,200,0.133,228.0,72.063,70.438,0.012,72.125,71.188,56.5,57.375,0.0,38.938,72,70,1000,200,0.153,429.5,77.188,76.625,0.022,72.063,71.25,55.875,56.344,0.0,40.531,72,70,1000,200,0.195,482.25,76.375,76.25,0.021,71.688,69.813,55.344,55.906,0.0,64.375,72,70,1000,200,0.597,845.0,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,11.989,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.5,537.5,303.25,520.0,525.0,522.0,-0.002,2.003,0.0,4.811,1.395,0.412,0.003,0.002,0.0,-0.002
5182008,1106,1,1,3,1,100,31.744,100.0,100.0,100.0,1,1,1398.122,409.836,0.01,12.831,0,80,55,1.4,1994.625,2071.308,2236.701,1899.366,55.09,61.084,72.069,60.699,51.804,1.421,2.625,0.282,77.184,61.759,41.124,22.073,60.007,61.138,112.24,99.15,114.547,38.184,55.596,40.819,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,36.875,72,70,1000,200,0.133,228.625,72.188,70.625,0.012,72.125,71.25,56.5,57.5,0.0,38.781,72,70,1000,200,0.155,430.5,77.125,76.625,0.022,72.063,71.25,55.875,56.344,0.0,40.406,72,70,1000,200,0.197,484.0,76.375,76.125,0.021,71.688,69.688,55.344,55.906,0.0,64.0,72,70,1000,200,0.594,843.5,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.884,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.0,538.0,303.5,519.5,525.0,521.5,-0.002,1.942,0.0,4.692,1.398,0.41,0.003,0.002,0.001,-0.002
5182008,1107,1,1,3,1,100,32.191,100.0,100.0,100.0,1,1,1400.464,412.178,0.01,12.788,0,80,55,1.4,1994.25,2072.767,2234.839,1897.741,55.196,61.298,72.069,60.918,52.022,1.398,2.642,0.282,77.169,61.702,38.927,22.332,59.754,61.246,112.093,99.043,114.399,38.112,55.806,40.819,-10.852,110,110,72.188,76.813,56.0,56.594,0.0,37.219,72,70,1000,200,0.132,226.75,72.188,70.438,0.012,72.125,71.25,56.5,57.375,0.0,39.0,72,70,1000,200,0.154,429.5,77.125,76.625,0.022,72.063,71.313,56.0,56.375,0.0,40.469,72,70,1000,200,0.197,484.0,76.25,76.125,0.021,71.875,69.688,55.438,55.906,0.0,65.563,72,70,1000,200,0.591,841.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.889,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,534.0,538.0,303.5,520.0,525.0,522.0,-0.002,1.956,0.0,4.804,1.4,0.412,0.003,0.002,0.0,-0.002
5182008,1108,1,1,3,1,100,32.697,100.0,100.0,100.0,1,1,1406.319,420.375,0.01,12.817,0,80,55,1.4,1994.75,2056.724,2286.959,1900.993,55.303,61.405,71.96,61.028,52.022,1.368,2.65,0.279,77.178,61.735,40.874,22.39,59.864,61.353,112.019,98.937,114.325,38.112,56.015,40.892,-10.852,110,110,72.25,76.813,56.219,56.688,0.0,37.594,72,70,1000,200,0.132,227.75,72.188,70.438,0.012,72.0,71.188,56.5,57.375,0.0,39.281,72,70,1000,200,0.154,428.75,77.125,76.563,0.022,72.063,71.313,56.094,56.375,0.0,40.375,72,70,1000,200,0.206,499.5,76.25,76.125,0.021,71.875,69.688,55.438,55.906,0.0,65.625,72,70,1000,200,0.591,840.5,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,534.0,538.0,303.25,519.5,524.5,522.0,-0.002,1.99,0.0,4.945,1.406,0.42,0.003,0.002,0.0,-0.001
5182008,1109,1,1,3,1,100,33.029,100.0,100.0,100.0,1,1,1396.951,409.836,0.01,12.846,0,80,55,1.4,1996.5,2049.437,2238.562,1920.529,55.303,61.619,72.069,61.138,52.131,1.394,2.646,0.264,77.185,61.75,41.263,22.533,60.357,61.674,111.872,98.724,114.178,38.112,56.12,40.892,-10.852,110,110,72.188,76.813,56.219,56.688,0.0,37.875,72,70,1000,200,0.133,227.875,72.188,70.438,0.012,72.125,71.188,56.625,57.375,0.0,39.188,72,70,1000,200,0.155,431.0,77.125,76.563,0.022,72.063,71.375,56.094,56.344,0.0,39.531,72,70,1000,200,0.204,494.25,76.25,76.125,0.021,72.063,69.75,55.438,56.031,0.0,65.188,72,70,1000,200,0.596,844.0,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,538.0,303.5,520.0,525.0,522.0,-0.002,1.983,0.0,4.956,1.397,0.41,0.003,0.002,0.0,-0.002
5182008,1110,1,1,3,1,100,33.652,100.0,100.0,100.0,1,1,1409.832,408.665,0.01,12.831,0,80,55,1.4,1995.0,2062.555,2236.701,1907.499,55.41,61.833,72.069,61.467,52.131,1.413,2.646,0.29,77.189,61.76,40.929,22.763,60.59,61.996,111.724,98.618,114.104,38.112,56.225,40.965,-10.852,110,110,72.25,76.813,56.219,56.688,0.0,37.906,72,70,1000,200,0.133,228.125,72.063,70.625,0.012,72.0,71.188,56.5,57.5,0.0,39.125,72,70,1000,200,0.156,432.75,77.125,76.563,0.022,72.063,71.375,56.094,56.375,0.0,39.344,72,70,1000,200,0.195,486.75,76.25,76.125,0.021,72.0,69.75,55.531,56.031,0.0,66.0,72,70,1000,200,0.595,844.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,538.0,303.5,520.0,524.5,521.5,-0.002,2.021,0.0,5.081,1.41,0.409,0.003,0.002,0.0,-0.002
5182008,1111,1,1,3,1,100,33.838,100.0,100.0,100.0,1,1,1406.319,416.862,0.01,12.802,0,80,55,1.4,2000.75,2068.39,2294.407,1907.499,55.303,61.833,72.069,61.577,52.022,1.398,2.6,0.268,77.176,61.744,39.261,22.735,60.59,61.889,111.577,98.511,113.956,38.112,56.225,41.183,-10.852,110,110,72.188,76.813,56.219,56.906,0.0,38.219,72,70,1000,200,0.132,227.25,72.063,70.438,0.011,72.125,71.125,56.625,57.5,0.0,39.531,72,70,1000,200,0.154,429.75,77.125,76.625,0.022,72.063,71.438,56.094,56.375,0.0,39.063,72,70,1000,200,0.205,495.0,76.25,76.125,0.021,72.0,69.75,55.438,56.031,0.0,66.438,72,70,1000,200,0.593,841.5,73.375,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.883,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.5,538.0,303.5,520.5,524.5,521.5,-0.002,2.171,0.0,5.456,1.406,0.417,0.003,0.002,0.0,-0.002
5182008,1112,1,1,3,1,100,33.908,100.0,100.0,100.0,1,1,1395.78,409.836,0.01,12.788,0,80,55,1.4,1998.125,2059.639,2247.868,1909.127,55.196,62.048,72.069,61.687,51.913,1.394,2.65,0.282,77.2,61.775,39.289,22.821,60.661,62.103,111.503,98.511,113.882,38.039,56.225,41.183,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,38.406,72,70,1000,200,0.133,228.125,71.938,70.375,0.012,72.125,71.125,56.625,57.5,0.0,39.563,72,70,1000,200,0.155,430.75,77.125,76.438,0.022,72.0,71.5,56.0,56.375,0.0,38.875,72,70,1000,200,0.205,496.0,76.188,76.063,0.021,71.875,69.75,55.344,56.031,0.0,66.125,72,70,1000,200,0.599,844.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,534.5,538.5,303.5,519.5,525.0,521.5,-0.002,2.211,0.0,5.58,1.396,0.41,0.003,0.002,0.0,-0.002
5182008,1113,1,1,3,1,100,33.878,100.0,100.0,100.0,1,1,1399.293,415.691,0.01,12.744,0,80,55,1.4,1981.625,2030.507,2240.423,1918.899,55.09,61.833,72.069,61.577,51.696,1.398,2.653,0.293,77.218,61.774,39.928,22.706,60.285,61.781,111.355,98.405,113.808,38.112,55.911,41.183,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,37.938,72,70,1000,200,0.138,232.875,71.938,70.375,0.012,72.0,71.188,56.5,57.5,0.0,40.063,72,70,1000,200,0.154,429.5,77.063,76.563,0.022,72.25,71.563,56.0,56.344,0.0,39.719,72,70,1000,200,0.195,486.0,76.25,76.063,0.021,71.563,69.813,55.281,55.906,0.0,66.563,72,70,1000,200,0.588,838.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.996,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.25,520.0,524.5,522.0,-0.002,2.199,0.0,5.432,1.399,0.416,0.003,0.002,0.001,-0.002
5182008,1114,1,1,3,1,100,33.412,100.0,100.0,100.0,1,1,1392.267,413.349,0.01,12.831,0,80,55,1.4,1999.125,2042.154,2260.898,1909.127,54.876,61.298,72.069,61.357,51.478,1.402,2.635,0.29,77.232,61.789,40.707,22.591,60.032,61.031,111.134,98.192,113.734,38.112,55.701,41.11,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,37.625,72,70,1000,200,0.141,232.875,71.938,70.438,0.012,72.125,71.25,56.438,57.375,0.0,39.969,72,70,1000,200,0.156,432.0,77.063,76.563,0.022,72.063,71.625,55.875,56.344,0.0,40.75,72,70,1000,200,0.205,496.5,76.188,76.063,0.021,71.688,69.813,55.281,55.813,0.0,64.25,72,70,1000,200,0.581,832.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.25,520.0,524.5,522.0,-0.002,2.187,0.0,5.339,1.392,0.413,0.003,0.002,0.0,-0.002
5182008,1115,1,1,3,1,100,33.015,100.0,100.0,100.0,1,1,1408.661,414.52,0.01,12.817,0,80,55,1.4,2003.75,2071.308,2240.423,1936.846,54.77,61.619,72.069,61.357,51.369,1.356,2.671,0.282,77.274,61.811,41.402,22.677,60.499,61.567,111.06,98.086,113.513,38.039,55.386,41.037,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,38.625,72,70,1000,200,0.133,227.625,71.938,70.375,0.012,72.125,71.25,56.438,57.25,0.0,39.344,72,70,1000,200,0.165,444.75,76.813,76.563,0.022,72.0,71.563,55.875,56.344,0.0,39.406,72,70,1000,200,0.216,511.0,76.188,76.063,0.021,71.688,69.813,55.063,55.625,0.0,65.313,72,70,1000,200,0.571,828.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,534.5,538.0,303.5,520.0,524.5,521.5,-0.002,2.215,0.0,5.333,1.409,0.415,0.003,0.001,0.0,-0.002
5182008,1116,1,1,3,1,100,33.045,100.0,100.0,100.0,1,1,1411.003,413.349,0.01,12.729,0,80,55,1.4,1990.875,2053.809,2238.562,1927.052,54.876,61.619,72.069,61.357,51.369,1.398,2.657,0.271,77.264,61.813,39.178,22.763,60.92,61.46,111.06,97.979,113.513,38.112,55.701,41.11,-10.852,110,110,72.188,76.813,55.813,56.469,0.0,37.281,72,70,1000,200,0.144,236.75,71.938,70.375,0.012,72.125,71.188,56.438,57.25,0.0,40.344,72,70,1000,200,0.16,440.0,77.063,76.438,0.022,72.0,71.625,55.688,56.219,0.0,40.625,72,70,1000,200,0.202,491.25,76.188,75.875,0.021,71.688,69.75,55.063,55.625,0.0,64.563,72,70,1000,200,0.574,828.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.886,11.997,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.0,303.5,519.5,525.0,521.5,-0.002,2.17,0.0,5.296,1.411,0.413,0.003,0.002,0.001,-0.002
5182008,1117,1,1,3,1,100,32.579,100.0,100.0,100.0,1,1,1414.516,409.836,0.01,12.744,0,80,55,1.4,1998.5,2066.931,2240.423,1940.113,54.77,61.405,72.069,61.248,51.369,1.425,2.646,0.275,77.248,61.824,39.845,22.735,61.05,61.246,110.765,97.873,113.365,38.039,55.491,41.037,-10.852,110,110,72.188,76.688,55.813,56.406,0.0,38.656,72,70,1000,200,0.133,228.125,71.875,70.375,0.012,72.125,71.125,56.438,57.25,0.0,39.781,72,70,1000,200,0.167,442.75,76.813,76.563,0.022,71.938,71.75,55.688,56.219,0.0,40.531,72,70,1000,200,0.201,489.5,76.188,75.875,0.021,71.875,69.688,55.063,55.531,0.0,63.625,72,70,1000,200,0.577,830.0,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,534.5,538.0,303.5,520.0,525.0,521.5,-0.002,2.189,0.0,5.303,1.415,0.41,0.003,0.001,0.001,-0.001
5182008,1118,1,1,3,1,100,32.327,100.0,100.0,100.0,1,1,1405.148,415.691,0.01,12.802,0,80,55,1.4,1991.625,2059.639,2227.395,1905.872,54.77,61.405,72.069,61.248,51.26,1.398,2.607,0.279,77.264,61.81,39.233,22.735,60.966,61.246,110.692,97.66,113.218,38.039,55.491,41.037,-10.852,110,110,72.188,76.563,55.688,56.469,0.0,37.594,72,70,1000,200,0.144,237.125,71.813,70.375,0.012,72.125,71.188,56.313,57.25,0.0,39.688,72,70,1000,200,0.165,446.0,77.125,76.563,0.022,72.0,71.75,55.563,56.0,0.0,38.875,72,70,1000,200,0.201,490.5,76.188,75.875,0.021,71.563,69.625,54.969,55.531,0.0,65.0,72,70,1000,200,0.557,818.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,534.5,538.0,303.5,519.5,524.5,521.5,-0.002,2.199,0.0,5.327,1.405,0.416,0.003,0.002,0.001,-0.002
5182008,1119,1,1,3,1,100,32.085,100.0,100.0,100.0,1,1,1391.096,408.665,0.01,12.759,0,80,55,1.4,1974.75,2030.507,2214.368,1928.683,54.77,61.619,71.96,61.248,51.369,1.429,2.646,0.275,77.203,61.801,40.651,22.821,61.115,61.567,110.544,97.553,113.144,38.039,55.596,41.037,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,38.156,72,70,1000,200,0.137,230.875,71.813,70.375,0.012,72.125,71.188,56.313,57.063,0.0,40.188,72,70,1000,200,0.159,435.25,76.813,76.438,0.022,72.0,71.625,55.563,56.0,0.0,40.125,72,70,1000,200,0.204,493.0,75.938,75.875,0.021,71.875,69.625,54.969,55.531,0.0,64.25,72,70,1000,200,0.55,811.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.0,303.5,520.0,524.5,521.5,-0.002,2.179,0.0,5.309,1.391,0.409,0.003,0.001,0.0,-0.002
5182008,1120,1,1,3,1,100,31.853,100.0,100.0,100.0,1,1,1411.003,411.007,0.01,12.846,0,80,55,1.4,1974.75,2153.235,2251.591,1933.58,54.77,61.619,72.069,61.357,51.26,1.394,2.625,0.279,77.212,61.778,40.929,22.879,61.458,61.567,110.396,97.553,112.996,38.112,55.596,41.037,-10.852,110,110,72.25,76.75,55.688,56.406,0.0,37.688,72,70,1000,200,0.142,235.75,71.875,70.25,0.012,72.0,71.188,56.313,57.063,0.0,39.938,72,70,1000,200,0.161,440.5,76.813,76.438,0.022,72.0,71.5,55.563,56.0,0.0,39.844,72,70,1000,200,0.201,491.0,75.938,75.875,0.021,71.563,69.688,54.969,55.531,0.0,63.125,72,70,1000,200,0.568,822.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.97,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,534.5,538.0,303.25,520.0,524.5,521.5,-0.002,2.149,0.0,5.215,1.411,0.411,0.003,0.001,0.0,-0.002
5182008,1121,1,1,3,1,100,31.61,100.0,100.0,100.0,1,1,1395.78,412.178,0.01,12.773,0,80,55,1.4,1982.625,2077.145,2255.313,1879.882,54.77,61.619,72.069,61.357,51.369,1.406,2.539,0.268,77.212,61.77,39.622,22.792,61.29,61.567,110.323,97.553,112.922,38.112,55.491,41.037,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,37.469,72,70,1000,200,0.145,237.875,71.813,70.25,0.011,72.0,71.313,56.094,57.063,0.0,40.25,72,70,1000,200,0.16,436.0,76.813,76.438,0.022,72.0,71.5,55.563,56.0,0.0,39.844,72,70,1000,200,0.202,491.5,75.938,75.875,0.021,71.563,69.75,54.969,55.531,0.0,63.469,72,70,1000,200,0.546,808.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.0,303.5,520.0,524.5,521.0,-0.002,2.15,0.0,5.185,1.396,0.412,0.003,0.001,0.0,-0.002
5182008,1122,1,1,3,1,100,31.358,100.0,100.0,100.0,1,1,1399.293,416.862,0.01,12.846,0,80,55,1.4,1973.625,2050.894,2257.175,1920.529,54.77,61.833,72.069,61.577,51.369,1.402,2.646,0.282,77.19,61.747,39.011,22.792,61.225,61.781,110.175,97.128,112.848,38.112,55.806,41.037,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,37.688,72,70,1000,200,0.143,235.0,71.813,70.25,0.012,72.0,71.188,56.313,57.063,0.0,39.375,72,70,1000,200,0.164,444.75,76.813,76.438,0.022,72.0,71.5,55.563,56.0,0.0,39.781,72,70,1000,200,0.202,491.75,75.938,75.875,0.021,71.563,69.625,54.969,55.531,0.0,63.25,72,70,1000,200,0.542,804.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.0,303.25,520.0,524.5,521.0,-0.002,2.124,0.0,5.215,1.399,0.417,0.003,0.001,0.0,-0.002
5182008,1123,1,1,3,1,100,31.126,100.0,100.0,100.0,1,1,1392.267,413.349,0.01,12.788,0,80,55,1.4,1975.125,2056.724,2229.256,1909.127,54.77,61.619,72.069,61.467,51.369,1.406,2.61,0.282,77.194,61.761,39.011,22.591,60.726,61.46,110.028,97.234,112.775,38.112,55.596,41.037,-10.852,110,110,72.188,76.75,55.688,56.313,0.0,38.031,72,70,1000,200,0.141,235.375,71.813,70.25,0.011,72.0,71.188,56.313,57.063,0.0,40.406,72,70,1000,200,0.159,436.0,76.813,76.438,0.022,72.0,71.625,55.563,56.0,0.0,38.656,72,70,1000,200,0.203,492.5,75.938,75.75,0.021,71.563,69.688,55.063,55.625,0.0,62.125,72,70,1000,200,0.544,807.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.0,303.5,519.5,524.5,521.5,-0.002,2.139,0.0,5.191,1.392,0.413,0.003,0.001,0.001,-0.002
5182008,1124,1,1,3,1,100,30.874,100.0,100.0,100.0,1,1,1398.122,414.52,0.01,12.817,0,80,55,1.4,1969.5,2053.809,2240.423,1900.993,54.77,61.941,72.069,61.577,51.369,1.402,2.625,0.275,77.173,61.708,43.153,22.62,61.063,61.996,109.954,97.128,112.627,38.112,55.596,41.037,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,37.406,72,70,1000,200,0.145,237.75,71.563,70.25,0.012,72.0,71.125,56.313,57.063,0.0,40.344,72,70,1000,200,0.158,438.75,76.813,76.313,0.022,72.063,71.625,55.563,56.0,0.0,39.281,72,70,1000,200,0.201,490.25,75.875,75.875,0.021,71.563,69.688,54.969,55.531,0.0,62.531,72,70,1000,200,0.54,804.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,11.986,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.5,303.25,520.5,524.5,521.5,-0.002,2.144,0.0,5.203,1.398,0.415,0.002,0.002,0.0,-0.002
5182008,1125,1,1,3,1,100,30.924,100.0,100.0,100.0,1,1,1381.729,412.178,0.01,12.744,0,80,55,1.4,1974.875,2037.785,2232.979,1917.27,54.876,62.155,71.96,61.906,51.587,1.406,2.628,0.29,77.141,61.722,43.709,22.821,61.381,62.425,109.806,96.915,112.553,38.112,55.911,41.037,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,37.375,72,70,1000,200,0.146,239.0,71.563,70.125,0.012,72.0,71.0,56.313,57.063,0.0,40.094,72,70,1000,200,0.161,437.5,76.813,76.438,0.022,72.063,71.625,55.563,56.0,0.0,39.781,72,70,1000,200,0.202,490.75,75.938,75.75,0.021,71.563,69.625,55.063,55.531,0.0,61.781,72,70,1000,200,0.533,800.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,11.986,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.5,519.5,524.5,521.5,-0.002,2.094,0.0,5.173,1.382,0.412,0.003,0.001,0.001,-0.002
5182008,1126,1,1,3,1,100,31.061,100.0,100.0,100.0,1,1,1364.164,411.007,0.01,12.831,0,80,55,1.4,1968.375,2004.336,2242.284,1887.995,54.876,62.262,72.069,61.906,51.587,1.402,2.568,0.29,77.021,61.608,38.622,22.879,61.011,62.21,109.659,96.808,112.479,38.112,56.015,41.11,-10.852,110,110,72.188,76.688,55.688,56.313,0.0,38.531,72,70,1000,200,0.136,230.125,71.438,70.375,0.012,72.0,71.063,56.313,57.063,0.0,40.813,72,70,1000,200,0.157,434.25,76.75,76.313,0.022,72.0,71.688,55.563,56.219,0.0,38.938,72,70,1000,200,0.204,492.75,75.875,75.75,0.021,71.688,69.688,55.063,55.625,0.0,61.531,72,70,1000,200,0.518,788.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.889,11.988,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,538.5,303.5,520.0,524.5,521.5,-0.002,2.149,0.0,5.339,1.364,0.411,0.002,0.001,0.0,-0.002
5182008,1127,1,1,3,1,100,30.711,100.0,100.0,100.0,1,1,1388.755,413.349,0.01,12.86,0,80,55,1.4,1950.0,2029.053,2257.175,1892.866,54.876,62.048,71.96,61.797,51.587,1.379,2.635,0.238,77.038,61.563,38.399,22.735,60.564,61.889,109.511,96.702,112.332,38.039,56.015,41.037,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,37.844,72,70,1000,200,0.143,236.25,71.563,70.125,0.012,72.0,71.188,56.313,57.063,0.0,40.0,72,70,1000,200,0.162,442.25,76.75,76.313,0.022,72.0,71.563,55.688,56.219,0.0,39.719,72,70,1000,200,0.201,491.5,75.875,75.875,0.021,71.875,69.625,55.063,55.625,0.0,62.688,72,70,1000,200,0.519,789.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,11.986,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,538.5,303.25,520.5,524.5,521.5,-0.002,2.145,0.0,5.351,1.389,0.413,0.003,0.001,0.0,-0.002
5182008,1128,1,1,3,1,100,30.586,100.0,100.0,100.0,1,1,1382.9,414.52,0.01,12.759,0,80,55,1.4,1961.875,2021.779,2216.229,1889.618,54.876,61.941,72.069,61.687,51.478,1.413,2.582,0.268,77.03,61.631,41.513,22.591,60.661,61.781,109.438,96.702,112.258,38.039,55.701,41.037,-10.852,110,110,71.938,76.5,55.688,56.406,0.0,37.5,72,70,1000,200,0.145,238.5,71.438,70.125,0.012,72.0,71.125,56.094,57.063,0.0,40.219,72,70,1000,200,0.161,437.5,76.75,76.313,0.022,71.938,71.625,55.563,56.0,0.0,39.156,72,70,1000,200,0.201,491.75,75.875,75.75,0.021,71.688,69.688,55.063,55.625,0.0,62.781,72,70,1000,200,0.516,785.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,11.986,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.25,521.0,524.5,521.5,-0.002,2.166,0.0,5.309,1.383,0.415,0.002,0.001,0.0,-0.001
5182008,1129,1,1,3,1,100,30.198,100.0,100.0,100.0,1,1,1398.122,409.836,0.01,12.831,0,80,55,1.4,1952.0,2039.241,2236.701,1909.127,54.77,61.726,72.069,61.577,51.478,1.406,2.603,0.279,77.043,61.631,39.567,22.562,60.739,61.46,109.29,96.595,112.184,38.039,55.806,41.037,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,37.406,72,70,1000,200,0.145,238.0,71.563,70.125,0.012,72.0,71.125,56.313,57.063,0.0,39.313,72,70,1000,200,0.166,446.0,76.75,76.313,0.022,72.0,71.75,55.563,56.0,0.0,39.5,72,70,1000,200,0.2,488.5,75.875,75.75,0.021,71.688,69.813,55.063,55.531,0.0,62.688,72,70,1000,200,0.53,797.0,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,11.983,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.25,519.0,524.5,521.0,-0.002,2.165,0.0,5.339,1.398,0.41,0.003,0.001,0.0,-0.001
5182008,1130,1,1,3,1,100,29.956,100.0,100.0,100.0,1,1,1364.164,407.494,0.01,12.788,0,80,55,1.4,1968.25,1991.268,2227.395,1881.504,54.77,61.833,72.069,61.577,51.369,1.452,2.614,0.282,76.923,61.579,42.319,22.62,61.277,61.889,109.143,96.383,112.11,38.039,55.596,41.037,-10.852,110,110,71.938,76.563,55.594,56.406,0.0,37.656,72,70,1000,200,0.143,235.375,71.375,70.125,0.011,72.0,71.063,56.313,57.063,0.0,40.281,72,70,1000,200,0.16,438.0,76.75,76.313,0.022,72.0,71.75,55.563,56.0,0.0,39.0,72,70,1000,200,0.198,485.0,75.875,75.625,0.021,71.688,69.75,55.063,55.625,0.0,62.344,72,70,1000,200,0.516,785.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,534.5,538.5,303.5,520.0,524.5,521.0,-0.002,2.184,0.0,5.321,1.364,0.407,0.002,0.001,0.001,-0.002
5182008,1131,1,1,3,1,100,29.683,100.0,100.0,100.0,1,1,1378.216,407.494,0.01,12.846,0,80,55,1.4,1936.875,2027.598,2225.534,1914.011,54.77,62.155,72.069,61.797,51.478,1.406,2.632,0.29,76.927,61.53,39.9,22.706,61.497,62.317,108.995,96.276,112.036,38.039,55.806,41.037,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,37.938,72,70,1000,200,0.142,236.5,71.438,70.125,0.012,72.0,71.063,56.094,57.063,0.0,39.969,72,70,1000,200,0.162,442.25,76.75,76.313,0.022,72.063,71.75,55.563,56.0,0.0,39.125,72,70,1000,200,0.205,493.5,75.875,75.75,0.021,71.563,69.813,55.063,55.625,0.0,62.531,72,70,1000,200,0.51,781.0,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.983,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,534.5,538.5,303.5,520.0,524.5,521.5,-0.002,2.168,0.0,5.345,1.378,0.407,0.002,0.001,0.0,-0.002
5182008,1132,1,1,3,1,100,29.773,100.0,100.0,100.0,1,1,1370.019,407.494,0.01,12.802,0,80,55,1.4,1952.125,2017.417,2218.09,1887.995,54.876,62.262,72.069,61.906,51.587,1.436,2.628,0.286,76.876,61.535,40.79,22.62,61.303,62.425,108.921,96.383,111.888,38.039,55.911,41.037,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,37.75,72,70,1000,200,0.146,239.375,71.375,70.063,0.011,71.938,71.063,56.313,57.063,0.0,40.438,72,70,1000,200,0.16,436.75,76.688,76.313,0.022,72.063,71.75,55.563,56.0,0.0,39.594,72,70,1000,200,0.205,492.5,75.875,75.625,0.021,71.688,69.813,55.063,55.625,0.0,61.906,72,70,1000,200,0.511,783.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.874,11.977,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,538.5,303.5,519.5,524.5,521.0,-0.002,2.148,0.0,5.327,1.37,0.407,0.002,0.001,0.001,-0.001
5182008,1133,1,1,3,1,100,29.657,100.0,100.0,100.0,1,1,1392.267,402.81,0.01,12.817,0,80,55,1.4,1944.625,2074.226,2214.368,1884.748,54.876,62.262,72.069,62.016,51.587,1.421,2.61,0.279,76.929,61.527,39.15,22.533,60.998,62.21,108.774,96.17,111.815,38.039,55.701,41.11,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,38.594,72,70,1000,200,0.134,228.625,71.375,70.125,0.012,72.0,71.125,56.313,57.063,0.0,40.5,72,70,1000,200,0.156,432.75,76.75,76.313,0.022,72.063,71.75,55.688,56.0,0.0,38.688,72,70,1000,200,0.209,503.0,75.875,75.625,0.021,71.563,69.813,55.063,55.625,0.0,61.281,72,70,1000,200,0.529,795.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.881,11.981,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,538.5,303.5,519.5,524.5,521.5,-0.002,2.229,0.0,5.463,1.392,0.403,0.002,0.001,0.001,-0.001
5182008,1134,1,1,3,1,100,29.833,100.0,100.0,100.0,1,1,1389.925,399.297,0.01,12.788,0,80,55,1.4,1949.625,2082.985,2216.229,1920.529,54.983,62.476,72.069,62.126,51.587,1.402,2.635,0.282,76.813,61.434,39.789,22.533,61.277,62.532,108.626,96.17,111.741,38.039,56.015,41.11,-10.852,110,110,72.188,76.625,55.688,56.406,0.0,37.5,72,70,1000,200,0.144,236.375,71.375,70.125,0.011,72.0,71.063,56.313,57.063,0.0,39.531,72,70,1000,200,0.166,444.75,76.688,76.313,0.022,72.063,71.75,55.688,56.0,0.0,39.469,72,70,1000,200,0.216,509.5,75.813,75.625,0.021,71.688,69.813,55.281,55.813,0.0,61.438,72,70,1000,200,0.508,778.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.886,11.986,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.0,303.25,520.0,524.5,521.5,-0.003,2.185,0.0,5.451,1.39,0.399,0.002,0.001,0.001,-0.001
5182008,1135,1,1,3,1,100,29.813,100.0,100.0,100.0,1,1,1364.164,409.836,0.01,12.817,0,80,55,1.4,1966.5,2064.014,2216.229,1873.397,54.983,62.583,72.069,62.236,51.696,1.425,2.561,0.271,76.797,61.463,37.926,22.505,61.504,62.532,108.553,95.957,111.593,38.039,56.33,41.037,-10.852,110,110,71.938,76.688,55.813,56.406,0.0,37.688,72,70,1000,200,0.146,238.875,71.375,70.125,0.012,72.0,71.0,56.313,57.063,0.0,40.469,72,70,1000,200,0.159,436.25,76.563,76.125,0.022,72.25,71.688,55.688,56.219,0.0,40.0,72,70,1000,200,0.206,495.75,75.813,75.563,0.021,71.5,69.75,55.281,55.813,0.0,61.625,72,70,1000,200,0.499,771.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,535.0,538.5,303.5,520.0,524.5,521.5,-0.002,2.101,0.0,5.333,1.364,0.41,0.002,0.001,0.001,-0.001
5182008,1136,1,1,3,1,100,30.097,100.0,100.0,100.0,1,1,1367.677,407.494,0.01,12.846,0,80,55,1.4,1938.875,2071.308,2219.951,1892.866,55.09,62.797,72.069,62.455,51.804,1.413,2.61,0.271,76.782,61.415,38.761,22.418,61.951,62.853,108.405,95.957,111.519,38.039,56.33,41.11,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,38.656,72,70,1000,200,0.134,228.625,71.375,70.063,0.012,72.0,71.125,56.313,57.063,0.0,39.688,72,70,1000,200,0.164,443.75,76.688,76.125,0.022,72.25,71.875,55.688,56.219,0.0,40.656,72,70,1000,200,0.214,505.25,75.813,75.625,0.021,71.688,69.813,55.281,55.813,0.0,61.531,72,70,1000,200,0.485,761.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,11.964,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,535.0,539.0,303.5,519.5,524.5,521.5,-0.003,2.157,0.0,5.475,1.368,0.407,0.002,0.002,0.001,-0.001
5182008,1137,1,1,3,1,100,30.204,100.0,100.0,100.0,1,1,1364.164,401.639,0.01,12.831,0,80,55,1.4,1943.375,2026.143,2199.482,1905.872,55.09,62.904,72.177,62.565,51.804,1.433,2.614,0.29,76.752,61.422,38.733,22.476,62.055,62.96,108.258,95.744,111.445,38.039,56.435,41.11,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,37.219,72,70,1000,200,0.145,238.75,71.25,70.125,0.012,72.0,71.063,56.438,57.25,0.0,40.313,72,70,1000,200,0.16,437.5,76.688,76.125,0.022,72.063,71.875,55.875,56.0,0.0,40.063,72,70,1000,200,0.21,502.5,75.813,75.625,0.021,71.688,69.813,55.344,55.906,0.0,60.344,72,70,1000,200,0.492,767.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,11.972,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.003,2.142,0.0,5.469,1.364,0.402,0.002,0.002,0.001,-0.001
5182008,1138,1,1,3,1,100,30.303,100.0,100.0,100.0,1,1,1365.335,400.468,0.01,12.773,0,80,55,1.4,1939.125,2024.688,2231.118,1920.529,55.09,62.69,72.177,62.455,51.804,1.394,2.589,0.279,76.75,61.399,39.817,22.447,61.471,62.639,108.184,95.638,111.298,38.039,56.33,41.11,-10.852,110,110,71.938,76.563,56.0,56.469,0.0,37.906,72,70,1000,200,0.145,237.5,71.375,70.063,0.011,72.0,71.125,56.438,57.063,0.0,39.594,72,70,1000,200,0.164,444.0,76.688,76.125,0.022,72.063,71.938,55.875,56.219,0.0,40.313,72,70,1000,200,0.209,501.25,75.813,75.563,0.021,71.875,69.875,55.344,55.906,0.0,60.938,72,70,1000,200,0.487,764.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.889,11.972,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,539.0,303.5,520.0,524.5,521.5,-0.002,2.145,0.0,5.444,1.365,0.4,0.002,0.002,0.001,-0.001
5182008,1139,1,1,3,1,100,30.429,100.0,100.0,100.0,1,1,1374.703,405.152,0.01,12.802,0,80,55,1.4,1956.625,2045.066,2223.673,1892.866,55.09,62.476,72.177,62.346,51.804,1.391,2.586,0.301,76.761,61.419,38.455,22.332,61.497,62.317,108.036,95.531,111.224,37.966,56.12,41.11,-10.852,110,110,72.188,76.5,56.0,56.469,0.0,37.375,72,70,1000,200,0.144,236.875,71.25,70.063,0.012,72.0,71.125,56.438,57.25,0.0,40.531,72,70,1000,200,0.159,435.25,76.688,76.125,0.022,72.063,71.875,55.688,56.219,0.0,40.875,72,70,1000,200,0.218,510.0,75.813,75.563,0.021,71.688,69.938,55.281,55.906,0.0,60.469,72,70,1000,200,0.506,775.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.0,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,538.5,303.25,519.5,524.5,521.0,-0.003,2.217,0.0,5.586,1.375,0.405,0.002,0.002,0.001,-0.001
5182008,1140,1,1,3,1,100,30.527,100.0,100.0,100.0,1,1,1372.361,408.665,0.01,12.817,0,80,55,1.4,1943.75,2031.963,2227.395,1909.127,55.09,62.476,72.177,62.236,51.696,1.406,2.582,0.286,76.753,61.399,38.399,22.188,61.633,62.317,107.889,95.425,111.15,38.039,56.015,41.11,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,37.906,72,70,1000,200,0.144,237.375,71.25,70.063,0.012,72.125,71.125,56.438,57.25,0.0,39.406,72,70,1000,200,0.165,445.0,76.688,76.125,0.022,72.063,71.875,55.875,56.344,0.0,41.719,72,70,1000,200,0.215,507.75,75.813,75.563,0.021,71.563,69.938,55.281,55.906,0.0,59.906,72,70,1000,200,0.483,761.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.884,11.985,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.25,520.0,524.5,521.5,-0.003,2.19,0.0,5.463,1.372,0.409,0.002,0.002,0.001,-0.001
5182008,1141,1,1,3,1,100,30.596,100.0,100.0,100.0,1,1,1374.703,400.468,0.01,12.831,0,80,55,1.4,1949.0,2059.639,2212.507,1887.995,55.09,62.262,72.177,62.126,51.696,1.425,2.557,0.304,76.712,61.389,38.983,22.217,61.458,62.103,107.741,95.425,111.076,38.039,56.225,41.11,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,37.906,72,70,1000,200,0.145,238.0,71.125,70.063,0.011,72.0,71.125,56.438,57.25,0.0,40.25,72,70,1000,200,0.166,445.75,76.688,76.125,0.022,72.063,71.875,55.875,56.219,0.0,40.313,72,70,1000,200,0.217,509.25,75.813,75.563,0.021,71.563,69.938,55.281,55.906,0.0,61.0,72,70,1000,200,0.472,753.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.0,303.5,520.5,524.5,521.0,-0.003,2.167,0.0,5.469,1.375,0.4,0.002,0.002,0.001,-0.001
5182008,1142,1,1,3,1,100,30.375,100.0,100.0,100.0,1,1,1358.31,406.323,0.01,12.817,0,80,55,1.4,1951.875,2037.785,2223.673,1858.826,55.09,62.583,72.177,62.236,51.696,1.402,2.586,0.264,76.66,61.361,40.457,22.303,61.86,62.746,107.668,95.212,111.002,38.039,56.12,41.037,-10.852,110,110,71.938,76.625,55.813,56.469,0.0,38.031,72,70,1000,200,0.145,237.75,71.125,69.875,0.012,72.0,71.063,56.438,57.25,0.0,40.563,72,70,1000,200,0.16,436.25,76.688,76.125,0.022,72.063,71.813,55.688,56.219,0.0,42.156,72,70,1000,200,0.216,508.0,75.813,75.563,0.021,71.563,69.875,55.063,55.813,0.0,61.094,72,70,1000,200,0.469,748.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.0,303.5,519.5,524.5,521.0,-0.003,2.125,0.0,5.333,1.358,0.406,0.002,0.002,0.001,-0.001
5182008,1143,1,1,3,1,100,30.695,100.0,100.0,100.0,1,1,1360.652,400.468,0.01,12.817,0,80,55,1.4,1931.375,2011.602,2218.09,1871.777,55.09,62.69,72.177,62.455,51.804,1.402,2.575,0.264,76.676,61.329,36.564,22.332,61.951,62.639,107.52,94.999,110.929,38.039,56.435,41.11,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,38.125,72,70,1000,200,0.145,238.125,71.125,70.063,0.012,72.0,71.063,56.438,57.25,0.0,39.25,72,70,1000,200,0.167,446.25,76.563,76.125,0.022,72.063,71.875,55.875,56.219,0.0,40.563,72,70,1000,200,0.212,505.0,75.625,75.563,0.021,71.688,69.938,55.344,55.906,0.0,59.969,72,70,1000,200,0.463,746.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.003,2.14,0.0,5.463,1.361,0.4,0.002,0.001,0.0,-0.001
5182008,1144,1,1,3,1,100,30.57,100.0,100.0,100.0,1,1,1361.823,408.665,0.01,12.86,0,80,55,1.4,1940.125,2002.884,2221.812,1841.052,54.983,62.369,72.177,62.236,51.696,1.413,2.614,0.275,76.691,61.36,37.343,21.901,61.458,62.21,107.446,95.105,110.855,38.039,56.225,41.11,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,38.688,72,70,1000,200,0.144,237.125,71.125,70.063,0.012,72.0,71.0,56.438,57.25,0.0,40.219,72,70,1000,200,0.167,446.75,76.563,76.0,0.022,72.0,71.875,55.875,56.219,0.0,41.156,72,70,1000,200,0.213,505.75,75.813,75.563,0.021,71.875,69.938,55.281,55.906,0.0,60.094,72,70,1000,200,0.466,745.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.875,11.975,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,535.0,539.0,303.5,519.5,524.5,521.0,-0.003,2.172,0.0,5.481,1.362,0.409,0.002,0.002,0.001,-0.001
