DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1145,1,1,3,1,100,30.561,100.0,100.0,100.0,1,1,1364.164,408.665,0.01,12.846,0,80,55,1.4,1938.75,2014.509,2244.146,1878.26,54.983,62.262,72.177,62.126,51.587,1.406,2.61,0.282,76.688,61.356,37.009,21.843,61.206,61.996,107.299,94.893,110.781,38.039,56.015,41.037,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,38.844,72,70,1000,200,0.143,236.5,71.125,69.875,0.012,72.0,71.188,56.438,57.25,0.0,39.344,72,70,1000,200,0.167,445.5,76.688,76.0,0.022,72.0,71.875,55.688,56.219,0.0,41.031,72,70,1000,200,0.21,502.75,75.625,75.563,0.021,71.688,70.0,55.281,55.813,0.0,60.5,72,70,1000,200,0.473,753.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.886,11.989,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.25,519.5,524.0,521.0,-0.003,2.142,0.0,5.345,1.364,0.409,0.002,0.002,0.0,-0.001
5182008,1146,1,1,3,1,100,30.28,100.0,100.0,100.0,1,1,1364.164,403.981,0.01,12.788,0,80,55,1.4,1941.875,2015.962,2218.09,1886.371,54.876,62.048,72.177,61.906,51.587,1.417,2.589,0.29,76.682,61.346,36.953,21.671,60.907,61.674,107.151,94.893,110.707,38.039,55.911,41.037,-10.852,110,110,72.25,76.75,55.813,56.406,0.0,38.219,72,70,1000,200,0.143,236.875,71.125,69.875,0.012,72.0,71.063,56.313,57.063,0.0,40.125,72,70,1000,200,0.167,448.0,76.438,76.0,0.022,72.063,72.0,55.688,56.219,0.0,39.625,72,70,1000,200,0.214,507.0,75.625,75.563,0.021,71.688,70.0,55.281,55.906,0.0,60.375,72,70,1000,200,0.473,753.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.989,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.0,303.5,520.0,524.5,521.0,-0.003,2.145,0.0,5.321,1.364,0.404,0.002,0.001,0.0,-0.001
5182008,1147,1,1,3,1,100,30.145,100.0,100.0,100.0,1,1,1359.481,398.126,0.01,12.875,0,80,55,1.4,1928.375,1979.661,2190.18,1862.062,54.876,61.941,72.069,61.687,51.369,1.436,2.593,0.293,76.617,61.294,37.704,21.584,60.966,61.674,107.004,94.893,110.559,37.966,55.701,40.965,-10.852,110,110,72.188,76.625,55.688,56.406,0.0,38.688,72,70,1000,200,0.146,238.875,70.938,70.125,0.012,72.0,71.188,56.313,57.063,0.0,40.688,72,70,1000,200,0.161,437.25,76.563,76.0,0.022,72.063,71.875,55.563,56.0,0.0,39.906,72,70,1000,200,0.215,507.0,75.625,75.563,0.021,71.688,70.063,55.063,55.813,0.0,60.031,72,70,1000,200,0.46,742.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.889,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.003,2.177,0.0,5.359,1.359,0.398,0.001,0.002,0.0,-0.001
5182008,1148,1,1,3,1,100,29.669,100.0,100.0,100.0,1,1,1345.429,406.323,0.01,12.831,0,80,55,1.4,1928.375,2029.053,2216.229,1863.68,54.77,62.048,72.177,61.797,51.369,1.341,2.596,0.29,76.619,61.292,37.982,21.527,61.368,61.996,106.93,94.786,110.412,37.966,55.701,40.965,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,39.0,72,70,1000,200,0.145,238.25,70.938,69.875,0.012,72.0,71.188,56.313,57.063,0.0,39.625,72,70,1000,200,0.166,446.5,76.563,76.0,0.022,72.0,71.875,55.563,56.0,0.0,40.969,72,70,1000,200,0.212,505.0,75.625,75.563,0.021,71.688,70.0,55.063,55.625,0.0,59.438,72,70,1000,200,0.452,736.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.886,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.003,2.17,0.0,5.341,1.345,0.406,0.002,0.002,0.0,-0.001
5182008,1149,1,1,3,1,100,29.719,100.0,100.0,100.0,1,1,1351.284,402.81,0.01,12.773,0,80,55,1.4,1927.75,1992.719,2219.951,1871.777,54.876,62.69,72.177,62.346,51.696,1.41,2.578,0.275,76.59,61.261,40.707,21.642,61.899,63.068,106.856,94.786,110.338,38.039,55.806,41.037,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,39.25,72,70,1000,200,0.145,237.75,70.938,69.875,0.012,71.938,71.125,56.313,57.063,0.0,40.125,72,70,1000,200,0.162,443.0,76.563,76.0,0.022,72.0,72.063,55.563,56.0,0.0,41.125,72,70,1000,200,0.214,504.5,75.625,75.563,0.021,71.875,69.938,55.281,55.813,0.0,58.563,72,70,1000,200,0.456,737.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.886,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.003,2.155,0.0,5.315,1.351,0.403,0.002,0.002,0.0,-0.001
5182008,1150,1,1,3,1,100,29.865,100.0,100.0,100.0,1,1,1338.403,401.639,0.01,12.773,0,80,55,1.4,1924.125,1997.075,2210.646,1857.208,54.983,62.797,72.177,62.455,51.696,1.391,2.571,0.279,76.611,61.301,42.013,21.843,61.471,62.96,106.635,94.467,110.264,37.966,56.435,41.11,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,39.625,72,70,1000,200,0.144,236.875,70.938,69.875,0.012,72.0,71.125,56.313,57.063,0.0,39.688,72,70,1000,200,0.166,445.0,76.563,76.0,0.022,72.25,72.063,55.688,56.219,0.0,40.875,72,70,1000,200,0.211,502.75,75.625,75.438,0.021,71.688,69.938,55.281,55.813,0.0,59.406,72,70,1000,200,0.465,745.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.887,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.0,524.0,520.5,-0.003,2.174,0.0,5.574,1.338,0.402,0.002,0.002,0.001,-0.001
5182008,1151,1,1,3,1,100,30.129,100.0,100.0,100.0,1,1,1364.164,400.468,0.01,12.817,0,80,55,1.4,1927.375,2014.509,2210.646,1922.159,55.09,63.011,72.177,62.675,51.804,1.421,2.593,0.297,76.604,61.283,38.594,22.102,61.711,63.175,106.487,94.467,110.116,37.966,56.54,41.11,-10.852,110,110,71.938,76.75,55.906,56.469,0.0,38.281,72,70,1000,200,0.155,246.625,70.938,69.875,0.011,72.0,71.188,56.438,57.063,0.0,39.656,72,70,1000,200,0.166,442.5,76.438,76.0,0.022,72.063,72.063,55.688,56.219,0.0,39.906,72,70,1000,200,0.223,517.0,75.625,75.438,0.021,71.688,69.938,55.344,55.906,0.0,58.625,72,70,1000,200,0.453,736.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.5,520.5,-0.003,2.17,0.0,5.593,1.364,0.4,0.002,0.001,0.001,-0.001
5182008,1152,1,1,3,1,100,30.295,100.0,100.0,100.0,1,1,1351.284,401.639,0.01,12.817,0,80,55,1.4,1935.0,2033.418,2206.925,1881.504,55.09,62.797,72.177,62.565,51.804,1.398,2.561,0.297,76.579,61.266,37.676,22.073,61.484,62.639,106.561,94.36,110.19,37.966,56.54,41.183,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,39.344,72,70,1000,200,0.146,238.875,70.938,69.875,0.012,72.0,71.188,56.438,57.25,0.0,40.0,72,70,1000,200,0.162,443.0,76.438,76.0,0.022,72.063,72.0,55.875,56.219,0.0,41.219,72,70,1000,200,0.225,518.5,75.625,75.438,0.021,71.875,69.938,55.344,55.906,0.0,60.188,72,70,1000,200,0.451,734.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.889,11.994,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.5,521.0,-0.003,2.22,0.0,5.723,1.351,0.402,0.002,0.001,0.001,-0.001
5182008,1153,1,1,3,1,100,30.393,100.0,100.0,100.0,1,1,1362.994,403.981,0.01,12.889,0,80,55,1.4,1940.0,2014.509,2216.229,1889.618,55.09,62.583,72.177,62.455,51.913,1.41,2.568,0.282,76.604,61.259,38.038,21.929,61.167,62.532,106.414,94.254,110.116,37.894,56.33,41.037,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,39.0,72,70,1000,200,0.144,238.25,70.813,69.813,0.011,72.0,71.188,56.438,57.25,0.0,39.313,72,70,1000,200,0.167,447.25,76.438,76.0,0.022,72.25,72.0,55.875,56.219,0.0,40.063,72,70,1000,200,0.223,517.5,75.563,75.438,0.021,71.688,69.938,55.344,55.906,0.0,59.313,72,70,1000,200,0.456,738.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.871,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.003,2.197,0.0,5.623,1.363,0.404,0.002,0.001,0.0,-0.001
5182008,1154,1,1,3,1,100,30.483,100.0,100.0,100.0,1,1,1364.164,407.494,0.01,12.846,0,80,55,1.4,1931.875,2014.509,2229.256,1873.397,55.09,62.904,72.285,62.565,51.804,1.391,2.582,0.286,76.594,61.275,41.346,21.958,61.62,63.068,106.119,94.254,109.895,37.966,56.33,41.037,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,39.813,72,70,1000,200,0.145,238.125,70.813,69.875,0.011,72.0,71.188,56.313,57.25,0.0,41.156,72,70,1000,200,0.166,445.25,76.563,75.938,0.022,72.25,72.0,55.875,56.219,0.0,41.406,72,70,1000,200,0.228,521.0,75.563,75.438,0.021,71.688,69.938,55.344,55.906,0.0,58.781,72,70,1000,200,0.443,730.0,73.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.883,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.003,2.148,0.0,5.475,1.364,0.407,0.002,0.002,0.0,-0.001
5182008,1155,1,1,3,1,100,30.9,100.0,100.0,100.0,1,1,1362.994,403.981,0.01,12.773,0,80,55,1.4,1939.625,2001.431,2206.925,1876.639,55.196,63.332,72.177,62.895,52.022,1.387,2.575,0.271,76.595,61.278,39.428,22.246,62.126,63.496,106.045,94.148,109.821,37.894,56.645,41.11,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,38.75,72,70,1000,200,0.154,245.375,70.813,69.813,0.012,72.0,71.188,56.438,57.25,0.0,39.938,72,70,1000,200,0.165,445.0,76.438,75.938,0.022,72.063,71.875,55.875,56.344,0.0,42.0,72,70,1000,200,0.231,524.0,75.625,75.438,0.021,71.875,70.0,55.438,56.031,0.0,58.5,72,70,1000,200,0.439,728.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.883,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.003,2.191,0.0,5.702,1.363,0.404,0.002,0.002,0.001,-0.001
5182008,1156,1,1,3,1,100,31.426,100.0,100.0,100.0,1,1,1347.771,403.981,0.01,12.918,0,80,55,1.4,1944.875,2010.148,2205.064,1836.211,55.303,63.118,72.177,62.895,52.022,1.44,2.532,0.282,76.577,61.283,37.648,22.159,62.217,63.068,105.971,94.041,109.747,37.966,56.75,41.11,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,38.781,72,70,1000,200,0.152,243.375,70.813,69.813,0.012,72.0,71.188,56.5,57.25,0.0,39.813,72,70,1000,200,0.167,443.75,76.438,75.938,0.022,72.063,71.75,55.875,56.344,0.0,40.781,72,70,1000,200,0.217,512.0,75.563,75.438,0.021,71.563,70.0,55.438,56.031,0.0,58.625,72,70,1000,200,0.436,722.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.5,521.0,-0.003,2.162,0.0,5.637,1.348,0.404,0.002,0.002,0.0,-0.001
5182008,1157,1,1,3,1,100,31.476,100.0,100.0,100.0,1,1,1352.455,402.81,0.01,12.788,0,80,55,1.4,1913.125,2011.602,2216.229,1910.755,55.196,63.225,72.177,62.895,51.913,1.372,2.571,0.282,76.566,61.221,39.956,22.159,62.23,63.282,105.824,93.828,109.673,37.966,56.435,41.11,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,39.719,72,70,1000,200,0.145,238.375,70.813,69.813,0.012,72.0,71.188,56.5,57.25,0.0,40.219,72,70,1000,200,0.163,442.75,76.438,75.938,0.022,72.0,71.75,56.0,56.344,0.0,41.438,72,70,1000,200,0.233,526.0,75.563,75.25,0.021,71.875,70.0,55.438,56.156,0.0,58.094,72,70,1000,200,0.438,726.5,73.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.867,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.25,520.0,524.0,521.0,-0.003,2.177,0.0,5.58,1.352,0.403,0.002,0.002,0.001,-0.002
5182008,1158,1,1,3,1,100,32.011,100.0,100.0,100.0,1,1,1371.19,403.981,0.01,12.831,0,80,55,1.4,1930.5,2004.336,2208.786,1889.618,55.303,63.118,72.177,63.004,52.131,1.398,2.571,0.293,76.614,61.262,37.343,22.159,62.003,63.068,105.75,93.828,109.599,37.966,56.75,41.183,-10.852,110,110,72.188,76.563,56.0,56.469,0.0,39.0,72,70,1000,200,0.154,246.0,70.75,69.813,0.012,72.0,71.125,56.5,57.25,0.0,39.906,72,70,1000,200,0.165,445.5,76.438,75.938,0.022,72.0,71.813,56.0,56.344,0.0,42.063,72,70,1000,200,0.221,513.5,75.563,75.438,0.021,71.688,70.125,55.438,56.156,0.0,57.969,72,70,1000,200,0.452,736.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.872,11.977,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,520.0,524.0,520.5,-0.003,2.197,0.0,5.729,1.371,0.404,0.002,0.002,0.0,-0.001
5182008,1159,1,1,3,1,100,32.304,100.0,100.0,100.0,1,1,1360.652,399.297,0.01,12.744,0,80,55,1.4,1933.25,2029.053,2205.064,1870.157,55.303,63.011,72.285,62.785,51.913,1.394,2.543,0.286,76.56,61.245,37.954,21.958,61.808,62.853,105.602,93.722,109.526,37.966,56.435,41.11,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,38.406,72,70,1000,200,0.156,246.875,70.75,69.813,0.012,72.0,71.188,56.5,57.375,0.0,40.688,72,70,1000,200,0.166,446.25,76.438,75.938,0.022,72.25,71.875,56.0,56.344,0.0,42.125,72,70,1000,200,0.221,514.0,75.563,75.25,0.021,71.688,70.125,55.438,56.031,0.0,58.0,72,70,1000,200,0.432,721.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.5,539.5,303.25,519.0,524.0,521.0,-0.003,2.169,0.0,5.561,1.361,0.399,0.002,0.002,0.001,-0.001
5182008,1200,1,1,3,1,100,32.363,100.0,100.0,100.0,1,1,1361.823,401.639,0.01,12.846,0,80,55,1.4,1923.625,2065.472,2210.646,1884.748,55.196,63.011,72.285,62.785,51.913,1.368,2.6,0.29,76.557,61.245,38.065,21.872,62.191,62.96,105.529,93.722,109.378,37.966,56.33,41.11,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,38.969,72,70,1000,200,0.145,239.5,70.75,69.813,0.012,72.0,71.188,56.5,57.375,0.0,39.688,72,70,1000,200,0.167,448.0,76.438,75.938,0.022,72.25,71.875,55.875,56.344,0.0,41.219,72,70,1000,200,0.228,526.5,75.563,75.25,0.021,71.563,70.0,55.438,56.031,0.0,57.156,72,70,1000,200,0.435,721.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.981,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,519.0,524.0,521.0,-0.003,2.199,0.0,5.606,1.362,0.402,0.002,0.002,0.001,-0.001
5182008,1201,1,1,3,1,100,32.588,100.0,100.0,100.0,1,1,1347.771,402.81,0.01,12.802,0,80,55,1.4,1918.25,2008.695,2208.786,1881.504,55.196,62.904,72.285,62.675,51.913,1.417,2.578,0.279,76.564,61.253,36.536,21.843,62.281,62.853,105.381,93.509,109.304,37.966,56.33,41.11,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,39.125,72,70,1000,200,0.15,242.625,70.75,69.813,0.012,72.0,71.25,56.5,57.375,0.0,39.438,72,70,1000,200,0.169,448.0,76.438,75.938,0.022,72.375,71.938,56.0,56.344,0.0,42.344,72,70,1000,200,0.224,518.0,75.563,75.25,0.021,71.563,70.063,55.438,56.031,0.0,57.0,72,70,1000,200,0.421,711.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,519.5,524.0,520.5,-0.003,2.192,0.0,5.586,1.348,0.403,0.002,0.002,0.001,-0.001
5182008,1202,1,1,3,1,100,32.784,100.0,100.0,100.0,1,1,1373.532,398.126,0.01,12.802,0,80,55,1.4,1928.5,2053.809,2195.761,1896.116,55.196,63.011,72.069,62.785,51.913,1.417,2.586,0.301,76.587,61.276,40.178,21.929,62.521,63.068,105.234,93.403,109.23,37.894,56.54,41.11,-10.852,110,110,72.188,75.625,56.0,56.594,0.0,38.688,72,70,1000,200,0.149,240.875,70.75,69.813,0.012,72.0,71.188,56.5,57.375,0.0,40.156,72,70,1000,200,0.17,451.0,76.438,75.938,0.022,72.25,71.875,56.0,56.219,0.0,41.781,72,70,1000,200,0.245,540.5,75.563,75.25,0.021,71.563,70.0,55.438,56.031,0.0,56.75,72,70,1000,200,0.418,708.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.487,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.003,2.208,0.0,5.714,1.374,0.398,0.002,0.002,0.001,-0.001
5182008,1203,1,1,3,1,100,33.289,100.0,100.0,100.0,1,1,1357.139,396.956,0.01,12.86,0,80,55,1.4,1918.875,2013.055,2188.319,1862.062,55.303,63.547,71.852,63.114,51.913,1.41,2.586,0.279,76.575,61.269,41.013,22.533,63.137,63.603,105.16,93.403,109.156,37.966,56.645,41.11,-10.852,110,110,71.938,74.5,56.0,56.594,0.0,39.0,72,70,1000,200,0.152,243.125,70.75,69.813,0.012,71.938,70.875,56.5,57.375,0.0,40.5,72,70,1000,200,0.164,442.5,76.25,75.813,0.022,72.063,71.563,56.0,56.344,0.0,42.875,72,70,1000,200,0.235,529.0,75.563,75.25,0.021,71.5,69.813,55.438,56.156,0.0,56.906,72,70,1000,200,0.41,702.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.479,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.003,2.165,0.0,5.612,1.357,0.397,0.002,0.001,0.001,-0.001
5182008,1204,1,1,3,1,100,33.621,100.0,100.0,100.0,1,1,1336.061,393.443,0.01,12.817,0,80,55,1.4,1906.25,1988.365,2182.738,1847.51,55.303,63.332,71.527,63.114,52.022,1.452,2.586,0.29,76.455,61.175,37.843,22.763,62.729,63.282,105.012,93.19,109.009,37.966,56.75,41.183,-10.852,110,110,71.75,73.625,56.0,56.688,0.0,37.781,72,70,1000,200,0.153,244.5,70.688,69.688,0.012,71.938,70.563,56.5,57.375,0.0,39.969,72,70,1000,200,0.163,442.25,76.25,75.813,0.022,72.0,71.313,56.094,56.344,0.0,42.344,72,70,1000,200,0.23,524.0,75.563,75.25,0.021,71.25,69.625,55.531,56.156,0.0,56.531,72,70,1000,200,0.4,692.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,519.5,524.0,521.0,-0.003,2.195,0.0,5.723,1.336,0.393,0.002,0.001,0.001,-0.001
5182008,1205,1,1,3,1,100,33.952,100.0,100.0,100.0,1,1,1313.813,399.297,0.01,12.86,0,80,55,1.4,1883.25,1985.463,2214.368,1808.834,55.303,63.225,71.202,63.004,51.913,1.452,2.564,0.293,76.187,61.04,37.648,22.821,62.242,63.175,105.381,93.296,109.082,37.966,56.435,41.11,-10.852,110,110,71.75,73.125,56.0,56.688,0.0,38.375,72,70,1000,200,0.143,236.75,70.688,69.688,0.012,71.688,70.25,56.625,57.375,0.0,40.125,72,70,1000,200,0.155,429.5,76.25,75.938,0.022,72.0,70.875,56.0,56.375,0.0,41.406,72,70,1000,200,0.231,526.0,75.563,75.25,0.021,71.25,69.375,55.438,56.156,0.0,55.406,72,70,1000,200,0.387,679.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.482,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.003,2.189,0.0,5.612,1.314,0.399,0.002,0.001,0.001,-0.001
5182008,1206,1,1,3,1,100,33.953,100.0,100.0,100.0,1,1,1297.42,395.785,0.01,12.773,0,80,55,1.4,1861.875,1991.268,2190.18,1810.442,55.196,63.225,70.985,63.004,52.022,1.455,2.564,0.282,75.973,60.789,37.621,23.051,62.087,63.389,105.824,93.19,109.156,38.039,56.435,41.183,-10.852,110,110,71.688,72.438,55.906,56.594,0.0,38.531,72,70,1000,200,0.142,235.75,70.688,69.813,0.012,71.438,70.0,56.5,57.375,0.0,38.0,72,70,1000,200,0.153,428.75,76.438,75.938,0.022,71.938,70.563,55.875,56.344,0.0,40.594,72,70,1000,200,0.229,524.0,75.375,75.25,0.021,71.125,69.25,55.438,56.156,0.0,55.219,72,70,1000,200,0.378,673.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.016,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,535.0,539.5,303.5,520.0,524.0,521.0,-0.003,2.183,0.0,5.574,1.297,0.396,0.002,0.002,0.0,-0.001
5182008,1207,1,1,3,1,100,33.923,100.0,100.0,100.0,1,1,1283.368,386.417,0.01,12.759,0,80,55,1.4,1861.875,2030.507,2138.099,1771.939,55.09,63.547,70.768,63.114,51.804,1.482,2.532,0.282,75.655,60.567,37.621,23.166,62.469,63.603,105.307,92.977,108.787,37.966,56.645,41.256,-10.852,110,110,71.563,72.125,56.0,56.688,0.0,38.0,72,70,1000,200,0.143,236.5,70.688,69.688,0.012,71.375,70.0,56.5,57.375,0.0,38.344,72,70,1000,200,0.142,411.75,76.25,75.813,0.022,72.0,70.375,55.875,56.344,0.0,40.406,72,70,1000,200,0.232,527.5,75.375,75.25,0.021,71.125,69.063,55.438,56.156,0.0,54.156,72,70,1000,200,0.365,661.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,534.5,538.5,303.5,519.5,524.0,520.5,-0.003,2.247,0.0,5.826,1.283,0.386,0.002,0.001,0.0,-0.001
5182008,1208,1,1,3,1,100,34.013,100.0,100.0,100.0,1,1,1269.317,388.759,0.01,12.831,0,80,55,1.4,1836.875,1939.105,2197.622,1770.338,55.09,63.654,70.66,63.334,51.696,1.448,2.532,0.275,75.465,60.379,38.483,23.166,62.405,63.925,105.234,92.977,108.639,37.966,56.645,41.256,-10.852,110,110,71.688,72.188,56.0,56.469,0.0,37.656,72,70,1000,200,0.141,234.375,70.688,69.688,0.012,71.375,70.063,56.5,57.375,0.0,37.5,72,70,1000,200,0.139,407.5,76.563,75.813,0.022,72.0,70.125,55.875,56.219,0.0,41.0,72,70,1000,200,0.23,524.5,75.375,75.25,0.021,71.0,68.938,55.344,56.031,0.0,54.594,72,70,1000,200,0.359,658.0,73.313,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,533.0,536.5,303.5,519.5,524.0,521.0,-0.003,2.26,0.0,5.859,1.269,0.389,0.002,0.002,0.0,-0.001
5182008,1209,1,1,3,1,100,33.839,100.0,100.0,100.0,1,1,1245.898,384.075,0.01,12.846,0,80,55,1.4,1833.25,1911.647,2184.598,1770.338,54.983,63.654,70.66,63.443,51.587,1.444,2.433,0.29,75.203,60.132,36.564,23.08,62.333,63.711,105.16,92.764,108.492,37.966,56.645,41.183,-10.852,110,110,71.688,71.563,55.906,56.469,0.0,37.625,72,70,1000,200,0.141,234.625,70.688,69.688,0.012,71.188,70.25,56.438,57.375,0.0,38.188,72,70,1000,200,0.13,393.25,76.25,75.813,0.022,72.0,70.063,55.688,56.219,0.0,40.875,72,70,1000,200,0.23,525.0,75.375,75.125,0.021,71.0,68.875,55.344,56.031,0.0,52.25,72,70,1000,200,0.348,646.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.013,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,532.0,534.5,303.25,520.0,524.0,521.0,-0.003,2.212,0.0,5.736,1.246,0.384,0.002,0.001,0.001,-0.001
5182008,1210,1,1,3,1,100,33.577,100.0,100.0,100.0,1,1,1223.65,386.417,0.01,12.788,0,80,55,1.4,1803.375,1888.563,2152.976,1732.019,54.876,63.761,70.443,63.443,51.478,1.44,2.426,0.249,74.84,59.935,38.065,23.08,62.508,63.925,105.086,92.87,108.344,37.966,56.33,41.183,-10.852,110,110,71.375,71.375,55.813,56.469,0.0,37.313,72,70,1000,200,0.142,234.625,70.563,69.813,0.012,71.375,70.313,56.5,57.5,0.0,37.156,72,70,1000,200,0.12,379.0,76.25,75.813,0.022,71.813,69.938,55.688,56.219,0.0,40.781,72,70,1000,200,0.231,526.0,75.375,75.125,0.021,71.0,68.875,55.281,56.031,0.0,52.438,72,70,1000,200,0.333,631.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,531.5,532.5,303.25,519.0,524.0,521.0,-0.003,2.24,0.0,5.71,1.224,0.386,0.001,0.001,0.001,-0.001
5182008,1211,1,1,3,1,100,33.442,100.0,100.0,100.0,1,1,1213.111,377.049,0.01,12.788,0,80,55,1.4,1770.75,1888.563,2143.678,1722.467,54.876,64.082,70.443,63.663,51.478,1.505,2.433,0.286,74.613,59.831,38.816,23.195,63.085,64.354,104.939,92.445,108.123,37.894,56.645,41.256,-10.852,110,110,71.375,71.5,55.813,56.469,0.0,36.469,72,70,1000,200,0.142,235.625,70.563,69.813,0.012,71.438,70.313,56.5,57.5,0.0,36.313,72,70,1000,200,0.127,390.0,76.25,75.813,0.022,71.813,69.875,55.688,56.0,0.0,41.344,72,70,1000,200,0.219,511.75,75.375,75.125,0.021,71.0,68.75,55.281,56.031,0.0,52.625,72,70,1000,200,0.318,616.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.004,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,531.0,531.5,303.25,519.0,524.0,521.0,-0.003,2.293,0.0,5.967,1.213,0.377,0.001,0.001,0.001,-0.001
5182008,1212,1,1,3,1,100,33.307,100.0,100.0,100.0,1,1,1183.837,375.878,0.01,12.788,0,80,55,1.4,1752.0,1829.571,2115.789,1695.459,54.876,64.082,70.443,63.773,51.478,1.459,2.365,0.275,74.369,59.548,37.482,23.137,63.15,64.247,104.865,92.551,108.049,37.966,56.645,41.183,-10.852,110,110,71.375,71.5,55.813,56.469,0.0,37.813,72,70,1000,200,0.13,225.375,70.563,69.688,0.012,71.438,70.5,56.5,57.375,0.0,37.156,72,70,1000,200,0.121,381.25,76.25,75.813,0.022,71.813,69.875,55.688,56.219,0.0,40.781,72,70,1000,200,0.217,509.75,75.375,75.125,0.021,71.125,68.688,55.281,55.906,0.0,52.344,72,70,1000,200,0.314,612.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.001,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,530.5,530.0,303.25,519.5,524.0,521.0,-0.003,2.202,0.0,5.71,1.184,0.376,0.002,0.001,0.001,-0.001
5182008,1213,1,1,3,1,100,33.172,100.0,100.0,100.0,1,1,1163.931,372.365,0.01,12.831,0,80,55,1.4,1736.25,1802.312,2119.507,1685.947,54.876,63.975,70.443,63.773,51.478,1.44,2.422,0.282,74.07,59.27,35.508,23.022,62.78,63.925,104.791,92.551,107.975,37.966,56.645,41.183,-10.852,110,110,71.375,71.375,55.688,56.406,0.0,37.469,72,70,1000,200,0.128,224.375,70.563,69.813,0.011,71.688,70.625,56.438,57.375,0.0,37.406,72,70,1000,200,0.121,381.5,76.25,75.813,0.022,71.813,69.875,55.563,56.0,0.0,40.688,72,70,1000,200,0.215,508.25,75.375,75.125,0.021,71.125,68.688,55.281,55.906,0.0,51.281,72,70,1000,200,0.303,605.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,530.0,529.0,303.25,519.0,523.5,521.0,-0.003,2.21,0.0,5.729,1.164,0.372,0.001,0.001,0.001,0.0
5182008,1214,1,1,3,1,100,32.706,100.0,100.0,100.0,1,1,1177.982,370.023,0.01,12.817,0,80,55,1.4,1723.5,1888.563,2117.648,1679.612,54.77,63.761,70.335,63.553,51.26,1.433,2.433,0.264,73.972,59.262,36.508,22.907,62.482,63.603,104.644,92.338,107.827,37.966,56.33,41.183,-10.852,110,110,71.375,71.313,55.688,56.406,0.0,36.906,72,70,1000,200,0.128,224.5,70.563,69.688,0.012,71.688,70.688,56.438,57.375,0.0,35.969,72,70,1000,200,0.129,395.25,76.25,75.813,0.022,71.938,69.813,55.563,56.0,0.0,41.031,72,70,1000,200,0.212,505.0,75.375,75.125,0.021,71.125,68.75,55.063,55.906,0.0,50.281,72,70,1000,200,0.301,601.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.01,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,528.5,303.25,519.5,523.5,521.0,-0.003,2.245,0.0,5.723,1.178,0.37,0.002,0.001,0.001,-0.001
5182008,1215,1,1,3,1,100,32.143,100.0,100.0,100.0,1,1,1159.247,370.023,0.01,12.817,0,80,55,1.4,1724.375,1843.938,2099.061,1641.697,54.663,63.761,70.335,63.553,51.152,1.452,2.369,0.279,73.767,59.104,38.788,22.879,62.754,63.818,104.57,92.338,107.679,37.966,56.225,41.11,-10.852,110,110,71.375,71.125,55.594,56.406,0.0,36.938,72,70,1000,200,0.128,224.0,70.563,69.688,0.012,71.688,70.688,56.438,57.375,0.0,37.125,72,70,1000,200,0.122,380.75,76.25,75.813,0.022,71.813,69.813,55.5,55.938,0.0,41.563,72,70,1000,200,0.213,506.25,75.375,75.125,0.021,71.125,68.75,54.969,55.906,0.0,50.563,72,70,1000,200,0.289,587.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,528.0,303.25,519.0,523.5,521.0,-0.003,2.207,0.0,5.593,1.159,0.37,0.002,0.001,0.001,-0.001
5182008,1216,1,1,3,1,100,31.481,100.0,100.0,100.0,1,1,1149.879,366.511,0.01,12.875,0,80,55,1.4,1708.25,1790.849,2095.343,1651.161,54.557,63.868,70.335,63.553,51.152,1.436,2.397,0.282,73.645,58.968,39.122,22.792,63.059,63.925,104.422,92.232,107.532,37.894,56.225,41.037,-10.852,110,110,71.313,71.25,55.688,56.406,0.0,36.719,72,70,1000,200,0.128,223.625,70.563,69.688,0.012,71.563,70.688,56.313,57.375,0.0,36.094,72,70,1000,200,0.121,379.0,76.25,75.75,0.022,71.688,69.75,55.5,55.938,0.0,40.75,72,70,1000,200,0.211,505.0,75.375,75.125,0.021,71.125,68.688,54.969,55.813,0.0,49.719,72,70,1000,200,0.292,590.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.01,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,529.5,527.0,303.25,519.0,523.5,520.5,-0.003,2.208,0.0,5.617,1.15,0.367,0.002,0.002,0.001,-0.001
5182008,1217,1,1,3,1,100,31.027,100.0,100.0,100.0,1,1,1127.631,360.656,0.01,12.773,0,80,55,1.4,1701.5,1769.38,2084.194,1619.656,54.343,64.082,70.443,63.773,50.934,1.455,2.355,0.271,73.384,58.698,36.926,22.994,63.241,63.925,104.349,92.125,107.458,37.821,56.54,41.037,-10.852,110,110,71.313,71.125,55.406,56.313,0.0,36.25,72,70,1000,200,0.129,224.375,70.375,69.688,0.012,71.375,70.688,56.313,57.375,0.0,36.406,72,70,1000,200,0.111,363.75,76.125,75.813,0.022,71.5,69.75,55.5,55.938,0.0,39.281,72,70,1000,200,0.201,490.0,75.25,75.125,0.021,71.125,68.625,54.969,55.813,0.0,48.969,72,70,1000,200,0.279,578.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.018,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.5,526.5,303.25,519.0,523.5,520.5,-0.003,2.194,0.0,5.702,1.128,0.361,0.001,0.001,0.0,-0.001
5182008,1218,1,1,3,1,100,30.522,100.0,100.0,100.0,1,1,1120.605,362.998,0.01,12.817,0,80,55,1.4,1658.625,1763.66,2110.212,1613.369,54.45,64.082,70.443,63.773,51.043,1.417,2.379,0.268,73.401,58.72,37.176,22.907,62.949,64.032,104.275,92.019,107.458,38.184,56.33,41.256,-10.852,110,110,71.313,71.188,55.406,56.313,0.0,35.625,72,70,1000,200,0.127,223.0,70.563,69.688,0.012,71.563,70.688,56.313,57.375,0.0,35.656,72,70,1000,200,0.11,363.5,76.25,75.813,0.022,71.813,69.813,55.375,55.938,0.0,38.0,72,70,1000,200,0.202,492.0,75.25,75.125,0.021,71.125,68.625,54.906,55.813,0.0,48.25,72,70,1000,200,0.279,578.5,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.01,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.0,526.0,303.5,518.5,523.5,520.5,-0.003,2.17,0.0,5.465,1.121,0.363,0.002,0.001,0.0,-0.001
5182008,1219,1,1,3,1,100,29.646,100.0,100.0,100.0,1,1,1114.751,360.656,0.01,12.773,0,80,55,1.4,1640.0,1790.849,2102.778,1597.67,54.45,63.975,70.443,63.773,50.934,1.436,2.344,0.242,73.164,58.543,38.649,22.879,63.241,64.032,104.054,91.913,107.163,38.693,56.225,41.694,-10.852,110,110,71.313,71.375,55.406,56.063,0.0,36.719,72,70,1000,200,0.117,213.75,70.563,69.688,0.012,71.688,70.625,56.313,57.25,0.0,36.375,72,70,1000,200,0.108,360.0,76.125,75.813,0.022,71.813,69.813,55.375,55.781,0.0,38.281,72,70,1000,200,0.206,495.0,75.25,75.0,0.021,71.125,68.75,54.781,55.625,0.0,48.656,72,70,1000,200,0.266,565.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.007,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.0,526.0,303.25,519.5,523.5,520.0,-0.003,2.186,0.0,5.319,1.115,0.361,0.002,0.001,0.001,-0.001
5182008,1220,1,1,3,1,100,29.015,100.0,100.0,100.0,1,1,1118.264,358.314,0.01,12.773,0,80,55,1.4,1631.375,1733.667,2082.336,1594.534,54.45,64.189,70.443,63.883,50.934,1.44,2.316,0.253,73.052,58.486,38.149,23.022,63.286,64.247,103.98,91.806,107.089,38.984,56.225,41.912,-10.852,110,110,71.313,71.313,55.406,56.313,0.0,37.219,72,70,1000,200,0.115,212.875,70.563,69.563,0.012,71.688,70.875,56.094,57.25,0.0,36.063,72,70,1000,200,0.108,358.5,76.125,75.813,0.022,71.938,69.813,55.375,55.938,0.0,39.156,72,70,1000,200,0.205,495.25,75.375,75.125,0.021,71.25,68.75,54.906,55.625,0.0,48.125,72,70,1000,200,0.27,568.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.01,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,528.5,525.5,303.5,519.5,524.0,519.5,-0.003,2.169,0.0,5.189,1.118,0.358,0.002,0.001,0.001,-0.001
5182008,1221,1,1,3,1,100,28.647,100.0,100.0,100.0,1,1,1107.725,357.143,0.01,12.817,0,80,55,1.4,1633.25,1739.375,2078.62,1614.94,54.557,64.189,70.443,63.883,51.043,1.383,2.358,0.257,72.949,58.345,37.787,23.137,63.539,64.247,103.906,91.7,106.941,39.129,56.54,42.058,-10.852,110,110,71.375,71.313,55.406,56.063,0.0,35.813,72,70,1000,200,0.124,220.125,70.375,69.688,0.012,71.688,70.813,56.094,57.25,0.0,35.719,72,70,1000,200,0.11,366.0,76.125,75.75,0.022,71.813,69.875,55.375,55.781,0.0,39.281,72,70,1000,200,0.208,497.25,75.25,75.125,0.021,71.375,68.875,54.906,55.625,0.0,48.063,72,70,1000,200,0.263,561.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.009,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,528.5,525.0,303.5,519.5,523.5,519.5,-0.002,2.156,0.0,5.209,1.108,0.357,0.001,0.001,0.0,-0.001
5182008,1222,1,1,3,1,100,28.132,100.0,100.0,100.0,1,1,1081.964,362.998,0.01,12.817,0,80,55,1.4,1647.125,1680.967,2093.485,1555.421,54.557,63.975,70.335,63.883,51.152,1.452,2.312,0.268,72.782,58.24,36.759,23.022,63.085,63.925,103.759,91.7,106.793,39.202,56.54,42.131,-10.852,110,110,71.313,71.063,55.406,56.063,0.0,36.281,72,70,1000,200,0.116,212.75,70.375,69.563,0.011,71.688,70.75,56.094,57.25,0.0,35.5,72,70,1000,200,0.104,355.75,76.25,75.75,0.022,71.813,69.813,55.5,55.781,0.0,40.188,72,70,1000,200,0.196,486.0,75.375,75.0,0.021,71.5,69.063,55.063,55.625,0.0,48.875,72,70,1000,200,0.254,554.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,528.5,525.0,303.5,518.0,523.5,519.5,-0.003,2.165,0.0,5.209,1.082,0.363,0.001,0.002,0.001,-0.001
5182008,1223,1,1,3,1,100,27.676,100.0,100.0,100.0,1,1,1077.28,354.801,0.01,12.831,0,80,55,1.4,1619.5,1682.389,2067.474,1561.667,54.557,63.761,70.335,63.663,51.26,1.429,2.294,0.257,72.842,58.233,37.76,23.051,62.754,63.711,103.611,91.7,106.72,39.347,56.54,42.204,-10.852,110,110,71.313,71.0,55.594,56.313,0.0,36.0,72,70,1000,200,0.113,211.25,70.375,69.563,0.012,71.688,70.75,56.313,57.25,0.0,34.531,72,70,1000,200,0.106,357.75,76.125,75.75,0.022,71.813,69.813,55.375,55.781,0.0,40.094,72,70,1000,200,0.19,478.75,75.25,75.0,0.021,71.375,69.25,54.906,55.813,0.0,48.875,72,70,1000,200,0.256,552.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,528.5,524.5,303.25,518.5,523.0,519.5,-0.003,2.132,0.0,5.086,1.077,0.355,0.001,0.001,0.001,-0.001
5182008,1224,1,1,3,1,100,27.22,100.0,100.0,100.0,1,1,1064.4,357.143,0.01,12.817,0,80,55,1.4,1617.125,1676.703,2082.336,1580.434,54.557,63.654,70.226,63.663,51.26,1.368,2.305,0.246,72.782,58.232,39.567,23.08,62.754,63.925,103.537,91.593,106.572,39.42,56.435,42.35,-10.852,110,110,71.188,71.0,55.406,56.063,0.0,36.063,72,70,1000,200,0.114,211.0,70.375,69.688,0.012,71.688,70.813,56.313,57.25,0.0,34.844,72,70,1000,200,0.106,357.25,76.125,75.75,0.022,71.688,69.875,55.375,55.938,0.0,39.438,72,70,1000,200,0.201,486.0,75.25,75.125,0.021,71.5,69.313,54.969,55.625,0.0,49.063,72,70,1000,200,0.25,546.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,528.5,524.5,303.25,518.0,523.5,519.5,-0.003,2.207,0.0,5.21,1.064,0.357,0.001,0.001,0.0,-0.001
5182008,1225,1,1,3,1,100,27.096,100.0,100.0,100.0,1,1,1074.938,358.314,0.01,12.817,0,80,55,1.4,1590.375,1693.769,2097.202,1546.059,54.663,63.868,70.443,63.663,51.26,1.433,2.259,0.253,72.709,58.183,39.734,23.137,62.754,63.711,103.39,91.487,106.498,39.565,56.54,42.423,-10.852,110,110,71.313,71.0,55.406,56.313,0.0,35.75,72,70,1000,200,0.114,211.375,70.375,69.563,0.012,71.563,70.813,56.313,57.375,0.0,34.219,72,70,1000,200,0.106,357.5,76.125,75.75,0.022,71.688,69.938,55.375,55.938,0.0,39.469,72,70,1000,200,0.19,476.75,75.25,75.0,0.021,71.375,69.438,54.969,55.813,0.0,48.688,72,70,1000,200,0.248,544.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,524.5,303.5,518.0,523.5,519.5,-0.003,2.158,0.0,5.082,1.075,0.358,0.001,0.001,0.001,-0.001
5182008,1226,1,1,3,1,100,26.697,100.0,100.0,100.0,1,1,1060.887,350.117,0.01,12.817,0,80,55,1.4,1584.375,1702.309,2058.186,1563.23,54.663,63.868,70.443,63.663,51.26,1.417,2.241,0.246,72.465,58.045,37.815,23.252,62.392,63.818,103.242,91.274,106.276,39.638,56.54,42.496,-10.852,110,110,71.313,71.0,55.406,56.313,0.0,35.063,72,70,1000,200,0.114,211.0,70.375,69.563,0.012,71.563,70.813,56.313,57.375,0.0,35.25,72,70,1000,200,0.095,339.0,76.125,75.75,0.022,71.813,70.0,55.5,55.781,0.0,38.594,72,70,1000,200,0.202,488.5,75.25,75.0,0.021,71.25,69.438,54.969,55.813,0.0,47.5,72,70,1000,200,0.247,543.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,528.0,524.5,303.5,518.5,523.5,519.0,-0.003,2.167,0.0,5.082,1.061,0.35,0.001,0.001,0.001,-0.001
5182008,1227,1,1,3,1,100,26.319,100.0,100.0,100.0,1,1,1060.887,353.63,0.01,12.802,0,80,55,1.4,1584.5,1726.534,2063.758,1535.149,54.663,63.654,70.443,63.553,51.26,1.444,2.209,0.253,72.397,57.985,39.678,23.195,62.508,63.603,103.242,91.274,106.276,39.856,56.33,42.642,-10.852,110,110,71.188,70.938,55.594,56.313,0.0,34.781,72,70,1000,200,0.114,211.25,70.375,69.563,0.012,71.688,70.875,56.313,57.375,0.0,34.219,72,70,1000,200,0.103,348.0,76.125,75.75,0.022,71.813,70.063,55.5,55.938,0.0,39.125,72,70,1000,200,0.188,475.25,75.25,75.0,0.021,71.5,69.438,54.969,55.813,0.0,47.438,72,70,1000,200,0.24,534.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,524.5,303.5,519.0,523.5,519.0,-0.003,2.165,0.0,4.947,1.061,0.354,0.001,0.001,0.001,-0.001
5182008,1228,1,1,3,1,100,25.941,100.0,100.0,100.0,1,1,1044.493,351.288,0.01,12.773,0,80,55,1.4,1569.625,1706.581,2071.189,1550.739,54.663,63.547,70.552,63.443,51.152,1.402,2.284,0.249,72.276,57.819,39.539,23.252,62.469,63.496,103.095,91.274,106.129,39.929,56.435,42.569,-10.852,110,110,71.313,70.938,55.406,56.313,0.0,35.781,72,70,1000,200,0.104,201.875,70.25,69.688,0.011,71.688,70.813,56.313,57.25,0.0,35.125,72,70,1000,200,0.096,340.5,76.125,75.75,0.022,71.813,70.063,55.5,55.938,0.0,38.219,72,70,1000,200,0.203,492.25,75.25,75.0,0.021,71.375,69.5,54.969,55.813,0.0,46.438,72,70,1000,200,0.242,537.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,528.0,524.5,303.5,517.5,523.5,519.0,-0.003,2.043,0.0,4.677,1.044,0.351,0.001,0.001,0.001,-0.001
5182008,1229,1,1,3,1,100,25.796,100.0,100.0,100.0,1,1,1036.297,350.117,0.01,12.788,0,80,55,1.4,1541.0,1636.958,2052.614,1513.368,54.77,63.761,70.443,63.443,51.26,1.387,2.131,0.271,72.195,57.778,41.096,23.339,62.631,63.711,103.021,91.061,105.981,40.001,56.54,42.642,-10.852,110,110,71.313,70.875,55.594,56.313,0.0,35.844,72,70,1000,200,0.102,199.5,70.25,69.563,0.012,71.688,70.938,56.313,57.375,0.0,34.781,72,70,1000,200,0.097,340.25,76.125,75.75,0.022,71.938,70.0,55.5,55.938,0.0,38.625,72,70,1000,200,0.188,475.0,75.25,75.0,0.021,71.375,69.5,54.969,55.813,0.0,47.344,72,70,1000,200,0.229,523.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,524.5,303.5,518.5,523.5,519.0,-0.002,2.042,0.0,4.685,1.036,0.35,0.001,0.001,0.001,-0.001
5182008,1230,1,1,3,1,100,25.515,100.0,100.0,100.0,1,1,1051.519,347.775,0.01,12.831,0,80,55,1.4,1550.75,1692.346,2067.474,1507.154,54.77,63.654,70.552,63.443,51.478,1.471,2.227,0.249,72.172,57.702,42.403,23.31,62.832,63.711,102.873,90.955,105.907,40.074,56.75,42.715,-10.852,110,110,71.313,71.063,55.594,56.406,0.0,35.875,72,70,1000,200,0.101,199.25,70.375,69.563,0.012,71.563,71.0,56.438,57.375,0.0,34.688,72,70,1000,200,0.095,338.75,76.125,75.75,0.022,71.938,70.0,55.563,55.938,0.0,38.344,72,70,1000,200,0.203,491.75,75.25,75.0,0.021,71.563,69.688,55.063,55.906,0.0,46.813,72,70,1000,200,0.227,522.0,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,519.0,523.0,519.0,-0.003,2.032,0.0,4.7,1.052,0.348,0.001,0.001,0.001,-0.001
5182008,1231,1,1,3,1,100,25.566,100.0,100.0,100.0,1,1,1040.98,351.288,0.01,12.846,0,80,55,1.4,1550.75,1692.346,2060.043,1558.544,54.876,63.975,70.552,63.553,51.587,1.372,2.227,0.257,72.097,57.64,37.899,23.454,62.742,63.925,102.8,90.955,105.833,40.147,56.75,42.642,-10.852,110,110,71.313,71.0,55.688,56.406,0.0,34.625,72,70,1000,200,0.11,207.75,70.375,69.438,0.012,71.688,71.0,56.438,57.5,0.0,34.156,72,70,1000,200,0.095,338.5,76.125,75.5,0.022,71.938,70.125,55.563,56.0,0.0,38.375,72,70,1000,200,0.204,491.75,75.25,74.938,0.021,71.5,69.75,55.281,55.906,0.0,46.75,72,70,1000,200,0.226,521.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.004,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.0,523.0,519.0,-0.003,1.93,0.0,4.446,1.041,0.351,0.002,0.002,0.001,-0.001
5182008,1232,1,1,3,1,100,25.944,100.0,100.0,100.0,1,1,1040.98,348.946,0.01,12.817,0,80,55,1.4,1556.875,1679.545,2063.758,1525.808,55.09,63.868,70.552,63.663,51.913,1.448,2.198,0.257,72.074,57.624,37.621,23.31,62.962,63.818,102.652,90.848,105.686,40.22,57.064,42.715,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,35.281,72,70,1000,200,0.103,200.375,70.375,69.438,0.012,71.75,71.0,56.438,57.5,0.0,34.219,72,70,1000,200,0.095,339.25,76.125,75.75,0.022,72.0,70.063,55.688,56.0,0.0,38.813,72,70,1000,200,0.203,488.25,75.25,75.0,0.021,71.5,69.75,55.344,56.031,0.0,45.813,72,70,1000,200,0.228,522.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.5,523.5,519.0,-0.003,1.899,0.0,4.435,1.041,0.349,0.002,0.001,0.001,-0.001
5182008,1233,1,1,3,1,100,26.305,100.0,100.0,100.0,1,1,1052.69,346.604,0.01,12.802,0,80,55,1.4,1548.75,1668.177,2050.757,1542.94,55.196,63.547,70.552,63.443,52.022,1.448,2.244,0.271,71.986,57.583,34.646,23.109,62.716,63.389,102.578,90.742,105.612,40.365,57.169,42.933,-10.852,110,110,71.188,71.188,55.906,56.469,0.0,35.438,72,70,1000,200,0.101,198.875,70.188,69.563,0.012,71.75,71.0,56.5,57.5,0.0,33.875,72,70,1000,200,0.096,337.5,76.125,75.5,0.022,71.938,70.063,55.875,56.219,0.0,38.5,72,70,1000,200,0.202,491.75,75.25,75.0,0.021,71.563,69.813,55.438,56.156,0.0,45.75,72,70,1000,200,0.228,521.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,528.0,525.0,303.5,518.0,523.5,519.0,-0.003,1.956,0.0,4.56,1.053,0.347,0.001,0.002,0.001,-0.001
5182008,1234,1,1,3,1,100,26.52,100.0,100.0,100.0,1,1,1031.613,346.604,0.01,12.86,0,80,55,1.4,1550.375,1652.559,2052.614,1507.154,55.196,63.547,70.552,63.334,52.022,1.436,2.252,0.246,71.878,57.419,37.009,22.85,62.793,63.389,102.505,90.742,105.538,40.365,56.855,43.006,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,35.5,72,70,1000,200,0.101,199.0,70.25,69.438,0.012,71.75,71.0,56.5,57.531,0.0,32.875,72,70,1000,200,0.097,341.0,76.063,75.5,0.022,71.688,70.125,55.875,56.219,0.0,38.875,72,70,1000,200,0.189,476.25,75.25,75.0,0.021,71.5,69.813,55.438,56.25,0.0,45.781,72,70,1000,200,0.222,518.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,528.0,525.0,303.5,518.0,523.5,519.0,-0.003,2.06,0.0,4.711,1.032,0.347,0.001,0.002,0.001,-0.001
5182008,1235,1,1,3,1,100,26.734,100.0,100.0,100.0,1,1,1012.877,343.091,0.01,12.933,0,80,55,1.4,1527.375,1648.302,2039.616,1482.341,55.196,63.547,70.66,63.334,52.022,1.402,2.163,0.26,71.581,57.304,37.954,22.85,62.703,63.603,102.431,90.529,105.39,40.51,56.855,43.079,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.469,72,70,1000,200,0.102,199.375,70.25,69.438,0.012,71.75,71.0,56.5,57.531,0.0,33.406,72,70,1000,200,0.093,335.25,76.063,75.75,0.022,71.688,70.125,55.875,56.219,0.0,37.438,72,70,1000,200,0.188,475.75,75.25,75.0,0.021,71.688,69.75,55.438,56.25,0.0,46.344,72,70,1000,200,0.216,508.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,528.0,525.5,303.5,518.5,523.5,519.0,-0.002,2.033,0.0,4.608,1.013,0.343,0.001,0.001,0.001,0.0
5182008,1236,1,1,3,1,100,26.931,100.0,100.0,100.0,1,1,988.287,345.433,0.01,12.846,0,80,55,1.4,1517.625,1624.205,2037.759,1456.048,55.196,63.547,70.66,63.334,51.913,1.41,2.237,0.246,71.486,57.251,36.592,22.706,62.443,63.496,102.283,90.529,105.317,40.51,56.96,43.152,-10.852,110,110,71.313,70.938,56.0,56.594,0.0,35.531,72,70,1000,200,0.101,199.25,70.25,69.438,0.012,71.75,71.125,56.625,57.531,0.0,34.375,72,70,1000,200,0.088,324.0,76.125,75.5,0.022,71.938,70.188,55.875,56.344,0.0,37.813,72,70,1000,200,0.189,476.25,75.188,75.0,0.021,71.563,69.875,55.438,56.25,0.0,46.313,72,70,1000,200,0.213,506.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,528.0,526.0,303.25,518.5,523.0,519.0,-0.003,2.063,0.0,4.707,0.988,0.345,0.001,0.002,0.001,-0.001
5182008,1237,1,1,3,1,100,26.931,100.0,100.0,100.0,1,1,1001.168,339.578,0.01,12.802,0,80,55,1.4,1505.875,1649.721,2034.046,1491.638,55.09,63.547,70.66,63.334,51.913,1.44,2.173,0.253,71.498,57.187,37.065,22.62,62.294,63.389,102.21,90.422,105.169,40.656,56.96,43.152,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,35.781,72,70,1000,200,0.101,198.25,70.25,69.438,0.012,71.938,71.188,56.5,57.656,0.0,33.219,72,70,1000,200,0.093,330.25,76.063,75.5,0.022,72.0,70.188,55.875,56.344,0.0,40.031,72,70,1000,200,0.185,469.5,75.188,74.938,0.021,71.563,69.938,55.438,56.25,0.0,45.969,72,70,1000,200,0.22,511.25,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,528.0,526.0,303.25,518.0,523.0,519.0,-0.003,1.96,0.0,4.431,1.001,0.34,0.001,0.002,0.001,-0.001
5182008,1238,1,1,3,1,100,27.359,100.0,100.0,100.0,1,1,1009.365,341.92,0.01,12.831,0,80,55,1.4,1513.0,1655.398,2032.189,1500.945,55.196,63.761,70.66,63.443,51.913,1.398,2.195,0.246,71.407,57.155,36.091,22.792,62.469,63.711,102.136,90.422,105.095,40.656,56.855,43.225,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,35.813,72,70,1000,200,0.101,198.75,70.25,69.438,0.012,71.938,71.25,56.625,57.531,0.0,33.813,72,70,1000,200,0.095,334.5,76.063,75.5,0.022,72.063,70.188,55.875,56.344,0.0,39.906,72,70,1000,200,0.187,471.0,75.25,75.0,0.021,71.875,69.938,55.438,56.25,0.0,45.406,72,70,1000,200,0.22,514.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.466,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,526.0,303.5,518.0,523.5,519.0,-0.003,2.035,0.0,4.571,1.009,0.342,0.001,0.002,0.001,-0.001
5182008,1239,1,1,3,1,100,27.574,100.0,100.0,100.0,1,1,1030.442,341.92,0.01,12.846,0,80,55,1.4,1531.875,1659.656,2035.902,1527.364,55.196,63.761,70.66,63.443,52.022,1.429,2.23,0.26,71.496,57.217,36.592,22.677,62.69,63.818,101.988,90.316,104.947,40.728,57.064,43.298,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,35.063,72,70,1000,200,0.105,204.5,70.25,69.438,0.012,71.938,71.313,56.625,57.656,0.0,33.75,72,70,1000,200,0.093,337.0,76.063,75.5,0.022,72.0,70.313,56.0,56.344,0.0,39.75,72,70,1000,200,0.192,478.0,75.25,74.938,0.021,71.875,70.0,55.438,56.25,0.0,45.313,72,70,1000,200,0.228,523.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.466,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,528.0,526.5,303.5,518.5,523.0,519.0,-0.003,2.021,0.0,4.578,1.03,0.342,0.001,0.002,0.001,-0.001
5182008,1240,1,1,3,1,100,28.071,100.0,100.0,100.0,1,1,1009.365,343.091,0.01,12.788,0,80,55,1.4,1532.375,1676.703,2028.476,1496.29,55.303,63.761,70.66,63.553,52.131,1.318,2.237,0.26,71.509,57.178,36.369,22.763,62.806,63.818,101.841,90.21,104.873,40.874,57.169,43.371,-10.852,110,110,71.313,71.0,56.0,56.688,0.0,34.313,72,70,1000,200,0.109,206.625,70.188,69.438,0.012,71.938,71.25,56.625,57.656,0.0,34.188,72,70,1000,200,0.095,339.25,76.063,75.5,0.022,72.063,70.25,56.094,56.375,0.0,39.844,72,70,1000,200,0.188,474.75,75.25,74.938,0.021,71.688,69.938,55.531,56.406,0.0,45.688,72,70,1000,200,0.225,520.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,526.5,303.5,518.0,523.5,519.0,-0.003,1.96,0.0,4.428,1.009,0.343,0.001,0.002,0.001,-0.001
5182008,1241,1,1,3,1,100,28.674,100.0,100.0,100.0,1,1,1004.681,343.091,0.01,12.831,0,80,55,1.4,1538.75,1661.076,2041.473,1496.29,55.41,63.975,70.66,63.663,52.131,1.429,2.138,0.231,71.402,57.203,37.76,22.648,63.312,64.139,101.767,90.21,104.8,40.874,57.169,43.444,-10.852,110,110,71.313,71.0,56.219,56.906,0.0,35.375,72,70,1000,200,0.101,198.75,70.25,69.438,0.01,71.938,71.188,56.688,57.656,0.0,34.469,72,70,1000,200,0.091,331.25,76.063,75.5,0.022,71.938,70.25,56.0,56.375,0.0,39.875,72,70,1000,200,0.189,475.25,75.188,74.938,0.021,71.875,69.938,55.531,56.406,0.0,45.656,72,70,1000,200,0.224,519.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.0,527.0,303.5,518.0,523.5,519.0,-0.003,2.024,0.0,4.573,1.005,0.343,0.001,0.002,0.001,-0.001
5182008,1242,1,1,3,1,100,29.113,100.0,100.0,100.0,1,1,1009.365,350.117,0.01,12.788,0,80,55,1.4,1524.625,1651.14,2074.904,1493.188,55.41,64.296,70.66,63.883,52.24,1.406,2.145,0.227,71.446,57.149,35.452,22.792,63.72,64.354,101.693,90.103,104.726,40.946,57.484,43.517,-10.852,110,110,71.313,71.0,56.219,56.906,0.0,35.563,72,70,1000,200,0.1,198.0,70.25,69.25,0.012,71.75,71.25,56.688,57.656,0.0,33.75,72,70,1000,200,0.094,335.75,76.063,75.5,0.022,72.063,70.313,56.094,56.375,0.0,39.656,72,70,1000,200,0.187,472.0,75.25,75.0,0.021,71.875,69.875,55.594,56.406,0.0,45.563,72,70,1000,200,0.222,517.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,528.0,527.0,303.5,518.5,523.0,519.0,-0.003,1.988,0.0,4.559,1.009,0.35,0.002,0.002,0.001,-0.001
