DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1243,1,1,3,1,100,29.852,100.0,100.0,100.0,1,1,1019.903,345.433,0.01,12.788,0,80,55,1.4,1528.875,1648.302,2052.614,1499.393,55.516,64.189,70.66,63.883,52.348,1.417,2.173,0.257,71.464,57.161,36.814,22.62,63.552,64.247,101.62,89.89,104.578,41.092,57.484,43.662,-10.852,110,110,71.188,70.938,56.219,57.0,0.0,35.813,72,70,1000,200,0.1,197.375,70.188,69.25,0.012,71.938,71.313,56.938,57.844,0.0,33.375,72,70,1000,200,0.094,335.75,76.063,75.5,0.022,72.063,70.313,56.156,56.5,0.0,39.375,72,70,1000,200,0.192,478.5,75.25,74.938,0.021,71.875,69.938,55.594,56.531,0.0,45.5,72,70,1000,200,0.223,518.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.0,527.0,303.25,517.5,523.0,519.0,-0.003,2.005,0.0,4.557,1.02,0.345,0.002,0.002,0.001,-0.001
5182008,1244,1,1,3,1,100,30.36,100.0,100.0,100.0,1,1,1011.706,345.433,0.01,12.831,0,80,55,1.4,1510.25,1621.373,2043.329,1496.29,55.516,64.296,70.66,63.992,52.348,1.391,2.17,0.26,71.588,57.148,38.455,22.591,63.629,64.354,101.546,89.784,104.504,41.092,57.379,43.735,-10.852,110,110,71.188,70.938,56.219,57.0,0.0,36.0,72,70,1000,200,0.099,198.375,70.188,69.25,0.012,71.938,71.25,56.688,57.844,0.0,33.719,72,70,1000,200,0.086,322.0,76.063,75.5,0.022,72.0,70.313,56.156,56.5,0.0,38.344,72,70,1000,200,0.203,492.75,75.188,74.938,0.021,71.875,69.938,55.844,56.531,0.0,45.344,72,70,1000,200,0.212,504.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.464,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,528.0,527.0,303.5,518.5,523.0,519.0,-0.003,2.082,0.0,4.702,1.012,0.345,0.002,0.002,0.001,-0.001
5182008,1245,1,1,3,1,100,30.962,100.0,100.0,100.0,1,1,997.655,339.578,0.01,12.875,0,80,55,1.4,1518.5,1631.289,2024.764,1497.841,55.516,64.403,70.66,64.102,52.348,1.406,2.198,0.257,71.458,57.185,38.594,22.735,63.416,64.461,101.472,89.784,104.357,41.164,57.484,43.808,-10.852,110,110,71.188,71.0,56.344,57.0,0.0,34.719,72,70,1000,200,0.107,203.625,70.188,69.438,0.012,71.938,71.375,56.938,58.0,0.0,34.344,72,70,1000,200,0.089,327.0,76.063,75.5,0.022,72.0,70.313,56.156,56.5,0.0,39.375,72,70,1000,200,0.191,482.25,75.25,75.0,0.021,72.0,69.938,55.906,56.625,0.0,45.938,72,70,1000,200,0.216,508.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,527.5,303.5,518.0,523.0,519.0,-0.002,2.086,0.0,4.72,0.998,0.34,0.001,0.002,0.001,-0.001
5182008,1246,1,1,3,1,100,31.819,100.0,100.0,100.0,1,1,1008.194,344.262,0.01,12.846,0,80,55,1.4,1510.875,1632.706,2054.472,1476.147,55.623,64.296,70.768,64.102,52.457,1.417,2.209,0.246,71.466,57.186,35.452,22.591,63.059,64.032,101.325,89.784,104.357,41.237,57.589,43.881,-10.852,110,110,71.188,70.938,56.406,57.0,0.0,35.688,72,70,1000,200,0.099,197.0,70.188,69.438,0.011,71.938,71.313,56.938,58.0,0.0,33.063,72,70,1000,200,0.088,324.5,75.938,75.5,0.022,72.0,70.375,56.25,56.594,0.0,40.031,72,70,1000,200,0.188,476.5,75.25,74.938,0.021,71.875,70.0,55.844,56.625,0.0,45.969,72,70,1000,200,0.219,514.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.47,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,527.5,527.5,303.5,518.0,523.0,519.0,-0.003,2.077,0.0,4.71,1.008,0.344,0.001,0.001,0.001,0.0
5182008,1247,1,1,3,1,100,32.5,100.0,100.0,100.0,1,1,1008.194,345.433,0.01,12.788,0,80,55,1.4,1521.375,1648.302,2047.043,1479.244,55.623,64.296,70.768,63.992,52.457,1.429,2.188,0.253,71.488,57.224,37.315,22.562,63.286,64.354,101.177,89.571,104.209,41.31,57.484,43.881,-10.852,110,110,71.188,71.063,56.406,57.0,0.0,35.781,72,70,1000,200,0.1,197.875,70.188,69.438,0.012,71.938,71.375,56.938,58.0,0.0,34.031,72,70,1000,200,0.088,326.5,76.063,75.5,0.022,72.25,70.375,56.25,56.5,0.0,39.5,72,70,1000,200,0.197,483.0,75.25,74.938,0.021,72.0,70.0,55.906,56.719,0.0,45.563,72,70,1000,200,0.217,510.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,5.99,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,527.5,303.25,518.5,523.0,519.0,-0.003,2.033,0.0,4.559,1.008,0.345,0.001,0.002,0.001,-0.001
5182008,1248,1,1,3,1,100,33.143,100.0,100.0,100.0,1,1,1007.023,338.408,0.01,12.846,0,80,55,1.4,1536.25,1642.629,2035.902,1507.154,55.623,64.617,70.768,64.212,52.566,1.398,2.188,0.257,71.401,57.208,35.063,22.591,63.694,64.89,101.103,89.571,104.061,41.382,57.589,43.954,-10.852,110,110,71.188,71.063,56.406,57.219,0.0,34.938,72,70,1000,200,0.106,204.375,70.063,69.25,0.012,71.938,71.313,57.0,58.094,0.0,34.344,72,70,1000,200,0.088,325.0,76.063,75.5,0.022,72.0,70.375,56.25,56.594,0.0,40.094,72,70,1000,200,0.204,494.75,75.25,74.938,0.021,71.688,70.063,55.906,56.719,0.0,46.031,72,70,1000,200,0.214,503.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,527.5,303.5,518.5,523.5,519.0,-0.003,2.039,0.0,4.581,1.007,0.338,0.001,0.002,0.001,-0.001
5182008,1249,1,1,3,1,100,34.106,100.0,100.0,100.0,1,1,1004.681,339.578,0.01,12.831,0,80,55,1.4,1530.5,1634.123,2035.902,1477.696,55.729,64.724,70.768,64.432,52.566,1.387,2.23,0.242,71.519,57.229,36.23,22.476,63.811,64.997,100.956,89.358,103.987,41.31,57.904,44.1,-10.852,110,110,71.063,70.938,56.5,57.063,0.0,34.906,72,70,1000,200,0.104,201.875,70.188,69.25,0.012,71.938,71.375,56.938,58.094,0.0,34.25,72,70,1000,200,0.088,326.25,76.063,75.438,0.022,72.0,70.375,56.25,56.594,0.0,39.563,72,70,1000,200,0.195,482.5,75.188,74.938,0.021,71.875,70.0,56.0,56.813,0.0,44.781,72,70,1000,200,0.22,510.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.461,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,528.0,303.5,517.5,523.0,519.0,-0.003,2.157,0.0,4.964,1.005,0.34,0.002,0.002,0.001,-0.001
5182008,1250,1,1,3,1,100,34.914,100.0,100.0,100.0,1,1,1003.51,344.262,0.01,12.802,0,80,55,1.4,1530.5,1634.123,2030.333,1476.147,55.729,64.938,70.768,64.651,52.457,1.402,2.127,0.242,71.454,57.151,35.702,22.418,64.323,65.104,100.882,89.252,103.914,41.31,57.904,44.392,-10.852,110,110,71.188,70.938,56.406,57.063,0.0,35.719,72,70,1000,200,0.1,196.875,70.063,69.25,0.012,72.0,71.5,57.0,58.094,0.0,34.594,72,70,1000,200,0.089,329.75,76.063,75.438,0.022,72.0,70.375,56.25,56.844,0.0,39.594,72,70,1000,200,0.19,475.0,75.25,74.938,0.021,71.875,70.063,55.906,56.813,0.0,44.969,72,70,1000,200,0.216,508.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,528.0,303.5,518.5,523.0,519.0,-0.003,2.378,0.0,5.471,1.004,0.344,0.001,0.002,0.001,-0.001
5182008,1251,1,1,3,1,100,35.119,100.0,100.0,100.0,1,1,997.655,347.775,0.01,12.802,0,80,55,1.4,1510.625,1662.496,2061.901,1491.638,55.516,65.152,70.768,64.761,52.131,1.345,2.205,0.253,71.469,57.287,34.729,22.447,64.362,65.318,100.882,89.252,103.914,40.946,57.589,44.246,-10.852,110,110,71.188,70.938,56.406,57.063,0.0,36.0,72,70,1000,200,0.099,196.5,70.188,69.25,0.012,72.0,71.5,57.0,58.0,0.0,34.406,72,70,1000,200,0.091,329.25,76.063,75.5,0.022,72.063,70.438,56.25,56.594,0.0,38.625,72,70,1000,200,0.203,493.0,75.188,74.938,0.021,71.875,70.063,55.844,56.625,0.0,45.656,72,70,1000,200,0.21,503.25,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,528.0,303.5,518.0,523.0,519.0,-0.003,2.538,0.0,5.858,0.998,0.348,0.002,0.002,0.001,-0.001
5182008,1252,1,1,3,1,100,35.081,100.0,100.0,100.0,1,1,1010.536,343.091,0.01,12.86,0,80,55,1.4,1524.5,1644.047,2037.759,1507.154,55.196,64.938,70.768,64.761,51.804,1.444,2.22,0.253,71.526,57.272,33.951,22.275,63.882,64.997,100.735,89.252,103.766,40.583,57.274,43.881,-10.852,110,110,71.188,70.938,56.344,57.0,0.0,34.375,72,70,1000,200,0.109,206.0,70.188,69.25,0.012,72.0,71.563,57.0,58.094,0.0,33.531,72,70,1000,200,0.096,336.25,76.125,75.438,0.022,72.063,70.375,56.156,56.5,0.0,40.0,72,70,1000,200,0.195,482.0,75.25,74.938,0.021,72.0,70.125,55.594,56.625,0.0,46.156,72,70,1000,200,0.207,497.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.988,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,528.0,303.5,518.0,523.0,519.0,-0.003,2.541,0.0,5.882,1.011,0.343,0.002,0.002,0.001,0.0
5182008,1253,1,1,3,1,100,34.537,100.0,100.0,100.0,1,1,1018.732,345.433,0.01,12.802,0,80,55,1.4,1518.375,1682.389,2048.9,1502.497,54.983,64.724,70.768,64.541,51.369,1.356,2.223,0.246,71.626,57.251,33.728,21.929,63.882,64.675,100.735,89.039,103.618,40.438,56.855,43.662,-10.852,110,110,71.188,70.875,56.0,57.0,0.0,35.719,72,70,1000,200,0.099,197.125,70.063,69.25,0.012,72.0,71.438,56.938,58.0,0.0,33.875,72,70,1000,200,0.092,335.25,76.063,75.438,0.022,72.063,70.375,56.0,56.5,0.0,38.656,72,70,1000,200,0.203,494.25,75.25,74.938,0.021,71.875,70.125,55.438,56.406,0.0,46.188,72,70,1000,200,0.215,507.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,528.0,303.5,518.5,523.0,519.0,-0.002,2.514,0.0,5.724,1.019,0.345,0.001,0.002,0.001,0.0
5182008,1254,1,1,3,1,100,33.945,100.0,100.0,100.0,1,1,1001.168,344.262,0.01,12.86,0,80,55,1.4,1529.875,1673.86,2065.616,1504.049,54.77,64.724,70.768,64.541,51.152,1.417,2.124,0.242,71.694,57.326,36.286,21.843,63.882,64.782,100.587,89.039,103.544,40.365,56.645,43.517,-10.852,110,110,71.188,70.875,55.906,56.688,0.0,35.719,72,70,1000,200,0.1,198.25,70.063,69.25,0.012,72.0,71.438,56.688,58.0,0.0,34.313,72,70,1000,200,0.091,329.75,76.063,75.438,0.022,72.063,70.313,55.875,56.375,0.0,39.375,72,70,1000,200,0.199,484.75,75.188,74.813,0.021,71.688,70.063,55.281,56.25,0.0,45.063,72,70,1000,200,0.217,510.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.99,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,528.5,303.5,518.0,523.0,518.5,-0.003,2.49,0.0,5.622,1.001,0.344,0.001,0.002,0.001,-0.001
5182008,1255,1,1,3,1,100,33.371,100.0,100.0,100.0,1,1,988.287,339.578,0.01,12.773,0,80,55,1.4,1525.0,1628.455,2037.759,1466.866,54.663,64.831,70.66,64.651,50.934,1.41,2.223,0.253,71.493,57.195,34.368,21.786,63.707,64.89,100.44,88.932,103.47,40.292,56.645,43.517,-10.852,110,110,71.188,70.813,55.688,56.594,0.0,35.719,72,70,1000,200,0.101,199.125,69.938,69.188,0.012,72.0,71.438,56.625,57.844,0.0,34.406,72,70,1000,200,0.091,329.25,76.063,75.438,0.022,72.063,70.313,55.688,56.344,0.0,39.594,72,70,1000,200,0.197,484.5,75.188,74.813,0.021,71.875,69.938,55.063,56.25,0.0,44.938,72,70,1000,200,0.202,491.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,527.5,528.5,303.5,518.5,523.0,518.5,-0.003,2.519,0.0,5.713,0.988,0.34,0.001,0.002,0.001,0.0
5182008,1256,1,1,3,1,100,32.722,100.0,100.0,100.0,1,1,1016.39,344.262,0.01,12.759,0,80,55,1.4,1498.25,1675.281,2074.904,1521.141,54.557,64.831,70.66,64.651,50.825,1.349,2.092,0.257,71.546,57.209,34.979,21.786,63.616,64.997,100.292,89.039,103.323,40.22,56.435,43.371,-10.852,110,110,71.188,70.75,55.594,56.594,0.0,34.844,72,70,1000,200,0.106,205.25,70.063,69.25,0.012,72.0,71.438,56.625,57.844,0.0,33.188,72,70,1000,200,0.095,340.5,75.938,75.438,0.022,72.063,70.313,55.563,56.219,0.0,38.906,72,70,1000,200,0.202,493.0,75.188,74.938,0.021,72.0,70.0,55.063,56.031,0.0,44.625,72,70,1000,200,0.21,502.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,527.0,528.5,303.5,517.5,523.0,519.0,-0.003,2.479,0.0,5.576,1.016,0.344,0.001,0.002,0.001,-0.001
5182008,1257,1,1,3,1,100,31.955,100.0,100.0,100.0,1,1,1028.1,345.433,0.01,12.802,0,80,55,1.4,1533.375,1636.958,2056.329,1528.92,54.45,64.938,70.66,64.651,50.934,1.387,2.227,0.253,71.654,57.313,36.787,21.814,63.856,65.104,100.366,88.826,103.323,40.22,56.645,43.371,-10.852,110,110,71.063,70.75,55.594,56.469,0.0,35.094,72,70,1000,200,0.104,200.375,70.063,69.188,0.012,72.0,71.438,56.5,57.656,0.0,33.906,72,70,1000,200,0.092,335.0,75.938,75.438,0.022,72.063,70.25,55.563,56.219,0.0,38.75,72,70,1000,200,0.203,492.5,75.188,74.938,0.021,71.875,69.875,54.969,56.031,0.0,44.594,72,70,1000,200,0.212,504.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.0,528.5,303.5,518.5,523.0,519.0,-0.003,2.456,0.0,5.595,1.028,0.345,0.002,0.002,0.001,-0.001
5182008,1258,1,1,3,1,100,31.654,100.0,100.0,100.0,1,1,976.578,345.433,0.01,12.802,0,80,55,1.4,1522.0,1578.952,2058.186,1473.053,54.557,65.367,70.768,64.981,50.934,1.406,2.212,0.242,71.504,57.266,36.147,21.843,64.245,65.64,100.292,88.72,103.249,40.147,56.96,43.371,-10.852,110,110,71.063,70.75,55.594,56.406,0.0,35.469,72,70,1000,200,0.101,198.25,70.063,69.25,0.012,71.938,71.375,56.5,57.656,0.0,33.438,72,70,1000,200,0.091,330.5,75.938,75.438,0.022,71.938,70.313,55.563,56.0,0.0,40.125,72,70,1000,200,0.194,483.25,75.188,74.813,0.021,71.688,69.938,54.969,56.031,0.0,45.219,72,70,1000,200,0.195,482.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,5.991,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,527.0,528.5,303.5,518.5,523.0,519.0,-0.003,2.455,0.0,5.725,0.977,0.345,0.001,0.002,0.001,-0.001
5182008,1259,1,1,3,1,100,30.887,100.0,100.0,100.0,1,1,987.116,343.091,0.01,12.729,0,80,55,1.4,1505.0,1594.492,2050.757,1479.244,54.45,65.152,70.768,64.981,50.825,1.402,2.209,0.242,71.413,57.188,35.007,21.613,64.103,65.211,100.218,88.826,103.175,40.074,56.855,43.371,-10.852,110,110,71.063,70.75,55.406,56.406,0.0,35.438,72,70,1000,200,0.102,199.125,70.063,69.188,0.012,71.938,71.375,56.438,57.656,0.0,33.344,72,70,1000,200,0.091,330.0,75.938,75.438,0.022,71.938,70.25,55.5,56.0,0.0,39.969,72,70,1000,200,0.191,481.0,75.188,74.813,0.021,71.563,70.063,54.969,55.906,0.0,44.5,72,70,1000,200,0.191,477.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.459,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.501,0.0,5.821,0.987,0.343,0.002,0.002,0.001,-0.001
5182008,1300,1,1,3,1,100,30.032,100.0,100.0,100.0,1,1,996.484,341.92,0.01,12.817,0,80,55,1.4,1493.25,1598.733,2048.9,1456.048,54.343,64.938,70.768,64.761,50.716,1.417,2.177,0.242,71.413,57.123,34.952,21.555,63.642,64.89,100.071,88.613,103.027,40.074,56.645,43.225,-10.852,110,110,71.063,71.0,55.406,56.406,0.0,35.781,72,70,1000,200,0.1,197.875,70.063,69.25,0.012,72.0,71.375,56.438,57.5,0.0,34.281,72,70,1000,200,0.089,327.75,75.938,75.438,0.022,71.813,70.375,55.5,56.0,0.0,39.031,72,70,1000,200,0.192,482.5,75.25,74.813,0.021,71.688,70.063,54.906,55.906,0.0,44.313,72,70,1000,200,0.193,485.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.437,0.0,5.602,0.996,0.342,0.001,0.002,0.001,0.0
5182008,1301,1,1,3,1,100,29.021,100.0,100.0,100.0,1,1,1008.194,343.091,0.01,12.831,0,80,55,1.4,1494.875,1614.294,2041.473,1456.048,54.237,64.831,70.768,64.761,50.608,1.448,2.166,0.238,71.332,57.1,35.174,21.527,63.629,64.782,99.997,88.613,102.954,40.001,56.54,43.152,-10.852,110,110,71.063,70.938,55.281,56.313,0.0,36.0,72,70,1000,200,0.1,197.25,70.063,69.188,0.012,72.0,71.375,56.438,57.531,0.0,34.719,72,70,1000,200,0.089,325.75,75.938,75.438,0.022,71.813,70.438,55.375,55.938,0.0,38.906,72,70,1000,200,0.188,476.75,75.188,74.938,0.021,71.688,70.125,54.906,55.813,0.0,43.875,72,70,1000,200,0.204,494.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,2.445,0.0,5.608,1.008,0.343,0.002,0.002,0.001,0.0
5182008,1302,1,1,3,1,100,27.933,100.0,100.0,100.0,1,1,992.971,343.091,0.01,12.875,0,80,55,1.4,1487.0,1586.014,2041.473,1456.048,54.13,64.724,70.66,64.651,50.499,1.44,2.195,0.246,71.262,57.03,36.369,21.498,63.798,64.782,99.923,88.4,102.88,39.929,56.33,43.079,-10.852,110,110,71.063,70.938,55.281,56.313,0.0,34.375,72,70,1000,200,0.109,207.125,69.938,69.25,0.012,72.0,71.438,56.313,57.5,0.0,34.406,72,70,1000,200,0.09,330.0,75.938,75.438,0.022,71.688,70.438,55.375,55.781,0.0,38.406,72,70,1000,200,0.184,469.0,75.188,74.813,0.021,71.563,70.063,54.781,55.813,0.0,44.625,72,70,1000,200,0.188,473.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.459,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,527.0,529.0,303.5,518.0,523.0,519.0,-0.003,2.473,0.0,5.626,0.993,0.343,0.001,0.002,0.001,-0.001
5182008,1303,1,1,3,1,100,26.981,100.0,100.0,100.0,1,1,978.92,341.92,0.01,12.831,0,80,55,1.4,1470.625,1576.128,2039.616,1451.416,54.13,64.938,70.66,64.651,50.499,1.425,2.124,0.227,71.156,56.976,38.705,21.555,63.986,65.104,99.923,88.4,102.806,39.929,56.33,43.079,-10.852,110,110,71.0,70.938,55.219,56.063,0.0,35.313,72,70,1000,200,0.102,199.375,69.938,69.188,0.012,71.938,71.313,56.313,57.5,0.0,34.719,72,70,1000,200,0.091,328.75,75.938,75.438,0.022,71.688,70.438,55.375,55.781,0.0,37.563,72,70,1000,200,0.186,470.0,75.188,74.938,0.021,71.563,70.063,54.781,55.625,0.0,43.844,72,70,1000,200,0.184,468.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,527.5,529.0,303.5,518.5,523.0,519.0,-0.003,2.464,0.0,5.606,0.979,0.342,0.001,0.002,0.001,-0.001
5182008,1304,1,1,3,1,100,26.029,100.0,100.0,100.0,1,1,975.407,336.066,0.01,12.773,0,80,55,1.4,1451.125,1567.661,2028.476,1443.7,54.13,64.938,70.768,64.761,50.499,1.455,2.188,0.253,71.064,56.853,36.175,21.699,63.694,64.89,99.85,88.4,102.88,40.001,56.54,42.86,-10.852,110,110,71.063,70.75,55.219,56.063,0.0,35.438,72,70,1000,200,0.102,199.125,69.938,69.188,0.012,71.938,71.313,56.313,57.5,0.0,33.469,72,70,1000,200,0.092,331.75,75.938,75.438,0.022,71.5,70.438,55.25,55.781,0.0,37.781,72,70,1000,200,0.171,452.0,75.25,74.813,0.021,71.563,70.063,54.656,55.625,0.0,43.406,72,70,1000,200,0.182,466.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.993,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,527.0,529.0,303.5,517.5,522.5,519.5,-0.003,2.208,0.0,5.065,0.975,0.336,0.001,0.002,0.001,0.0
5182008,1305,1,1,3,1,100,25.33,100.0,100.0,100.0,1,1,954.33,337.237,0.01,12.889,0,80,55,1.4,1444.375,1543.695,2041.473,1414.438,54.237,65.045,70.768,64.761,50.825,1.36,2.127,0.26,71.083,56.857,37.899,21.786,63.856,65.104,99.702,88.294,102.584,39.856,56.645,42.277,-10.852,110,110,71.0,70.75,55.219,56.063,0.0,35.719,72,70,1000,200,0.1,198.0,69.938,69.063,0.012,72.0,71.375,56.094,57.375,0.0,33.75,72,70,1000,200,0.089,327.5,75.938,75.438,0.022,71.688,70.625,55.25,55.781,0.0,36.469,72,70,1000,200,0.169,450.75,75.188,74.938,0.021,71.563,70.125,54.906,55.813,0.0,42.594,72,70,1000,200,0.181,465.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,1.859,0.0,4.329,0.954,0.337,0.002,0.002,0.001,-0.001
5182008,1306,1,1,3,1,100,25.7,100.0,100.0,100.0,1,1,946.133,333.724,0.01,12.86,0,80,55,1.4,1435.75,1538.062,2002.494,1406.752,54.663,65.045,70.877,64.871,51.478,1.429,2.149,0.253,70.878,56.688,36.508,21.901,63.759,65.104,99.554,88.081,102.511,39.856,57.274,42.35,-10.852,110,110,71.0,70.813,55.406,56.313,0.0,35.875,72,70,1000,200,0.1,197.875,69.938,69.188,0.012,72.0,71.438,56.313,57.5,0.0,34.031,72,70,1000,200,0.091,329.5,75.938,75.438,0.022,71.375,70.813,55.563,55.938,0.0,35.875,72,70,1000,200,0.17,451.75,75.188,74.813,0.021,71.563,70.125,55.063,56.031,0.0,43.5,72,70,1000,200,0.171,452.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.5,529.0,303.5,519.0,523.0,519.0,-0.003,1.841,0.0,4.449,0.946,0.334,0.001,0.002,0.001,-0.001
5182008,1307,1,1,3,1,100,26.226,100.0,100.0,100.0,1,1,944.962,331.382,0.01,12.831,0,80,55,1.4,1435.75,1535.246,2043.329,1403.68,54.983,65.045,70.877,64.871,51.804,1.433,2.159,0.249,70.787,56.624,34.423,21.901,63.895,65.104,99.481,87.975,102.437,39.783,57.694,42.423,-10.852,110,110,71.0,70.813,55.688,56.406,0.0,35.969,72,70,1000,200,0.101,198.0,69.938,69.188,0.012,72.0,71.438,56.438,57.5,0.0,33.219,72,70,1000,200,0.091,329.25,75.938,75.438,0.022,71.5,70.875,55.688,56.0,0.0,36.438,72,70,1000,200,0.162,441.0,75.188,74.938,0.021,71.875,70.125,55.344,56.031,0.0,43.625,72,70,1000,200,0.168,449.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.983,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,527.5,529.0,303.75,517.5,523.0,519.0,-0.003,1.891,0.0,4.699,0.945,0.331,0.001,0.002,0.001,0.0
5182008,1308,1,1,3,1,100,26.481,100.0,100.0,100.0,1,1,953.159,336.066,0.01,12.802,0,80,55,1.4,1416.125,1543.695,2009.916,1420.591,55.09,64.831,70.985,64.651,51.913,1.413,2.163,0.257,70.792,56.585,32.811,21.642,63.642,64.675,99.407,88.081,102.363,39.783,57.694,42.423,-10.852,110,110,71.0,70.813,55.813,56.469,0.0,34.594,72,70,1000,200,0.109,206.75,69.938,69.188,0.012,71.75,71.375,56.438,57.531,0.0,33.0,72,70,1000,200,0.09,329.0,75.938,75.438,0.022,71.5,71.0,55.688,56.219,0.0,35.906,72,70,1000,200,0.161,439.0,75.188,74.813,0.021,71.875,70.25,55.344,56.156,0.0,43.125,72,70,1000,200,0.183,468.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.5,529.0,303.5,518.0,523.0,519.0,-0.003,1.887,0.0,4.688,0.953,0.336,0.001,0.002,0.001,-0.001
5182008,1309,1,1,3,1,100,26.588,100.0,100.0,100.0,1,1,923.885,334.895,0.01,12.802,0,80,55,1.4,1445.375,1490.266,2000.638,1382.198,55.09,64.831,70.985,64.651,52.022,1.455,2.085,0.249,70.358,56.379,35.424,21.469,63.655,64.782,99.333,87.868,102.289,39.711,57.589,42.423,-10.852,110,110,71.0,70.625,55.813,56.469,0.0,35.188,72,70,1000,200,0.103,199.875,69.938,69.188,0.012,71.688,71.375,56.5,57.531,0.0,33.781,72,70,1000,200,0.086,319.5,75.938,75.438,0.022,71.5,71.063,55.875,56.344,0.0,36.563,72,70,1000,200,0.151,428.75,75.188,74.813,0.021,71.563,70.313,55.438,56.25,0.0,42.688,72,70,1000,200,0.175,458.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,527.0,529.0,303.5,517.5,522.5,519.5,-0.003,1.942,0.0,4.816,0.924,0.335,0.001,0.002,0.001,0.0
5182008,1310,1,1,3,1,100,26.647,100.0,100.0,100.0,1,1,900.466,332.553,0.01,12.802,0,80,55,1.4,1409.25,1472.032,2024.764,1362.293,55.09,64.831,70.985,64.651,51.913,1.402,2.003,0.249,70.439,56.323,35.591,21.354,63.377,64.782,99.259,87.975,102.215,39.711,57.589,42.35,-10.852,110,110,71.0,70.625,55.813,56.469,0.0,35.625,72,70,1000,200,0.1,198.0,69.938,69.063,0.012,71.938,71.438,56.5,57.531,0.0,33.188,72,70,1000,200,0.082,313.75,75.938,75.375,0.022,71.688,71.125,55.875,56.344,0.0,36.781,72,70,1000,200,0.148,420.5,75.188,74.938,0.021,71.688,70.313,55.438,56.25,0.0,43.031,72,70,1000,200,0.17,450.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,517.5,523.0,519.0,-0.003,1.89,0.0,4.687,0.9,0.333,0.002,0.002,0.001,0.0
5182008,1311,1,1,3,1,100,26.745,100.0,100.0,100.0,1,1,930.91,330.211,0.01,12.846,0,80,55,1.4,1385.75,1532.43,2013.628,1414.438,55.09,65.152,70.985,64.871,51.913,1.398,2.102,0.249,70.435,56.284,37.065,21.469,63.934,65.425,99.112,87.868,102.141,39.638,57.379,42.277,-10.852,110,110,71.0,70.75,55.813,56.594,0.0,35.938,72,70,1000,200,0.099,197.25,69.938,69.063,0.012,71.938,71.438,56.625,57.656,0.0,33.094,72,70,1000,200,0.086,322.5,75.938,75.375,0.022,71.688,71.125,55.875,56.344,0.0,35.375,72,70,1000,200,0.161,439.75,75.188,74.813,0.021,71.688,70.25,55.344,56.25,0.0,41.938,72,70,1000,200,0.175,454.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,527.0,529.0,303.75,518.0,523.0,519.0,-0.003,1.911,0.0,4.703,0.931,0.33,0.002,0.002,0.001,0.0
5182008,1312,1,1,3,1,100,26.843,100.0,100.0,100.0,1,1,926.227,330.211,0.01,12.802,0,80,55,1.4,1408.375,1526.802,1995.073,1385.264,55.09,65.152,70.985,64.871,51.913,1.41,2.106,0.238,70.218,56.156,34.618,21.498,63.539,65.104,99.112,87.655,102.067,39.565,57.589,42.277,-10.852,110,110,71.063,70.813,55.813,56.594,0.0,36.031,72,70,1000,200,0.1,197.625,69.938,69.188,0.012,71.938,71.5,56.625,57.656,0.0,33.469,72,70,1000,200,0.085,319.0,75.938,75.375,0.022,71.688,70.938,55.875,56.375,0.0,36.063,72,70,1000,200,0.162,439.25,75.188,74.813,0.021,71.875,70.25,55.438,56.406,0.0,42.344,72,70,1000,200,0.168,450.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.75,519.0,523.0,519.0,-0.003,1.926,0.0,4.816,0.926,0.33,0.001,0.002,0.001,0.0
5182008,1313,1,1,3,1,100,26.941,100.0,100.0,100.0,1,1,935.594,326.698,0.01,12.788,0,80,55,1.4,1415.5,1538.062,1989.508,1408.289,55.09,65.26,71.093,64.981,51.913,1.406,2.07,0.242,70.23,56.204,37.148,21.498,63.83,65.318,99.038,87.655,102.067,39.565,57.589,42.204,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,34.563,72,70,1000,200,0.108,205.875,69.938,69.188,0.012,71.938,71.563,56.625,57.656,0.0,34.156,72,70,1000,200,0.085,319.5,75.938,75.438,0.022,72.0,70.875,55.875,56.375,0.0,35.875,72,70,1000,200,0.161,438.0,75.188,74.938,0.021,71.688,70.25,55.438,56.406,0.0,42.031,72,70,1000,200,0.177,460.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,527.0,529.0,303.5,518.0,522.5,519.5,-0.003,1.872,0.0,4.682,0.936,0.327,0.001,0.002,0.001,0.0
5182008,1314,1,1,3,1,100,27.292,100.0,100.0,100.0,1,1,918.03,330.211,0.01,12.802,0,80,55,1.4,1420.875,1507.117,1996.928,1377.601,55.196,65.367,70.985,65.09,51.913,1.417,2.131,0.253,70.14,56.167,36.314,21.671,64.219,65.533,98.891,87.549,101.846,39.42,57.589,42.204,-10.852,110,110,71.063,70.688,55.906,56.594,0.0,35.344,72,70,1000,200,0.101,198.5,69.938,69.063,0.012,72.0,71.563,56.625,57.656,0.0,33.281,72,70,1000,200,0.088,321.5,75.938,75.375,0.022,72.0,70.813,56.0,56.375,0.0,37.25,72,70,1000,200,0.161,438.5,75.188,74.938,0.021,71.688,70.313,55.344,56.406,0.0,42.969,72,70,1000,200,0.163,440.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,527.0,529.0,303.5,518.5,523.0,519.0,-0.003,1.962,0.0,4.945,0.918,0.33,0.002,0.002,0.001,0.0
5182008,1315,1,1,3,1,100,27.468,100.0,100.0,100.0,1,1,923.885,329.04,0.01,12.802,0,80,55,1.4,1402.0,1523.988,1998.783,1373.006,55.196,65.581,71.093,65.2,51.913,1.375,2.141,0.242,70.199,56.164,35.925,21.642,64.666,65.747,98.817,87.549,101.772,39.42,57.589,42.204,-10.852,110,110,71.0,70.625,55.906,56.688,0.0,35.938,72,70,1000,200,0.099,196.375,69.938,69.0,0.012,72.0,71.563,56.625,57.844,0.0,33.406,72,70,1000,200,0.088,328.25,75.938,75.375,0.022,72.063,71.0,56.0,56.5,0.0,36.719,72,70,1000,200,0.161,439.5,75.188,74.813,0.021,71.875,70.438,55.438,56.406,0.0,43.125,72,70,1000,200,0.168,448.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.998,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,518.5,523.0,519.5,-0.003,1.962,0.0,4.945,0.924,0.329,0.002,0.002,0.001,-0.001
5182008,1316,1,1,3,1,100,27.683,100.0,100.0,100.0,1,1,936.765,320.843,0.01,12.759,0,80,55,1.4,1410.875,1519.768,1945.01,1402.144,55.196,65.688,71.093,65.42,52.022,1.433,2.127,0.246,70.095,56.098,34.618,21.699,64.615,65.854,98.669,87.123,101.698,39.347,57.799,42.131,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,35.938,72,70,1000,200,0.1,197.625,69.813,69.188,0.012,72.0,71.688,56.625,57.844,0.0,34.031,72,70,1000,200,0.086,321.75,75.938,75.375,0.022,72.0,70.938,56.094,56.375,0.0,37.344,72,70,1000,200,0.162,441.0,75.188,74.813,0.021,71.875,70.5,55.438,56.406,0.0,42.813,72,70,1000,200,0.169,453.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.0,529.0,303.5,518.5,522.5,519.5,-0.003,1.925,0.0,4.928,0.937,0.321,0.001,0.002,0.001,0.0
5182008,1317,1,1,3,1,100,27.898,100.0,100.0,100.0,1,1,914.517,314.988,0.01,12.831,0,80,55,1.4,1414.25,1525.395,1907.964,1406.752,55.196,65.795,71.093,65.53,52.022,1.364,2.056,0.271,69.962,55.979,35.674,21.671,64.498,65.961,98.669,87.442,101.624,39.347,57.904,42.131,-10.852,110,110,70.75,70.688,56.0,56.688,0.0,34.5,72,70,1000,200,0.109,206.75,69.938,69.063,0.012,72.0,71.563,56.688,57.844,0.0,34.5,72,70,1000,200,0.086,320.5,75.938,75.375,0.022,72.0,70.938,56.094,56.375,0.0,37.563,72,70,1000,200,0.163,441.0,75.188,74.813,0.021,72.0,70.438,55.531,56.531,0.0,42.313,72,70,1000,200,0.164,442.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,527.5,529.0,303.5,518.0,522.5,519.0,-0.003,1.925,0.0,4.956,0.915,0.315,0.002,0.002,0.001,0.0
5182008,1318,1,1,3,1,100,28.122,100.0,100.0,100.0,1,1,914.517,313.817,0.01,12.817,0,80,55,1.4,1428.0,1508.522,1907.964,1396.002,55.196,65.581,71.093,65.42,52.022,1.433,2.12,0.264,69.945,55.972,33.895,21.584,64.297,65.533,98.522,87.336,101.551,39.347,57.904,42.204,-10.852,110,110,71.0,70.625,56.219,56.688,0.0,35.438,72,70,1000,200,0.101,198.75,69.938,69.063,0.012,71.938,71.5,56.688,57.656,0.0,33.75,72,70,1000,200,0.088,325.25,75.938,75.375,0.022,72.063,70.938,56.094,56.5,0.0,37.094,72,70,1000,200,0.169,450.75,75.188,74.813,0.021,71.875,70.438,55.531,56.531,0.0,42.375,72,70,1000,200,0.171,449.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,528.0,529.5,303.5,518.5,522.5,519.0,-0.003,1.973,0.0,5.08,0.915,0.314,0.002,0.002,0.001,0.0
5182008,1319,1,1,3,1,100,28.337,100.0,100.0,100.0,1,1,916.859,312.646,0.01,12.875,0,80,55,1.4,1421.875,1523.988,1889.454,1391.399,55.196,65.581,71.202,65.31,51.913,1.402,2.113,0.268,69.782,55.879,34.896,21.527,64.232,65.425,98.448,87.23,101.477,39.347,57.694,42.131,-10.852,110,110,71.0,70.688,56.0,56.906,0.0,35.719,72,70,1000,200,0.1,197.875,69.813,69.188,0.012,72.0,71.438,56.688,57.844,0.0,33.875,72,70,1000,200,0.085,319.75,75.938,75.375,0.022,72.063,70.938,56.094,56.5,0.0,37.875,72,70,1000,200,0.167,446.0,75.188,74.813,0.021,72.0,70.438,55.531,56.531,0.0,42.906,72,70,1000,200,0.169,449.5,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,528.0,529.5,303.75,518.5,523.0,519.0,-0.003,1.954,0.0,4.973,0.917,0.313,0.001,0.002,0.001,-0.001
5182008,1320,1,1,3,1,100,28.552,100.0,100.0,100.0,1,1,925.056,313.817,0.01,12.846,0,80,55,1.4,1423.625,1553.558,1891.304,1432.909,55.196,65.688,71.093,65.42,51.913,1.433,1.978,0.268,69.852,55.891,35.48,21.527,64.751,65.961,98.301,87.23,101.403,39.275,57.589,42.131,-10.852,110,110,71.0,70.688,55.906,56.906,0.0,35.156,72,70,1000,200,0.104,202.875,69.813,69.063,0.012,72.125,71.438,56.688,57.844,0.0,33.063,72,70,1000,200,0.092,329.5,75.938,75.375,0.022,72.375,70.938,56.094,56.5,0.0,37.375,72,70,1000,200,0.173,450.75,75.188,74.813,0.021,72.0,70.438,55.531,56.531,0.0,43.531,72,70,1000,200,0.169,452.5,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.454,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,529.0,530.0,303.5,518.0,523.0,519.0,-0.003,2.003,0.0,5.09,0.925,0.314,0.001,0.002,0.001,-0.001
5182008,1321,1,1,3,1,100,28.776,100.0,100.0,100.0,1,1,934.423,313.817,0.01,12.802,0,80,55,1.4,1435.5,1546.512,1904.261,1420.591,55.196,65.902,71.093,65.639,52.022,1.429,2.06,0.264,69.76,55.821,35.48,21.584,64.615,66.069,98.301,87.017,101.329,39.275,57.904,42.131,-10.852,110,110,71.0,70.688,56.0,56.688,0.0,35.125,72,70,1000,200,0.104,200.875,69.813,69.063,0.012,72.0,71.5,56.938,57.844,0.0,33.375,72,70,1000,200,0.092,334.25,75.938,75.375,0.022,72.063,70.875,56.094,56.5,0.0,37.031,72,70,1000,200,0.176,455.75,75.188,74.625,0.021,72.0,70.375,55.531,56.531,0.0,43.531,72,70,1000,200,0.167,447.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.0,530.0,303.5,518.5,523.0,519.0,-0.003,1.963,0.0,5.073,0.934,0.314,0.001,0.002,0.002,0.0
5182008,1322,1,1,3,1,100,29.331,100.0,100.0,100.0,1,1,926.227,307.963,0.01,12.788,0,80,55,1.4,1430.75,1533.838,1876.502,1423.669,55.303,66.009,71.093,65.639,52.131,1.425,2.092,0.264,69.734,55.769,37.815,21.555,64.841,66.283,98.153,87.017,101.255,39.202,58.008,42.131,-10.852,110,110,70.75,70.688,56.0,56.906,0.0,35.781,72,70,1000,200,0.099,197.125,69.813,69.063,0.012,72.0,71.5,56.688,57.844,0.0,33.906,72,70,1000,200,0.087,324.0,75.938,75.375,0.022,72.063,70.813,56.094,56.594,0.0,36.875,72,70,1000,200,0.177,457.25,75.188,74.625,0.021,72.0,70.375,55.594,56.531,0.0,43.313,72,70,1000,200,0.168,448.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,529.0,530.0,303.5,517.5,522.5,519.0,-0.003,1.992,0.0,5.197,0.926,0.308,0.001,0.002,0.002,0.0
5182008,1323,1,1,3,1,100,29.663,100.0,100.0,100.0,1,1,927.398,311.475,0.01,12.817,0,80,55,1.4,1426.625,1543.695,1896.857,1428.288,55.303,66.116,70.985,65.859,52.131,1.383,2.003,0.26,69.668,55.711,35.396,21.699,64.666,66.283,98.153,86.91,101.329,39.202,58.008,42.131,-10.852,110,110,71.0,70.875,56.219,56.688,0.0,35.375,72,70,1000,200,0.103,201.375,69.813,69.0,0.012,72.0,71.438,56.938,57.844,0.0,33.563,72,70,1000,200,0.089,326.5,75.938,75.375,0.022,72.063,70.813,56.094,56.594,0.0,37.0,72,70,1000,200,0.174,458.25,75.188,74.625,0.021,71.875,70.375,55.594,56.625,0.0,43.125,72,70,1000,200,0.166,445.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.454,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.0,530.0,303.5,517.0,522.5,519.0,-0.003,1.996,0.0,5.209,0.927,0.311,0.001,0.002,0.002,0.0
5182008,1324,1,1,3,1,100,29.994,100.0,100.0,100.0,1,1,925.056,311.475,0.01,12.802,0,80,55,1.4,1425.5,1540.878,1900.559,1426.749,55.303,66.009,70.985,65.749,52.131,1.391,2.053,0.271,69.659,55.732,35.98,21.613,64.854,66.176,98.006,86.804,101.034,39.202,58.008,42.131,-10.852,110,110,70.75,70.75,56.219,56.906,0.0,34.563,72,70,1000,200,0.108,203.875,69.813,69.063,0.012,72.0,71.438,56.938,58.0,0.0,33.531,72,70,1000,200,0.089,326.0,75.938,75.375,0.022,72.0,70.75,56.094,56.594,0.0,36.813,72,70,1000,200,0.176,460.5,75.188,74.938,0.021,71.875,70.375,55.594,56.625,0.0,43.375,72,70,1000,200,0.165,443.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,529.0,530.0,303.75,518.5,523.0,519.0,-0.003,1.994,0.0,5.202,0.925,0.311,0.001,0.002,0.001,0.0
5182008,1325,1,1,3,1,100,30.335,100.0,100.0,100.0,1,1,933.252,309.133,0.01,12.788,0,80,55,1.4,1417.375,1525.395,1872.802,1420.591,55.303,66.009,70.985,65.859,52.131,1.41,2.081,0.264,69.591,55.673,34.59,21.584,64.984,66.176,97.932,86.804,101.034,39.202,58.008,42.131,-10.852,110,110,70.75,70.75,56.344,56.906,0.0,35.656,72,70,1000,200,0.099,197.0,69.813,69.063,0.012,72.0,71.438,56.688,58.0,0.0,33.719,72,70,1000,200,0.088,325.0,75.813,75.375,0.022,72.063,70.75,56.094,56.5,0.0,36.813,72,70,1000,200,0.175,460.75,75.063,74.813,0.021,72.0,70.375,55.594,56.625,0.0,43.469,72,70,1000,200,0.165,443.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.0,530.0,303.5,518.5,522.5,519.0,-0.003,1.992,0.0,5.197,0.933,0.309,0.001,0.001,0.001,0.0
5182008,1326,1,1,3,1,100,30.667,100.0,100.0,100.0,1,1,934.423,307.963,0.01,12.831,0,80,55,1.4,1446.5,1557.788,1885.753,1442.158,55.303,66.009,71.093,65.859,52.131,1.455,2.035,0.249,69.723,55.771,37.315,21.527,65.276,66.283,97.858,86.697,100.886,39.129,58.218,42.058,-10.852,110,110,70.75,70.75,56.219,57.0,0.0,35.875,72,70,1000,200,0.099,197.125,69.813,69.063,0.012,72.0,71.5,56.938,58.0,0.0,33.781,72,70,1000,200,0.088,325.5,75.938,75.375,0.022,72.0,70.875,56.094,56.5,0.0,37.781,72,70,1000,200,0.183,464.0,75.188,74.625,0.021,72.0,70.375,55.844,56.625,0.0,42.281,72,70,1000,200,0.178,461.75,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.003,1.969,0.0,5.214,0.934,0.308,0.001,0.002,0.002,0.0
5182008,1327,1,1,3,1,100,31.037,100.0,100.0,100.0,1,1,916.859,311.475,0.01,12.831,0,80,55,1.4,1435.875,1535.246,1896.857,1442.158,55.303,66.223,70.985,65.969,52.24,1.387,2.07,0.268,69.618,55.693,33.978,21.555,65.567,66.283,98.596,86.804,101.108,39.057,58.218,42.058,-10.852,110,110,70.75,70.813,56.219,57.0,0.0,34.781,72,70,1000,200,0.107,204.625,69.813,69.0,0.012,72.125,71.563,56.938,58.0,0.0,34.063,72,70,1000,200,0.088,324.0,75.938,75.375,0.022,72.063,70.75,56.156,56.5,0.0,37.594,72,70,1000,200,0.176,454.75,75.188,74.625,0.021,72.0,70.375,55.594,56.625,0.0,42.719,72,70,1000,200,0.169,453.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.002,2.01,0.0,5.343,0.917,0.311,0.001,0.002,0.002,0.0
5182008,1328,1,1,3,1,100,31.689,100.0,100.0,100.0,1,1,903.979,312.646,0.01,12.802,0,80,55,1.4,1432.5,1516.956,1898.708,1400.608,55.41,66.116,71.093,65.859,52.131,1.372,2.038,0.249,69.631,55.653,35.424,21.412,65.282,66.176,99.776,86.591,100.96,39.057,58.218,42.131,-10.852,110,110,70.75,70.75,56.344,57.0,0.0,35.406,72,70,1000,200,0.101,198.125,69.938,69.063,0.012,72.0,71.5,56.938,58.094,0.0,34.094,72,70,1000,200,0.088,325.25,75.813,75.375,0.022,72.0,70.75,56.156,56.594,0.0,38.0,72,70,1000,200,0.173,451.75,75.063,74.625,0.021,72.063,70.438,55.594,56.625,0.0,43.438,72,70,1000,200,0.165,449.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,5.99,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.5,303.5,518.0,522.5,519.0,-0.001,2.054,0.0,5.46,0.904,0.313,0.002,0.001,0.001,0.0
5182008,1329,1,1,3,1,100,32.137,100.0,100.0,100.0,1,1,919.201,307.963,0.01,12.773,0,80,55,1.4,1432.5,1519.768,1878.352,1420.591,55.41,66.116,71.093,65.859,52.24,1.402,2.063,0.257,69.601,55.681,34.979,21.469,64.738,66.176,99.554,86.591,100.664,39.129,58.008,42.058,-10.852,110,110,70.75,70.625,56.344,56.906,0.0,35.875,72,70,1000,200,0.099,196.5,69.813,69.0,0.012,72.0,71.563,56.938,58.0,0.0,34.188,72,70,1000,200,0.088,325.25,75.813,75.375,0.022,72.0,70.688,56.156,56.594,0.0,38.281,72,70,1000,200,0.167,445.75,75.188,74.813,0.021,72.0,70.375,55.844,56.625,0.0,43.031,72,70,1000,200,0.172,455.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.98,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,529.5,530.0,303.5,518.5,522.5,519.0,-0.001,1.982,0.0,5.191,0.919,0.308,0.001,0.001,0.001,0.0
5182008,1330,1,1,3,1,100,32.546,100.0,100.0,100.0,1,1,923.885,310.304,0.01,12.817,0,80,55,1.4,1425.875,1528.208,1878.352,1417.514,55.41,66.009,70.985,65.859,52.131,1.41,2.063,0.275,69.595,55.655,34.117,21.383,64.88,65.961,99.554,86.485,100.517,39.057,58.008,41.985,-10.852,110,110,71.0,70.688,56.344,56.906,0.0,34.594,72,70,1000,200,0.107,205.375,69.813,69.0,0.012,72.0,71.563,57.0,58.0,0.0,33.406,72,70,1000,200,0.089,325.75,75.938,75.375,0.022,72.0,70.75,56.156,56.594,0.0,38.219,72,70,1000,200,0.167,446.0,75.188,74.625,0.021,71.875,70.375,55.594,56.625,0.0,42.719,72,70,1000,200,0.171,453.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.988,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.5,303.5,518.0,522.5,519.0,-0.001,1.98,0.0,5.207,0.924,0.31,0.001,0.002,0.002,0.0
5182008,1331,1,1,3,1,100,32.674,100.0,100.0,100.0,1,1,913.346,310.304,0.01,12.788,0,80,55,1.4,1432.5,1529.615,1872.802,1408.289,55.303,66.009,71.093,65.859,52.022,1.429,2.013,0.26,69.556,55.643,34.395,21.268,65.016,66.069,99.702,86.378,100.369,39.057,58.008,41.985,-10.852,110,110,71.0,70.688,56.219,57.0,0.0,35.156,72,70,1000,200,0.102,199.0,69.813,69.0,0.012,72.0,71.438,56.938,58.0,0.0,33.031,72,70,1000,200,0.089,327.0,75.813,75.375,0.022,72.0,70.813,56.156,56.844,0.0,37.188,72,70,1000,200,0.168,447.75,75.188,74.625,0.021,71.688,70.375,55.594,56.625,0.0,41.844,72,70,1000,200,0.171,451.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.0,522.5,519.0,-0.001,1.976,0.0,5.195,0.913,0.31,0.001,0.001,0.002,0.0
5182008,1332,1,1,3,1,100,32.995,100.0,100.0,100.0,1,1,913.346,307.963,0.01,12.788,0,80,55,1.4,1413.5,1528.208,1880.202,1422.13,55.303,65.902,70.985,65.749,52.022,1.375,2.067,0.268,69.574,55.685,34.423,21.239,64.893,65.961,99.85,86.378,100.221,39.057,58.008,41.985,-10.852,110,110,70.75,70.75,56.344,57.0,0.0,35.781,72,70,1000,200,0.099,196.5,69.813,69.063,0.012,72.0,71.438,56.938,58.0,0.0,33.594,72,70,1000,200,0.088,326.75,75.938,75.25,0.022,72.063,70.875,56.156,56.594,0.0,37.594,72,70,1000,200,0.169,449.5,75.063,74.813,0.021,71.875,70.375,55.594,56.719,0.0,41.563,72,70,1000,200,0.174,457.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.985,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.5,522.5,519.0,0.0,1.976,0.0,5.195,0.913,0.308,0.001,0.002,0.001,0.0
5182008,1333,1,1,3,1,100,33.288,100.0,100.0,100.0,1,1,919.201,306.792,0.01,12.802,0,80,55,1.4,1421.375,1545.104,1874.652,1408.289,55.303,65.902,70.985,65.749,51.913,1.345,2.028,0.264,69.54,55.559,36.675,21.182,64.971,65.961,99.923,86.378,100.074,38.984,57.904,41.985,-10.852,110,110,71.0,70.875,56.219,56.906,0.0,36.031,72,70,1000,200,0.099,196.25,69.813,69.0,0.012,72.125,71.438,56.938,58.094,0.0,34.906,72,70,1000,200,0.088,324.5,75.938,75.375,0.022,72.0,70.875,56.094,56.594,0.0,36.906,72,70,1000,200,0.175,454.75,75.188,74.625,0.021,72.0,70.438,55.531,56.625,0.0,42.094,72,70,1000,200,0.171,452.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.978,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,530.0,530.5,303.5,518.0,522.5,519.0,0.0,2.031,0.0,5.331,0.919,0.307,0.001,0.002,0.002,0.0
5182008,1334,1,1,3,1,100,33.532,100.0,100.0,100.0,1,1,923.885,309.133,0.01,12.802,0,80,55,1.4,1435.0,1536.654,1874.652,1429.828,55.303,66.116,70.985,65.859,51.913,1.391,2.067,0.264,69.515,55.644,37.732,21.297,65.003,66.283,99.923,86.165,99.926,38.984,57.904,41.985,-10.852,110,110,70.75,70.813,56.219,56.906,0.0,34.688,72,70,1000,200,0.107,204.5,69.813,69.0,0.012,72.125,71.438,56.938,58.0,0.0,34.688,72,70,1000,200,0.09,327.75,75.813,75.375,0.022,72.063,70.938,56.094,56.594,0.0,37.875,72,70,1000,200,0.172,453.0,75.188,74.625,0.021,71.875,70.438,55.531,56.625,0.0,41.844,72,70,1000,200,0.175,458.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.5,522.5,519.0,0.0,2.031,0.0,5.331,0.924,0.309,0.001,0.001,0.002,0.0
5182008,1335,1,1,3,1,100,33.541,100.0,100.0,100.0,1,1,914.517,307.963,0.01,12.817,0,80,55,1.4,1437.25,1526.802,1891.304,1431.369,55.196,66.223,71.093,65.969,51.913,1.391,2.031,0.268,69.519,55.6,35.285,21.354,64.919,66.283,99.85,86.272,99.778,38.984,58.008,42.058,-10.852,110,110,70.75,70.813,56.0,57.0,0.0,35.313,72,70,1000,200,0.102,198.125,69.625,69.0,0.012,72.125,71.438,56.938,58.0,0.0,34.313,72,70,1000,200,0.093,332.0,75.813,75.375,0.022,72.063,70.938,56.156,56.594,0.0,38.125,72,70,1000,200,0.169,448.75,75.188,74.625,0.021,72.0,70.438,55.594,56.531,0.0,42.219,72,70,1000,200,0.169,450.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,530.0,303.25,518.0,522.5,519.0,0.0,2.071,0.0,5.467,0.915,0.308,0.001,0.001,0.002,0.0
5182008,1336,1,1,3,1,100,33.738,100.0,100.0,100.0,1,1,923.885,307.963,0.01,12.744,0,80,55,1.4,1433.0,1538.062,1904.261,1429.828,55.196,66.116,70.985,65.969,51.913,1.402,2.013,0.264,69.554,55.563,34.534,21.412,64.802,66.176,99.85,86.165,99.778,38.984,57.799,42.058,-10.852,110,110,70.75,70.625,56.0,56.688,0.0,35.781,72,70,1000,200,0.098,196.125,69.625,69.063,0.012,72.125,71.375,56.938,58.0,0.0,33.625,72,70,1000,200,0.096,339.25,75.813,75.375,0.022,72.063,70.938,56.094,56.5,0.0,38.75,72,70,1000,200,0.18,461.0,75.188,74.625,0.021,71.875,70.438,55.531,56.531,0.0,42.438,72,70,1000,200,0.164,443.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,530.0,530.0,303.5,518.5,522.5,519.0,0.0,2.082,0.0,5.436,0.924,0.308,0.001,0.001,0.002,0.0
5182008,1337,1,1,3,1,100,33.661,100.0,100.0,100.0,1,1,913.346,309.133,0.01,12.817,0,80,55,1.4,1437.125,1528.208,1889.454,1423.669,55.09,66.116,70.985,65.969,51.804,1.398,2.113,0.257,69.478,55.571,34.84,21.354,64.841,66.283,99.702,86.059,99.557,38.911,57.694,42.058,-10.852,110,110,70.75,70.75,56.219,57.0,0.0,34.5,72,70,1000,200,0.107,205.25,69.625,69.063,0.012,72.0,71.438,56.938,58.0,0.0,33.969,72,70,1000,200,0.094,338.5,75.813,75.25,0.022,72.063,70.938,56.094,56.5,0.0,37.719,72,70,1000,200,0.177,461.25,75.188,74.625,0.021,72.0,70.5,55.438,56.531,0.0,42.594,72,70,1000,200,0.154,428.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.975,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,530.0,530.5,303.5,518.5,522.5,519.0,0.0,2.147,0.0,5.597,0.913,0.309,0.001,0.002,0.002,0.0
5182008,1338,1,1,3,1,100,33.758,100.0,100.0,100.0,1,1,922.714,300.937,0.01,12.831,0,80,55,1.4,1448.75,1540.878,1882.052,1419.053,54.983,66.223,71.093,65.969,51.696,1.429,1.982,0.282,69.482,55.612,35.48,21.182,64.919,66.39,99.554,85.952,99.409,38.911,57.694,42.058,-10.852,110,110,71.0,70.75,56.0,56.688,0.0,35.469,72,70,1000,200,0.1,197.125,69.625,69.063,0.012,72.0,71.438,56.938,58.0,0.0,34.0,72,70,1000,200,0.092,331.25,75.938,75.25,0.022,71.938,70.938,56.0,56.5,0.0,37.281,72,70,1000,200,0.177,459.5,75.188,74.625,0.021,72.0,70.563,55.438,56.531,0.0,42.625,72,70,1000,200,0.165,444.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,530.0,303.5,518.5,522.5,519.0,0.0,2.15,0.0,5.603,0.923,0.301,0.001,0.002,0.002,0.0
5182008,1339,1,1,3,1,100,33.566,100.0,100.0,100.0,1,1,922.714,307.963,0.01,12.831,0,80,55,1.4,1431.875,1545.104,1896.857,1448.329,54.983,66.33,71.093,66.079,51.696,1.421,2.045,0.268,69.509,55.628,34.284,21.182,65.146,66.497,99.481,85.952,99.261,38.911,57.799,42.058,-10.852,110,110,70.75,70.688,55.906,56.906,0.0,35.75,72,70,1000,200,0.1,196.625,69.625,69.0,0.012,72.0,71.5,56.688,58.0,0.0,33.438,72,70,1000,200,0.094,335.0,75.938,75.375,0.022,72.0,70.813,56.0,56.5,0.0,36.906,72,70,1000,200,0.177,460.25,75.188,74.625,0.021,71.875,70.563,55.438,56.531,0.0,43.375,72,70,1000,200,0.163,440.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.0,522.5,518.5,0.0,2.138,0.0,5.603,0.923,0.308,0.001,0.002,0.002,0.0
5182008,1340,1,1,3,1,100,33.565,100.0,100.0,100.0,1,1,922.714,309.133,0.01,12.831,0,80,55,1.4,1426.25,1556.378,1887.603,1442.158,54.983,66.116,71.093,65.969,51.696,1.413,2.028,0.275,69.514,55.589,34.701,21.095,65.12,66.176,99.407,85.846,99.188,38.911,57.694,41.985,-10.852,110,110,70.75,70.813,56.0,56.594,0.0,34.906,72,70,1000,200,0.105,203.625,69.625,69.0,0.012,72.0,71.438,56.688,57.844,0.0,33.656,72,70,1000,200,0.092,332.0,75.938,75.375,0.022,72.0,70.75,56.0,56.5,0.0,37.469,72,70,1000,200,0.173,456.5,75.063,74.625,0.021,72.0,70.625,55.438,56.531,0.0,43.156,72,70,1000,200,0.163,446.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.25,518.5,522.5,519.0,0.0,2.1,0.0,5.473,0.923,0.309,0.001,0.002,0.001,0.0
5182008,1341,1,1,3,1,100,33.313,100.0,100.0,100.0,1,1,914.517,310.304,0.01,12.759,0,80,55,1.4,1449.25,1532.43,1882.052,1408.289,54.983,65.902,71.093,65.859,51.587,1.398,2.035,0.257,69.533,55.563,34.201,20.951,64.712,65.854,99.259,85.952,99.04,38.839,57.589,41.985,-10.852,110,110,70.75,70.875,55.906,56.594,0.0,34.563,72,70,1000,200,0.107,202.75,69.813,69.0,0.012,72.0,71.438,56.688,57.844,0.0,33.188,72,70,1000,200,0.093,335.0,75.938,75.25,0.022,72.063,70.75,56.0,56.375,0.0,38.219,72,70,1000,200,0.167,451.0,75.063,74.625,0.021,71.875,70.688,55.344,56.406,0.0,43.063,72,70,1000,200,0.165,444.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.5,522.5,519.0,0.0,2.141,0.0,5.57,0.915,0.31,0.001,0.002,0.001,0.0
