DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1342,1,1,3,1,100,33.178,100.0,100.0,100.0,1,1,905.149,307.963,0.01,12.788,0,80,55,1.4,1430.875,1528.208,1882.052,1405.216,54.876,65.795,71.093,65.639,51.478,1.459,2.038,0.249,69.449,55.605,34.34,20.923,64.627,65.854,99.186,85.74,98.892,38.839,57.379,41.912,-10.852,110,110,70.75,70.813,55.906,56.594,0.0,35.5,72,70,1000,200,0.1,197.5,69.625,69.0,0.012,72.0,71.438,56.688,57.844,0.0,33.656,72,70,1000,200,0.092,328.5,75.813,75.375,0.022,72.0,70.75,55.875,56.375,0.0,38.313,72,70,1000,200,0.168,449.75,75.063,74.625,0.021,71.688,70.625,55.344,56.406,0.0,42.469,72,70,1000,200,0.165,443.0,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.25,518.0,522.0,519.0,0.0,2.12,0.0,5.453,0.905,0.308,0.001,0.001,0.001,0.0
5182008,1343,1,1,3,1,100,32.741,100.0,100.0,100.0,1,1,919.201,310.304,0.01,12.817,0,80,55,1.4,1424.375,1532.43,1887.603,1426.749,54.77,65.902,70.985,65.749,51.369,1.429,2.06,0.249,69.501,55.619,35.007,20.894,64.777,66.069,99.038,85.74,98.818,38.839,57.484,41.985,-10.852,110,110,70.75,70.875,55.813,56.594,0.0,35.906,72,70,1000,200,0.099,196.625,69.625,69.0,0.012,72.0,71.5,56.625,57.844,0.0,33.063,72,70,1000,200,0.094,335.5,75.813,75.25,0.022,72.0,70.75,55.875,56.344,0.0,37.313,72,70,1000,200,0.179,459.0,75.188,74.625,0.021,71.875,70.5,55.344,56.406,0.0,42.469,72,70,1000,200,0.154,428.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,518.5,522.5,518.5,0.0,2.163,0.0,5.595,0.919,0.31,0.001,0.002,0.002,0.0
5182008,1344,1,1,3,1,100,32.491,100.0,100.0,100.0,1,1,909.833,307.963,0.01,12.817,0,80,55,1.4,1430.625,1531.023,1887.603,1429.828,54.77,66.116,71.093,65.859,51.369,1.391,2.017,0.264,69.452,55.557,33.7,20.836,65.295,66.283,99.038,85.633,98.745,38.911,57.484,41.912,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,34.906,72,70,1000,200,0.106,204.0,69.625,69.0,0.012,72.0,71.5,56.625,57.844,0.0,34.0,72,70,1000,200,0.087,323.5,75.813,75.375,0.022,72.0,70.875,55.688,56.375,0.0,37.75,72,70,1000,200,0.174,452.25,75.188,74.625,0.021,71.688,70.5,55.344,56.25,0.0,41.563,72,70,1000,200,0.164,444.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,518.5,522.5,519.0,0.0,2.071,0.0,5.337,0.91,0.308,0.001,0.001,0.002,0.0
5182008,1345,1,1,3,1,100,32.471,100.0,100.0,100.0,1,1,905.149,310.304,0.01,12.831,0,80,55,1.4,1433.125,1540.878,1878.352,1428.288,54.77,66.223,71.093,65.969,51.478,1.394,2.056,0.257,69.483,55.613,32.032,20.808,65.781,66.283,98.817,85.633,98.671,38.839,57.484,41.912,-10.852,110,110,70.688,70.75,55.813,56.469,0.0,35.188,72,70,1000,200,0.103,199.75,69.625,69.0,0.012,72.0,71.5,56.625,57.844,0.0,34.75,72,70,1000,200,0.088,324.75,75.813,75.25,0.022,72.063,70.813,55.875,56.344,0.0,36.906,72,70,1000,200,0.18,464.75,75.188,74.625,0.021,71.688,70.438,55.344,56.25,0.0,41.25,72,70,1000,200,0.163,441.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,530.0,303.5,517.5,522.5,518.5,0.0,2.115,0.0,5.471,0.905,0.31,0.001,0.002,0.002,0.0
5182008,1346,1,1,3,1,100,32.347,100.0,100.0,100.0,1,1,922.714,306.792,0.01,12.802,0,80,55,1.4,1410.125,1545.104,1891.304,1391.399,54.876,66.223,70.985,65.969,51.478,1.417,2.049,0.264,69.368,55.494,34.757,20.693,65.554,66.39,98.743,85.527,98.449,38.839,57.694,41.912,-10.852,110,110,70.75,70.625,55.813,56.594,0.0,35.875,72,70,1000,200,0.099,195.875,69.625,69.0,0.012,72.0,71.563,56.625,57.844,0.0,34.563,72,70,1000,200,0.088,329.5,75.813,75.25,0.022,72.063,70.813,55.875,56.344,0.0,37.406,72,70,1000,200,0.178,461.25,75.188,74.625,0.021,71.875,70.5,55.344,56.25,0.0,42.125,72,70,1000,200,0.156,433.25,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,530.0,303.5,517.5,522.0,519.0,0.0,2.086,0.0,5.459,0.923,0.307,0.001,0.002,0.002,0.0
5182008,1347,1,1,3,1,100,32.212,100.0,100.0,100.0,1,1,921.543,305.621,0.01,12.817,0,80,55,1.4,1410.125,1536.654,1883.902,1420.591,54.876,66.651,71.093,66.188,51.587,1.417,2.102,0.246,69.465,55.577,36.286,20.721,65.885,66.926,98.596,85.527,98.375,38.766,57.694,41.84,-10.852,110,110,70.688,70.688,55.906,56.594,0.0,34.688,72,70,1000,200,0.106,204.375,69.625,68.875,0.012,72.0,71.563,56.625,57.844,0.0,34.219,72,70,1000,200,0.091,330.0,75.813,75.25,0.022,72.063,70.688,55.875,56.375,0.0,37.0,72,70,1000,200,0.181,465.75,75.188,74.625,0.021,72.0,70.5,55.344,56.406,0.0,41.969,72,70,1000,200,0.159,435.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,529.5,529.5,303.5,518.0,522.5,519.0,0.0,2.082,0.0,5.467,0.922,0.306,0.001,0.002,0.002,0.0
5182008,1348,1,1,3,1,100,32.376,100.0,100.0,100.0,1,1,922.714,310.304,0.01,12.831,0,80,55,1.4,1435.5,1535.246,1883.902,1408.289,54.983,66.973,70.985,66.518,51.804,1.425,2.049,0.271,69.461,55.582,35.091,20.894,66.131,67.355,98.522,85.42,98.302,38.766,58.113,41.912,-10.852,110,110,70.75,70.688,55.906,56.688,0.0,35.313,72,70,1000,200,0.101,198.5,69.625,69.0,0.012,72.0,71.563,56.688,57.656,0.0,33.844,72,70,1000,200,0.097,339.5,75.813,75.25,0.022,72.0,70.688,55.875,56.344,0.0,36.969,72,70,1000,200,0.181,465.5,75.188,74.625,0.021,72.0,70.5,55.438,56.406,0.0,41.656,72,70,1000,200,0.162,438.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.978,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,529.5,530.0,303.5,518.5,522.0,519.0,0.0,2.086,0.0,5.601,0.923,0.31,0.001,0.002,0.002,0.0
5182008,1349,1,1,3,1,100,32.641,100.0,100.0,100.0,1,1,913.346,305.621,0.01,12.831,0,80,55,1.4,1432.5,1532.43,1861.706,1434.45,55.09,66.973,70.985,66.628,51.913,1.425,2.063,0.253,69.395,55.549,35.257,20.923,65.703,67.14,98.448,85.207,98.228,38.839,58.323,42.058,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,35.781,72,70,1000,200,0.099,196.5,69.625,69.0,0.012,72.0,71.563,56.688,57.844,0.0,33.125,72,70,1000,200,0.095,337.75,75.813,75.25,0.022,72.0,70.688,56.0,56.375,0.0,37.719,72,70,1000,200,0.173,456.0,75.188,74.625,0.021,71.875,70.5,55.438,56.406,0.0,42.313,72,70,1000,200,0.158,433.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,518.0,522.0,519.0,0.0,2.12,0.0,5.731,0.913,0.306,0.001,0.002,0.002,0.0
5182008,1350,1,1,3,1,100,32.739,100.0,100.0,100.0,1,1,907.491,307.963,0.01,12.846,0,80,55,1.4,1422.75,1522.581,1872.802,1429.828,55.09,67.08,71.093,66.847,51.804,1.398,2.045,0.264,69.429,55.542,35.73,20.865,65.729,67.247,98.374,85.207,98.154,38.766,58.113,41.985,-10.852,110,110,70.688,70.75,55.906,56.906,0.0,34.844,72,70,1000,200,0.106,204.0,69.625,69.0,0.012,72.0,71.438,56.688,57.844,0.0,33.188,72,70,1000,200,0.094,335.5,75.813,75.25,0.022,72.0,70.688,56.0,56.375,0.0,37.625,72,70,1000,200,0.174,458.0,75.188,74.563,0.021,71.875,70.5,55.438,56.406,0.0,42.469,72,70,1000,200,0.153,427.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,529.5,530.0,303.5,517.5,522.5,519.0,0.0,2.137,0.0,5.738,0.907,0.308,0.001,0.002,0.002,0.0
5182008,1351,1,1,3,1,100,32.855,100.0,100.0,100.0,1,1,905.149,310.304,0.01,12.759,0,80,55,1.4,1426.5,1512.739,1891.304,1411.363,55.09,67.08,71.093,66.847,51.913,1.448,2.031,0.264,69.44,55.657,35.146,20.951,65.865,67.462,98.227,85.314,98.006,38.693,58.113,41.912,-10.852,110,110,70.688,70.75,55.906,56.594,0.0,35.219,72,70,1000,200,0.102,199.125,69.625,69.0,0.012,72.0,71.438,56.688,57.656,0.0,34.563,72,70,1000,200,0.088,325.25,75.813,75.25,0.022,72.063,70.688,56.094,56.375,0.0,38.0,72,70,1000,200,0.177,460.75,75.188,74.625,0.021,71.875,70.688,55.344,56.531,0.0,41.0,72,70,1000,200,0.151,424.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,530.0,303.75,518.0,522.5,519.0,0.0,2.115,0.0,5.699,0.905,0.31,0.001,0.002,0.002,0.0
5182008,1352,1,1,3,1,100,32.953,100.0,100.0,100.0,1,1,911.004,306.792,0.01,12.817,0,80,55,1.4,1409.125,1521.175,1889.454,1399.073,55.09,66.973,71.093,66.737,51.804,1.421,2.106,0.268,69.481,55.581,35.396,20.865,65.464,66.926,98.153,85.101,97.858,38.766,58.113,41.912,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,35.875,72,70,1000,200,0.099,196.125,69.563,68.875,0.012,72.0,71.438,56.688,57.844,0.0,33.406,72,70,1000,200,0.093,334.75,75.813,75.25,0.022,72.0,70.688,56.0,56.375,0.0,37.906,72,70,1000,200,0.176,458.5,75.063,74.625,0.021,71.875,70.813,55.438,56.531,0.0,40.719,72,70,1000,200,0.15,423.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.0,529.5,304.0,517.5,522.5,518.5,0.0,2.084,0.0,5.595,0.911,0.307,0.001,0.002,0.001,0.0
5182008,1353,1,1,3,1,100,33.061,100.0,100.0,100.0,1,1,903.979,307.963,0.01,12.802,0,80,55,1.4,1412.25,1525.395,1889.454,1408.289,55.09,66.651,71.093,66.628,51.804,1.402,2.085,0.26,69.417,55.56,35.563,20.894,65.263,66.604,98.006,85.101,97.785,38.766,57.904,41.912,-10.852,110,110,70.688,70.75,55.906,56.688,0.0,34.688,72,70,1000,200,0.107,204.75,69.625,69.0,0.012,72.0,71.5,56.688,57.844,0.0,33.313,72,70,1000,200,0.093,335.0,75.813,75.375,0.022,72.0,70.688,56.0,56.375,0.0,37.188,72,70,1000,200,0.175,458.25,75.063,74.625,0.021,72.0,70.938,55.438,56.531,0.0,42.281,72,70,1000,200,0.15,423.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,519.0,522.5,519.0,0.0,2.104,0.0,5.589,0.904,0.308,0.001,0.001,0.001,0.0
5182008,1354,1,1,3,1,100,32.839,100.0,100.0,100.0,1,1,906.32,309.133,0.01,12.875,0,80,55,1.4,1420.25,1533.838,1869.103,1417.514,54.983,66.651,71.093,66.518,51.696,1.372,2.127,0.253,69.508,55.576,34.59,20.836,65.211,66.604,97.932,85.101,97.711,38.693,57.799,41.985,-10.852,110,110,70.688,70.625,56.0,56.594,0.0,34.875,72,70,1000,200,0.105,200.875,69.625,68.875,0.011,72.0,71.5,56.688,58.0,0.0,33.25,72,70,1000,200,0.094,335.0,75.813,75.25,0.022,72.0,70.75,56.0,56.375,0.0,37.938,72,70,1000,200,0.174,456.75,75.188,74.625,0.021,72.0,70.938,55.438,56.406,0.0,42.031,72,70,1000,200,0.155,429.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.25,519.0,522.0,519.0,0.0,2.218,0.0,5.881,0.906,0.309,0.001,0.002,0.002,0.0
5182008,1355,1,1,3,1,100,32.82,100.0,100.0,100.0,1,1,918.03,305.621,0.01,12.788,0,80,55,1.4,1417.5,1540.878,1896.857,1420.591,54.983,66.437,71.093,66.408,51.587,1.444,2.063,0.253,69.458,55.57,32.672,20.779,65.567,66.497,97.784,85.101,97.637,38.693,57.799,41.84,-10.852,110,110,70.688,70.625,55.906,56.594,0.0,35.594,72,70,1000,200,0.1,197.125,69.563,68.875,0.012,72.125,71.5,56.688,57.844,0.0,33.25,72,70,1000,200,0.093,334.25,75.813,75.25,0.022,72.0,70.813,56.0,56.375,0.0,37.75,72,70,1000,200,0.176,458.75,75.188,74.625,0.021,72.0,70.938,55.344,56.406,0.0,41.188,72,70,1000,200,0.16,436.25,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.0,530.0,303.5,517.5,522.5,519.0,0.0,2.106,0.0,5.584,0.918,0.306,0.001,0.002,0.002,0.0
5182008,1356,1,1,3,1,100,32.792,100.0,100.0,100.0,1,1,918.03,305.621,0.01,12.802,0,80,55,1.4,1416.5,1539.47,1885.753,1448.329,54.983,66.437,71.202,66.298,51.587,1.413,2.095,0.257,69.456,55.567,32.088,20.693,65.6,66.39,97.784,84.995,97.489,38.766,57.799,41.84,-10.852,110,110,70.75,70.5,55.906,56.594,0.0,35.938,72,70,1000,200,0.099,196.375,69.563,68.875,0.012,72.0,71.438,56.688,57.656,0.0,34.031,72,70,1000,200,0.094,335.75,75.813,75.25,0.022,72.063,70.813,55.875,56.375,0.0,37.844,72,70,1000,200,0.175,457.5,75.188,74.625,0.021,72.063,71.0,55.344,56.406,0.0,41.125,72,70,1000,200,0.16,436.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.0,530.0,303.5,517.5,522.0,519.0,0.0,2.068,0.0,5.461,0.918,0.306,0.001,0.002,0.002,0.0
5182008,1357,1,1,3,1,100,32.462,100.0,100.0,100.0,1,1,928.569,310.304,0.01,12.788,0,80,55,1.4,1420.125,1542.287,1870.953,1420.591,54.876,66.651,71.093,66.408,51.587,1.448,2.063,0.249,69.393,55.55,34.507,20.606,65.975,66.926,97.637,84.888,97.415,38.693,57.694,41.767,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,34.563,72,70,1000,200,0.108,205.625,69.625,68.875,0.012,72.0,71.438,56.688,57.844,0.0,33.5,72,70,1000,200,0.094,334.5,75.813,75.25,0.022,72.063,70.875,56.0,56.375,0.0,38.75,72,70,1000,200,0.175,457.0,75.188,74.625,0.021,72.0,71.188,55.344,56.406,0.0,41.531,72,70,1000,200,0.158,433.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,529.5,303.5,517.0,522.5,519.0,0.0,2.069,0.0,5.455,0.929,0.31,0.001,0.002,0.002,0.0
5182008,1358,1,1,3,1,100,32.657,100.0,100.0,100.0,1,1,913.346,302.108,0.01,12.817,0,80,55,1.4,1427.625,1518.362,1889.454,1403.68,54.983,66.973,71.202,66.628,51.696,1.452,1.964,0.275,69.35,55.549,37.343,20.606,66.449,67.462,97.563,84.782,97.342,38.693,58.008,41.84,-10.852,110,110,70.688,70.688,55.813,56.594,0.0,34.906,72,70,1000,200,0.104,200.75,69.563,68.875,0.012,72.125,71.5,56.688,57.844,0.0,33.75,72,70,1000,200,0.092,333.25,75.813,75.25,0.022,72.063,70.813,56.0,56.375,0.0,38.625,72,70,1000,200,0.173,454.25,75.188,74.625,0.021,72.063,71.25,55.438,56.406,0.0,41.906,72,70,1000,200,0.156,430.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.0,529.5,303.5,517.5,522.5,519.0,0.0,2.088,0.0,5.597,0.913,0.302,0.001,0.002,0.002,0.0
5182008,1359,1,1,3,1,100,32.639,100.0,100.0,100.0,1,1,927.398,309.133,0.01,12.831,0,80,55,1.4,1420.5,1536.654,1889.454,1434.45,54.983,67.08,71.202,66.847,51.804,1.387,2.088,0.26,69.55,55.634,34.145,20.664,65.839,67.247,97.489,84.782,97.194,38.693,58.113,41.84,-10.852,110,110,70.688,70.688,55.906,56.688,0.0,35.75,72,70,1000,200,0.098,196.25,69.563,68.875,0.012,72.125,71.563,56.688,57.844,0.0,34.813,72,70,1000,200,0.092,334.25,75.813,75.25,0.022,72.063,70.813,56.0,56.375,0.0,37.438,72,70,1000,200,0.185,468.0,75.188,74.813,0.021,72.0,71.25,55.438,56.406,0.0,41.844,72,70,1000,200,0.156,431.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,529.5,303.25,518.5,522.5,519.0,0.0,2.079,0.0,5.603,0.927,0.309,0.001,0.002,0.001,0.0
5182008,1400,1,1,3,1,100,32.951,100.0,100.0,100.0,1,1,928.569,306.792,0.01,12.846,0,80,55,1.4,1428.0,1542.287,1883.902,1432.909,55.09,66.973,71.202,66.847,51.804,1.394,2.085,0.253,69.504,55.596,35.091,20.635,65.638,67.14,97.416,84.782,97.194,38.693,58.113,41.84,-10.852,110,110,70.688,70.625,55.906,56.688,0.0,35.563,72,70,1000,200,0.101,200.0,69.563,68.875,0.012,72.125,71.563,56.688,57.844,0.0,34.531,72,70,1000,200,0.094,340.75,75.813,75.25,0.022,72.25,70.813,56.0,56.375,0.0,37.094,72,70,1000,200,0.185,472.5,75.063,74.625,0.021,72.063,71.438,55.438,56.406,0.0,42.219,72,70,1000,200,0.158,433.25,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,530.0,529.0,303.5,518.5,522.5,519.0,0.0,2.082,0.0,5.61,0.929,0.307,0.001,0.002,0.001,0.0
5182008,1401,1,1,3,1,100,33.049,100.0,100.0,100.0,1,1,926.227,310.304,0.01,12.759,0,80,55,1.4,1445.875,1539.47,1891.304,1411.363,55.09,66.866,71.202,66.737,51.913,1.387,2.07,0.253,69.636,55.72,34.868,20.578,65.574,67.033,97.268,84.569,97.046,38.62,58.218,41.767,-10.852,110,110,70.688,70.688,56.0,56.688,0.0,34.438,72,70,1000,200,0.107,205.375,69.625,68.875,0.012,72.125,71.625,56.688,57.844,0.0,35.094,72,70,1000,200,0.095,336.5,75.813,75.25,0.022,72.25,70.75,56.0,56.375,0.0,37.125,72,70,1000,200,0.185,472.75,75.063,74.625,0.021,72.0,71.75,55.438,56.531,0.0,42.594,72,70,1000,200,0.151,426.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,530.0,529.0,303.5,517.0,522.0,519.0,0.0,2.049,0.0,5.572,0.926,0.31,0.001,0.002,0.001,0.0
5182008,1402,1,1,3,1,100,33.147,100.0,100.0,100.0,1,1,922.714,306.792,0.01,12.802,0,80,55,1.4,1433.625,1531.023,1885.753,1457.593,55.09,67.187,71.31,66.847,51.913,1.463,2.085,0.275,69.588,55.659,36.064,20.52,65.963,67.462,97.194,84.569,96.972,38.62,58.218,41.84,-10.852,110,110,70.75,71.313,56.0,56.594,0.0,35.531,72,70,1000,200,0.1,197.25,69.625,68.875,0.012,72.125,71.688,56.688,57.844,0.0,34.75,72,70,1000,200,0.094,337.0,75.813,75.25,0.022,72.25,70.938,56.0,56.375,0.0,37.688,72,70,1000,200,0.187,467.75,75.188,74.625,0.021,72.0,71.625,55.531,56.531,0.0,42.219,72,70,1000,200,0.152,431.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,529.0,303.5,517.0,522.5,519.0,0.0,2.103,0.0,5.72,0.923,0.307,0.001,0.002,0.002,0.0
5182008,1403,1,1,3,1,100,33.498,100.0,100.0,100.0,1,1,941.449,310.304,0.01,12.846,0,80,55,1.4,1444.625,1586.014,1887.603,1473.053,55.196,67.08,71.635,66.847,51.913,1.387,2.102,0.268,69.685,55.718,33.45,20.376,65.574,67.14,97.121,84.462,96.899,38.62,58.218,41.84,-10.852,110,110,71.0,72.375,56.0,56.688,0.0,35.531,72,70,1000,200,0.1,199.25,69.563,68.875,0.012,72.188,71.813,56.688,57.844,0.0,34.813,72,70,1000,200,0.102,348.0,75.813,75.25,0.022,72.375,71.063,56.094,56.5,0.0,38.5,72,70,1000,200,0.195,482.75,75.188,74.625,0.021,72.063,71.438,55.531,56.531,0.0,41.406,72,70,1000,200,0.162,441.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,529.5,529.0,303.5,518.5,522.0,519.0,0.0,2.111,0.0,5.74,0.941,0.31,0.001,0.002,0.002,0.0
5182008,1404,1,1,3,1,100,33.693,100.0,100.0,100.0,1,1,953.159,309.133,0.01,12.802,0,80,55,1.4,1470.375,1594.492,1885.753,1469.959,55.196,66.758,71.852,66.628,52.022,1.398,2.088,0.253,69.749,55.821,34.256,20.204,65.399,66.712,96.973,84.462,96.751,38.693,58.113,41.912,-10.852,110,110,71.063,73.313,56.219,56.688,0.0,34.563,72,70,1000,200,0.107,204.375,69.563,68.875,0.012,72.313,72.063,56.688,57.844,0.0,34.469,72,70,1000,200,0.104,355.25,75.813,75.25,0.022,72.375,71.188,56.094,56.5,0.0,39.219,72,70,1000,200,0.194,482.0,75.188,74.563,0.021,72.188,71.313,55.531,56.531,0.0,41.75,72,70,1000,200,0.165,445.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,529.5,529.5,303.75,517.5,522.5,519.0,0.0,2.122,0.0,5.718,0.953,0.309,0.001,0.002,0.002,0.0
5182008,1405,1,1,3,1,100,33.908,100.0,100.0,100.0,1,1,951.988,310.304,0.01,12.788,0,80,55,1.4,1496.75,1580.364,1889.454,1493.188,55.196,66.758,72.177,66.628,52.022,1.356,2.074,0.253,69.913,55.835,35.396,20.089,65.554,66.819,96.973,84.462,96.751,38.62,58.113,41.84,-10.852,110,110,71.188,73.75,56.0,56.688,0.0,35.375,72,70,1000,200,0.1,197.5,69.563,68.875,0.012,72.563,72.063,56.688,57.844,0.0,35.563,72,70,1000,200,0.114,369.75,75.813,75.25,0.022,72.5,71.563,56.094,56.375,0.0,39.219,72,70,1000,200,0.194,483.25,75.188,74.625,0.021,72.25,71.375,55.531,56.531,0.0,42.906,72,70,1000,200,0.164,443.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,529.5,529.0,303.5,518.5,522.5,519.0,0.0,2.112,0.0,5.714,0.952,0.31,0.001,0.002,0.002,0.0
5182008,1406,1,1,3,1,100,33.666,100.0,100.0,100.0,1,1,957.843,313.817,0.01,12.759,0,80,55,1.4,1511.0,1611.464,1913.519,1505.601,54.983,66.866,72.285,66.628,51.804,1.295,2.081,0.268,70.045,55.912,33.756,19.945,65.464,66.712,96.899,84.249,96.677,38.62,58.323,41.985,-10.852,110,110,71.188,73.813,56.0,56.906,0.0,35.531,72,70,1000,200,0.1,198.875,69.563,68.875,0.012,72.625,72.063,56.688,57.844,0.0,36.594,72,70,1000,200,0.113,368.0,75.813,75.25,0.022,72.5,71.938,56.0,56.5,0.0,40.531,72,70,1000,200,0.208,497.75,75.063,74.625,0.021,72.438,71.313,55.531,56.625,0.0,43.031,72,70,1000,200,0.163,441.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.942,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,529.0,303.5,518.0,522.5,519.0,0.0,2.179,0.0,5.958,0.958,0.314,0.001,0.002,0.001,0.0
5182008,1407,1,1,3,1,100,34.309,100.0,100.0,100.0,1,1,992.971,316.159,0.01,12.846,0,80,55,1.4,1541.625,1659.656,1907.964,1558.544,55.196,66.758,72.502,66.628,52.022,1.36,2.12,0.257,70.24,56.122,34.229,19.743,65.399,66.819,96.752,84.249,96.603,38.62,58.218,41.985,-10.852,110,110,71.188,74.313,56.219,56.688,0.0,34.625,72,70,1000,200,0.106,203.625,69.563,68.875,0.012,72.625,72.063,56.688,57.844,0.0,36.75,72,70,1000,200,0.121,380.5,75.813,75.25,0.022,72.625,72.313,56.094,56.375,0.0,40.0,72,70,1000,200,0.213,506.25,75.063,74.625,0.021,72.688,71.25,55.531,56.531,0.0,44.688,72,70,1000,200,0.175,461.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,529.5,529.5,303.5,518.0,522.5,519.0,0.0,2.206,0.0,5.998,0.993,0.316,0.001,0.002,0.001,0.0
5182008,1408,1,1,3,1,100,34.533,100.0,100.0,100.0,1,1,1001.168,318.501,0.01,12.817,0,80,55,1.4,1572.375,1683.811,1922.778,1547.619,55.196,67.08,72.611,66.737,52.022,1.36,2.198,0.268,70.387,56.356,37.287,19.772,65.872,67.462,96.752,84.249,96.529,38.62,58.113,42.131,-10.852,110,110,71.375,74.75,56.219,56.688,0.0,34.688,72,70,1000,200,0.104,200.875,69.563,68.875,0.012,72.625,72.0,56.688,57.656,0.0,37.438,72,70,1000,200,0.122,383.5,75.813,75.25,0.022,72.5,72.563,56.094,56.344,0.0,40.344,72,70,1000,200,0.218,510.5,75.188,74.563,0.021,72.688,71.313,55.531,56.531,0.0,43.781,72,70,1000,200,0.193,480.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,529.5,303.5,518.0,522.5,519.0,0.0,2.309,0.0,6.245,1.001,0.319,0.001,0.002,0.002,0.0
5182008,1409,1,1,3,1,100,34.963,100.0,100.0,100.0,1,1,1009.365,317.33,0.01,12.817,0,80,55,1.4,1562.0,1659.656,1933.893,1549.179,55.196,67.508,72.719,67.067,52.022,1.364,2.152,0.264,70.619,56.453,36.703,19.859,66.144,67.783,96.604,84.143,96.382,38.548,58.323,42.204,-10.852,110,110,71.375,75.188,56.219,56.906,0.0,35.688,72,70,1000,200,0.098,196.25,69.563,68.875,0.012,72.625,72.063,56.688,57.656,0.0,38.313,72,70,1000,200,0.125,386.5,75.813,75.25,0.022,72.375,72.625,56.094,56.375,0.0,41.094,72,70,1000,200,0.208,503.0,75.188,74.563,0.021,72.688,71.25,55.531,56.531,0.0,44.656,72,70,1000,200,0.194,483.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.818,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,530.0,530.0,303.5,518.0,522.0,519.0,0.0,2.37,0.0,6.503,1.009,0.317,0.001,0.002,0.002,0.0
5182008,1410,1,1,3,1,100,34.982,100.0,100.0,100.0,1,1,1030.442,320.843,0.01,12.788,0,80,55,1.4,1562.0,1719.405,1946.863,1596.102,55.196,67.401,72.719,67.177,51.913,1.345,2.184,0.268,70.749,56.649,33.895,19.945,66.014,67.569,96.604,84.143,96.382,38.62,58.428,42.423,-10.852,110,110,71.375,75.25,56.219,56.906,0.0,35.281,72,70,1000,200,0.103,200.625,69.563,68.875,0.012,72.625,72.063,56.688,57.656,0.0,37.813,72,70,1000,200,0.132,398.75,75.813,75.25,0.022,72.375,72.75,56.0,56.375,0.0,40.656,72,70,1000,200,0.217,510.0,75.188,74.625,0.021,72.75,71.188,55.531,56.531,0.0,44.531,72,70,1000,200,0.205,495.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.926,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,530.5,530.0,303.25,518.0,522.0,519.0,0.0,2.455,0.0,6.749,1.03,0.321,0.001,0.002,0.002,0.0
5182008,1411,1,1,3,1,100,34.876,100.0,100.0,100.0,1,1,1025.758,324.356,0.01,12.773,0,80,55,1.4,1604.75,1720.831,1956.13,1605.516,55.09,67.08,72.719,66.957,51.696,1.311,2.216,0.271,70.986,56.79,35.647,19.859,65.794,67.14,96.383,84.037,96.234,38.548,58.008,42.35,-10.852,110,110,71.375,74.938,56.0,56.688,0.0,34.469,72,70,1000,200,0.107,204.375,69.375,68.625,0.012,72.625,72.063,56.625,57.656,0.0,38.156,72,70,1000,200,0.135,401.75,75.813,75.25,0.022,72.5,72.75,56.0,56.375,0.0,42.063,72,70,1000,200,0.219,512.0,75.063,74.563,0.021,72.688,71.125,55.438,56.406,0.0,44.531,72,70,1000,200,0.208,499.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.833,11.95,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.0,530.0,303.5,518.0,522.0,519.0,0.0,2.496,0.0,6.739,1.026,0.324,0.001,0.002,0.002,0.0
5182008,1412,1,1,3,1,100,34.741,100.0,100.0,100.0,1,1,1045.664,327.869,0.01,12.729,0,80,55,1.4,1615.625,1735.093,1970.962,1613.369,54.983,67.294,72.611,67.067,51.696,1.368,2.188,0.257,71.146,56.934,35.758,19.916,66.254,67.569,96.383,83.93,96.16,38.548,58.008,42.277,-10.852,110,110,71.375,75.063,55.906,56.688,0.0,35.281,72,70,1000,200,0.1,197.5,69.563,69.0,0.012,72.75,72.0,56.625,57.531,0.0,39.156,72,70,1000,200,0.135,402.75,75.813,75.25,0.022,72.625,72.688,56.0,56.375,0.0,41.25,72,70,1000,200,0.231,526.5,75.188,74.563,0.021,72.688,71.063,55.438,56.25,0.0,45.25,72,70,1000,200,0.209,500.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.5,530.0,303.5,518.5,522.0,519.0,0.0,2.439,0.0,6.587,1.046,0.328,0.001,0.002,0.002,0.0
5182008,1413,1,1,3,1,100,34.81,100.0,100.0,100.0,1,1,1046.835,327.869,0.01,12.759,0,80,55,1.4,1628.875,1763.66,1970.962,1616.512,54.983,67.508,72.719,67.177,51.804,1.353,2.184,0.264,71.308,57.001,37.676,19.974,66.727,67.891,96.309,83.824,96.16,38.62,58.113,42.423,-10.852,110,110,71.375,75.438,56.0,56.688,0.0,36.031,72,70,1000,200,0.097,194.5,69.563,68.875,0.012,72.625,72.0,56.625,57.531,0.0,38.313,72,70,1000,200,0.145,416.75,75.813,75.25,0.022,72.625,72.563,56.0,56.344,0.0,42.188,72,70,1000,200,0.231,525.0,75.188,74.625,0.021,72.75,71.063,55.438,56.406,0.0,46.906,72,70,1000,200,0.208,497.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,530.5,530.0,303.75,518.5,522.0,519.5,0.0,2.489,0.0,6.733,1.047,0.328,0.001,0.002,0.002,0.0
5182008,1414,1,1,3,1,100,35.131,100.0,100.0,100.0,1,1,1079.622,338.408,0.01,12.802,0,80,55,1.4,1645.75,1766.519,2013.628,1671.699,55.09,67.936,72.719,67.506,51.804,1.353,2.276,0.286,71.733,57.356,33.756,20.002,67.194,68.212,96.162,83.824,96.012,38.62,58.428,42.496,-10.852,110,110,71.375,75.75,56.0,56.688,0.0,34.406,72,70,1000,200,0.107,205.5,69.563,68.625,0.012,72.625,72.063,56.625,57.531,0.0,38.469,72,70,1000,200,0.147,421.25,75.813,75.25,0.022,72.25,72.563,56.0,56.344,0.0,42.625,72,70,1000,200,0.233,528.5,75.063,74.563,0.021,72.688,71.125,55.438,56.406,0.0,46.313,72,70,1000,200,0.222,516.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.961,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,530.5,530.5,303.5,519.5,522.0,519.0,0.0,2.505,0.0,6.886,1.08,0.338,0.002,0.002,0.002,0.0
5182008,1415,1,1,3,1,100,35.57,100.0,100.0,100.0,1,1,1084.306,337.237,0.01,12.788,0,80,55,1.4,1666.875,1759.371,2002.494,1655.896,55.196,67.722,72.611,67.616,51.913,1.368,2.252,0.264,71.808,57.419,34.368,19.974,66.74,67.998,96.088,83.717,95.939,38.548,58.323,42.642,-10.852,110,110,71.688,75.938,56.219,56.688,0.0,35.563,72,70,1000,200,0.099,197.5,69.563,68.875,0.012,72.75,72.063,56.625,57.531,0.0,39.313,72,70,1000,200,0.148,421.5,75.813,75.25,0.022,72.25,72.563,56.0,56.344,0.0,41.906,72,70,1000,200,0.234,530.5,75.063,74.625,0.021,72.75,71.0,55.531,56.406,0.0,46.469,72,70,1000,200,0.225,520.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,531.0,530.5,303.25,518.5,522.0,519.5,0.0,2.647,0.0,7.265,1.084,0.337,0.001,0.002,0.001,0.001
5182008,1416,1,1,3,1,100,35.765,100.0,100.0,100.0,1,1,1100.699,340.749,0.01,12.86,0,80,55,1.4,1665.375,1777.964,2011.772,1679.612,55.196,67.829,72.611,67.506,51.804,1.375,2.255,0.264,71.936,57.542,33.923,19.916,66.675,67.998,96.014,83.717,95.865,38.62,58.218,42.569,-10.852,110,110,71.688,75.938,56.219,56.906,0.0,35.938,72,70,1000,200,0.099,196.5,69.563,68.875,0.012,72.75,71.938,56.625,57.5,0.0,39.313,72,70,1000,200,0.158,435.25,75.813,75.125,0.022,72.375,72.563,56.0,56.344,0.0,41.313,72,70,1000,200,0.235,530.5,75.188,74.625,0.021,72.688,70.875,55.438,56.25,0.0,47.531,72,70,1000,200,0.227,520.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,531.0,531.0,303.25,518.0,522.0,519.5,0.0,2.591,0.0,7.047,1.101,0.341,0.001,0.002,0.002,0.0
5182008,1417,1,1,3,1,100,35.649,100.0,100.0,100.0,1,1,1101.87,338.408,0.01,12.86,0,80,55,1.4,1684.375,1812.349,2002.494,1682.779,55.09,67.615,72.611,67.506,51.696,1.349,2.248,0.268,72.171,57.621,33.978,19.83,66.52,67.676,95.94,83.611,95.717,38.62,58.008,42.642,-10.852,110,110,71.688,75.875,56.0,56.688,0.0,34.594,72,70,1000,200,0.107,205.125,69.5,68.875,0.012,72.625,72.0,56.625,57.5,0.0,40.25,72,70,1000,200,0.155,432.75,75.813,75.125,0.022,72.375,72.5,55.875,56.344,0.0,42.656,72,70,1000,200,0.233,529.0,75.063,74.625,0.021,72.75,70.75,55.438,56.25,0.0,46.625,72,70,1000,200,0.239,535.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.831,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,531.0,531.0,303.25,519.0,522.0,519.5,0.0,2.668,0.0,7.177,1.102,0.338,0.001,0.002,0.001,0.0
5182008,1418,1,1,3,1,100,35.534,100.0,100.0,100.0,1,1,1125.289,345.433,0.01,12.846,0,80,55,1.4,1706.375,1826.699,2035.902,1687.532,54.983,67.401,72.611,67.286,51.696,1.387,2.266,0.275,72.229,57.868,33.45,19.772,66.105,67.355,95.867,83.717,95.717,38.693,58.008,42.715,-10.852,110,110,71.688,75.688,56.219,56.688,0.0,35.469,72,70,1000,200,0.101,197.75,69.563,68.875,0.012,72.75,72.125,56.5,57.5,0.0,40.656,72,70,1000,200,0.159,437.0,75.813,75.25,0.022,72.25,72.625,55.875,56.219,0.0,43.156,72,70,1000,200,0.234,530.5,75.063,74.625,0.021,72.688,70.688,55.438,56.25,0.0,47.156,72,70,1000,200,0.241,537.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.943,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,531.5,531.0,303.75,518.5,522.0,519.5,0.0,2.675,0.0,7.169,1.125,0.345,0.001,0.002,0.001,0.0
5182008,1419,1,1,3,1,100,35.525,100.0,100.0,100.0,1,1,1132.315,345.433,0.01,12.788,0,80,55,1.4,1703.5,1836.753,2035.902,1703.394,54.983,67.401,72.611,67.286,51.587,1.349,2.287,0.253,72.562,57.937,34.701,19.772,66.306,67.569,95.867,83.611,95.643,38.766,57.799,42.787,-10.852,110,110,71.688,75.875,55.906,56.906,0.0,35.875,72,70,1000,200,0.099,196.625,69.5,68.875,0.012,72.75,72.063,56.5,57.5,0.0,40.531,72,70,1000,200,0.169,452.0,75.813,75.25,0.022,72.375,72.625,55.875,56.344,0.0,42.344,72,70,1000,200,0.244,541.5,75.188,74.563,0.021,72.438,70.625,55.344,56.156,0.0,48.125,72,70,1000,200,0.241,537.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,531.5,531.5,303.25,519.0,522.0,519.5,0.0,2.702,0.0,7.135,1.132,0.345,0.001,0.002,0.002,0.0
5182008,1420,1,1,3,1,100,35.506,100.0,100.0,100.0,1,1,1124.118,343.091,0.01,12.817,0,80,55,1.4,1710.875,1831.007,2017.339,1701.806,54.983,67.401,72.502,67.177,51.587,1.322,2.294,0.268,72.524,57.976,34.84,19.743,66.118,67.569,95.645,83.504,95.569,38.693,57.904,42.715,-10.852,110,110,71.688,76.0,55.906,56.688,0.0,35.75,72,70,1000,200,0.1,199.25,69.5,68.875,0.012,72.75,72.0,56.5,57.375,0.0,41.469,72,70,1000,200,0.167,445.75,75.813,75.25,0.022,72.375,72.5,55.875,56.219,0.0,42.344,72,70,1000,200,0.248,545.0,75.188,74.563,0.021,72.438,70.625,55.344,56.25,0.0,47.281,72,70,1000,200,0.23,527.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,532.0,532.0,303.5,518.5,522.0,519.5,0.0,2.683,0.0,7.153,1.124,0.343,0.001,0.002,0.002,0.0
5182008,1421,1,1,3,1,100,35.476,100.0,100.0,100.0,1,1,1146.366,347.775,0.01,12.802,0,80,55,1.4,1733.125,1848.251,2041.473,1741.583,54.983,67.722,72.611,67.286,51.587,1.372,2.305,0.264,72.818,58.23,35.035,19.859,66.176,67.783,95.572,83.398,95.422,38.766,58.113,42.715,-10.852,110,110,71.75,76.0,55.906,56.594,0.0,34.469,72,70,1000,200,0.108,205.75,69.5,68.625,0.012,72.75,72.063,56.5,57.375,0.0,41.594,72,70,1000,200,0.178,459.25,75.625,75.25,0.022,72.5,72.438,56.0,56.0,0.0,43.594,72,70,1000,200,0.244,541.0,75.063,74.563,0.021,72.438,70.563,55.344,56.156,0.0,48.469,72,70,1000,200,0.245,539.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.94,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,532.0,532.0,303.5,518.5,522.0,519.5,0.0,2.613,0.0,7.015,1.146,0.348,0.002,0.001,0.002,0.001
5182008,1422,1,1,3,1,100,35.984,100.0,100.0,100.0,1,1,1167.444,353.63,0.01,12.86,0,80,55,1.4,1747.5,1842.501,2052.614,1759.144,55.196,67.508,72.502,67.396,51.804,1.372,2.369,0.271,73.05,58.35,33.367,19.801,65.865,67.783,95.498,83.398,95.348,38.766,58.323,42.86,-10.852,110,110,71.688,75.938,56.0,56.688,0.0,35.75,72,70,1000,200,0.099,196.5,69.5,68.875,0.012,72.625,72.188,56.5,57.375,0.0,42.156,72,70,1000,200,0.181,465.25,75.813,75.25,0.022,72.25,72.375,55.875,56.219,0.0,43.938,72,70,1000,200,0.247,542.5,75.188,74.625,0.021,72.625,70.438,55.344,56.25,0.0,47.938,72,70,1000,200,0.255,552.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,532.0,532.0,303.5,518.0,522.5,519.5,0.0,2.692,0.0,7.306,1.167,0.354,0.001,0.002,0.002,0.0
5182008,1423,1,1,3,1,100,35.877,100.0,100.0,100.0,1,1,1170.957,355.972,0.01,12.802,0,80,55,1.4,1763.875,1859.757,2047.043,1759.144,55.09,67.294,72.502,67.177,51.804,1.349,2.376,0.26,73.2,58.549,32.894,19.743,65.975,67.14,95.424,83.398,95.274,38.693,57.904,42.787,-10.852,110,110,71.688,76.0,55.906,56.688,0.0,35.719,72,70,1000,200,0.099,199.375,69.5,68.875,0.012,72.625,72.313,56.5,57.375,0.0,42.531,72,70,1000,200,0.184,470.0,75.813,75.125,0.022,72.25,72.375,55.875,56.219,0.0,44.469,72,70,1000,200,0.247,544.5,75.063,74.563,0.021,72.688,70.375,55.438,56.25,0.0,48.938,72,70,1000,200,0.258,556.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,532.0,532.5,303.5,518.0,522.5,519.5,0.0,2.728,0.0,7.273,1.171,0.356,0.001,0.002,0.002,0.001
5182008,1424,1,1,3,1,100,35.967,100.0,100.0,100.0,1,1,1195.547,358.314,0.01,12.831,0,80,55,1.4,1782.75,1871.273,2082.336,1779.946,55.09,67.187,72.394,67.067,51.804,1.372,2.387,0.279,73.493,58.709,33.589,19.657,66.189,67.14,95.35,83.292,95.274,38.766,57.904,42.86,-10.852,110,110,71.75,76.063,56.0,56.688,0.0,34.344,72,70,1000,200,0.108,206.375,69.5,68.625,0.012,72.625,72.25,56.5,57.375,0.0,43.031,72,70,1000,200,0.184,469.75,75.813,75.25,0.022,72.25,72.438,55.875,56.219,0.0,42.5,72,70,1000,200,0.248,545.5,75.063,74.563,0.021,72.438,70.438,55.438,56.25,0.0,48.625,72,70,1000,200,0.271,571.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,532.0,532.5,303.5,518.0,522.0,519.5,0.0,2.745,0.0,7.289,1.196,0.358,0.002,0.002,0.002,0.001
5182008,1425,1,1,3,1,100,36.143,100.0,100.0,100.0,1,1,1174.469,355.972,0.01,12.846,0,80,55,1.4,1774.125,1851.127,2063.758,1755.948,55.09,67.08,72.394,66.957,51.804,1.36,2.372,0.275,73.438,58.732,32.616,19.571,66.066,67.033,95.35,83.292,95.126,38.766,58.008,42.933,-10.852,110,110,71.688,76.063,56.0,56.688,0.0,35.5,72,70,1000,200,0.1,197.75,69.563,68.625,0.012,72.625,72.313,56.5,57.375,0.0,43.781,72,70,1000,200,0.186,472.25,75.813,75.125,0.022,72.25,72.438,55.875,56.219,0.0,44.031,72,70,1000,200,0.25,546.5,75.063,74.563,0.021,72.625,70.313,55.438,56.156,0.0,49.625,72,70,1000,200,0.255,552.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,532.5,532.5,303.5,519.0,522.5,520.0,0.0,2.782,0.0,7.428,1.174,0.356,0.002,0.002,0.002,0.0
5182008,1426,1,1,3,1,100,36.249,100.0,100.0,100.0,1,1,1217.795,361.827,0.01,12.831,0,80,55,1.4,1803.25,1898.658,2091.627,1779.946,55.09,67.294,72.502,67.067,51.696,1.375,2.401,0.264,73.722,58.947,32.866,19.571,66.241,67.462,95.203,83.079,95.126,38.839,58.008,43.006,-10.852,110,110,71.75,76.313,56.0,56.688,0.0,35.844,72,70,1000,200,0.099,196.875,69.5,68.875,0.012,72.625,72.188,56.5,57.375,0.0,43.688,72,70,1000,200,0.198,486.5,75.813,75.25,0.022,72.063,72.438,55.875,56.219,0.0,43.281,72,70,1000,200,0.257,556.0,75.063,74.563,0.021,72.688,70.313,55.438,56.156,0.0,49.719,72,70,1000,200,0.269,567.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,533.0,533.0,303.5,519.5,522.5,519.5,0.0,2.789,0.0,7.419,1.218,0.362,0.001,0.002,0.002,0.0
5182008,1427,1,1,3,1,100,36.58,100.0,100.0,100.0,1,1,1203.743,362.998,0.01,12.817,0,80,55,1.4,1804.375,1917.424,2084.194,1797.588,55.09,67.294,72.502,67.067,51.804,1.333,2.404,0.275,73.841,59.069,32.838,19.542,65.898,67.247,95.129,83.185,95.052,38.839,57.904,43.079,-10.852,110,110,71.875,76.5,56.0,56.688,0.0,35.906,72,70,1000,200,0.1,198.0,69.5,68.625,0.012,72.563,72.063,56.5,57.25,0.0,43.969,72,70,1000,200,0.198,487.0,75.813,75.25,0.022,72.25,72.375,56.0,56.344,0.0,43.75,72,70,1000,200,0.246,542.5,75.188,74.563,0.021,72.625,70.313,55.438,56.25,0.0,49.656,72,70,1000,200,0.284,580.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.843,11.942,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,533.0,533.0,303.5,520.0,522.0,520.0,0.0,2.85,0.0,7.541,1.204,0.363,0.002,0.002,0.002,0.0
5182008,1428,1,1,3,1,100,36.476,100.0,100.0,100.0,1,1,1234.188,359.485,0.01,12.831,0,80,55,1.4,1815.625,1927.538,2084.194,1820.096,55.09,67.187,72.394,67.067,51.696,1.341,2.348,0.271,74.101,59.055,34.896,19.427,65.963,67.355,95.055,83.185,94.905,38.839,57.904,43.152,-10.852,110,110,71.875,76.563,56.0,56.688,0.0,35.344,72,70,1000,200,0.104,202.25,69.5,68.875,0.012,72.625,72.188,56.438,57.25,0.0,44.625,72,70,1000,200,0.199,490.5,75.813,75.25,0.022,72.063,72.375,55.875,56.219,0.0,43.844,72,70,1000,200,0.258,555.0,75.063,74.625,0.021,72.625,70.188,55.438,56.156,0.0,50.125,72,70,1000,200,0.28,581.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,533.0,533.5,303.5,519.5,522.5,520.0,0.0,2.903,0.0,7.679,1.234,0.359,0.001,0.002,0.001,0.0
5182008,1429,1,1,3,1,100,36.582,100.0,100.0,100.0,1,1,1249.411,366.511,0.01,12.831,0,80,55,1.4,1815.625,1959.369,2097.202,1841.052,55.09,67.401,72.394,67.177,51.696,1.333,2.433,0.268,74.406,59.432,36.008,19.513,66.494,67.569,94.982,83.079,94.831,38.839,58.008,43.152,-10.852,110,110,71.75,76.5,56.0,56.688,0.0,34.375,72,70,1000,200,0.108,206.375,69.563,68.875,0.012,72.625,72.25,56.438,57.25,0.0,44.344,72,70,1000,200,0.208,499.25,75.813,75.25,0.022,72.063,72.313,55.875,56.219,0.0,44.188,72,70,1000,200,0.261,559.5,75.063,74.563,0.021,72.438,70.188,55.344,56.156,0.0,49.938,72,70,1000,200,0.281,582.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.834,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,533.5,534.0,303.5,519.0,522.5,520.0,0.0,2.887,0.0,7.679,1.249,0.367,0.001,0.002,0.002,0.0
5182008,1430,1,1,3,1,100,36.943,100.0,100.0,100.0,1,1,1236.53,370.023,0.01,12.86,0,80,55,1.4,1838.0,1917.424,2113.93,1797.588,55.196,67.401,72.394,67.286,51.696,1.391,2.44,0.282,74.338,59.467,32.922,19.571,66.144,67.462,94.908,83.079,94.831,38.911,57.799,43.298,-10.852,110,110,71.75,76.188,56.0,56.906,0.0,35.313,72,70,1000,200,0.102,199.0,69.5,68.875,0.012,72.563,72.25,56.438,57.25,0.0,44.25,72,70,1000,200,0.213,505.75,75.813,75.125,0.022,72.063,72.313,56.0,56.219,0.0,43.938,72,70,1000,200,0.245,541.5,75.188,74.563,0.021,72.25,70.125,55.438,56.156,0.0,49.594,72,70,1000,200,0.276,574.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,533.5,534.0,303.5,519.5,522.5,520.0,0.0,2.987,0.0,7.828,1.237,0.37,0.001,0.002,0.002,0.0
5182008,1431,1,1,3,1,100,36.856,100.0,100.0,100.0,1,1,1227.162,367.681,0.01,12.846,0,80,55,1.4,1818.25,1908.76,2093.485,1791.168,55.09,67.722,72.502,67.506,51.587,1.356,2.461,0.275,74.419,59.508,35.591,19.513,66.345,67.998,94.834,82.866,94.757,38.911,57.799,43.298,-10.852,110,110,71.875,76.188,56.0,56.688,0.0,35.563,72,70,1000,200,0.101,198.25,69.5,68.625,0.012,72.563,72.25,56.438,57.25,0.0,44.219,72,70,1000,200,0.214,505.5,75.813,75.125,0.022,72.063,72.25,55.875,56.344,0.0,44.094,72,70,1000,200,0.245,542.0,75.188,74.563,0.021,72.25,70.125,55.438,56.156,0.0,49.656,72,70,1000,200,0.272,571.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,533.5,534.0,303.5,520.0,522.5,520.0,0.0,2.984,0.0,7.82,1.227,0.368,0.002,0.002,0.002,0.001
5182008,1432,1,1,3,1,100,36.954,100.0,100.0,100.0,1,1,1236.53,368.852,0.01,12.846,0,80,55,1.4,1816.375,1913.091,2102.778,1797.588,55.09,67.722,72.394,67.616,51.587,1.353,2.429,0.282,74.612,59.653,33.589,19.542,66.28,67.998,94.687,82.866,94.683,38.911,57.904,43.371,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,35.813,72,70,1000,200,0.1,197.625,69.5,68.875,0.012,72.313,72.25,56.438,57.063,0.0,45.156,72,70,1000,200,0.213,504.75,75.813,75.25,0.022,72.0,72.313,55.875,56.219,0.0,43.094,72,70,1000,200,0.256,555.0,75.188,74.563,0.021,72.438,70.063,55.344,56.156,0.0,50.719,72,70,1000,200,0.272,571.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.928,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,533.5,534.5,303.5,519.5,522.5,520.0,0.0,3.017,0.0,7.95,1.237,0.369,0.001,0.002,0.002,0.0
5182008,1433,1,1,3,1,100,36.8,100.0,100.0,100.0,1,1,1247.069,373.536,0.01,12.86,0,80,55,1.4,1830.25,1921.757,2119.507,1813.659,55.09,67.508,72.394,67.396,51.587,1.333,2.483,0.279,74.776,59.753,34.006,19.542,66.397,67.569,94.613,82.866,94.609,38.984,57.694,43.371,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,35.938,72,70,1000,200,0.1,197.375,69.5,68.875,0.012,72.313,72.313,56.438,57.063,0.0,44.188,72,70,1000,200,0.211,503.75,75.813,75.125,0.022,72.25,72.313,55.875,56.219,0.0,43.125,72,70,1000,200,0.254,552.5,75.063,74.563,0.021,72.438,70.0,55.344,56.156,0.0,50.75,72,70,1000,200,0.289,587.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.0,534.5,303.5,519.5,522.5,520.0,0.0,3.015,0.0,7.828,1.247,0.374,0.001,0.002,0.002,0.0
5182008,1434,1,1,3,1,100,36.859,100.0,100.0,100.0,1,1,1263.462,374.707,0.01,12.831,0,80,55,1.4,1842.125,1944.892,2119.507,1828.149,55.09,67.615,72.285,67.506,51.587,1.372,2.475,0.282,74.817,59.851,34.813,19.485,66.65,67.783,94.687,82.759,94.609,39.057,57.904,43.444,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,34.594,72,70,1000,200,0.108,206.25,69.563,68.875,0.012,72.313,72.438,56.438,57.063,0.0,44.375,72,70,1000,200,0.213,504.0,75.813,75.125,0.022,72.25,72.25,55.875,56.219,0.0,44.781,72,70,1000,200,0.257,554.5,75.063,74.563,0.021,72.25,69.938,55.344,56.156,0.0,51.625,72,70,1000,200,0.288,587.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.0,534.5,303.5,519.5,522.5,520.5,0.0,2.987,0.0,7.81,1.263,0.375,0.001,0.002,0.002,0.001
5182008,1435,1,1,3,1,100,37.171,100.0,100.0,100.0,1,1,1268.146,375.878,0.01,12.875,0,80,55,1.4,1851.0,1946.339,2128.803,1818.486,55.09,67.829,72.285,67.616,51.696,1.383,2.419,0.275,74.879,59.919,35.452,19.571,67.032,68.212,94.539,82.759,94.462,38.984,58.008,43.444,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,35.156,72,70,1000,200,0.103,200.375,69.5,68.625,0.012,72.313,72.438,56.438,57.063,0.0,44.469,72,70,1000,200,0.213,506.75,75.813,75.25,0.022,72.25,72.25,55.875,56.219,0.0,45.156,72,70,1000,200,0.259,557.5,75.063,74.563,0.021,72.25,69.938,55.344,56.156,0.0,49.938,72,70,1000,200,0.288,585.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.953,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,534.5,303.5,519.5,522.5,520.5,0.0,3.018,0.0,7.967,1.268,0.376,0.002,0.002,0.002,0.001
5182008,1436,1,1,3,1,100,37.59,100.0,100.0,100.0,1,1,1278.685,378.22,0.01,12.875,0,80,55,1.4,1843.625,1953.577,2141.818,1850.742,55.196,68.043,72.285,67.835,51.696,1.368,2.504,0.257,75.065,60.024,33.534,19.657,67.194,68.319,94.465,82.547,94.388,39.057,58.113,43.662,-10.852,110,110,71.875,76.188,56.0,56.906,0.0,35.563,72,70,1000,200,0.101,198.0,69.5,68.875,0.012,72.313,72.375,56.438,57.063,0.0,45.313,72,70,1000,200,0.213,504.25,75.813,75.25,0.022,72.063,72.188,55.875,56.219,0.0,43.938,72,70,1000,200,0.271,570.5,75.188,74.563,0.021,72.188,69.875,55.438,56.156,0.0,49.688,72,70,1000,200,0.295,593.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,534.5,534.5,303.5,519.5,522.5,520.0,0.0,3.111,0.0,8.226,1.279,0.378,0.001,0.002,0.002,0.0
5182008,1437,1,1,3,1,100,37.767,100.0,100.0,100.0,1,1,1261.12,373.536,0.01,12.846,0,80,55,1.4,1853.625,1940.552,2119.507,1863.68,55.196,68.043,72.285,67.835,51.696,1.356,2.426,0.275,75.057,59.998,34.646,19.628,67.395,68.426,94.392,82.759,94.388,39.129,58.113,43.808,-10.852,110,110,71.875,76.063,56.219,56.906,0.0,35.625,72,70,1000,200,0.101,198.625,69.5,68.875,0.012,72.313,72.438,56.438,57.063,0.0,45.313,72,70,1000,200,0.228,522.0,75.813,75.125,0.022,72.063,72.188,55.875,56.219,0.0,44.594,72,70,1000,200,0.251,550.0,75.188,74.563,0.021,72.25,69.875,55.438,56.156,0.0,50.094,72,70,1000,200,0.29,587.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.932,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,534.5,535.0,303.5,519.5,522.5,520.5,0.0,3.166,0.0,8.34,1.261,0.374,0.001,0.002,0.002,0.0
5182008,1438,1,1,3,1,100,38.0,100.0,100.0,100.0,1,1,1291.565,374.707,0.01,12.904,0,80,55,1.4,1864.875,1927.538,2126.943,1849.126,55.196,68.257,72.177,68.055,51.696,1.406,2.483,0.279,75.153,60.172,33.673,19.628,67.064,68.426,94.244,82.547,94.24,39.129,58.113,43.808,-10.852,110,110,71.875,76.25,56.219,56.688,0.0,35.625,72,70,1000,200,0.101,199.25,69.5,68.625,0.012,72.313,72.375,56.438,57.063,0.0,46.375,72,70,1000,200,0.225,520.0,75.813,75.25,0.022,72.25,72.125,55.875,56.219,0.0,43.781,72,70,1000,200,0.262,557.5,75.188,74.563,0.021,72.25,69.875,55.438,56.156,0.0,50.781,72,70,1000,200,0.292,589.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.838,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.0,303.5,519.5,522.5,520.5,0.0,3.18,0.0,8.377,1.292,0.375,0.002,0.002,0.002,0.0
5182008,1439,1,1,3,1,100,37.923,100.0,100.0,100.0,1,1,1283.368,378.22,0.01,12.846,0,80,55,1.4,1858.25,1940.552,2123.225,1866.918,55.09,68.15,72.177,67.945,51.587,1.391,2.472,0.286,75.165,60.119,33.978,19.513,66.714,68.319,94.244,82.547,94.24,39.202,57.904,43.808,-10.852,110,110,71.875,76.5,56.0,56.688,0.0,35.813,72,70,1000,200,0.101,198.5,69.5,68.875,0.012,72.313,72.375,56.438,57.063,0.0,45.625,72,70,1000,200,0.224,516.5,75.813,75.25,0.022,72.063,72.125,55.875,56.219,0.0,44.719,72,70,1000,200,0.269,563.5,75.188,74.625,0.021,72.188,69.875,55.438,56.156,0.0,50.781,72,70,1000,200,0.288,589.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,534.5,535.5,303.5,520.0,522.5,520.5,0.0,3.164,0.0,8.209,1.283,0.378,0.001,0.002,0.002,0.001
5182008,1440,1,1,3,1,100,38.013,100.0,100.0,100.0,1,1,1275.172,379.391,0.01,12.817,0,80,55,1.4,1867.375,1928.983,2139.959,1858.826,55.09,67.936,72.285,67.835,51.587,1.387,2.5,0.286,75.167,60.136,32.56,19.485,66.423,67.998,94.17,82.334,94.166,39.202,57.799,43.881,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,35.688,72,70,1000,200,0.102,199.875,69.5,68.625,0.012,72.313,72.375,56.438,57.063,0.0,45.781,72,70,1000,200,0.226,519.0,75.813,75.25,0.022,72.063,72.125,55.875,56.219,0.0,44.563,72,70,1000,200,0.252,552.0,75.063,74.563,0.021,72.063,69.813,55.344,56.031,0.0,51.625,72,70,1000,200,0.286,584.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.5,520.0,522.5,520.5,0.0,3.225,0.0,8.321,1.275,0.379,0.002,0.002,0.002,0.0
