DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1441,1,1,3,1,100,37.555,100.0,100.0,100.0,1,1,1293.907,379.391,0.124,12.933,0,80,55,1.4,1872.5,1950.681,2139.959,1860.444,54.983,67.615,72.285,67.506,51.369,1.36,2.497,0.286,75.414,60.234,33.756,19.283,66.176,67.676,96.236,82.44,94.314,39.202,57.379,43.735,-10.852,110,110,71.938,76.688,55.906,56.688,0.0,35.5,72,70,1000,200,0.103,202.125,69.375,68.625,0.012,72.563,72.438,56.313,57.063,0.0,47.063,72,70,1000,200,0.221,514.5,75.813,75.25,0.022,71.938,72.125,55.688,56.219,0.0,43.625,72,70,1000,200,0.264,562.0,75.063,74.563,0.021,72.188,69.875,55.281,56.031,0.0,50.156,72,70,1000,200,0.302,603.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.75,520.5,522.5,520.5,0.017,3.225,0.0,8.134,1.294,0.379,0.001,0.002,0.002,0.0
5182008,1442,1,1,3,1,100,37.702,100.0,100.0,100.0,1,1,1305.617,380.562,0.124,12.831,0,80,55,1.4,1873.875,1953.577,2158.556,1870.157,54.876,67.722,72.285,67.506,51.369,1.379,2.529,0.271,75.489,60.317,33.339,19.312,66.611,67.783,98.891,82.334,93.871,39.275,57.484,43.735,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,34.875,72,70,1000,200,0.106,203.0,69.563,68.625,0.012,72.313,72.313,56.313,56.938,0.0,45.625,72,70,1000,200,0.236,530.0,75.813,75.25,0.022,72.063,72.125,55.688,56.0,0.0,44.0,72,70,1000,200,0.25,548.5,75.188,74.625,0.021,72.188,69.875,55.281,56.031,0.0,50.125,72,70,1000,200,0.3,600.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.956,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,535.0,535.5,303.5,519.0,522.5,520.5,0.038,3.143,0.0,7.94,1.306,0.381,0.002,0.002,0.002,0.001
5182008,1443,1,1,3,1,100,37.683,100.0,100.0,100.0,1,1,1309.13,384.075,0.156,12.846,0,80,55,1.4,1869.75,1989.816,2130.662,1900.993,54.983,67.829,72.285,67.616,51.478,1.356,2.536,0.279,75.574,60.414,35.786,19.312,67.064,68.105,99.923,82.227,92.911,39.275,57.694,43.808,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.563,72,70,1000,200,0.101,198.25,69.5,68.875,0.012,72.313,72.375,56.313,56.938,0.0,46.188,72,70,1000,200,0.244,542.0,75.625,75.25,0.022,72.063,72.188,55.688,56.0,0.0,43.656,72,70,1000,200,0.258,556.5,75.188,74.625,0.021,72.25,69.813,55.281,56.031,0.0,50.625,72,70,1000,200,0.302,602.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.0,536.0,303.5,521.0,522.5,520.5,0.062,3.161,0.0,8.079,1.309,0.384,0.001,0.001,0.002,0.0
5182008,1444,1,1,3,1,100,37.918,100.0,100.0,100.0,1,1,1292.736,381.733,0.218,12.846,0,80,55,1.4,1882.125,1926.092,2136.24,1849.126,55.09,67.829,72.285,67.726,51.587,1.387,2.518,0.286,75.531,60.425,32.978,19.37,66.928,67.998,100.808,82.227,91.213,39.42,57.904,43.954,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.5,72,70,1000,200,0.102,199.375,69.5,68.875,0.012,72.313,72.375,56.313,57.063,0.0,46.188,72,70,1000,200,0.237,531.5,75.813,75.25,0.022,72.063,72.25,55.688,56.0,0.0,44.844,72,70,1000,200,0.251,547.0,75.063,74.625,0.021,72.0,69.75,55.344,56.031,0.0,51.719,72,70,1000,200,0.291,591.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.0,536.0,303.5,519.5,522.5,520.5,0.113,3.151,0.0,8.08,1.293,0.382,0.001,0.002,0.001,0.0
5182008,1445,1,1,3,1,100,37.724,100.0,100.0,100.0,1,1,1289.223,378.22,0.302,12.831,0,80,55,1.4,1874.375,1953.577,2141.818,1850.742,54.983,67.829,72.285,67.726,51.478,1.375,2.511,0.26,75.567,60.44,32.838,19.341,66.747,67.998,101.177,82.227,88.702,39.347,57.694,43.881,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.531,72,70,1000,200,0.102,199.625,69.5,68.875,0.012,72.313,72.375,56.313,56.938,0.0,47.25,72,70,1000,200,0.233,527.5,75.813,75.125,0.022,71.938,72.25,55.688,56.0,0.0,44.219,72,70,1000,200,0.255,551.5,75.188,74.563,0.021,72.0,69.75,55.344,56.031,0.0,50.156,72,70,1000,200,0.292,591.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.5,536.0,303.5,519.0,522.5,520.5,0.199,3.171,0.0,8.071,1.289,0.378,0.001,0.002,0.002,0.001
5182008,1446,1,1,3,1,100,37.727,100.0,100.0,100.0,1,1,1299.762,381.733,0.438,12.918,0,80,55,1.4,1860.5,1962.267,2128.803,1847.51,54.983,67.936,72.177,67.726,51.478,1.402,2.546,0.29,75.542,60.432,35.674,19.226,67.019,68.105,102.505,82.121,88.702,39.42,57.799,43.954,-10.852,110,110,71.875,76.5,56.0,56.594,0.0,35.5,72,70,1000,200,0.102,200.0,69.5,68.875,0.012,72.313,72.25,56.313,56.938,0.0,46.938,72,70,1000,200,0.237,536.5,75.813,75.125,0.022,72.063,72.25,55.688,56.0,0.0,44.438,72,70,1000,200,0.249,545.0,75.063,74.563,0.021,72.063,69.75,55.344,56.031,0.0,50.063,72,70,1000,200,0.291,592.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,535.5,536.0,303.75,520.0,522.5,520.5,0.297,3.187,0.0,8.126,1.3,0.382,0.001,0.002,0.002,0.0
5182008,1447,1,1,3,1,100,37.998,100.0,100.0,100.0,1,1,1296.249,386.417,0.573,12.86,0,80,55,1.4,1884.75,1982.562,2165.996,1871.777,55.09,68.043,72.177,67.835,51.587,1.349,2.504,0.271,75.698,60.524,32.56,19.283,66.876,68.212,102.947,82.121,91.287,39.493,57.904,44.027,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.594,72,70,1000,200,0.102,199.375,69.5,68.625,0.012,72.313,72.375,56.313,56.938,0.0,47.531,72,70,1000,200,0.236,534.5,75.938,75.125,0.022,72.0,72.188,55.875,56.0,0.0,43.406,72,70,1000,200,0.263,558.5,75.188,74.563,0.021,72.063,69.688,55.438,56.156,0.0,50.844,72,70,1000,200,0.297,597.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,535.5,536.5,303.5,520.0,522.5,521.0,0.321,3.167,0.0,8.089,1.296,0.386,0.002,0.003,0.002,0.0
5182008,1448,1,1,3,1,100,38.096,100.0,100.0,100.0,1,1,1313.813,387.588,0.626,12.918,0,80,55,1.4,1896.0,1982.562,2154.836,1897.741,55.09,67.936,72.285,67.835,51.696,1.375,2.536,0.297,75.784,60.543,31.893,19.053,66.598,67.998,103.242,82.121,95.496,39.42,57.904,44.027,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.75,72,70,1000,200,0.101,198.875,69.5,68.875,0.012,72.313,72.438,56.313,56.938,0.0,46.063,72,70,1000,200,0.249,546.5,75.938,75.25,0.022,72.063,72.188,55.875,56.0,0.0,43.313,72,70,1000,200,0.262,558.5,75.188,74.625,0.021,72.063,69.688,55.344,56.156,0.0,50.906,72,70,1000,200,0.298,598.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,535.5,536.5,303.75,520.0,522.5,521.0,0.23,3.22,0.0,8.256,1.314,0.388,0.001,0.002,0.002,0.0
5182008,1449,1,1,3,1,100,38.223,100.0,100.0,100.0,1,1,1318.497,386.417,0.72,12.933,0,80,55,1.4,1892.875,1981.111,2151.116,1891.242,55.09,67.722,72.285,67.616,51.587,1.372,2.511,0.282,75.787,60.582,32.95,19.024,66.449,67.783,103.316,82.014,98.966,39.493,57.694,44.1,-10.852,110,110,71.938,76.75,55.906,56.688,0.0,35.75,72,70,1000,200,0.101,199.0,69.5,68.625,0.012,72.313,72.313,56.313,56.938,0.0,46.844,72,70,1000,200,0.247,544.5,75.813,75.125,0.022,71.938,72.188,55.688,56.0,0.0,43.25,72,70,1000,200,0.265,563.5,75.188,74.563,0.021,72.188,69.688,55.438,56.156,0.0,51.031,72,70,1000,200,0.292,591.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,535.5,536.5,303.5,521.0,522.5,521.0,0.147,3.274,0.0,8.266,1.318,0.386,0.002,0.002,0.002,0.0
5182008,1450,1,1,3,1,100,38.322,100.0,100.0,100.0,1,1,1323.181,386.417,0.761,12.904,0,80,55,1.4,1898.875,1973.86,2160.416,1881.504,55.09,68.043,72.285,67.726,51.587,1.353,2.546,0.29,75.889,60.665,35.341,19.024,66.837,68.319,103.39,81.908,100.738,39.565,57.694,44.1,-10.852,110,110,71.938,76.625,56.0,57.0,0.0,35.875,72,70,1000,200,0.101,198.5,69.5,68.875,0.012,72.313,72.375,56.313,56.938,0.0,47.219,72,70,1000,200,0.248,544.5,75.813,75.125,0.022,72.063,72.125,55.688,56.0,0.0,43.75,72,70,1000,200,0.261,560.5,75.063,74.563,0.021,72.0,69.75,55.344,56.031,0.0,51.563,72,70,1000,200,0.297,596.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.841,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,536.0,536.5,303.5,519.0,522.5,521.0,0.094,3.228,0.0,8.118,1.323,0.386,0.001,0.002,0.002,0.0
5182008,1451,1,1,3,1,100,38.42,100.0,100.0,100.0,1,1,1317.326,386.417,0.814,12.86,0,80,55,1.4,1898.875,1965.164,2154.836,1862.062,55.09,68.257,72.177,68.055,51.587,1.398,2.511,0.286,75.907,60.728,33.45,19.053,67.382,68.534,103.095,82.121,101.772,39.565,57.904,44.173,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,35.688,72,70,1000,200,0.102,200.375,69.5,68.625,0.012,72.313,72.438,56.313,56.844,0.0,47.25,72,70,1000,200,0.251,549.0,75.813,75.125,0.022,72.063,72.125,55.688,56.219,0.0,44.625,72,70,1000,200,0.252,549.0,75.188,74.563,0.021,71.875,69.688,55.344,56.156,0.0,50.844,72,70,1000,200,0.292,588.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,535.5,536.5,303.5,520.0,522.5,521.0,0.051,3.231,0.0,8.221,1.317,0.386,0.002,0.002,0.002,0.0
5182008,1452,1,1,3,1,100,38.498,100.0,100.0,100.0,1,1,1313.813,386.417,0.835,12.831,0,80,55,1.4,1882.0,1979.661,2152.976,1878.26,55.09,68.043,72.177,67.945,51.696,1.356,2.497,0.304,75.984,60.82,32.783,19.082,67.032,68.105,101.693,82.014,102.363,39.565,57.799,44.246,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.969,72,70,1000,200,0.101,198.875,69.5,68.625,0.012,72.313,72.375,56.313,56.938,0.0,47.031,72,70,1000,200,0.249,546.0,75.625,75.125,0.022,72.0,72.125,55.875,56.219,0.0,43.344,72,70,1000,200,0.265,563.5,75.188,74.563,0.021,71.875,69.688,55.344,56.156,0.0,49.906,72,70,1000,200,0.297,596.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,535.5,537.0,303.5,520.0,522.5,521.0,-0.028,3.294,0.0,8.332,1.314,0.386,0.002,0.002,0.002,0.001
5182008,1453,1,1,3,1,100,38.596,100.0,100.0,100.0,1,1,1326.694,387.588,0.845,12.875,0,80,55,1.4,1903.125,1981.111,2151.116,1876.639,55.09,67.936,72.285,67.835,51.587,1.394,2.539,0.304,76.003,60.814,31.615,19.111,66.747,67.998,97.121,82.014,102.363,39.638,57.799,44.319,-10.852,110,110,71.938,76.813,56.0,57.0,0.0,34.313,72,70,1000,200,0.111,207.75,69.5,68.625,0.012,72.313,72.25,56.313,56.844,0.0,47.094,72,70,1000,200,0.251,548.5,75.813,75.125,0.022,71.938,72.125,55.875,56.0,0.0,43.688,72,70,1000,200,0.257,556.5,75.25,74.563,0.021,72.063,69.625,55.344,56.156,0.0,50.906,72,70,1000,200,0.287,585.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,536.0,537.0,303.75,520.0,522.5,521.0,-0.293,3.319,0.0,8.361,1.327,0.388,0.002,0.002,0.002,0.0
5182008,1454,1,1,3,1,100,38.685,100.0,100.0,100.0,1,1,1332.549,394.614,0.855,12.904,0,80,55,1.4,1889.25,1985.463,2162.276,1899.366,55.09,67.829,72.285,67.726,51.478,1.413,2.586,0.29,76.093,60.886,35.007,18.996,66.863,67.998,94.023,82.121,101.772,39.638,57.484,44.246,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,35.375,72,70,1000,200,0.102,199.875,69.5,68.625,0.012,72.313,72.313,56.313,56.938,0.0,47.594,72,70,1000,200,0.251,548.0,75.813,75.125,0.022,72.0,72.125,55.688,56.0,0.0,43.188,72,70,1000,200,0.26,558.5,75.063,74.625,0.021,72.0,69.625,55.344,56.031,0.0,50.0,72,70,1000,200,0.3,600.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,536.5,303.5,520.5,522.5,521.0,-0.557,3.332,0.0,8.249,1.333,0.395,0.002,0.002,0.001,0.0
5182008,1455,1,1,3,1,100,38.744,100.0,100.0,100.0,1,1,1337.232,391.101,0.824,12.918,0,80,55,1.4,1905.5,1994.171,2156.696,1914.011,55.09,68.043,72.285,67.835,51.478,1.379,2.546,0.29,76.129,60.929,34.256,19.082,67.142,68.212,94.613,82.121,99.261,39.711,57.694,44.392,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,34.781,72,70,1000,200,0.11,207.75,69.5,68.625,0.012,72.313,72.25,56.313,56.844,0.0,47.563,72,70,1000,200,0.26,559.0,75.813,75.25,0.022,72.063,72.063,55.875,56.0,0.0,43.219,72,70,1000,200,0.258,556.5,75.063,74.563,0.021,72.188,69.625,55.344,56.031,0.0,50.031,72,70,1000,200,0.299,598.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,536.0,537.0,303.75,521.0,522.5,521.0,-0.307,3.363,0.0,8.388,1.337,0.391,0.002,0.002,0.002,0.0
5182008,1456,1,1,3,1,100,38.842,100.0,100.0,100.0,1,1,1333.719,391.101,0.751,12.875,0,80,55,1.4,1925.875,1978.21,2173.436,1900.993,55.09,68.257,72.177,67.945,51.587,1.387,2.557,0.29,76.122,60.896,35.007,19.168,67.531,68.534,98.153,82.334,96.234,39.783,57.799,44.392,-10.852,110,110,71.938,76.875,56.0,56.688,0.0,35.313,72,70,1000,200,0.105,202.25,69.5,68.625,0.012,72.313,72.375,56.313,56.938,0.0,48.531,72,70,1000,200,0.257,555.5,75.625,75.125,0.022,72.0,72.0,55.875,56.0,0.0,43.688,72,70,1000,200,0.259,556.5,75.188,74.563,0.021,72.0,69.625,55.344,56.031,0.0,49.906,72,70,1000,200,0.299,599.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,536.0,537.0,303.75,521.0,523.0,521.0,0.091,3.294,0.0,8.232,1.334,0.391,0.002,0.002,0.002,0.0
5182008,1457,1,1,3,1,100,38.94,100.0,100.0,100.0,1,1,1325.523,386.417,0.709,12.904,0,80,55,1.4,1911.75,1965.164,2141.818,1876.639,55.09,68.364,72.285,68.165,51.587,1.41,2.546,0.282,76.118,60.922,32.449,19.255,67.22,68.641,102.357,82.334,94.905,39.711,57.904,44.537,-10.852,110,110,72.188,76.938,56.0,56.594,0.0,35.906,72,70,1000,200,0.103,200.25,69.5,68.625,0.012,72.313,72.313,56.094,56.938,0.0,48.656,72,70,1000,200,0.255,551.5,75.813,75.125,0.022,72.0,72.0,55.875,56.0,0.0,43.375,72,70,1000,200,0.261,559.5,75.188,74.563,0.021,72.0,69.688,55.344,56.156,0.0,50.75,72,70,1000,200,0.284,583.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,536.5,537.0,303.5,521.0,523.0,521.0,0.264,3.423,0.0,8.639,1.326,0.386,0.002,0.002,0.002,0.0
5182008,1458,1,1,3,1,100,39.029,100.0,100.0,100.0,1,1,1343.087,396.956,0.657,12.977,0,80,55,1.4,1896.25,1989.816,2182.738,1907.499,55.09,68.579,72.394,68.275,51.587,1.383,2.525,0.29,76.275,60.979,33.45,19.255,67.298,68.748,106.34,82.44,95.643,39.783,57.694,44.537,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,34.875,72,70,1000,200,0.11,208.375,69.5,68.625,0.012,72.313,72.5,56.313,56.938,0.0,47.906,72,70,1000,200,0.262,561.5,75.813,75.25,0.022,71.938,72.0,55.688,56.219,0.0,42.844,72,70,1000,200,0.259,558.0,75.063,74.563,0.021,72.063,69.75,55.344,56.156,0.0,49.531,72,70,1000,200,0.297,597.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.945,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,536.5,537.0,303.75,521.0,523.0,521.0,0.294,3.444,0.0,8.558,1.343,0.397,0.002,0.002,0.002,0.0
5182008,1459,1,1,3,1,100,39.136,100.0,100.0,100.0,1,1,1332.549,393.443,0.615,12.86,0,80,55,1.4,1911.75,2024.688,2177.157,1945.017,55.09,68.364,72.285,68.275,51.587,1.364,2.554,0.271,76.215,60.974,33.839,19.255,67.064,68.534,109.733,82.759,97.415,39.783,57.589,44.683,-10.852,110,110,71.938,76.875,55.906,56.688,0.0,34.688,72,70,1000,200,0.112,206.75,69.375,68.625,0.012,72.313,72.375,56.313,56.938,0.0,48.969,72,70,1000,200,0.265,562.5,75.813,75.125,0.022,71.938,72.0,55.688,56.0,0.0,43.094,72,70,1000,200,0.252,551.5,75.063,74.563,0.021,72.063,69.688,55.344,56.156,0.0,49.906,72,70,1000,200,0.299,599.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.94,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,536.0,537.0,303.5,519.0,523.0,521.5,0.281,3.539,0.0,8.741,1.333,0.393,0.001,0.002,0.002,0.0
5182008,1500,1,1,3,1,100,38.953,100.0,100.0,100.0,1,1,1333.719,394.614,0.605,12.846,0,80,55,1.4,1921.0,2004.336,2169.716,1894.491,54.983,68.15,72.285,68.055,51.478,1.375,2.571,0.279,76.232,60.988,31.977,19.226,66.52,68.319,112.535,82.759,99.926,39.856,57.484,44.683,-10.852,110,110,72.188,76.875,55.906,56.688,0.0,35.125,72,70,1000,200,0.102,200.125,69.5,68.625,0.012,72.188,72.438,56.094,56.844,0.0,49.406,72,70,1000,200,0.265,563.5,75.813,75.125,0.022,72.063,72.0,55.688,56.0,0.0,43.563,72,70,1000,200,0.249,548.5,75.063,74.625,0.021,72.188,69.563,55.281,56.031,0.0,50.781,72,70,1000,200,0.301,600.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,536.0,537.5,303.75,519.0,523.0,521.0,0.256,3.518,0.0,8.601,1.334,0.395,0.002,0.002,0.001,0.0
5182008,1501,1,1,3,1,100,38.672,100.0,100.0,100.0,1,1,1348.942,394.614,0.573,12.889,0,80,55,1.4,1920.125,1995.623,2173.436,1914.011,54.876,67.936,72.177,67.835,51.26,1.375,2.571,0.29,76.238,60.99,32.56,19.139,66.546,67.891,114.748,82.759,102.511,39.929,57.169,44.683,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,35.5,72,70,1000,200,0.104,203.875,69.375,68.625,0.012,72.313,72.438,56.094,56.844,0.0,49.281,72,70,1000,200,0.264,562.5,75.813,75.125,0.022,72.063,72.125,55.688,56.0,0.0,42.844,72,70,1000,200,0.259,557.0,75.063,74.563,0.021,72.0,69.563,55.281,56.031,0.0,50.188,72,70,1000,200,0.3,599.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.0,537.5,303.5,520.5,523.0,521.5,0.219,3.554,0.0,8.5,1.349,0.395,0.001,0.002,0.002,0.0
5182008,1502,1,1,3,1,100,38.536,100.0,100.0,100.0,1,1,1352.455,395.785,0.553,12.918,0,80,55,1.4,1917.625,2029.053,2180.877,1930.315,54.876,67.936,72.177,67.726,51.26,1.402,2.564,0.297,76.26,61.01,31.615,19.024,66.481,67.998,116.444,82.972,105.095,39.929,57.169,44.61,-10.852,110,110,71.938,76.375,55.813,56.688,0.0,34.375,72,70,1000,200,0.113,210.125,69.5,68.625,0.012,72.313,72.375,56.094,56.844,0.0,48.906,72,70,1000,200,0.277,573.5,75.813,75.125,0.022,72.063,72.0,55.563,56.0,0.0,43.938,72,70,1000,200,0.256,554.0,75.188,74.563,0.021,72.063,69.5,55.063,55.906,0.0,50.188,72,70,1000,200,0.295,596.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,537.0,303.75,520.5,523.0,521.0,0.187,3.507,0.0,8.388,1.352,0.396,0.002,0.002,0.002,0.0
5182008,1503,1,1,3,1,100,38.401,100.0,100.0,100.0,1,1,1351.284,394.614,0.573,12.904,0,80,55,1.4,1926.0,2011.602,2167.856,1897.741,54.876,67.936,72.177,67.726,51.26,1.394,2.571,0.286,76.328,61.083,33.784,18.996,66.74,68.105,117.846,82.972,107.606,39.929,57.274,44.683,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,34.875,72,70,1000,200,0.109,204.75,69.5,68.625,0.012,72.313,72.375,56.094,56.781,0.0,50.219,72,70,1000,200,0.269,570.0,75.813,75.125,0.022,72.0,72.125,55.563,55.938,0.0,44.313,72,70,1000,200,0.257,555.0,75.063,74.563,0.021,72.063,69.5,55.063,55.906,0.0,50.688,72,70,1000,200,0.297,597.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.958,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,537.5,303.5,520.5,523.0,521.0,0.168,3.537,0.0,8.509,1.351,0.395,0.002,0.002,0.002,0.0
5182008,1504,1,1,3,1,100,38.276,100.0,100.0,100.0,1,1,1355.968,393.443,0.594,12.904,0,80,55,1.4,1935.5,2023.233,2184.598,1905.872,54.876,68.043,72.285,67.835,51.369,1.394,2.543,0.279,76.344,61.084,32.811,18.909,67.032,68.212,118.952,83.079,110.19,40.001,57.379,44.683,-10.852,110,110,72.188,76.688,55.813,56.688,0.0,35.188,72,70,1000,200,0.102,199.75,69.5,68.875,0.011,72.188,72.375,56.0,56.781,0.0,49.594,72,70,1000,200,0.279,577.5,75.625,75.125,0.022,71.938,72.25,55.563,55.938,0.0,43.625,72,70,1000,200,0.258,556.5,75.188,74.563,0.021,72.0,69.438,55.281,56.031,0.0,50.219,72,70,1000,200,0.301,600.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.5,537.5,303.5,520.5,523.0,521.0,0.145,3.477,0.0,8.38,1.356,0.393,0.001,0.002,0.002,0.0
5182008,1505,1,1,3,1,100,38.189,100.0,100.0,100.0,1,1,1348.942,396.956,0.605,12.933,0,80,55,1.4,1922.0,2021.779,2184.598,1915.64,54.876,67.936,72.177,67.835,51.369,1.402,2.557,0.29,76.334,61.063,31.56,18.909,66.876,68.105,119.69,83.292,112.332,40.001,57.274,44.756,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,35.5,72,70,1000,200,0.104,204.75,69.375,68.625,0.012,72.188,72.375,56.0,56.781,0.0,49.25,72,70,1000,200,0.284,583.5,75.625,75.125,0.022,71.813,72.25,55.563,56.0,0.0,44.219,72,70,1000,200,0.247,546.5,75.188,74.563,0.021,72.0,69.438,55.281,55.906,0.0,50.313,72,70,1000,200,0.296,596.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,536.5,537.5,303.75,519.5,523.0,521.0,0.122,3.56,0.0,8.53,1.349,0.397,0.001,0.002,0.002,0.001
5182008,1506,1,1,3,1,100,38.093,100.0,100.0,100.0,1,1,1341.916,394.614,0.626,12.918,0,80,55,1.4,1939.125,2030.507,2169.716,1914.011,54.876,67.829,72.177,67.726,51.478,1.387,2.589,0.286,76.443,61.126,31.031,18.766,66.993,67.998,120.28,83.398,114.251,40.001,57.379,44.756,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,34.781,72,70,1000,200,0.111,209.25,69.5,68.625,0.012,72.188,72.375,56.094,56.781,0.0,49.969,72,70,1000,200,0.274,573.5,75.813,75.125,0.022,71.938,72.188,55.688,56.0,0.0,43.656,72,70,1000,200,0.252,548.0,75.188,74.563,0.021,72.0,69.375,55.281,56.031,0.0,50.031,72,70,1000,200,0.299,595.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.943,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,536.5,537.5,303.5,520.5,523.0,521.5,0.102,3.535,0.0,8.52,1.342,0.395,0.002,0.002,0.002,0.0
5182008,1507,1,1,3,1,100,38.045,100.0,100.0,100.0,1,1,1365.335,396.956,0.647,12.962,0,80,55,1.4,1935.0,2045.066,2184.598,1935.212,54.876,67.936,72.069,67.835,51.478,1.375,2.575,0.279,76.476,61.162,31.865,18.794,66.993,68.105,120.87,83.717,115.802,40.074,57.379,44.756,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,34.5,72,70,1000,200,0.112,209.5,69.5,68.625,0.012,72.188,72.375,56.094,56.781,0.0,49.344,72,70,1000,200,0.288,588.0,75.813,75.125,0.022,72.0,72.063,55.563,56.0,0.0,43.781,72,70,1000,200,0.255,554.0,75.063,74.563,0.021,72.063,69.438,55.063,56.031,0.0,50.125,72,70,1000,200,0.296,596.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.94,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,536.5,537.5,303.5,520.0,523.0,521.0,0.088,3.507,0.0,8.418,1.365,0.397,0.002,0.002,0.002,0.0
5182008,1508,1,1,3,1,100,38.24,100.0,100.0,100.0,1,1,1359.481,392.272,0.657,12.846,0,80,55,1.4,1946.0,2039.241,2175.296,1922.159,54.983,68.043,72.069,67.835,51.478,1.383,2.596,0.29,76.497,61.201,32.199,18.737,67.032,68.212,121.238,83.93,117.131,40.074,57.589,44.829,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,34.375,72,70,1000,200,0.112,209.125,69.5,68.625,0.012,72.188,72.375,56.094,56.844,0.0,50.0,72,70,1000,200,0.28,578.0,75.813,75.125,0.022,72.0,72.063,55.688,56.0,0.0,43.281,72,70,1000,200,0.259,557.0,75.063,74.563,0.021,72.063,69.438,55.281,56.031,0.0,50.125,72,70,1000,200,0.301,600.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.939,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,536.5,537.5,303.5,520.5,523.0,521.5,0.072,3.487,0.0,8.473,1.359,0.392,0.002,0.002,0.002,0.0
5182008,1509,1,1,3,1,100,38.512,100.0,100.0,100.0,1,1,1351.284,398.126,0.667,12.889,0,80,55,1.4,1926.75,2008.695,2192.04,1922.159,55.09,68.15,72.069,67.945,51.587,1.406,2.546,0.29,76.517,61.223,32.699,18.766,67.181,68.319,121.755,84.037,118.165,40.147,57.589,44.902,-10.852,110,110,72.188,76.813,56.0,56.594,0.0,35.844,72,70,1000,200,0.103,201.0,69.5,68.625,0.012,72.188,72.5,56.094,56.781,0.0,50.531,72,70,1000,200,0.28,578.0,75.625,75.125,0.022,72.0,72.063,55.563,55.938,0.0,43.938,72,70,1000,200,0.246,546.5,75.063,74.563,0.021,72.063,69.438,55.344,56.031,0.0,49.938,72,70,1000,200,0.303,602.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,536.5,537.5,303.75,520.5,523.0,521.5,0.063,3.514,0.0,8.501,1.351,0.398,0.002,0.002,0.002,0.0
5182008,1510,1,1,3,1,100,38.563,100.0,100.0,100.0,1,1,1364.164,394.614,0.647,12.904,0,80,55,1.4,1926.75,2036.33,2190.18,1930.315,55.09,68.043,72.069,67.945,51.587,1.379,2.596,0.293,76.533,61.217,33.784,18.737,67.259,68.212,122.197,84.462,118.83,40.147,57.589,44.829,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.188,72,70,1000,200,0.11,207.25,69.5,68.875,0.012,72.188,72.438,56.094,56.781,0.0,49.375,72,70,1000,200,0.29,589.5,75.625,75.125,0.022,72.0,72.063,55.688,56.0,0.0,44.125,72,70,1000,200,0.258,555.0,75.188,74.563,0.021,71.875,69.5,55.344,56.031,0.0,50.625,72,70,1000,200,0.298,597.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.926,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,536.5,537.5,303.5,520.5,523.5,521.5,0.058,3.464,0.0,8.38,1.364,0.395,0.001,0.002,0.002,0.0
5182008,1511,1,1,3,1,100,38.912,100.0,100.0,100.0,1,1,1362.994,396.956,0.657,12.889,0,80,55,1.4,1948.625,2031.963,2184.598,1948.287,55.196,68.686,72.069,68.275,51.696,1.364,2.61,0.275,76.617,61.254,36.953,18.909,67.972,69.177,122.64,84.782,119.347,40.147,57.904,44.902,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.875,72,70,1000,200,0.112,209.125,69.5,68.625,0.012,72.188,72.5,56.094,56.844,0.0,50.0,72,70,1000,200,0.286,587.5,75.813,75.125,0.022,72.0,72.188,55.875,56.0,0.0,42.688,72,70,1000,200,0.258,556.0,75.188,74.563,0.021,71.688,69.438,55.344,56.156,0.0,50.313,72,70,1000,200,0.292,592.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.817,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.5,521.0,523.0,521.5,0.057,3.451,0.0,8.501,1.363,0.397,0.002,0.002,0.002,0.0
5182008,1512,1,1,3,1,100,39.362,100.0,100.0,100.0,1,1,1347.771,399.297,0.793,12.889,0,80,55,1.4,1948.5,1994.171,2201.343,1922.159,55.303,68.9,72.285,68.604,51.804,1.383,2.568,0.29,76.604,61.283,32.894,18.967,68.354,69.177,123.304,85.101,119.937,40.22,58.008,45.048,-10.852,110,110,72.188,77.0,56.0,56.906,0.0,34.5,72,70,1000,200,0.113,211.375,69.375,68.875,0.012,72.188,72.5,56.313,56.844,0.0,50.156,72,70,1000,200,0.286,586.0,75.813,75.125,0.022,71.938,72.188,55.875,56.219,0.0,43.781,72,70,1000,200,0.244,541.0,75.063,74.563,0.021,71.875,69.5,55.438,56.156,0.0,50.125,72,70,1000,200,0.279,579.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.942,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.0,537.0,537.5,303.75,521.0,523.0,521.5,0.07,3.498,0.0,8.631,1.348,0.399,0.001,0.002,0.002,0.0
5182008,1513,1,1,3,1,100,39.468,100.0,100.0,100.0,1,1,1359.481,398.126,0.949,12.948,0,80,55,1.4,1918.875,2039.241,2192.04,1943.382,55.196,68.472,72.177,68.384,51.804,1.41,2.593,0.279,76.648,61.312,30.392,18.938,67.596,68.426,124.336,85.207,120.75,40.22,57.694,45.048,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,34.938,72,70,1000,200,0.112,209.625,69.375,68.875,0.012,72.188,72.5,56.313,56.844,0.0,50.094,72,70,1000,200,0.292,591.0,75.625,75.125,0.022,71.938,72.125,55.875,56.219,0.0,43.625,72,70,1000,200,0.26,556.5,75.063,74.563,0.021,72.0,69.563,55.438,56.25,0.0,50.844,72,70,1000,200,0.288,584.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.945,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.5,521.0,523.0,521.5,0.087,3.577,0.0,8.671,1.359,0.398,0.001,0.002,0.002,0.0
5182008,1514,1,1,3,1,100,39.683,100.0,100.0,100.0,1,1,1364.164,395.785,1.002,12.86,0,80,55,1.4,1943.125,2036.33,2188.319,1940.113,55.196,68.15,72.177,68.165,51.696,1.402,2.6,0.282,76.66,61.328,31.782,18.794,67.382,68.212,125.148,85.74,121.857,40.22,57.274,45.048,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,34.75,72,70,1000,200,0.112,209.125,69.5,68.625,0.012,72.188,72.438,56.313,56.844,0.0,49.688,72,70,1000,200,0.293,594.0,75.625,75.125,0.022,72.0,72.125,55.688,56.219,0.0,43.656,72,70,1000,200,0.254,552.5,75.063,74.563,0.021,71.875,69.5,55.344,56.156,0.0,50.344,72,70,1000,200,0.292,588.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.939,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.75,520.0,523.5,521.5,0.084,3.641,0.0,8.612,1.364,0.396,0.002,0.002,0.002,0.0
5182008,1515,1,1,3,1,100,39.606,100.0,100.0,100.0,1,1,1364.164,401.639,1.043,12.933,0,80,55,1.4,1937.875,2026.143,2201.343,1954.833,55.09,68.472,72.177,68.275,51.587,1.41,2.593,0.275,76.701,61.358,33.144,18.909,67.453,68.748,126.696,85.952,123.112,40.292,57.484,45.121,-10.852,110,110,71.938,76.75,56.0,56.688,0.0,34.594,72,70,1000,200,0.113,210.125,69.5,68.625,0.012,72.188,72.5,56.313,56.844,0.0,49.844,72,70,1000,200,0.294,594.0,75.625,75.125,0.022,71.938,72.063,55.875,56.219,0.0,43.656,72,70,1000,200,0.255,552.0,75.188,74.563,0.021,72.0,69.563,55.438,56.156,0.0,50.406,72,70,1000,200,0.291,587.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.94,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.0,537.5,303.5,520.0,523.5,521.5,0.092,3.633,0.0,8.662,1.364,0.402,0.002,0.002,0.002,0.0
5182008,1516,1,1,3,1,100,40.035,100.0,100.0,100.0,1,1,1359.481,392.272,1.043,12.918,0,80,55,1.4,1941.875,2015.962,2193.9,1936.846,55.196,68.472,72.177,68.275,51.587,1.394,2.61,0.279,76.675,61.34,34.757,18.909,67.285,68.748,128.024,86.485,124.146,40.292,57.589,45.267,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,34.656,72,70,1000,200,0.113,209.75,69.375,68.625,0.012,72.188,72.438,56.313,56.781,0.0,50.125,72,70,1000,200,0.294,593.5,75.625,75.125,0.022,72.063,72.0,55.875,56.219,0.0,43.563,72,70,1000,200,0.255,552.0,75.063,74.563,0.021,72.0,69.563,55.438,56.156,0.0,51.281,72,70,1000,200,0.29,587.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.815,11.923,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.5,521.0,523.5,521.5,0.097,3.716,0.0,8.914,1.359,0.392,0.001,0.002,0.002,0.0
5182008,1517,1,1,3,1,100,39.948,100.0,100.0,100.0,1,1,1362.994,400.468,1.023,12.889,0,80,55,1.4,1944.25,2020.325,2179.017,1931.947,55.09,68.579,72.285,68.384,51.587,1.391,2.6,0.268,76.685,61.341,35.563,18.967,67.641,68.962,129.057,86.91,125.402,40.292,57.589,45.267,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,34.813,72,70,1000,200,0.112,209.25,69.5,68.625,0.012,72.125,72.438,56.094,56.938,0.0,51.063,72,70,1000,200,0.285,584.0,75.625,75.125,0.022,72.0,71.938,55.875,56.0,0.0,43.688,72,70,1000,200,0.271,567.5,75.063,74.563,0.021,72.0,69.563,55.438,56.156,0.0,51.438,72,70,1000,200,0.285,584.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.828,11.934,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.0,537.5,303.75,521.0,523.5,521.5,0.089,3.707,0.0,8.894,1.363,0.4,0.002,0.002,0.002,0.0
5182008,1518,1,1,3,1,100,40.038,100.0,100.0,100.0,1,1,1368.848,400.468,1.002,12.918,0,80,55,1.4,1944.125,2018.87,2193.9,1949.923,55.09,68.793,72.177,68.604,51.587,1.391,2.568,0.279,76.735,61.406,32.088,19.139,67.693,69.177,129.942,87.336,126.583,40.365,57.694,45.34,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,35.094,72,70,1000,200,0.113,210.0,69.5,68.625,0.012,72.188,72.625,56.094,56.844,0.0,51.156,72,70,1000,200,0.294,593.0,75.625,75.125,0.022,71.938,71.938,55.875,56.219,0.0,43.781,72,70,1000,200,0.254,552.0,75.188,74.563,0.021,71.688,69.625,55.344,56.156,0.0,50.656,72,70,1000,200,0.297,595.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.823,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.0,537.5,303.75,520.5,523.5,521.5,0.079,3.709,0.0,8.913,1.369,0.4,0.002,0.002,0.002,0.0
5182008,1519,1,1,3,1,100,40.154,100.0,100.0,100.0,1,1,1365.335,401.639,0.96,12.933,0,80,55,1.4,1953.75,2018.87,2195.761,1917.27,55.09,68.472,72.177,68.384,51.587,1.364,2.621,0.282,76.768,61.378,34.59,19.111,67.518,68.641,130.679,87.762,127.617,40.365,57.484,45.34,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,34.938,72,70,1000,200,0.113,209.75,69.375,68.875,0.012,72.563,72.5,56.094,56.844,0.0,51.594,72,70,1000,200,0.299,601.0,75.625,75.125,0.022,71.938,72.0,55.875,56.219,0.0,43.563,72,70,1000,200,0.255,553.0,75.063,74.563,0.021,72.0,69.563,55.344,56.031,0.0,50.594,72,70,1000,200,0.284,585.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,520.5,523.5,521.5,0.068,3.758,0.0,8.924,1.365,0.402,0.001,0.002,0.002,0.0
5182008,1520,1,1,3,1,100,40.252,100.0,100.0,100.0,1,1,1382.9,400.468,0.949,12.831,0,80,55,1.4,1956.25,2008.695,2199.482,1945.017,55.09,68.472,72.177,68.275,51.478,1.383,2.603,0.286,76.809,61.482,33.7,19.139,67.44,68.534,131.195,88.187,128.503,40.438,57.274,45.34,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,35.063,72,70,1000,200,0.113,210.0,69.5,68.625,0.01,72.563,72.25,56.094,56.844,0.0,51.813,72,70,1000,200,0.32,619.0,75.625,75.125,0.022,72.0,72.0,55.563,56.0,0.0,42.969,72,70,1000,200,0.254,551.0,75.063,74.563,0.021,72.0,69.563,55.344,56.031,0.0,51.406,72,70,1000,200,0.283,580.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.923,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.059,3.736,0.0,8.723,1.383,0.4,0.001,0.002,0.002,0.0
5182008,1521,1,1,3,1,100,40.332,100.0,100.0,100.0,1,1,1365.335,401.639,0.897,12.904,0,80,55,1.4,1974.625,1998.527,2193.9,1951.56,55.09,68.579,72.177,68.384,51.478,1.375,2.596,0.293,76.813,61.452,34.34,19.168,67.667,68.748,131.564,88.613,129.167,40.438,57.379,45.413,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.094,72,70,1000,200,0.113,210.5,69.375,68.875,0.012,72.625,72.0,56.094,56.844,0.0,52.656,72,70,1000,200,0.326,625.0,75.625,75.125,0.022,72.063,72.063,55.688,56.219,0.0,44.219,72,70,1000,200,0.243,542.0,75.063,74.563,0.021,72.0,69.5,55.344,56.156,0.0,51.094,72,70,1000,200,0.283,581.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.92,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.0,537.5,303.75,520.5,523.5,521.5,0.05,3.789,0.0,8.904,1.365,0.402,0.001,0.002,0.002,0.0
5182008,1522,1,1,3,1,100,40.409,100.0,100.0,100.0,1,1,1386.413,400.468,0.866,12.962,0,80,55,1.4,1972.375,2031.963,2205.064,1961.384,55.09,68.472,72.069,68.384,51.587,1.36,2.621,0.297,76.909,61.518,34.09,19.139,67.311,68.748,131.785,89.039,129.684,40.438,57.484,45.413,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,34.625,72,70,1000,200,0.112,209.625,69.5,68.625,0.012,72.563,72.0,56.094,56.844,0.0,53.25,72,70,1000,200,0.33,630.5,75.625,75.125,0.022,71.938,72.063,55.563,56.219,0.0,43.844,72,70,1000,200,0.256,555.0,75.063,74.563,0.021,72.063,69.563,55.344,56.156,0.0,51.25,72,70,1000,200,0.283,580.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.043,3.783,0.0,8.944,1.386,0.4,0.002,0.002,0.002,0.0
5182008,1523,1,1,3,1,100,40.527,100.0,100.0,100.0,1,1,1384.071,401.639,0.814,12.889,0,80,55,1.4,1989.75,2036.33,2192.04,1979.427,55.09,68.364,72.069,68.275,51.587,1.36,2.628,0.29,76.938,61.561,31.699,19.168,67.103,68.426,131.933,89.465,130.127,40.438,57.484,45.558,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,35.156,72,70,1000,200,0.113,210.25,69.375,68.875,0.012,72.313,71.938,56.094,56.781,0.0,52.563,72,70,1000,200,0.339,636.0,75.625,75.125,0.022,72.0,72.0,55.688,56.219,0.0,44.188,72,70,1000,200,0.245,543.0,75.063,74.563,0.021,72.063,69.5,55.344,56.031,0.0,50.313,72,70,1000,200,0.295,590.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.923,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.75,521.0,523.5,521.5,0.035,3.871,0.0,9.152,1.384,0.402,0.001,0.002,0.002,0.0
5182008,1524,1,1,3,1,100,40.617,100.0,100.0,100.0,1,1,1402.806,407.494,0.761,12.802,0,80,55,1.4,1979.0,2043.61,2192.04,1987.642,55.09,68.364,72.069,68.275,51.478,1.391,2.621,0.304,76.971,61.581,34.09,19.082,67.414,68.641,131.933,89.997,130.349,40.51,57.274,45.485,-10.852,110,110,72.188,76.875,55.906,56.688,0.0,35.438,72,70,1000,200,0.112,210.0,69.5,68.875,0.012,72.313,71.875,56.094,56.781,0.0,53.438,72,70,1000,200,0.324,623.5,75.625,75.125,0.022,72.0,72.0,55.688,56.0,0.0,42.75,72,70,1000,200,0.258,557.0,75.063,74.563,0.021,71.688,69.5,55.344,56.031,0.0,50.406,72,70,1000,200,0.293,590.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.829,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,520.5,523.5,521.5,0.029,3.799,0.0,8.833,1.403,0.407,0.001,0.002,0.002,0.0
5182008,1525,1,1,3,1,100,40.47,100.0,100.0,100.0,1,1,1374.703,400.468,0.699,12.846,0,80,55,1.4,1960.5,1998.527,2203.204,1920.529,54.983,68.793,72.069,68.494,51.478,1.375,2.618,0.29,76.969,61.566,34.006,19.197,67.57,69.069,131.859,90.529,130.57,40.51,57.379,45.558,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,35.531,72,70,1000,200,0.114,210.5,69.5,68.625,0.012,72.188,72.0,56.094,56.781,0.0,52.563,72,70,1000,200,0.329,627.0,75.625,75.125,0.022,72.0,72.0,55.875,56.0,0.0,44.25,72,70,1000,200,0.245,540.0,75.063,74.563,0.021,71.875,69.5,55.344,56.156,0.0,50.219,72,70,1000,200,0.272,569.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.937,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,521.0,524.0,521.5,0.022,3.844,0.0,8.993,1.375,0.4,0.002,0.002,0.002,0.0
5182008,1526,1,1,3,1,100,40.792,100.0,100.0,100.0,1,1,1384.071,400.468,0.657,12.817,0,80,55,1.4,1971.375,2026.143,2201.343,1948.287,55.09,68.793,72.177,68.604,51.478,1.413,2.614,0.304,77.001,61.621,31.754,19.139,67.395,68.855,131.712,91.061,130.644,40.583,57.484,45.631,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,35.844,72,70,1000,200,0.113,210.125,69.375,68.875,0.012,72.188,72.125,56.094,56.781,0.0,52.938,72,70,1000,200,0.328,625.0,75.813,75.125,0.022,72.0,72.063,55.688,56.0,0.0,43.781,72,70,1000,200,0.247,542.0,75.063,74.563,0.021,72.0,69.625,55.344,56.156,0.0,50.531,72,70,1000,200,0.283,581.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.017,3.828,0.0,8.973,1.384,0.4,0.001,0.002,0.002,0.0
5182008,1527,1,1,3,1,100,40.628,100.0,100.0,100.0,1,1,1389.925,400.468,0.605,12.86,0,80,55,1.4,1952.125,2034.874,2203.204,1976.143,54.983,68.686,72.177,68.494,51.478,1.398,2.575,0.275,77.021,61.616,33.7,19.053,67.285,68.962,131.564,91.487,130.57,40.583,57.379,45.631,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,36.094,72,70,1000,200,0.113,209.625,69.375,68.875,0.012,72.188,72.375,56.094,56.781,0.0,53.344,72,70,1000,200,0.325,624.5,75.625,75.125,0.022,72.0,72.063,55.688,56.0,0.0,42.719,72,70,1000,200,0.253,552.5,75.063,74.563,0.021,71.875,69.563,55.344,56.031,0.0,50.313,72,70,1000,200,0.287,584.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,537.0,537.5,303.5,520.5,523.5,521.5,0.015,3.865,0.0,9.003,1.39,0.4,0.001,0.002,0.002,0.0
5182008,1528,1,1,3,1,100,40.959,100.0,100.0,100.0,1,1,1380.558,401.639,0.584,12.817,0,80,55,1.4,1956.875,2008.695,2208.786,1935.212,55.09,68.9,72.177,68.604,51.478,1.391,2.607,0.282,77.005,61.604,33.506,19.082,67.544,69.069,131.417,92.019,130.497,40.074,57.379,45.485,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,36.281,72,70,1000,200,0.113,210.125,69.375,68.875,0.012,72.125,72.375,56.094,56.781,0.0,53.563,72,70,1000,200,0.328,626.0,75.625,75.125,0.022,72.063,72.125,55.688,56.0,0.0,44.438,72,70,1000,200,0.243,537.5,75.188,74.563,0.021,72.0,69.625,55.344,56.031,0.0,50.406,72,70,1000,200,0.279,577.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.014,4.008,0.0,9.62,1.381,0.402,0.001,0.002,0.002,0.0
5182008,1529,1,1,3,1,100,40.746,100.0,100.0,100.0,1,1,1387.583,402.81,0.521,12.817,0,80,55,1.4,1981.125,2027.598,2195.761,1954.833,54.983,68.793,72.177,68.604,51.369,1.383,2.557,0.293,77.007,61.605,33.228,19.053,67.414,69.069,131.343,92.551,130.423,39.856,57.274,45.267,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,36.688,72,70,1000,200,0.112,209.75,69.5,68.625,0.012,72.188,72.5,56.094,56.781,0.0,54.281,72,70,1000,200,0.326,624.0,75.625,75.25,0.022,72.0,72.0,55.688,56.0,0.0,43.219,72,70,1000,200,0.258,557.0,75.188,74.563,0.021,71.875,69.625,55.281,56.031,0.0,50.844,72,70,1000,200,0.285,583.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.925,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.75,521.0,523.5,521.5,0.012,3.982,0.0,9.62,1.388,0.403,0.002,0.001,0.002,0.0
5182008,1530,1,1,3,1,100,40.455,100.0,100.0,100.0,1,1,1388.755,406.323,0.521,12.875,0,80,55,1.4,1987.75,2036.33,2216.229,1977.785,54.876,68.9,72.177,68.714,51.26,1.391,2.653,0.282,77.064,61.654,32.866,19.082,67.998,69.177,131.269,92.87,130.275,39.711,57.064,45.121,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,35.813,72,70,1000,200,0.122,218.625,69.5,68.625,0.012,72.188,72.5,56.0,56.688,0.0,52.813,72,70,1000,200,0.338,637.0,75.625,75.125,0.022,72.0,71.938,55.563,56.0,0.0,43.438,72,70,1000,200,0.253,548.0,75.063,74.563,0.021,71.688,69.563,55.281,55.906,0.0,50.938,72,70,1000,200,0.278,577.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.818,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,531.5,537.0,538.0,303.75,521.0,523.5,521.5,0.013,4.014,0.0,9.662,1.389,0.406,0.002,0.002,0.002,0.0
5182008,1531,1,1,3,1,100,40.048,100.0,100.0,100.0,1,1,1381.729,403.981,0.667,12.86,0,80,55,1.4,1969.875,2005.789,2232.979,1954.833,54.77,68.9,72.177,68.714,51.152,1.394,2.614,0.293,77.071,61.652,33.005,19.053,68.101,69.177,131.195,93.403,130.127,39.565,57.064,44.975,-10.852,110,110,72.25,76.875,55.688,56.469,0.0,36.406,72,70,1000,200,0.116,212.625,69.375,68.875,0.012,72.188,72.563,55.906,56.688,0.0,54.094,72,70,1000,200,0.331,628.0,75.625,75.125,0.022,71.938,72.0,55.563,55.938,0.0,43.188,72,70,1000,200,0.259,558.0,75.063,74.563,0.021,72.0,69.563,55.063,55.906,0.0,49.938,72,70,1000,200,0.269,565.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.833,11.943,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,538.0,303.5,521.5,523.5,521.5,0.019,3.976,0.0,9.652,1.382,0.404,0.001,0.002,0.002,0.0
5182008,1532,1,1,3,1,100,39.796,100.0,100.0,100.0,1,1,1388.755,402.81,0.73,12.918,0,80,55,1.4,1969.875,2024.688,2203.204,1953.196,54.77,68.9,72.177,68.824,51.043,1.375,2.593,0.29,77.112,61.695,34.34,19.024,68.503,69.177,131.269,93.722,129.98,39.638,56.96,44.975,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,36.969,72,70,1000,200,0.114,210.75,69.5,68.875,0.012,72.188,72.5,56.0,56.688,0.0,53.281,72,70,1000,200,0.338,637.5,75.625,75.125,0.022,72.0,72.0,55.5,55.938,0.0,43.844,72,70,1000,200,0.246,542.5,75.063,74.563,0.021,71.875,69.625,55.063,55.906,0.0,50.188,72,70,1000,200,0.279,577.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.817,11.931,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.025,3.98,0.0,9.564,1.389,0.403,0.001,0.002,0.002,0.0
5182008,1533,1,1,3,1,100,39.515,100.0,100.0,100.0,1,1,1402.806,401.639,0.751,12.86,0,80,55,1.4,1969.875,2040.697,2203.204,1967.94,54.77,69.435,72.069,69.043,51.043,1.41,2.657,0.308,77.104,61.677,34.868,19.111,68.659,69.82,131.269,94.254,130.201,39.638,57.169,44.975,-10.852,110,110,72.188,76.938,55.813,56.469,0.0,35.938,72,70,1000,200,0.124,220.0,69.375,68.875,0.012,72.188,72.375,55.906,56.469,0.0,53.188,72,70,1000,200,0.34,639.0,75.625,75.125,0.022,72.0,72.0,55.563,55.938,0.0,43.781,72,70,1000,200,0.246,543.0,75.063,74.563,0.021,72.0,69.625,55.063,55.813,0.0,50.594,72,70,1000,200,0.276,575.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.5,523.5,521.5,0.022,3.915,0.0,9.521,1.403,0.402,0.001,0.002,0.002,0.0
5182008,1534,1,1,3,1,100,39.263,100.0,100.0,100.0,1,1,1403.977,401.639,0.751,12.831,0,80,55,1.4,1975.875,2047.98,2199.482,1984.355,54.77,69.435,72.069,69.263,51.152,1.394,2.625,0.293,77.13,61.696,32.394,19.111,68.659,69.713,131.343,94.573,130.275,39.565,57.274,44.975,-10.852,110,110,72.188,76.875,55.688,56.406,0.0,36.406,72,70,1000,200,0.118,214.0,69.375,68.875,0.012,72.313,72.313,55.906,56.688,0.0,54.594,72,70,1000,200,0.34,637.5,75.625,75.125,0.022,71.938,72.063,55.563,55.938,0.0,42.813,72,70,1000,200,0.257,555.0,75.188,74.563,0.021,72.063,69.625,55.063,55.906,0.0,50.938,72,70,1000,200,0.276,574.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.5,523.5,521.5,0.022,3.92,0.0,9.63,1.404,0.402,0.001,0.002,0.002,0.0
5182008,1535,1,1,3,1,100,39.021,100.0,100.0,100.0,1,1,1412.174,403.981,0.72,12.875,0,80,55,1.4,1983.125,2068.39,2218.09,1990.931,54.77,69.114,72.069,69.043,51.152,1.394,2.653,0.282,77.161,61.704,31.949,19.024,67.946,69.177,131.49,95.105,130.349,39.493,57.169,44.902,-10.852,110,110,72.188,76.813,55.813,56.469,0.0,37.0,72,70,1000,200,0.115,211.875,69.5,68.875,0.011,72.313,72.188,55.906,56.469,0.0,53.875,72,70,1000,200,0.353,650.0,75.625,75.125,0.022,71.938,72.0,55.5,55.938,0.0,43.031,72,70,1000,200,0.254,553.5,75.063,74.563,0.021,72.0,69.5,54.969,55.813,0.0,50.469,72,70,1000,200,0.285,582.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.939,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,521.0,523.5,521.5,0.023,3.94,0.0,9.661,1.412,0.404,0.001,0.002,0.002,0.0
5182008,1536,1,1,3,1,100,38.76,100.0,100.0,100.0,1,1,1398.122,405.152,0.688,12.904,0,80,55,1.4,1997.875,2046.523,2221.812,1961.384,54.77,68.686,72.069,68.714,51.043,1.402,2.632,0.293,77.151,61.7,32.727,18.881,67.596,68.748,131.785,95.318,130.275,39.42,56.855,44.756,-10.852,110,110,72.25,76.875,55.688,56.406,0.0,36.125,72,70,1000,200,0.124,220.25,69.5,68.875,0.012,72.313,72.063,55.813,56.469,0.0,55.219,72,70,1000,200,0.346,643.5,75.625,75.125,0.022,72.0,71.938,55.5,55.781,0.0,43.25,72,70,1000,200,0.243,540.5,75.063,74.563,0.021,71.875,69.438,55.063,55.813,0.0,50.5,72,70,1000,200,0.279,579.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.945,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,521.0,523.5,521.5,0.028,3.949,0.0,9.553,1.398,0.405,0.001,0.002,0.002,0.0
5182008,1537,1,1,3,1,100,38.167,100.0,100.0,100.0,1,1,1401.635,405.152,0.678,12.817,0,80,55,1.4,1986.25,2056.724,2208.786,1982.712,54.663,68.793,72.069,68.714,50.934,1.387,2.639,0.293,77.166,61.724,33.478,18.852,67.311,68.962,132.154,95.744,130.349,39.347,57.064,44.683,-10.852,110,110,72.25,76.938,55.688,56.406,0.0,35.625,72,70,1000,200,0.125,220.75,69.5,68.625,0.012,72.188,72.0,55.813,56.469,0.0,54.5,72,70,1000,200,0.349,645.0,75.625,74.938,0.022,71.938,71.813,55.5,55.781,0.0,42.719,72,70,1000,200,0.256,551.5,75.063,74.563,0.021,71.875,69.5,54.969,55.813,0.0,50.313,72,70,1000,200,0.277,575.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,304.0,521.5,523.5,521.5,0.034,3.86,0.0,9.488,1.402,0.405,0.002,0.002,0.002,0.0
5182008,1538,1,1,3,1,100,37.77,100.0,100.0,100.0,1,1,1416.857,408.665,0.615,12.831,0,80,55,1.4,1981.125,2049.437,2218.09,1995.866,54.663,69.114,72.069,68.714,50.934,1.391,2.632,0.29,77.214,61.756,35.647,18.881,67.68,69.498,132.449,96.276,130.497,39.275,57.064,44.683,-10.852,110,110,72.25,76.875,55.688,56.313,0.0,35.563,72,70,1000,200,0.124,220.0,69.5,68.875,0.012,72.125,72.0,55.813,56.469,0.0,54.875,72,70,1000,200,0.341,640.5,75.625,75.125,0.022,71.938,71.813,55.375,55.781,0.0,42.719,72,70,1000,200,0.254,553.0,75.063,74.563,0.021,72.0,69.563,54.969,55.813,0.0,51.031,72,70,1000,200,0.276,575.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.841,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,537.0,537.5,303.75,521.5,524.0,521.5,0.033,3.901,0.0,9.627,1.417,0.409,0.001,0.002,0.002,0.0
