DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1539,1,1,3,1,100,37.391,100.0,100.0,100.0,1,1,1402.806,408.665,0.584,12.86,0,80,55,1.4,1978.75,2043.61,2225.534,1977.785,54.663,69.221,72.069,69.043,51.043,1.387,2.639,0.275,77.177,61.739,33.395,18.996,67.518,69.498,132.818,96.489,130.57,39.275,57.064,44.683,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,36.938,72,70,1000,200,0.115,211.5,69.5,68.875,0.011,72.188,72.063,55.813,56.469,0.0,55.219,72,70,1000,200,0.343,640.5,75.625,75.125,0.022,71.813,71.813,55.375,55.781,0.0,43.063,72,70,1000,200,0.242,537.5,75.188,74.563,0.021,71.563,69.5,54.906,55.813,0.0,49.469,72,70,1000,200,0.287,589.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.823,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.0,537.5,303.75,521.0,523.5,521.5,0.036,3.91,0.0,9.649,1.403,0.409,0.001,0.002,0.002,0.0
5182008,1540,1,1,3,1,100,37.044,100.0,100.0,100.0,1,1,1406.319,405.152,0.542,12.846,0,80,55,1.4,1971.5,2047.98,2214.368,1961.384,54.663,69.114,71.96,69.043,50.934,1.394,2.625,0.293,77.172,61.744,34.006,18.996,67.544,69.284,133.261,96.915,130.792,39.202,57.064,44.683,-10.852,110,110,72.188,76.875,55.688,56.313,0.0,36.188,72,70,1000,200,0.122,219.125,69.5,68.875,0.012,72.188,72.375,55.813,56.375,0.0,54.125,72,70,1000,200,0.358,655.0,75.625,75.125,0.022,71.813,71.938,55.375,55.781,0.0,42.719,72,70,1000,200,0.242,538.0,75.063,74.563,0.021,71.688,69.5,54.906,55.625,0.0,48.844,72,70,1000,200,0.266,564.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,304.0,521.0,523.5,521.5,0.037,3.942,0.0,9.769,1.406,0.405,0.001,0.002,0.002,0.0
5182008,1541,1,1,3,1,100,36.324,100.0,100.0,100.0,1,1,1407.49,405.152,0.5,12.788,0,80,55,1.4,1980.625,2031.963,2205.064,1976.143,54.557,69.221,72.177,69.153,50.934,1.398,2.642,0.286,77.188,61.759,33.812,18.996,67.492,69.391,133.629,97.234,130.94,39.202,57.064,44.61,-10.852,110,110,72.188,76.875,55.594,56.313,0.0,35.75,72,70,1000,200,0.125,221.375,69.375,68.875,0.012,72.125,72.438,55.813,56.375,0.0,54.281,72,70,1000,200,0.359,655.0,75.625,75.125,0.022,71.938,71.938,55.375,55.688,0.0,42.688,72,70,1000,200,0.24,537.0,75.063,74.563,0.021,71.875,69.5,54.906,55.813,0.0,49.719,72,70,1000,200,0.273,571.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.75,520.5,524.0,521.5,0.037,3.872,0.0,9.595,1.407,0.405,0.001,0.002,0.002,0.0
5182008,1542,1,1,3,1,100,35.839,100.0,100.0,100.0,1,1,1414.516,407.494,0.459,12.86,0,80,55,1.4,1979.625,2034.874,2221.812,1953.196,54.557,69.007,71.96,68.933,50.934,1.41,2.657,0.286,77.206,61.748,33.478,18.996,67.33,69.069,133.851,97.447,131.014,39.129,57.064,44.61,-10.852,110,110,71.938,76.813,55.406,56.313,0.0,35.563,72,70,1000,200,0.125,221.25,69.375,68.875,0.012,72.188,72.438,55.813,56.375,0.0,54.875,72,70,1000,200,0.355,652.5,75.625,75.125,0.022,71.813,71.875,55.25,55.781,0.0,43.281,72,70,1000,200,0.24,535.5,74.938,74.563,0.021,71.875,69.438,54.906,55.625,0.0,50.125,72,70,1000,200,0.27,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,522.0,523.5,521.5,0.036,3.93,0.0,9.78,1.415,0.407,0.001,0.002,0.001,0.0
5182008,1543,1,1,3,1,100,35.344,100.0,100.0,100.0,1,1,1405.148,405.152,0.406,12.831,0,80,55,1.4,1975.75,2042.154,2201.343,1963.022,54.557,68.9,71.96,68.824,50.825,1.406,2.614,0.293,77.189,61.753,32.31,18.996,67.181,69.069,134.072,97.873,131.161,39.129,56.96,44.537,-10.852,110,110,71.938,76.813,55.406,56.313,0.0,36.531,72,70,1000,200,0.118,214.125,69.5,68.625,0.012,72.125,72.313,55.719,56.25,0.0,53.844,72,70,1000,200,0.36,657.0,75.625,75.125,0.022,71.813,71.938,55.375,55.688,0.0,42.094,72,70,1000,200,0.242,538.5,75.063,74.563,0.021,71.875,69.5,54.906,55.625,0.0,50.031,72,70,1000,200,0.271,569.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.0,537.5,303.5,522.5,523.5,522.0,0.033,3.892,0.0,9.628,1.405,0.405,0.002,0.002,0.002,0.0
5182008,1544,1,1,3,1,100,34.538,100.0,100.0,100.0,1,1,1393.438,402.81,0.354,12.904,0,80,55,1.4,1967.875,2018.87,2199.482,1941.747,54.45,68.793,72.069,68.714,50.716,1.398,2.61,0.29,77.153,61.708,33.7,18.967,67.544,68.962,134.219,98.192,131.309,39.129,56.855,44.465,-10.852,110,110,72.188,76.813,55.406,56.063,0.0,36.844,72,70,1000,200,0.117,215.125,69.5,68.875,0.012,72.188,72.188,55.719,56.25,0.0,54.813,72,70,1000,200,0.353,650.5,75.625,75.125,0.022,71.938,71.938,55.25,55.688,0.0,42.219,72,70,1000,200,0.229,526.5,75.063,74.563,0.021,71.875,69.438,54.781,55.625,0.0,50.719,72,70,1000,200,0.27,568.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.929,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,537.5,303.75,522.0,524.0,522.0,0.029,3.884,0.0,9.553,1.393,0.403,0.001,0.002,0.002,0.0
5182008,1545,1,1,3,1,100,33.936,100.0,100.0,100.0,1,1,1396.951,405.152,0.312,12.831,0,80,55,1.4,1979.125,2046.523,2205.064,1979.427,54.45,69.114,72.069,68.933,50.825,1.406,2.642,0.29,77.151,61.727,34.952,18.967,67.946,69.498,134.293,98.511,131.309,39.057,56.855,44.465,-10.852,110,110,72.188,76.75,55.406,56.313,0.0,35.969,72,70,1000,200,0.125,221.75,69.375,68.875,0.012,72.188,72.125,55.5,56.25,0.0,54.313,72,70,1000,200,0.357,658.0,75.5,75.125,0.022,71.813,72.0,55.25,55.594,0.0,42.344,72,70,1000,200,0.238,535.0,75.063,74.563,0.021,71.875,69.438,54.906,55.531,0.0,49.594,72,70,1000,200,0.272,570.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.81,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,536.5,537.5,303.75,521.0,524.0,521.5,0.026,3.899,0.0,9.628,1.397,0.405,0.001,0.001,0.002,0.0
5182008,1546,1,1,3,1,100,33.344,100.0,100.0,100.0,1,1,1396.951,405.152,0.271,12.817,0,80,55,1.4,1987.625,2036.33,2218.09,1974.502,54.45,69.007,72.069,68.933,50.825,1.41,2.607,0.282,77.149,61.713,33.089,18.967,67.466,69.177,134.293,98.724,131.309,39.057,56.96,44.465,-10.852,110,110,72.25,76.75,55.406,56.063,0.0,35.844,72,70,1000,200,0.125,221.625,69.375,68.875,0.012,72.125,72.188,55.5,56.25,0.0,53.531,72,70,1000,200,0.365,661.5,75.625,75.125,0.022,71.813,72.063,55.25,55.688,0.0,41.5,72,70,1000,200,0.238,533.0,75.063,74.563,0.021,72.0,69.438,54.781,55.531,0.0,50.656,72,70,1000,200,0.269,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.805,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.0,537.0,303.5,521.5,524.0,522.0,0.023,3.872,0.0,9.617,1.397,0.405,0.001,0.002,0.002,0.0
5182008,1547,1,1,3,1,100,32.751,100.0,100.0,100.0,1,1,1389.925,401.639,0.448,12.802,0,80,55,1.4,1987.0,2001.431,2212.507,1943.382,54.45,69.114,72.069,68.933,50.716,1.429,2.596,0.297,77.138,61.72,32.421,18.909,67.22,69.284,134.293,99.043,131.383,38.984,57.064,44.392,-10.852,110,110,72.188,76.5,55.281,56.063,0.0,35.875,72,70,1000,200,0.125,221.125,69.5,68.875,0.012,72.125,72.313,55.5,56.25,0.0,54.438,72,70,1000,200,0.365,660.0,75.625,75.125,0.022,71.813,72.063,55.094,55.594,0.0,42.469,72,70,1000,200,0.229,521.5,75.063,74.438,0.021,71.688,69.438,54.781,55.531,0.0,49.625,72,70,1000,200,0.274,573.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.788,11.894,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,531.5,537.0,537.5,304.0,521.5,524.0,522.0,0.037,3.829,0.0,9.606,1.39,0.402,0.001,0.002,0.002,0.0
5182008,1548,1,1,3,1,100,32.169,100.0,100.0,100.0,1,1,1380.558,401.639,0.542,12.846,0,80,55,1.4,1976.875,2031.963,2199.482,1984.355,54.45,69.221,71.96,69.043,50.716,1.421,2.614,0.301,77.148,61.72,33.033,18.909,67.583,69.498,134.367,99.15,131.604,39.057,56.855,44.465,-10.852,110,110,72.188,76.438,55.406,56.063,0.0,35.844,72,70,1000,200,0.125,221.375,69.5,68.875,0.012,72.188,72.5,55.5,56.25,0.0,54.906,72,70,1000,200,0.364,659.0,75.625,75.125,0.022,71.813,72.0,55.25,55.688,0.0,41.563,72,70,1000,200,0.234,527.0,75.063,74.563,0.021,71.688,69.438,54.781,55.531,0.0,49.375,72,70,1000,200,0.269,568.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.871,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,531.5,537.0,537.5,304.0,521.5,524.0,521.5,0.043,3.903,0.0,9.639,1.381,0.402,0.001,0.002,0.002,0.0
5182008,1549,1,1,3,1,100,31.557,100.0,100.0,100.0,1,1,1399.293,402.81,0.553,12.802,0,80,55,1.4,1983.875,2021.779,2206.925,1956.47,54.45,69.328,71.96,69.043,50.825,1.398,2.561,0.308,77.156,61.732,34.284,18.852,67.68,69.605,134.441,99.469,132.121,38.984,56.96,44.173,-10.852,110,110,71.938,76.5,55.281,56.063,0.0,36.188,72,70,1000,200,0.125,220.875,69.375,68.875,0.012,72.125,72.563,55.5,56.25,0.0,54.156,72,70,1000,200,0.372,668.5,75.625,75.125,0.022,71.688,71.938,55.25,55.688,0.0,41.406,72,70,1000,200,0.234,525.5,75.063,74.563,0.021,71.875,69.438,54.781,55.531,0.0,49.281,72,70,1000,200,0.267,566.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,536.5,537.0,303.75,521.0,524.0,521.5,0.037,3.695,0.0,9.217,1.399,0.403,0.001,0.002,0.002,0.0
5182008,1550,1,1,3,1,100,31.539,100.0,100.0,100.0,1,1,1388.755,405.152,0.573,12.817,0,80,55,1.4,1974.75,2020.325,2205.064,1945.017,54.663,69.649,72.069,69.373,51.043,1.379,2.625,0.275,77.129,61.702,34.423,18.996,67.9,70.034,134.293,99.788,132.638,38.984,57.589,44.246,-10.852,110,110,72.188,76.625,55.406,56.313,0.0,35.844,72,70,1000,200,0.126,221.875,69.375,68.875,0.012,72.188,72.438,55.719,56.25,0.0,54.969,72,70,1000,200,0.366,663.0,75.625,75.125,0.022,71.813,72.0,55.375,55.688,0.0,40.531,72,70,1000,200,0.227,521.5,75.063,74.563,0.021,71.875,69.375,54.969,55.625,0.0,48.563,72,70,1000,200,0.27,568.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.981,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,537.0,537.0,303.75,521.0,524.0,522.0,0.027,3.625,0.0,9.358,1.389,0.405,0.001,0.002,0.002,0.001
5182008,1551,1,1,3,1,100,31.462,100.0,100.0,100.0,1,1,1385.242,398.126,0.573,12.86,0,80,55,1.4,1952.25,1989.816,2192.04,1917.27,54.77,69.328,72.069,69.263,51.152,1.444,2.618,0.293,77.054,61.688,32.644,18.967,67.797,69.605,134.146,100.001,132.786,38.911,57.589,44.246,-10.852,110,110,72.25,76.875,55.594,56.313,0.0,36.563,72,70,1000,200,0.116,213.375,69.5,68.875,0.012,72.188,72.313,55.719,56.25,0.0,53.594,72,70,1000,200,0.382,674.0,75.625,75.125,0.022,71.813,72.0,55.375,55.688,0.0,42.0,72,70,1000,200,0.215,506.75,75.063,74.563,0.021,71.875,69.375,54.969,55.625,0.0,49.719,72,70,1000,200,0.259,557.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,11.997,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,303.5,521.0,523.5,522.0,0.023,3.673,0.0,9.52,1.385,0.398,0.001,0.002,0.002,0.0
5182008,1552,1,1,3,1,100,31.123,100.0,100.0,100.0,1,1,1407.49,403.981,0.573,12.918,0,80,55,1.4,1952.25,2008.695,2199.482,1959.746,54.663,69.328,72.069,69.263,51.043,1.425,2.635,0.308,77.083,61.674,32.644,18.909,67.771,69.498,133.924,100.214,132.86,38.839,57.484,43.954,-10.852,110,110,72.188,76.813,55.594,56.313,0.0,36.438,72,70,1000,200,0.124,220.25,69.375,68.875,0.011,72.313,72.25,55.719,56.25,0.0,54.656,72,70,1000,200,0.373,669.0,75.5,74.938,0.022,71.938,72.0,55.375,55.688,0.0,41.0,72,70,1000,200,0.23,525.5,75.063,74.563,0.021,72.0,69.438,54.969,55.625,0.0,49.281,72,70,1000,200,0.26,560.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,11.999,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,303.75,521.0,524.0,521.5,0.018,3.544,0.0,9.169,1.407,0.404,0.001,0.002,0.002,0.0
5182008,1553,1,1,3,1,100,31.063,100.0,100.0,100.0,1,1,1391.096,402.81,0.563,12.759,0,80,55,1.4,1978.75,2008.695,2201.343,1928.683,54.876,69.114,72.069,69.043,51.26,1.394,2.614,0.26,77.09,61.67,32.394,18.852,67.797,69.177,133.703,100.64,132.933,38.766,57.589,43.954,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,36.344,72,70,1000,200,0.125,221.125,69.5,68.875,0.012,72.188,72.188,55.719,56.375,0.0,55.406,72,70,1000,200,0.377,672.5,75.625,75.125,0.022,71.938,72.0,55.5,55.688,0.0,41.375,72,70,1000,200,0.231,526.0,75.063,74.563,0.021,72.063,69.5,55.063,55.813,0.0,49.344,72,70,1000,200,0.264,560.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,11.994,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,537.0,303.5,522.0,524.0,522.0,0.013,3.517,0.0,9.185,1.391,0.403,0.001,0.002,0.002,0.0
5182008,1554,1,1,3,1,100,30.919,100.0,100.0,100.0,1,1,1385.242,406.323,0.553,12.802,0,80,55,1.4,1978.625,1994.171,2199.482,1923.79,54.876,69.221,71.96,69.043,51.369,1.425,2.614,0.301,77.076,61.664,31.921,18.823,67.667,69.391,133.482,100.959,132.933,38.766,57.799,44.027,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,36.406,72,70,1000,200,0.125,221.5,69.5,68.875,0.012,72.188,72.125,55.813,56.375,0.0,54.688,72,70,1000,200,0.382,675.5,75.625,75.125,0.022,72.0,72.063,55.563,55.781,0.0,41.688,72,70,1000,200,0.219,513.5,75.063,74.563,0.021,71.875,69.5,55.063,55.813,0.0,49.781,72,70,1000,200,0.261,559.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.0,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,537.0,304.0,521.5,524.0,521.5,0.009,3.539,0.0,9.346,1.385,0.406,0.001,0.002,0.002,0.0
5182008,1555,1,1,3,1,100,31.056,100.0,100.0,100.0,1,1,1394.609,403.981,0.553,12.875,0,80,55,1.4,1978.875,2029.053,2206.925,1963.022,54.983,69.328,72.069,69.153,51.478,1.433,2.618,0.297,77.057,61.656,32.505,18.823,67.628,69.498,133.187,101.066,132.786,38.766,57.694,43.954,-10.852,110,110,71.938,76.563,55.688,56.406,0.0,36.563,72,70,1000,200,0.125,221.0,69.375,68.875,0.012,72.313,72.25,55.813,56.375,0.0,55.0,72,70,1000,200,0.383,674.0,75.625,75.125,0.022,72.0,72.125,55.563,55.938,0.0,41.625,72,70,1000,200,0.231,522.5,75.063,74.563,0.021,72.0,69.438,54.969,55.906,0.0,49.75,72,70,1000,200,0.257,554.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,536.5,537.0,303.75,520.5,524.0,521.5,0.007,3.529,0.0,9.269,1.395,0.404,0.001,0.002,0.002,0.0
5182008,1556,1,1,3,1,100,31.018,100.0,100.0,100.0,1,1,1406.319,403.981,0.532,12.846,0,80,55,1.4,1975.625,2037.785,2197.622,1979.427,54.983,69.221,72.069,69.043,51.478,1.383,2.61,0.271,77.116,61.719,32.672,18.679,67.356,69.391,132.966,101.385,132.638,38.693,57.799,43.881,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,36.875,72,70,1000,200,0.124,220.375,69.375,68.875,0.012,72.313,72.438,55.813,56.375,0.0,55.875,72,70,1000,200,0.376,671.5,75.625,75.125,0.022,71.938,72.188,55.563,55.938,0.0,41.094,72,70,1000,200,0.233,529.0,75.063,74.563,0.021,71.875,69.563,55.281,55.906,0.0,48.281,72,70,1000,200,0.271,570.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.907,12.002,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,537.0,304.0,521.5,524.0,521.5,0.006,3.488,0.0,9.248,1.406,0.404,0.001,0.002,0.002,0.0
5182008,1557,1,1,3,1,100,30.95,100.0,100.0,100.0,1,1,1399.293,405.152,0.49,12.817,0,80,55,1.4,1985.625,2042.154,2199.482,1995.866,54.983,69.435,72.069,69.263,51.478,1.383,2.66,0.293,77.114,61.686,31.921,18.679,67.369,69.605,132.744,101.598,132.417,38.693,57.904,43.881,-10.852,110,110,72.188,76.75,55.813,56.406,0.0,37.063,72,70,1000,200,0.125,220.375,69.5,68.875,0.012,72.563,72.563,55.906,56.375,0.0,55.813,72,70,1000,200,0.389,682.0,75.625,75.125,0.022,71.813,72.125,55.563,55.938,0.0,41.344,72,70,1000,200,0.231,528.0,75.063,74.563,0.021,72.063,69.563,55.281,56.031,0.0,48.875,72,70,1000,200,0.267,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,304.0,521.0,524.0,521.5,0.005,3.461,0.0,9.227,1.399,0.405,0.001,0.002,0.002,0.0
5182008,1558,1,1,3,1,100,31.176,100.0,100.0,100.0,1,1,1415.687,403.981,0.469,12.817,0,80,55,1.4,1992.25,2055.266,2212.507,1987.642,54.983,68.793,72.069,68.824,51.478,1.383,2.639,0.286,77.109,61.688,30.976,18.564,67.44,68.748,132.523,101.598,132.269,38.62,57.799,43.735,-10.852,110,110,72.188,76.813,55.906,56.469,0.0,37.125,72,70,1000,200,0.125,221.625,69.5,68.875,0.012,72.625,72.313,55.906,56.469,0.0,56.313,72,70,1000,200,0.408,696.5,75.625,74.938,0.022,72.0,72.063,55.563,56.0,0.0,41.906,72,70,1000,200,0.223,519.0,75.063,74.563,0.021,72.0,69.625,55.281,56.031,0.0,48.563,72,70,1000,200,0.274,572.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,521.0,524.0,521.5,0.004,3.418,0.0,9.097,1.416,0.404,0.001,0.002,0.002,0.0
5182008,1559,1,1,3,1,100,31.205,100.0,100.0,100.0,1,1,1406.319,406.323,0.438,12.788,0,80,55,1.4,2012.875,2050.894,2201.343,1974.502,55.09,69.007,72.069,68.824,51.587,1.379,2.628,0.279,77.138,61.702,34.729,18.507,67.848,69.498,132.376,102.023,132.047,38.548,57.694,43.735,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,37.813,72,70,1000,200,0.124,220.5,69.375,68.875,0.012,72.625,72.125,55.906,56.469,0.0,57.531,72,70,1000,200,0.412,702.0,75.625,75.125,0.022,71.938,72.0,55.563,56.0,0.0,41.938,72,70,1000,200,0.222,519.0,75.063,74.563,0.021,72.0,69.563,55.281,56.031,0.0,49.094,72,70,1000,200,0.265,564.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,521.0,524.0,521.5,0.005,3.465,0.0,9.205,1.406,0.406,0.001,0.002,0.002,0.001
5182008,1600,1,1,3,1,100,31.548,100.0,100.0,100.0,1,1,1413.345,408.665,0.417,12.802,0,80,55,1.4,2011.5,2053.809,2208.786,1966.301,55.196,69.221,72.069,69.043,51.696,1.387,2.628,0.293,77.182,61.778,32.811,18.708,68.237,69.391,132.228,102.13,131.752,38.402,58.008,43.808,-10.852,110,110,72.188,76.875,55.906,56.469,0.0,37.844,72,70,1000,200,0.125,220.625,69.375,68.875,0.012,72.313,72.125,56.0,56.469,0.0,58.156,72,70,1000,200,0.417,707.0,75.625,75.125,0.022,71.813,72.0,55.688,56.0,0.0,42.688,72,70,1000,200,0.219,511.25,75.063,74.438,0.021,72.063,69.688,55.344,56.031,0.0,48.0,72,70,1000,200,0.273,571.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.917,12.002,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,537.0,303.75,520.5,524.0,521.5,0.007,3.53,0.0,9.604,1.413,0.409,0.001,0.002,0.002,0.0
5182008,1601,1,1,3,1,100,31.761,100.0,100.0,100.0,1,1,1416.857,402.81,0.386,12.831,0,80,55,1.4,2008.375,2059.639,2212.507,1990.931,55.196,69.542,71.96,69.263,51.696,1.375,2.657,0.29,77.23,61.76,34.534,18.909,68.406,69.927,132.228,102.343,131.53,38.548,58.113,43.808,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,37.281,72,70,1000,200,0.13,226.375,69.5,68.625,0.012,72.313,72.125,56.0,56.469,0.0,58.688,72,70,1000,200,0.419,707.0,75.625,74.938,0.022,72.0,72.125,55.875,56.219,0.0,42.625,72,70,1000,200,0.218,510.5,75.063,74.563,0.021,72.0,69.813,55.344,56.156,0.0,48.969,72,70,1000,200,0.271,570.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,537.0,303.75,521.0,524.0,521.5,0.009,3.45,0.0,9.366,1.417,0.403,0.002,0.002,0.002,0.0
5182008,1602,1,1,3,1,100,32.297,100.0,100.0,100.0,1,1,1416.857,409.836,0.354,12.875,0,80,55,1.4,2022.75,2059.639,2219.951,2007.394,55.303,69.435,72.069,69.373,51.804,1.391,2.66,0.271,77.291,61.848,31.421,18.794,68.179,69.605,132.08,102.662,131.309,38.402,58.113,43.735,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,36.625,72,70,1000,200,0.136,228.75,69.375,68.875,0.012,72.563,72.188,56.0,56.688,0.0,56.969,72,70,1000,200,0.422,711.0,75.625,75.125,0.022,72.063,72.125,55.875,56.219,0.0,42.438,72,70,1000,200,0.218,511.75,75.063,74.563,0.021,72.188,69.875,55.438,56.156,0.0,48.188,72,70,1000,200,0.271,571.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.013,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,536.5,537.0,303.75,521.5,524.0,521.5,0.009,3.483,0.0,9.529,1.417,0.41,0.001,0.002,0.002,0.0
5182008,1603,1,1,3,1,100,32.609,100.0,100.0,100.0,1,1,1437.935,408.665,0.344,12.802,0,80,55,1.4,2018.75,2082.985,2227.395,2009.042,55.303,69.435,71.96,69.263,51.804,1.387,2.653,0.29,77.315,61.852,33.951,18.823,68.049,69.713,132.228,102.769,131.161,38.475,58.008,43.735,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,37.938,72,70,1000,200,0.125,221.125,69.375,68.875,0.012,72.563,72.188,56.0,56.469,0.0,59.219,72,70,1000,200,0.425,714.0,75.625,75.125,0.022,72.063,72.125,55.875,56.219,0.0,41.25,72,70,1000,200,0.231,526.0,75.063,74.563,0.021,72.063,69.875,55.438,56.156,0.0,49.969,72,70,1000,200,0.272,571.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.904,11.991,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,536.5,536.5,303.75,521.0,524.0,521.5,0.012,3.447,0.0,9.345,1.438,0.409,0.001,0.002,0.002,0.0
5182008,1604,1,1,3,1,100,32.94,100.0,100.0,100.0,1,1,1436.764,412.178,0.292,12.744,0,80,55,1.4,2032.0,2088.827,2216.229,2027.195,55.303,69.649,72.069,69.373,51.804,1.375,2.667,0.279,77.385,61.867,32.06,18.823,68.127,69.82,132.228,102.769,131.014,38.475,58.218,43.808,-10.852,110,110,72.188,76.813,56.0,56.906,0.0,37.0,72,70,1000,200,0.135,229.75,69.375,69.0,0.012,72.563,72.125,56.0,56.688,0.0,60.219,72,70,1000,200,0.429,714.0,75.5,75.125,0.022,72.0,72.0,56.0,56.219,0.0,41.25,72,70,1000,200,0.23,526.0,75.063,74.563,0.021,72.188,69.875,55.438,56.156,0.0,49.625,72,70,1000,200,0.271,569.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.989,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,536.5,536.5,303.75,521.5,524.0,521.5,0.012,3.442,0.0,9.432,1.437,0.412,0.001,0.001,0.002,0.0
5182008,1605,1,1,3,1,100,33.271,100.0,100.0,100.0,1,1,1461.354,411.007,0.271,12.86,0,80,55,1.4,2043.125,2107.828,2229.256,2030.5,55.303,69.328,72.069,69.263,51.804,1.364,2.667,0.286,77.556,62.002,32.783,18.794,68.114,69.498,132.228,103.088,130.866,38.33,58.218,43.735,-10.852,110,110,72.188,76.875,56.219,56.688,0.0,36.594,72,70,1000,200,0.135,228.375,69.375,68.875,0.012,72.625,72.188,56.094,56.688,0.0,60.438,72,70,1000,200,0.44,726.0,75.625,75.125,0.022,72.0,72.063,56.0,56.344,0.0,41.5,72,70,1000,200,0.228,524.0,75.063,74.563,0.021,72.188,69.875,55.531,56.25,0.0,49.031,72,70,1000,200,0.284,584.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.008,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,521.0,524.0,521.5,0.013,3.495,0.0,9.646,1.461,0.411,0.001,0.002,0.002,0.0
5182008,1606,1,1,3,1,100,33.865,100.0,100.0,100.0,1,1,1451.986,408.665,0.229,12.817,0,80,55,1.4,2045.875,2099.055,2229.256,2015.638,55.41,69.863,71.96,69.482,51.913,1.356,2.667,0.29,77.56,61.981,33.839,18.881,68.484,70.248,132.302,103.301,130.718,38.402,58.323,43.808,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,38.281,72,70,1000,200,0.125,220.875,69.375,68.875,0.012,72.75,72.125,56.094,56.688,0.0,60.594,72,70,1000,200,0.446,734.5,75.5,75.125,0.022,72.063,72.063,56.0,56.344,0.0,41.844,72,70,1000,200,0.226,521.5,75.063,74.563,0.021,72.063,69.813,55.531,56.25,0.0,49.375,72,70,1000,200,0.284,583.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,536.5,536.5,303.5,521.5,524.0,521.5,0.013,3.478,0.0,9.616,1.452,0.409,0.001,0.001,0.002,0.0
5182008,1607,1,1,3,1,100,34.342,100.0,100.0,100.0,1,1,1455.499,412.178,0.187,12.802,0,80,55,1.4,2063.5,2109.291,2246.007,2040.424,55.41,69.97,72.069,69.702,52.022,1.356,2.678,0.304,77.708,62.13,32.894,18.938,68.685,70.248,132.154,103.407,130.497,38.33,58.533,43.808,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,36.938,72,70,1000,200,0.134,229.0,69.375,68.875,0.012,72.813,72.0,56.313,56.781,0.0,61.781,72,70,1000,200,0.456,739.0,75.5,75.125,0.022,72.0,72.063,56.0,56.344,0.0,41.375,72,70,1000,200,0.234,529.0,75.063,74.563,0.021,72.0,69.75,55.531,56.406,0.0,50.219,72,70,1000,200,0.269,566.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.897,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,521.0,524.0,521.5,0.011,3.471,0.0,9.732,1.455,0.412,0.001,0.001,0.002,0.0
5182008,1608,1,1,3,1,100,35.084,100.0,100.0,100.0,1,1,1467.209,414.52,0.166,12.86,0,80,55,1.4,2081.25,2120.997,2247.868,2065.29,55.516,69.97,72.069,69.812,52.131,1.364,2.678,0.29,77.831,62.279,33.978,18.967,68.859,70.356,132.302,103.514,130.349,38.33,58.428,43.808,-10.852,110,110,72.188,76.688,56.344,56.906,0.0,36.938,72,70,1000,200,0.135,229.875,69.5,68.625,0.012,72.813,71.875,56.313,56.781,0.0,61.313,72,70,1000,200,0.482,759.5,75.5,74.938,0.022,72.063,72.188,56.094,56.375,0.0,41.656,72,70,1000,200,0.231,527.0,75.063,74.563,0.021,72.0,69.75,55.594,56.406,0.0,50.25,72,70,1000,200,0.27,568.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,304.0,521.5,524.0,522.0,0.011,3.505,0.0,9.777,1.467,0.415,0.002,0.002,0.002,-0.001
5182008,1609,1,1,3,1,100,36.007,100.0,100.0,100.0,1,1,1488.286,408.665,0.135,12.773,0,80,55,1.4,2091.125,2137.107,2231.118,2073.596,55.623,69.863,72.069,69.702,52.131,1.375,2.703,0.286,77.881,62.298,32.699,18.967,68.529,70.034,132.228,103.62,130.201,38.257,58.428,43.808,-10.852,110,110,72.188,76.563,56.406,56.906,0.0,36.563,72,70,1000,200,0.136,229.875,69.5,68.625,0.012,73.125,71.688,56.313,56.844,0.0,62.875,72,70,1000,200,0.489,764.0,75.625,74.938,0.022,72.063,72.188,56.094,56.375,0.0,41.406,72,70,1000,200,0.233,528.0,75.063,74.438,0.021,72.063,69.75,55.844,56.531,0.0,50.25,72,70,1000,200,0.271,569.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.01,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.5,522.5,524.0,521.5,0.01,3.515,0.0,9.84,1.488,0.409,0.002,0.002,0.002,0.0
5182008,1610,1,1,3,1,100,36.631,100.0,100.0,100.0,1,1,1496.483,416.862,0.01,12.889,0,80,55,1.4,2100.125,2150.301,2234.839,2085.24,55.623,69.542,72.069,69.592,52.131,1.337,2.706,0.282,78.093,62.401,31.282,18.823,68.354,69.605,132.228,103.726,130.054,38.257,58.323,43.735,-10.852,110,110,72.25,76.563,56.344,56.906,0.0,37.719,72,70,1000,200,0.13,226.125,69.375,68.875,0.012,72.938,71.563,56.313,56.781,0.0,64.125,72,70,1000,200,0.511,782.5,75.5,75.125,0.022,72.0,72.188,56.094,56.375,0.0,41.781,72,70,1000,200,0.23,525.0,74.938,74.563,0.021,72.0,69.875,55.844,56.531,0.0,49.438,72,70,1000,200,0.277,577.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,523.5,524.0,521.5,0.001,3.519,0.0,9.799,1.496,0.417,0.001,0.001,0.001,0.0
5182008,1611,1,1,3,1,100,37.331,100.0,100.0,100.0,1,1,1503.508,422.717,0.01,12.817,0,80,55,1.4,2100.125,2135.642,2246.007,2075.258,55.623,69.328,72.177,69.373,52.131,1.402,2.724,0.29,78.152,62.539,32.838,18.766,68.393,69.391,131.785,103.833,129.758,38.257,58.113,43.735,-10.852,110,110,72.25,76.813,56.406,56.906,0.0,36.969,72,70,1000,200,0.137,231.5,69.5,68.875,0.012,72.938,71.438,56.313,56.844,0.0,63.438,72,70,1000,200,0.519,786.0,75.5,75.125,0.022,72.0,72.188,56.094,56.5,0.0,42.094,72,70,1000,200,0.226,518.0,74.938,74.563,0.021,72.063,69.813,55.844,56.531,0.0,50.656,72,70,1000,200,0.269,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.5,522.0,523.5,521.5,0.001,3.536,0.0,9.744,1.504,0.423,0.001,0.001,0.001,0.0
5182008,1612,1,1,3,1,100,37.691,100.0,100.0,100.0,1,1,1533.953,422.717,0.01,12.889,0,80,55,1.4,2110.125,2170.847,2249.729,2071.934,55.516,69.328,72.069,69.263,52.022,1.364,2.724,0.29,78.395,62.735,32.421,18.708,68.38,69.498,131.343,103.833,129.315,38.184,58.113,43.662,-10.852,110,110,72.25,76.875,56.406,57.0,0.0,36.938,72,70,1000,200,0.135,229.375,69.5,68.875,0.012,72.938,71.5,56.438,56.781,0.0,65.938,72,70,1000,200,0.529,793.5,75.625,74.938,0.022,72.25,72.188,56.094,56.375,0.0,41.594,72,70,1000,200,0.229,524.5,74.938,74.563,0.021,72.0,69.813,55.844,56.531,0.0,50.813,72,70,1000,200,0.279,578.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.887,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.5,522.0,523.5,521.5,0.001,3.543,0.0,9.799,1.534,0.423,0.001,0.002,0.001,0.0
5182008,1613,1,1,3,1,100,38.275,100.0,100.0,100.0,1,1,1533.953,421.546,0.01,12.817,0,80,55,1.4,2126.5,2169.379,2260.898,2103.573,55.516,69.221,72.069,69.043,52.131,1.364,2.745,0.282,78.501,62.761,30.781,18.564,68.659,69.284,130.974,104.046,129.241,38.184,58.113,43.662,-10.852,110,110,72.25,76.875,56.344,57.0,0.0,36.844,72,70,1000,200,0.135,230.0,69.375,68.875,0.012,72.938,71.438,56.438,56.844,0.0,65.938,72,70,1000,200,0.528,795.5,75.5,75.125,0.022,72.063,72.188,56.156,56.375,0.0,42.156,72,70,1000,200,0.231,526.5,74.938,74.438,0.021,72.0,69.688,55.594,56.531,0.0,49.969,72,70,1000,200,0.28,579.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.75,524.0,524.0,521.5,0.001,3.523,0.0,9.744,1.534,0.422,0.001,0.001,0.002,-0.001
5182008,1614,1,1,3,1,100,39.132,100.0,100.0,100.0,1,1,1537.466,420.375,0.01,12.831,0,80,55,1.4,2128.125,2179.661,2255.313,2090.235,55.623,69.435,72.069,69.153,52.131,1.372,2.749,0.297,78.623,62.86,33.951,18.564,69.158,69.605,130.679,104.046,129.094,38.184,58.218,43.662,-10.852,110,110,72.25,76.813,56.344,57.0,0.0,36.781,72,70,1000,200,0.135,230.0,69.375,69.0,0.012,73.125,71.5,56.313,56.844,0.0,66.188,72,70,1000,200,0.543,806.5,75.5,74.938,0.022,72.063,72.188,56.156,56.5,0.0,42.344,72,70,1000,200,0.232,527.0,74.938,74.438,0.021,72.063,69.688,55.844,56.625,0.0,49.719,72,70,1000,200,0.28,579.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,536.5,536.5,303.5,523.5,524.0,521.5,0.001,3.508,0.0,9.755,1.537,0.42,0.001,0.002,0.002,0.0
5182008,1615,1,1,3,1,100,39.813,100.0,100.0,100.0,1,1,1560.885,432.084,0.01,12.86,0,80,55,1.4,2141.5,2197.304,2275.79,2120.278,55.623,69.649,72.177,69.482,52.131,1.345,2.749,0.29,78.898,63.075,30.225,18.651,69.08,69.82,130.458,104.259,128.872,38.112,58.323,43.881,-10.852,110,110,72.25,76.563,56.406,57.0,0.0,36.969,72,70,1000,200,0.134,229.25,69.375,68.875,0.012,73.125,71.5,56.438,56.844,0.0,67.813,72,70,1000,200,0.571,825.0,75.5,74.938,0.022,72.375,72.188,56.156,56.5,0.0,42.938,72,70,1000,200,0.241,538.5,75.063,74.563,0.021,71.875,69.688,55.906,56.531,0.0,50.781,72,70,1000,200,0.279,578.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,304.0,523.5,524.0,521.5,0.001,3.671,0.0,10.297,1.561,0.432,0.001,0.002,0.002,0.0
5182008,1616,1,1,3,1,100,40.504,100.0,100.0,100.0,1,1,1584.304,433.255,0.177,12.802,0,80,55,1.4,2174.125,2214.967,2286.959,2147.082,55.623,69.542,72.069,69.373,52.022,1.353,2.767,0.282,79.067,63.23,32.366,18.622,68.633,69.82,131.195,104.152,128.946,38.184,57.904,43.954,-10.852,110,110,72.25,76.625,56.344,57.0,0.0,37.219,72,70,1000,200,0.135,229.375,69.375,69.0,0.012,73.125,71.563,56.438,56.844,0.0,69.125,72,70,1000,200,0.58,833.5,75.625,74.938,0.022,72.0,72.0,56.094,56.5,0.0,43.969,72,70,1000,200,0.245,541.0,74.938,74.563,0.021,72.0,69.688,55.844,56.531,0.0,49.094,72,70,1000,200,0.28,579.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.907,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,536.5,536.5,303.75,525.5,524.0,521.5,0.015,3.746,0.0,10.252,1.584,0.433,0.001,0.002,0.001,0.0
5182008,1617,1,1,3,1,100,40.855,100.0,100.0,100.0,1,1,1593.672,433.255,0.198,12.802,0,80,55,1.4,2174.875,2217.913,2286.959,2153.797,55.516,69.542,72.069,69.373,51.913,1.349,2.777,0.282,79.226,63.313,30.725,18.535,68.633,69.713,131.269,104.152,129.02,38.112,57.799,44.027,-10.852,110,110,72.25,76.813,56.344,57.0,0.0,37.094,72,70,1000,200,0.135,229.5,69.375,68.875,0.012,73.25,71.25,56.313,56.781,0.0,70.188,72,70,1000,200,0.595,843.5,75.5,74.938,0.022,72.063,72.0,56.094,56.5,0.0,43.156,72,70,1000,200,0.234,530.5,75.063,74.438,0.021,72.188,69.688,55.844,56.531,0.0,49.188,72,70,1000,200,0.284,583.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.5,525.5,524.0,521.5,0.016,3.846,0.0,10.51,1.594,0.433,0.001,0.002,0.002,0.0
5182008,1618,1,1,3,1,100,40.837,100.0,100.0,100.0,1,1,1601.869,433.255,0.229,12.817,0,80,55,1.4,2191.5,2223.806,2279.513,2131.993,55.303,69.328,72.069,69.263,51.696,1.364,2.799,0.29,79.35,63.462,33.422,18.478,68.685,69.605,131.269,104.365,128.651,38.112,57.379,44.027,-10.852,110,110,72.25,76.875,56.344,57.0,0.0,36.969,72,70,1000,200,0.136,230.625,69.375,68.875,0.012,73.125,70.875,56.313,56.781,0.0,71.563,72,70,1000,200,0.604,849.5,75.5,74.938,0.022,72.0,71.938,56.094,56.5,0.0,43.188,72,70,1000,200,0.241,535.0,75.063,74.438,0.021,72.063,69.688,55.531,56.406,0.0,50.0,72,70,1000,200,0.285,584.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.896,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.5,526.0,524.0,521.5,0.022,3.935,0.0,10.522,1.602,0.433,0.001,0.002,0.002,0.0
5182008,1619,1,1,3,1,100,41.168,100.0,100.0,100.0,1,1,1597.185,436.768,0.25,12.788,0,80,55,1.4,2200.375,2222.333,2299.992,2172.296,55.303,69.756,71.96,69.592,51.587,1.349,2.809,0.29,79.444,63.565,31.893,18.564,68.885,70.141,131.49,104.365,127.691,38.112,57.694,44.1,-10.852,110,110,72.25,77.0,56.344,56.688,0.0,37.406,72,70,1000,200,0.136,230.375,69.375,68.625,0.012,73.125,70.938,56.094,56.781,0.0,72.063,72,70,1000,200,0.616,860.0,75.625,74.938,0.022,71.938,71.938,56.0,56.375,0.0,42.375,72,70,1000,200,0.24,536.0,75.063,74.438,0.021,72.063,69.75,55.531,56.406,0.0,50.438,72,70,1000,200,0.274,576.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.0,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,525.5,524.0,521.5,0.035,3.91,0.0,10.628,1.597,0.437,0.001,0.002,0.002,0.0
5182008,1620,1,1,3,1,100,41.48,100.0,100.0,100.0,1,1,1611.236,436.768,0.271,12.846,0,80,55,1.4,2210.75,2226.754,2294.407,2152.117,55.303,69.542,71.96,69.482,51.478,1.349,2.806,0.29,79.524,63.614,32.588,18.564,68.503,69.713,131.49,104.365,127.469,38.112,57.379,44.173,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,37.563,72,70,1000,200,0.136,230.25,69.375,68.875,0.012,73.125,70.875,56.094,56.688,0.0,72.688,72,70,1000,200,0.631,871.5,75.5,74.938,0.022,72.063,71.938,56.0,56.344,0.0,42.094,72,70,1000,200,0.24,536.0,74.938,74.563,0.021,72.0,69.75,55.531,56.25,0.0,50.313,72,70,1000,200,0.271,573.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,536.5,303.75,526.0,524.0,521.5,0.04,4.041,0.0,10.806,1.611,0.437,0.001,0.002,0.001,0.0
5182008,1621,1,1,3,1,100,41.471,100.0,100.0,100.0,1,1,1613.578,432.084,0.323,12.788,0,80,55,1.4,2217.375,2240.024,2316.748,2167.246,55.196,69.649,71.96,69.482,51.478,1.375,2.824,0.315,79.68,63.727,30.753,18.564,68.607,69.82,131.638,104.259,127.691,38.112,57.274,44.1,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,37.781,72,70,1000,200,0.136,230.625,69.375,68.875,0.012,72.938,70.5,56.0,56.688,0.0,74.0,72,70,1000,200,0.647,881.0,75.5,74.938,0.022,72.063,72.0,56.0,56.344,0.0,42.656,72,70,1000,200,0.24,536.0,74.938,74.438,0.021,72.063,69.688,55.438,56.25,0.0,50.594,72,70,1000,200,0.266,565.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.75,526.0,524.0,521.5,0.047,3.996,0.0,10.628,1.614,0.432,0.001,0.002,0.002,0.0
5182008,1622,1,1,3,1,100,41.365,100.0,100.0,100.0,1,1,1634.656,440.281,0.365,12.729,0,80,55,1.4,2217.125,2257.736,2298.13,2195.906,55.09,69.542,71.852,69.373,51.478,1.36,2.849,0.297,79.929,63.921,32.533,18.478,68.503,69.82,131.638,104.471,128.134,38.039,57.274,44.1,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,37.75,72,70,1000,200,0.136,230.875,69.5,68.875,0.012,72.938,70.125,56.0,56.469,0.0,75.125,72,70,1000,200,0.652,888.0,75.5,74.938,0.022,71.938,71.938,55.875,56.219,0.0,43.281,72,70,1000,200,0.237,533.5,75.063,74.438,0.021,72.063,69.688,55.438,56.156,0.0,50.781,72,70,1000,200,0.282,580.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.014,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.75,526.0,524.0,521.5,0.047,4.011,0.0,10.708,1.635,0.44,0.001,0.002,0.002,0.0
5182008,1623,1,1,3,1,100,41.735,100.0,100.0,100.0,1,1,1639.339,440.281,0.417,12.7,0,80,55,1.4,2241.25,2253.306,2299.992,2204.356,55.196,69.863,71.96,69.702,51.478,1.36,2.845,0.301,80.015,63.982,30.892,18.593,68.659,70.141,131.712,104.365,128.724,38.112,57.379,44.246,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,38.125,72,70,1000,200,0.136,230.875,69.375,68.875,0.012,72.813,69.875,56.0,56.469,0.0,73.875,72,70,1000,200,0.667,896.5,75.5,74.938,0.022,71.938,72.063,55.875,56.219,0.0,41.531,72,70,1000,200,0.24,536.5,75.063,74.438,0.021,72.0,69.688,55.438,56.156,0.0,50.781,72,70,1000,200,0.276,575.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,536.5,536.5,303.75,528.0,524.0,521.5,0.046,4.043,0.0,10.812,1.639,0.44,0.001,0.002,0.002,0.0
5182008,1624,1,1,3,1,100,41.95,100.0,100.0,100.0,1,1,1645.194,446.136,0.427,12.788,0,80,55,1.4,2227.625,2256.26,2311.162,2185.778,55.196,69.97,72.069,69.812,51.478,1.375,2.831,0.304,80.003,63.997,32.533,18.535,68.847,70.034,131.712,104.365,129.241,38.112,57.274,44.319,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,37.844,72,70,1000,200,0.138,232.375,69.375,68.875,0.012,72.813,69.688,55.906,56.469,0.0,73.813,72,70,1000,200,0.663,890.5,75.5,74.938,0.022,71.688,72.0,55.875,56.344,0.0,41.875,72,70,1000,200,0.236,533.5,75.063,74.438,0.021,72.0,69.625,55.344,56.25,0.0,49.906,72,70,1000,200,0.277,576.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,536.5,536.5,303.75,526.0,524.0,521.5,0.039,4.142,0.0,11.016,1.645,0.446,0.001,0.002,0.002,0.0
5182008,1625,1,1,3,1,100,41.854,100.0,100.0,100.0,1,1,1649.878,439.11,0.459,12.773,0,80,55,1.4,2213.625,2241.5,2307.438,2192.528,55.09,69.756,71.96,69.592,51.26,1.379,2.859,0.308,80.04,64.027,31.921,18.535,68.697,69.927,131.712,104.471,129.611,38.112,57.169,44.319,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,37.969,72,70,1000,200,0.138,232.25,69.375,68.875,0.012,72.938,69.938,55.906,56.375,0.0,76.563,72,70,1000,200,0.667,895.0,75.5,74.938,0.022,72.0,72.0,55.688,56.219,0.0,42.688,72,70,1000,200,0.226,519.5,75.063,74.563,0.021,72.063,69.625,55.344,56.156,0.0,50.094,72,70,1000,200,0.276,575.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.894,12.006,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,304.0,527.0,524.0,521.5,0.035,4.16,0.0,11.003,1.65,0.439,0.001,0.002,0.002,0.0
5182008,1626,1,1,3,1,100,41.67,100.0,100.0,100.0,1,1,1648.707,444.965,0.448,12.773,0,80,55,1.4,2222.5,2256.26,2294.407,2192.528,54.983,69.649,71.852,69.482,51.152,1.372,2.863,0.319,80.202,64.141,31.587,18.507,68.445,69.82,131.638,104.471,129.906,38.039,56.96,44.246,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,38.594,72,70,1000,200,0.136,231.0,69.375,68.875,0.012,72.813,70.188,55.906,56.375,0.0,78.063,72,70,1000,200,0.666,892.0,75.5,74.938,0.022,72.0,71.938,55.688,56.219,0.0,42.375,72,70,1000,200,0.237,531.5,74.938,74.563,0.021,72.0,69.688,55.344,56.156,0.0,50.469,72,70,1000,200,0.273,572.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,536.5,536.5,303.5,527.0,524.0,521.5,0.029,4.19,0.0,11.004,1.649,0.445,0.001,0.002,0.001,0.0
5182008,1627,1,1,3,1,100,41.661,100.0,100.0,100.0,1,1,1662.758,443.794,0.438,12.729,0,80,55,1.4,2226.625,2244.451,2313.024,2190.84,54.983,69.542,71.852,69.482,51.152,1.356,2.856,0.308,80.247,64.175,32.811,18.535,68.302,69.82,131.564,104.684,130.054,38.039,57.064,44.246,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,38.594,72,70,1000,200,0.137,231.5,69.5,68.875,0.012,72.75,70.438,55.906,56.375,0.0,79.5,72,70,1000,200,0.674,898.0,75.5,74.938,0.022,71.938,72.0,55.563,56.0,0.0,42.906,72,70,1000,200,0.232,530.5,74.938,74.438,0.021,72.0,69.625,55.344,56.031,0.0,50.469,72,70,1000,200,0.273,571.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.899,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,537.0,536.5,303.5,528.5,524.0,521.5,0.025,4.153,0.0,10.966,1.663,0.444,0.001,0.002,0.002,0.0
5182008,1628,1,1,3,1,100,41.643,100.0,100.0,100.0,1,1,1669.784,451.991,0.438,12.657,0,80,55,1.4,2237.0,2257.736,2327.918,2212.815,54.983,69.542,71.744,69.482,51.369,1.368,2.877,0.297,80.358,64.282,31.615,18.564,68.432,69.82,131.417,104.791,130.201,38.039,57.064,44.246,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,38.938,72,70,1000,200,0.137,231.125,69.375,68.875,0.012,72.75,70.25,55.906,56.25,0.0,79.375,72,70,1000,200,0.686,906.5,75.5,74.938,0.022,72.0,71.875,55.688,56.0,0.0,43.25,72,70,1000,200,0.232,526.0,74.938,74.563,0.021,72.0,69.625,55.344,56.031,0.0,50.594,72,70,1000,200,0.272,571.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.894,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,537.0,536.5,303.5,528.5,524.0,521.5,0.02,4.129,0.0,10.904,1.67,0.452,0.001,0.002,0.001,0.0
5182008,1629,1,1,3,1,100,41.634,100.0,100.0,100.0,1,1,1670.955,448.478,0.427,12.729,0,80,55,1.4,2240.875,2253.306,2320.471,2216.202,54.983,69.542,71.744,69.482,51.26,1.368,2.866,0.297,80.415,64.317,31.643,18.535,68.555,69.82,131.195,104.791,130.201,38.039,57.064,44.246,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,39.156,72,70,1000,200,0.137,231.5,69.375,68.875,0.012,72.563,69.875,55.813,56.25,0.0,80.313,72,70,1000,200,0.693,910.0,75.5,74.938,0.022,71.938,71.938,55.688,56.0,0.0,43.219,72,70,1000,200,0.229,523.5,74.938,74.563,0.021,72.0,69.563,55.344,56.031,0.0,50.281,72,70,1000,200,0.275,573.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.0,536.5,536.5,304.0,530.0,524.0,521.5,0.016,4.153,0.0,10.966,1.671,0.448,0.001,0.002,0.001,0.0
5182008,1630,1,1,3,1,100,41.615,100.0,100.0,100.0,1,1,1697.887,454.333,0.406,12.671,0,80,55,1.4,2241.0,2275.468,2346.537,2238.251,54.983,69.649,71.744,69.482,51.26,1.364,2.898,0.312,80.612,64.396,33.283,18.535,68.542,69.82,130.974,104.791,130.201,38.112,57.169,44.246,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,38.313,72,70,1000,200,0.145,238.375,69.375,68.875,0.012,72.625,69.813,55.813,56.25,0.0,80.625,72,70,1000,200,0.688,908.0,75.5,74.938,0.022,71.938,71.938,55.688,56.0,0.0,42.5,72,70,1000,200,0.239,532.5,74.938,74.438,0.021,71.875,69.563,55.344,56.031,0.0,50.313,72,70,1000,200,0.278,580.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.894,12.003,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.75,530.0,524.0,521.5,0.012,4.078,0.0,10.787,1.698,0.454,0.001,0.002,0.002,0.0
5182008,1631,1,1,3,1,100,41.861,100.0,100.0,100.0,1,1,1689.69,456.674,0.406,12.773,0,80,55,1.4,2252.375,2271.033,2329.78,2214.508,55.09,69.756,71.744,69.592,51.369,1.379,2.891,0.308,80.645,64.482,32.227,18.622,68.484,70.034,130.605,104.897,130.127,38.039,57.274,44.319,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,37.875,72,70,1000,200,0.147,239.0,69.375,68.875,0.012,72.625,69.938,55.906,56.25,0.0,81.25,72,70,1000,200,0.705,917.5,75.5,74.938,0.022,71.938,72.0,55.688,56.219,0.0,42.906,72,70,1000,200,0.229,524.0,75.063,74.563,0.021,72.0,69.563,55.344,56.031,0.0,49.688,72,70,1000,200,0.272,571.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.896,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.5,531.0,524.0,521.5,0.008,4.17,0.0,11.133,1.69,0.457,0.001,0.002,0.002,0.0
5182008,1632,1,1,3,1,100,41.957,100.0,100.0,100.0,1,1,1688.519,443.794,0.386,12.7,0,80,55,1.4,2252.375,2266.6,2314.886,2226.37,55.09,69.649,71.744,69.592,51.478,1.372,2.895,0.312,80.705,64.544,32.088,18.651,68.406,69.82,130.163,105.11,130.054,38.039,57.169,44.246,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,38.844,72,70,1000,200,0.139,233.125,69.375,68.875,0.012,72.625,70.125,55.813,56.25,0.0,81.813,72,70,1000,200,0.712,923.5,75.5,74.938,0.022,71.938,71.938,55.688,56.0,0.0,42.781,72,70,1000,200,0.229,524.5,75.063,74.563,0.021,72.0,69.625,55.344,56.031,0.0,50.219,72,70,1000,200,0.272,571.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.5,528.5,524.0,521.5,0.002,4.121,0.0,10.941,1.689,0.444,0.001,0.002,0.002,0.0
5182008,1633,1,1,3,1,100,41.793,100.0,100.0,100.0,1,1,1685.006,456.674,0.396,12.729,0,80,55,1.4,2270.625,2262.167,2348.399,2202.665,54.983,69.435,71.635,69.373,51.26,1.383,2.881,0.301,80.778,64.639,31.031,18.593,68.432,69.605,129.647,105.004,130.054,38.112,56.96,44.319,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,39.094,72,70,1000,200,0.139,233.375,69.375,68.875,0.012,72.563,70.188,55.813,56.25,0.0,80.0,72,70,1000,200,0.746,945.0,75.438,74.938,0.022,71.938,71.875,55.688,56.219,0.0,42.625,72,70,1000,200,0.23,524.0,75.063,74.438,0.021,72.063,69.563,55.344,56.156,0.0,50.125,72,70,1000,200,0.277,574.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,530.5,524.0,522.0,-0.007,4.192,0.0,10.966,1.685,0.457,0.001,0.002,0.002,0.0
5182008,1634,1,1,3,1,100,42.007,100.0,100.0,100.0,1,1,1686.178,453.162,0.365,12.7,0,80,55,1.4,2270.5,2260.69,2355.847,2219.59,55.09,69.756,71.635,69.482,51.152,1.375,2.909,0.304,80.771,64.592,34.84,18.622,68.749,70.141,129.057,105.004,129.832,38.039,56.855,44.246,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.344,72,70,1000,200,0.146,240.0,69.375,68.875,0.012,72.625,70.188,55.813,56.25,0.0,79.875,72,70,1000,200,0.742,942.0,75.5,74.813,0.022,71.938,71.875,55.688,56.0,0.0,43.094,72,70,1000,200,0.23,525.0,75.063,74.563,0.021,72.063,69.625,55.344,56.031,0.0,50.844,72,70,1000,200,0.269,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.905,12.0,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,529.0,524.0,522.0,-0.012,4.189,0.0,10.941,1.686,0.453,0.001,0.002,0.002,0.0
5182008,1635,1,1,3,1,100,41.775,100.0,100.0,100.0,1,1,1694.374,453.162,0.344,12.773,0,80,55,1.4,2276.5,2260.69,2326.057,2199.284,54.983,69.542,71.744,69.482,51.369,1.41,2.916,0.308,80.805,64.651,32.004,18.622,68.445,69.713,128.614,105.11,129.611,38.039,57.064,44.246,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.063,72,70,1000,200,0.142,235.875,69.5,68.875,0.012,72.313,69.75,55.813,56.25,0.0,79.688,72,70,1000,200,0.753,952.5,75.5,74.813,0.022,71.938,71.875,55.563,56.0,0.0,41.906,72,70,1000,200,0.22,514.5,75.063,74.438,0.021,72.063,69.625,55.344,56.031,0.0,50.063,72,70,1000,200,0.277,575.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.899,11.991,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.75,529.0,524.0,522.0,-0.015,4.167,0.0,11.004,1.694,0.453,0.001,0.002,0.002,0.0
5182008,1636,1,1,3,1,100,41.747,100.0,100.0,100.0,1,1,1703.742,456.674,0.333,12.802,0,80,55,1.4,2286.0,2273.99,2342.814,2226.37,54.983,69.542,71.635,69.373,51.152,1.372,2.905,0.301,80.905,64.675,32.338,18.564,68.419,69.713,128.393,105.216,129.389,38.112,56.96,44.246,-10.852,110,110,71.938,76.5,55.813,56.594,0.0,39.156,72,70,1000,200,0.139,233.375,69.375,68.875,0.012,72.563,69.75,55.813,56.25,0.0,80.688,72,70,1000,200,0.743,944.0,75.438,74.938,0.022,71.938,71.938,55.563,56.0,0.0,42.156,72,70,1000,200,0.229,522.0,74.938,74.438,0.021,71.875,69.563,55.281,56.031,0.0,48.844,72,70,1000,200,0.286,585.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.0,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,536.5,537.0,304.0,531.5,524.0,521.5,-0.014,4.166,0.0,10.899,1.704,0.457,0.001,0.002,0.002,-0.001
