DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1637,1,1,3,1,100,41.668,100.0,100.0,100.0,1,1,1695.545,453.162,0.323,12.773,0,80,55,1.4,2271.875,2256.26,2331.642,2226.37,54.983,69.435,71.635,69.373,51.152,1.41,2.898,0.337,80.852,64.682,31.421,18.593,68.503,69.498,128.245,105.323,129.02,38.039,56.855,44.246,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.469,72,70,1000,200,0.141,234.5,69.5,68.875,0.012,72.563,69.938,55.719,56.188,0.0,80.75,72,70,1000,200,0.749,946.5,75.438,74.938,0.022,71.813,71.938,55.688,56.0,0.0,41.469,72,70,1000,200,0.226,520.0,75.063,74.438,0.021,72.0,69.563,55.063,56.031,0.0,49.25,72,70,1000,200,0.271,569.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,11.993,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.0,536.5,303.5,531.5,524.0,521.5,-0.011,4.214,0.0,11.004,1.696,0.453,0.001,0.002,0.002,0.0
5182008,1638,1,1,3,1,100,41.309,100.0,100.0,100.0,1,1,1686.178,453.162,0.281,12.817,0,80,55,1.4,2271.25,2257.736,2326.057,2214.508,54.876,69.328,71.635,69.263,51.043,1.394,2.877,0.297,80.858,64.689,32.727,18.564,68.445,69.605,128.245,105.429,128.724,38.039,56.855,44.173,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,39.188,72,70,1000,200,0.139,235.125,69.375,68.625,0.012,72.313,69.688,55.719,56.188,0.0,81.063,72,70,1000,200,0.754,951.5,75.5,74.813,0.022,71.813,71.875,55.563,56.0,0.0,41.844,72,70,1000,200,0.226,519.5,75.063,74.438,0.021,72.0,69.563,55.281,55.906,0.0,50.313,72,70,1000,200,0.269,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,11.989,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,537.0,536.5,303.5,531.0,524.0,522.0,-0.006,4.178,0.0,10.912,1.686,0.453,0.001,0.002,0.002,0.0
5182008,1639,1,1,3,1,100,41.205,100.0,100.0,100.0,1,1,1703.742,457.845,0.271,12.817,0,80,55,1.4,2276.0,2254.783,2333.504,2209.43,54.876,69.221,71.635,69.153,51.043,1.394,2.909,0.301,80.89,64.688,30.531,18.478,68.775,69.391,128.319,105.323,128.281,37.966,56.75,44.173,-10.852,110,110,72.188,76.75,55.688,56.469,0.0,37.813,72,70,1000,200,0.151,242.875,69.375,68.875,0.012,72.313,69.313,55.719,56.188,0.0,80.375,72,70,1000,200,0.751,948.0,75.438,74.813,0.022,72.063,71.813,55.563,56.0,0.0,40.938,72,70,1000,200,0.224,518.0,74.938,74.438,0.021,72.0,69.563,55.063,55.906,0.0,50.5,72,70,1000,200,0.269,567.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,531.0,524.5,521.5,0.0,4.235,0.0,11.042,1.704,0.458,0.001,0.002,0.002,0.0
5182008,1640,1,1,3,1,100,41.058,100.0,100.0,100.0,1,1,1688.519,461.358,0.239,12.773,0,80,55,1.4,2276.0,2260.69,2348.399,2207.738,54.876,69.435,71.527,69.263,51.043,1.41,2.912,0.326,80.893,64.694,31.282,18.42,68.808,69.713,128.614,105.536,127.986,38.039,56.855,44.173,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,38.75,72,70,1000,200,0.142,235.5,69.375,69.0,0.012,72.313,69.375,55.719,56.094,0.0,80.688,72,70,1000,200,0.747,948.5,75.438,74.813,0.022,72.0,71.75,55.563,56.0,0.0,42.125,72,70,1000,200,0.225,518.5,75.063,74.438,0.021,71.688,69.625,55.281,56.031,0.0,49.75,72,70,1000,200,0.27,568.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,11.999,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,531.0,524.0,522.0,0.007,4.164,0.0,10.874,1.689,0.461,0.001,0.002,0.002,0.0
5182008,1641,1,1,3,1,100,40.964,100.0,100.0,100.0,1,1,1680.323,456.674,0.208,12.802,0,80,55,1.4,2265.875,2260.69,2342.814,2204.356,54.876,69.328,71.527,69.153,51.043,1.383,2.909,0.315,80.875,64.7,30.753,18.449,68.529,69.391,128.688,105.429,127.764,38.112,56.855,44.173,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,39.094,72,70,1000,200,0.141,234.625,69.375,68.875,0.011,72.313,69.563,55.719,56.188,0.0,81.563,72,70,1000,200,0.751,946.0,75.438,74.813,0.022,72.0,71.813,55.563,55.938,0.0,42.188,72,70,1000,200,0.226,519.5,74.938,74.438,0.021,71.875,69.563,55.063,55.906,0.0,49.219,72,70,1000,200,0.271,569.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.008,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.5,531.5,524.5,521.5,0.008,4.14,0.0,10.769,1.68,0.457,0.001,0.002,0.002,0.0
5182008,1642,1,1,3,1,100,40.759,100.0,100.0,100.0,1,1,1687.349,460.187,0.166,12.715,0,80,55,1.4,2271.75,2263.645,2346.537,2231.459,54.876,69.114,71.527,69.043,51.043,1.383,2.888,0.315,80.876,64.7,29.447,18.305,68.166,69.177,128.762,105.536,127.469,38.039,56.645,44.1,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,38.156,72,70,1000,200,0.149,242.125,69.375,68.875,0.012,72.188,69.625,55.719,56.094,0.0,81.813,72,70,1000,200,0.752,950.5,75.5,74.813,0.022,72.0,71.938,55.563,55.938,0.0,42.563,72,70,1000,200,0.223,517.0,75.063,74.438,0.021,71.563,69.563,55.063,55.906,0.0,49.188,72,70,1000,200,0.268,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.908,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,304.0,531.5,524.5,521.5,0.009,4.142,0.0,10.696,1.687,0.46,0.001,0.002,0.002,0.0
5182008,1643,1,1,3,1,100,40.324,100.0,100.0,100.0,1,1,1685.006,459.016,0.124,12.744,0,80,55,1.4,2278.25,2250.354,2348.399,2214.508,54.77,68.9,71.527,68.824,50.934,1.398,2.898,0.301,80.876,64.701,30.086,18.075,67.946,68.962,128.909,105.536,127.248,38.039,56.54,44.027,-10.852,110,110,71.938,76.688,55.594,56.406,0.0,38.188,72,70,1000,200,0.148,239.5,69.375,68.875,0.012,72.563,69.688,55.5,56.094,0.0,80.563,72,70,1000,200,0.763,953.5,75.438,74.813,0.022,71.938,71.875,55.5,55.938,0.0,41.5,72,70,1000,200,0.226,520.0,75.063,74.563,0.021,71.875,69.625,55.063,55.906,0.0,47.844,72,70,1000,200,0.257,554.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.006,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,537.0,304.0,532.0,524.5,521.5,0.009,4.125,0.0,10.591,1.685,0.459,0.001,0.002,0.002,0.0
5182008,1644,1,1,3,1,100,39.809,100.0,100.0,100.0,1,1,1683.836,459.016,0.01,12.831,0,80,55,1.4,2267.25,2254.783,2329.78,2195.906,54.663,68.793,71.635,68.714,50.934,1.394,2.909,0.312,80.876,64.701,30.809,17.989,67.946,68.855,128.983,105.536,127.1,38.039,56.435,44.027,-10.852,110,110,72.188,76.438,55.594,56.406,0.0,39.0,72,70,1000,200,0.142,235.125,69.375,68.625,0.012,72.313,69.75,55.5,56.094,0.0,81.938,72,70,1000,200,0.759,952.5,75.438,74.813,0.022,71.813,71.875,55.5,55.781,0.0,41.25,72,70,1000,200,0.225,519.0,75.063,74.438,0.021,71.688,69.625,54.969,55.906,0.0,49.219,72,70,1000,200,0.26,558.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.01,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,537.0,304.0,531.5,524.5,521.5,0.001,4.177,0.0,10.664,1.684,0.459,0.001,0.002,0.002,0.0
5182008,1645,1,1,3,1,100,39.46,100.0,100.0,100.0,1,1,1675.639,456.674,0.01,12.773,0,80,55,1.4,2266.375,2245.926,2331.642,2190.84,54.663,69.114,71.527,68.824,50.934,1.41,2.905,0.304,80.874,64.698,33.144,18.104,68.276,69.391,128.688,105.536,126.878,37.966,56.54,44.027,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,39.313,72,70,1000,200,0.142,235.25,69.375,68.875,0.011,72.313,69.625,55.5,56.094,0.0,81.063,72,70,1000,200,0.768,957.5,75.438,74.813,0.022,71.813,71.813,55.5,55.938,0.0,41.906,72,70,1000,200,0.214,505.25,75.063,74.438,0.021,72.0,69.688,54.969,55.813,0.0,49.25,72,70,1000,200,0.26,558.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.904,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,537.0,536.5,303.75,532.0,524.5,521.5,0.001,4.168,0.0,10.745,1.676,0.457,0.001,0.002,0.002,0.0
5182008,1646,1,1,3,1,100,39.111,100.0,100.0,100.0,1,1,1679.152,456.674,0.01,12.759,0,80,55,1.4,2261.25,2245.926,2337.228,2180.719,54.77,69.221,71.527,69.043,50.934,1.421,2.909,0.33,80.881,64.705,34.701,18.19,68.503,69.605,128.245,105.536,126.509,37.966,56.75,44.027,-10.852,110,110,71.938,76.625,55.688,56.406,0.0,38.875,72,70,1000,200,0.141,235.0,69.375,68.875,0.012,72.313,69.438,55.5,55.875,0.0,81.875,72,70,1000,200,0.772,962.0,75.438,74.813,0.022,71.938,71.688,55.5,55.781,0.0,41.375,72,70,1000,200,0.216,507.5,75.063,74.438,0.021,72.0,69.688,55.063,55.813,0.0,49.0,72,70,1000,200,0.267,562.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.016,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,303.75,531.5,524.5,521.5,0.001,4.117,0.0,10.733,1.679,0.457,0.001,0.002,0.002,0.0
5182008,1647,1,1,3,1,100,39.062,100.0,100.0,100.0,1,1,1704.913,455.504,0.01,12.729,0,80,55,1.4,2264.0,2281.383,2340.952,2250.151,54.77,69.435,71.527,69.153,51.043,1.383,2.902,0.319,80.9,64.702,31.421,18.42,68.516,69.713,127.876,105.642,126.361,37.966,56.855,44.1,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,38.313,72,70,1000,200,0.15,242.75,69.375,68.875,0.012,72.313,69.125,55.5,56.094,0.0,83.375,72,70,1000,200,0.765,956.0,75.438,74.813,0.022,71.938,71.813,55.5,55.938,0.0,40.344,72,70,1000,200,0.225,519.0,75.063,74.563,0.021,72.063,69.625,55.063,55.813,0.0,48.0,72,70,1000,200,0.271,569.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.75,532.0,524.5,521.5,0.001,4.134,0.0,10.837,1.705,0.456,0.001,0.002,0.002,0.0
5182008,1648,1,1,3,1,100,39.113,100.0,100.0,100.0,1,1,1687.349,457.845,0.01,12.773,0,80,55,1.4,2275.125,2266.6,2335.366,2216.202,54.876,69.542,71.527,69.263,51.043,1.394,2.909,0.319,80.882,64.706,33.283,18.363,68.458,69.82,127.729,105.536,126.288,37.894,56.96,44.1,-10.852,110,110,72.188,76.5,55.688,56.313,0.0,38.563,72,70,1000,200,0.142,235.625,69.375,68.875,0.012,72.188,69.063,55.719,56.094,0.0,82.125,72,70,1000,200,0.776,964.5,75.438,74.813,0.022,71.813,71.813,55.5,55.938,0.0,42.156,72,70,1000,200,0.212,505.5,74.938,74.563,0.021,72.0,69.563,55.063,55.906,0.0,47.938,72,70,1000,200,0.275,573.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.014,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.5,532.0,524.0,521.5,0.001,4.158,0.0,11.002,1.687,0.458,0.001,0.002,0.001,0.0
5182008,1649,1,1,3,1,100,38.967,100.0,100.0,100.0,1,1,1703.742,456.674,0.01,12.773,0,80,55,1.4,2274.625,2263.645,2335.366,2214.508,54.876,69.756,71.527,69.592,51.152,1.375,2.916,0.312,80.883,64.705,34.368,18.507,68.808,70.141,127.36,105.536,126.14,37.966,57.064,44.1,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,38.625,72,70,1000,200,0.147,240.5,69.375,68.875,0.012,72.188,68.938,55.719,56.094,0.0,85.063,72,70,1000,200,0.75,943.5,75.438,74.813,0.022,71.938,71.813,55.5,55.938,0.0,41.094,72,70,1000,200,0.214,507.25,74.938,74.438,0.021,72.063,69.5,55.063,55.906,0.0,47.906,72,70,1000,200,0.271,570.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,11.997,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,531.5,524.5,521.5,0.001,4.103,0.0,10.874,1.704,0.457,0.001,0.002,0.002,0.0
5182008,1650,1,1,3,1,100,39.134,100.0,100.0,100.0,1,1,1693.203,454.333,0.01,12.773,0,80,55,1.4,2252.625,2263.645,2335.366,2229.763,54.983,69.649,71.527,69.592,51.26,1.398,2.916,0.297,80.935,64.773,30.92,18.564,68.963,69.927,127.139,105.536,126.066,37.894,57.169,44.173,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,38.344,72,70,1000,200,0.144,236.375,69.375,69.0,0.012,72.0,69.063,55.719,56.094,0.0,85.188,72,70,1000,200,0.742,943.5,75.438,74.813,0.022,71.938,71.688,55.563,55.938,0.0,41.594,72,70,1000,200,0.21,499.25,75.063,74.438,0.021,72.0,69.5,55.281,55.906,0.0,48.0,72,70,1000,200,0.271,570.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,532.5,524.5,522.0,0.0,4.161,0.0,11.132,1.693,0.454,0.001,0.002,0.002,-0.001
5182008,1651,1,1,3,1,100,38.814,100.0,100.0,100.0,1,1,1711.939,454.333,0.01,12.773,0,80,55,1.4,2245.625,2281.383,2327.918,2251.852,54.876,69.221,71.527,69.263,51.152,1.368,2.912,0.319,81.026,64.741,29.224,18.449,68.568,69.177,126.918,105.536,125.992,37.894,56.855,44.1,-10.852,110,110,72.188,76.625,55.688,56.406,0.0,38.875,72,70,1000,200,0.145,238.375,69.375,68.875,0.012,72.0,68.875,55.5,56.094,0.0,87.313,72,70,1000,200,0.74,942.0,75.438,74.813,0.022,71.688,71.688,55.5,55.938,0.0,40.313,72,70,1000,200,0.219,512.5,75.063,74.438,0.021,72.0,69.563,55.063,55.906,0.0,48.5,72,70,1000,200,0.268,566.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.005,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,533.0,524.5,522.0,0.0,4.181,0.0,11.002,1.712,0.454,0.001,0.002,0.002,0.0
5182008,1652,1,1,3,1,100,38.415,100.0,100.0,100.0,1,1,1700.229,459.016,0.01,12.729,0,80,55,1.4,2264.25,2256.26,2331.642,2217.895,54.77,68.9,71.527,68.933,51.043,1.421,2.916,0.312,81.022,64.831,30.364,18.277,68.568,68.855,126.696,105.536,125.771,37.966,56.645,44.1,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,38.063,72,70,1000,200,0.146,238.125,69.375,68.875,0.012,72.125,69.125,55.5,56.094,0.0,85.438,72,70,1000,200,0.765,955.5,75.438,74.813,0.022,71.938,71.688,55.5,55.938,0.0,41.094,72,70,1000,200,0.208,497.25,75.063,74.438,0.021,72.0,69.5,55.063,55.906,0.0,49.594,72,70,1000,200,0.259,556.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,533.5,524.5,522.0,0.0,4.18,0.0,10.837,1.7,0.459,0.001,0.002,0.002,0.0
5182008,1653,1,1,3,1,100,38.144,100.0,100.0,100.0,1,1,1695.545,455.504,0.145,12.729,0,80,55,1.4,2254.125,2259.213,2331.642,2207.738,54.77,69.114,71.418,68.933,50.934,1.413,2.93,0.319,81.017,64.815,32.644,18.219,68.659,69.498,127.286,105.429,125.549,37.966,56.645,44.027,-10.852,110,110,71.938,76.375,55.594,56.313,0.0,38.563,72,70,1000,200,0.142,235.375,69.375,68.875,0.012,71.938,68.813,55.5,55.875,0.0,86.75,72,70,1000,200,0.765,956.5,75.438,74.813,0.022,71.813,71.75,55.5,55.938,0.0,40.531,72,70,1000,200,0.211,501.75,75.188,74.563,0.021,72.0,69.625,55.063,55.906,0.0,49.656,72,70,1000,200,0.259,556.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,532.5,524.5,522.0,0.012,4.13,0.0,10.708,1.696,0.456,0.001,0.002,0.002,0.0
5182008,1654,1,1,3,1,100,38.125,100.0,100.0,100.0,1,1,1687.349,450.82,0.01,12.715,0,80,55,1.4,2255.125,2254.783,2329.78,2204.356,54.876,69.328,71.527,69.153,51.043,1.41,2.905,0.297,81.007,64.811,31.615,18.363,68.859,69.605,127.286,105.642,125.549,37.966,56.96,44.173,-10.852,110,110,71.938,76.313,55.594,56.406,0.0,38.688,72,70,1000,200,0.142,235.375,69.375,68.875,0.012,72.0,68.688,55.5,55.875,0.0,85.813,72,70,1000,200,0.762,954.5,75.313,74.813,0.022,71.938,71.938,55.5,55.938,0.0,41.406,72,70,1000,200,0.204,494.25,75.063,74.438,0.021,72.0,69.563,55.063,55.906,0.0,49.469,72,70,1000,200,0.26,557.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,11.996,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.5,533.5,524.5,522.0,0.001,4.155,0.0,10.954,1.687,0.451,0.001,0.002,0.002,0.0
5182008,1655,1,1,3,1,100,37.932,100.0,100.0,100.0,1,1,1715.451,457.845,0.01,12.788,0,80,55,1.4,2254.75,2275.468,2346.537,2214.508,54.876,69.542,71.418,69.263,51.043,1.402,2.923,0.304,81.01,64.816,30.976,18.363,68.937,69.82,126.918,105.216,125.18,37.894,56.855,44.027,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,39.0,72,70,1000,200,0.141,234.25,69.375,68.875,0.012,71.938,68.688,55.5,56.094,0.0,86.75,72,70,1000,200,0.759,952.5,75.438,74.813,0.022,71.938,71.75,55.5,55.938,0.0,40.094,72,70,1000,200,0.221,512.0,74.938,74.438,0.021,72.063,69.625,55.063,55.906,0.0,49.469,72,70,1000,200,0.256,553.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,11.98,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,537.0,536.5,303.75,534.0,524.5,521.5,0.001,4.136,0.0,10.886,1.715,0.458,0.001,0.002,0.002,0.0
5182008,1656,1,1,3,1,100,37.796,100.0,100.0,100.0,1,1,1711.939,460.187,0.01,12.773,0,80,55,1.4,2254.0,2278.426,2342.814,2221.284,54.876,69.328,71.418,69.263,51.043,1.406,2.923,0.29,81.028,64.838,31.949,18.42,68.736,69.713,126.623,105.216,124.885,37.894,56.855,44.1,-10.852,110,110,72.188,76.563,55.688,56.313,0.0,39.219,72,70,1000,200,0.14,233.375,69.375,68.875,0.011,72.125,69.063,55.5,55.875,0.0,86.563,72,70,1000,200,0.756,951.0,75.313,74.813,0.022,72.0,71.75,55.5,55.938,0.0,40.156,72,70,1000,200,0.219,513.5,75.063,74.438,0.021,72.0,69.625,55.063,55.906,0.0,49.125,72,70,1000,200,0.268,565.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,11.991,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,537.0,537.0,303.75,532.0,524.5,521.5,0.001,4.181,0.0,11.002,1.712,0.46,0.001,0.002,0.002,0.0
5182008,1657,1,1,3,1,100,37.661,100.0,100.0,100.0,1,1,1706.084,453.162,0.01,12.759,0,80,55,1.4,2257.875,2275.468,2337.228,2212.815,54.876,69.221,71.418,69.153,51.043,1.387,2.941,0.319,81.021,64.816,30.559,18.363,68.127,69.284,126.328,105.11,124.737,37.821,56.75,44.027,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,38.344,72,70,1000,200,0.152,243.125,69.375,68.875,0.012,72.188,69.375,55.5,56.094,0.0,87.125,72,70,1000,200,0.76,953.5,75.313,74.813,0.022,72.063,71.875,55.563,55.938,0.0,40.813,72,70,1000,200,0.209,504.0,75.063,74.438,0.021,71.688,69.75,55.063,55.906,0.0,49.438,72,70,1000,200,0.261,559.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,11.989,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,532.0,524.5,521.5,0.001,4.183,0.0,10.991,1.706,0.453,0.001,0.002,0.002,0.0
5182008,1658,1,1,3,1,100,37.518,100.0,100.0,100.0,1,1,1704.913,457.845,0.01,12.759,0,80,55,1.4,2255.125,2284.342,2326.057,2234.854,54.876,69.328,71.527,69.153,51.043,1.379,2.912,0.301,81.04,64.834,32.588,18.363,68.153,69.498,126.033,105.216,124.589,37.894,56.75,44.027,-10.852,110,110,71.938,76.625,55.688,56.406,0.0,39.031,72,70,1000,200,0.146,238.75,69.375,68.875,0.012,71.938,69.125,55.5,55.875,0.0,88.438,72,70,1000,200,0.76,954.0,75.313,74.813,0.022,71.938,71.875,55.5,55.938,0.0,40.563,72,70,1000,200,0.216,509.75,75.063,74.438,0.021,72.063,69.75,55.063,55.906,0.0,49.063,72,70,1000,200,0.259,557.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,11.993,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,537.0,536.5,303.75,534.0,524.5,521.5,0.001,4.15,0.0,10.861,1.705,0.458,0.001,0.002,0.002,0.0
5182008,1659,1,1,3,1,100,37.352,100.0,100.0,100.0,1,1,1701.4,457.845,0.01,12.773,0,80,55,1.4,2256.375,2273.99,2331.642,2228.066,54.876,69.435,71.418,69.263,51.152,1.383,2.916,0.312,81.049,64.841,31.031,18.535,68.529,69.605,125.811,105.004,124.368,37.894,57.169,44.1,-10.852,110,110,71.938,76.438,55.688,56.313,0.0,38.438,72,70,1000,200,0.146,239.0,69.375,68.875,0.012,72.0,68.938,55.5,56.094,0.0,87.625,72,70,1000,200,0.756,952.5,75.313,74.75,0.022,71.813,71.813,55.5,55.938,0.0,40.719,72,70,1000,200,0.209,502.5,74.938,74.563,0.021,71.688,69.688,55.063,55.906,0.0,49.781,72,70,1000,200,0.26,557.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.902,12.003,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.5,536.5,304.0,532.0,524.5,521.5,0.001,4.113,0.0,11.002,1.701,0.458,0.001,0.002,0.001,0.0
5182008,1700,1,1,3,1,100,37.216,100.0,100.0,100.0,1,1,1687.349,456.674,0.01,12.729,0,80,55,1.4,2249.875,2256.26,2335.366,2180.719,54.876,69.649,71.527,69.482,51.152,1.421,2.905,0.312,81.049,64.846,33.089,18.478,68.723,70.141,125.59,105.004,124.22,37.894,56.96,44.1,-10.852,110,110,71.938,76.438,55.688,56.406,0.0,38.0,72,70,1000,200,0.148,240.625,69.375,68.875,0.012,72.0,68.688,55.719,56.094,0.0,87.938,72,70,1000,200,0.763,955.5,75.313,74.813,0.022,71.938,71.813,55.563,56.0,0.0,41.125,72,70,1000,200,0.202,491.0,74.938,74.438,0.021,72.0,69.688,55.063,55.906,0.0,48.5,72,70,1000,200,0.251,548.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,11.999,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,532.0,525.0,521.5,0.001,4.143,0.0,10.964,1.687,0.457,0.001,0.002,0.002,0.0
5182008,1701,1,1,3,1,100,37.363,100.0,100.0,100.0,1,1,1708.426,462.529,0.01,12.817,0,80,55,1.4,2255.0,2275.468,2340.952,2192.528,54.983,70.078,71.527,69.812,51.26,1.387,2.891,0.312,81.066,64.862,32.672,18.535,68.834,70.463,125.369,104.897,123.999,37.894,57.274,44.173,-10.852,110,110,71.938,76.563,55.813,56.406,0.0,37.969,72,70,1000,200,0.146,239.5,69.375,68.875,0.012,72.125,68.938,55.719,56.094,0.0,87.875,72,70,1000,200,0.756,952.0,75.313,74.75,0.022,71.938,71.875,55.563,55.938,0.0,39.844,72,70,1000,200,0.212,504.25,75.063,74.438,0.021,71.875,69.75,55.281,55.906,0.0,48.25,72,70,1000,200,0.262,559.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,537.0,536.5,303.5,533.5,524.5,521.5,0.001,4.153,0.0,11.17,1.708,0.463,0.001,0.002,0.002,0.0
5182008,1702,1,1,3,1,100,37.578,100.0,100.0,100.0,1,1,1704.913,456.674,0.01,12.802,0,80,55,1.4,2255.25,2260.69,2335.366,2250.151,55.09,70.292,71.635,70.031,51.369,1.406,2.923,0.304,81.061,64.849,32.282,18.622,68.847,70.784,125.221,104.897,123.851,37.821,57.274,44.246,-10.852,110,110,71.938,76.688,55.813,56.406,0.0,37.719,72,70,1000,200,0.147,239.875,69.375,68.875,0.012,72.125,69.313,55.719,56.094,0.0,89.25,72,70,1000,200,0.763,958.0,75.313,74.75,0.022,71.938,71.875,55.688,56.0,0.0,40.75,72,70,1000,200,0.205,493.0,74.938,74.438,0.021,72.0,69.688,55.344,56.031,0.0,48.625,72,70,1000,200,0.262,560.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,11.999,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,537.0,536.5,303.75,533.0,524.5,521.5,0.001,4.228,0.0,11.417,1.705,0.457,0.001,0.002,0.002,0.0
5182008,1703,1,1,3,1,100,37.676,100.0,100.0,100.0,1,1,1694.374,457.845,0.02,12.759,0,80,55,1.4,2256.75,2272.511,2322.333,2222.979,55.09,70.292,71.527,70.031,51.369,1.379,2.912,0.308,81.078,64.859,33.756,18.564,68.646,70.57,125.0,104.684,123.703,37.821,57.379,44.173,-10.852,110,110,71.938,76.625,55.813,56.406,0.0,37.719,72,70,1000,200,0.146,238.625,69.375,68.875,0.012,72.188,69.563,55.813,56.094,0.0,90.188,72,70,1000,200,0.764,955.5,75.313,74.813,0.022,72.0,71.875,55.688,56.0,0.0,40.125,72,70,1000,200,0.209,496.75,74.938,74.438,0.021,72.063,69.688,55.344,56.031,0.0,48.188,72,70,1000,200,0.259,557.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.9,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,537.0,536.5,303.75,533.5,524.5,521.5,0.001,4.144,0.0,11.249,1.694,0.458,0.001,0.002,0.002,0.0
5182008,1704,1,1,3,1,100,37.774,100.0,100.0,100.0,1,1,1714.281,460.187,0.01,12.817,0,80,55,1.4,2259.875,2284.342,2333.504,2251.852,55.09,70.292,71.527,70.141,51.478,1.394,2.898,0.312,81.104,64.892,31.81,18.593,68.911,70.57,124.852,104.684,123.556,37.821,57.484,44.173,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,38.281,72,70,1000,200,0.146,239.375,69.375,68.875,0.011,72.313,69.563,55.719,56.188,0.0,91.813,72,70,1000,200,0.763,956.0,75.313,74.75,0.022,72.063,71.875,55.688,56.0,0.0,40.625,72,70,1000,200,0.213,504.25,75.063,74.438,0.021,72.0,69.625,55.344,56.031,0.0,49.281,72,70,1000,200,0.26,558.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.014,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,531.5,537.0,536.5,303.75,533.5,524.5,521.5,0.001,4.14,0.0,11.3,1.714,0.46,0.001,0.002,0.002,0.0
5182008,1705,1,1,3,1,100,38.156,100.0,100.0,100.0,1,1,1715.451,459.016,0.01,12.759,0,80,55,1.4,2250.5,2279.904,2337.228,2238.251,55.196,70.292,71.418,70.141,51.478,1.387,2.909,0.319,81.101,64.887,32.644,18.651,69.197,70.677,124.631,104.471,123.408,37.821,57.379,44.173,-10.852,110,110,71.938,76.5,55.906,56.469,0.0,37.656,72,70,1000,200,0.146,239.125,69.188,68.875,0.012,72.188,69.688,55.813,56.188,0.0,93.25,72,70,1000,200,0.763,955.0,75.313,74.75,0.022,72.25,71.875,55.688,56.0,0.0,41.625,72,70,1000,200,0.209,500.5,75.063,74.438,0.021,72.188,69.688,55.344,56.156,0.0,49.031,72,70,1000,200,0.259,556.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.022,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.75,532.5,524.5,521.5,0.001,4.144,0.0,11.249,1.715,0.459,0.001,0.002,0.002,0.0
5182008,1706,1,1,3,1,100,38.379,100.0,100.0,100.0,1,1,1720.135,461.358,0.01,12.788,0,80,55,1.4,2256.125,2281.383,2329.78,2248.449,55.196,70.613,71.527,70.47,51.587,1.387,2.916,0.33,81.178,64.947,32.838,18.679,69.423,71.106,124.41,104.471,123.26,37.821,57.694,44.246,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,37.625,72,70,1000,200,0.146,238.875,69.375,68.875,0.012,72.188,69.438,55.813,56.188,0.0,94.875,72,70,1000,200,0.753,949.5,75.25,74.75,0.022,72.0,71.938,55.875,56.219,0.0,41.813,72,70,1000,200,0.208,499.5,74.938,74.438,0.021,72.0,69.688,55.438,56.156,0.0,49.5,72,70,1000,200,0.268,566.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,537.0,536.5,303.5,534.5,524.5,521.5,0.001,4.134,0.0,11.404,1.72,0.461,0.001,0.002,0.002,0.0
5182008,1707,1,1,3,1,100,38.924,100.0,100.0,100.0,1,1,1723.648,460.187,0.01,12.759,0,80,55,1.4,2266.25,2290.26,2350.261,2253.554,55.303,70.72,71.527,70.58,51.587,1.383,2.93,0.301,81.231,64.986,33.561,18.651,69.235,71.106,124.41,104.471,123.186,37.894,57.589,44.319,-10.852,110,110,71.938,76.563,56.219,56.594,0.0,37.531,72,70,1000,200,0.146,238.625,69.5,68.875,0.012,72.0,69.0,55.906,56.25,0.0,96.438,72,70,1000,200,0.753,949.5,75.25,74.75,0.022,72.063,71.938,55.875,56.219,0.0,41.156,72,70,1000,200,0.218,510.25,75.063,74.438,0.021,72.063,69.688,55.531,56.25,0.0,48.875,72,70,1000,200,0.267,565.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,537.0,536.5,303.75,534.0,524.5,521.5,0.001,4.162,0.0,11.378,1.724,0.46,0.001,0.002,0.002,0.0
5182008,1708,1,1,3,1,100,39.537,100.0,100.0,100.0,1,1,1720.135,467.213,0.01,12.846,0,80,55,1.4,2266.25,2287.301,2352.123,2263.774,55.41,70.72,71.527,70.58,51.696,1.387,2.916,0.312,81.253,64.991,31.782,18.794,69.248,70.999,124.189,104.365,122.965,37.748,57.694,44.319,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,37.469,72,70,1000,200,0.146,238.625,69.375,68.875,0.012,72.0,69.063,55.906,56.25,0.0,97.625,72,70,1000,200,0.756,951.5,75.313,74.75,0.022,72.0,71.813,56.0,56.344,0.0,40.781,72,70,1000,200,0.216,508.75,75.063,74.438,0.021,72.063,69.688,55.531,56.25,0.0,48.656,72,70,1000,200,0.268,566.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.919,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.75,534.0,524.5,521.5,0.001,4.232,0.0,11.717,1.72,0.467,0.001,0.002,0.002,0.0
5182008,1709,1,1,3,1,100,39.217,100.0,100.0,100.0,1,1,1733.016,462.529,0.01,12.788,0,80,55,1.4,2264.125,2294.701,2344.675,2238.251,55.09,70.292,71.635,70.251,51.369,1.379,2.923,0.319,81.252,65.0,30.503,18.679,68.859,70.034,124.115,104.152,122.891,37.894,57.274,44.173,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,38.031,72,70,1000,200,0.147,239.5,69.375,68.875,0.012,72.188,69.375,55.906,56.25,0.0,98.188,72,70,1000,200,0.756,950.0,75.25,74.75,0.022,72.0,71.938,55.875,56.344,0.0,40.594,72,70,1000,200,0.216,508.5,74.938,74.563,0.021,72.063,69.688,55.531,56.25,0.0,48.844,72,70,1000,200,0.261,561.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.032,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.5,537.0,536.5,303.75,534.0,524.5,521.5,0.001,4.143,0.0,11.145,1.733,0.463,0.001,0.002,0.001,0.0
5182008,1710,1,1,3,1,100,39.928,100.0,100.0,100.0,1,1,1727.161,460.187,0.01,12.744,0,80,55,1.4,2261.75,2293.221,2340.952,2253.554,55.303,69.863,71.418,69.922,51.587,1.406,2.92,0.312,81.278,65.048,30.976,18.507,68.821,69.927,123.967,104.152,122.817,37.894,57.064,44.173,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,37.375,72,70,1000,200,0.147,239.875,69.375,68.875,0.011,72.313,69.563,55.906,56.25,0.0,100.0,72,70,1000,200,0.761,953.5,75.25,74.75,0.022,72.063,71.938,55.875,56.344,0.0,40.281,72,70,1000,200,0.217,509.5,75.063,74.438,0.021,72.0,69.813,55.531,56.25,0.0,49.625,72,70,1000,200,0.26,559.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.5,534.5,524.5,521.5,0.001,4.174,0.0,11.107,1.727,0.46,0.001,0.002,0.002,0.0
5182008,1711,1,1,3,1,100,39.871,100.0,100.0,100.0,1,1,1713.109,460.187,0.01,12.802,0,80,55,1.4,2269.0,2276.947,2340.952,2231.459,55.196,69.756,71.418,69.702,51.369,1.402,2.93,0.312,81.279,65.025,31.587,18.564,68.607,69.927,123.746,103.939,122.596,37.821,57.064,44.1,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,37.781,72,70,1000,200,0.145,235.875,69.375,68.875,0.012,72.188,69.625,55.813,56.25,0.0,100.0,72,70,1000,200,0.767,958.5,75.25,74.75,0.022,72.0,71.875,55.875,56.344,0.0,40.344,72,70,1000,200,0.219,513.0,74.938,74.438,0.021,72.063,69.875,55.438,56.156,0.0,49.781,72,70,1000,200,0.256,554.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.892,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.75,533.0,524.5,521.5,0.001,4.177,0.0,11.157,1.713,0.46,0.001,0.002,0.002,0.0
5182008,1712,1,1,3,1,100,39.755,100.0,100.0,100.0,1,1,1709.597,462.529,0.01,12.788,0,80,55,1.4,2266.0,2281.383,2355.847,2234.854,55.09,69.97,71.418,69.812,51.369,1.41,2.93,0.312,81.276,65.023,31.337,18.478,68.354,70.141,123.525,103.833,122.522,37.821,57.274,44.173,-10.852,110,110,71.938,76.75,55.906,56.594,0.0,38.0,72,70,1000,200,0.143,237.25,69.375,68.875,0.012,72.313,69.625,55.906,56.25,0.0,99.938,72,70,1000,200,0.771,962.5,75.25,74.688,0.022,72.0,71.813,55.688,56.219,0.0,41.313,72,70,1000,200,0.21,500.75,74.938,74.438,0.021,72.188,69.875,55.438,56.156,0.0,49.406,72,70,1000,200,0.258,556.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,534.0,524.5,521.5,0.001,4.176,0.0,11.275,1.71,0.463,0.001,0.002,0.002,0.0
5182008,1713,1,1,3,1,100,39.863,100.0,100.0,100.0,1,1,1727.161,467.213,0.01,12.773,0,80,55,1.4,2256.375,2300.623,2353.985,2260.365,55.09,69.863,71.418,69.812,51.369,1.379,2.912,0.33,81.345,65.094,32.227,18.392,68.406,70.034,123.525,103.833,122.374,37.748,57.064,44.1,-10.852,110,110,71.938,76.813,55.906,56.594,0.0,37.906,72,70,1000,200,0.144,237.875,69.375,68.875,0.012,72.313,69.375,55.813,56.25,0.0,100.0,72,70,1000,200,0.76,953.5,75.25,74.688,0.022,72.063,71.75,55.875,56.219,0.0,40.063,72,70,1000,200,0.219,510.25,74.938,74.438,0.021,72.25,69.938,55.344,56.156,0.0,49.344,72,70,1000,200,0.271,569.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.887,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,537.0,536.5,303.5,534.0,524.5,521.5,0.001,4.2,0.0,11.262,1.727,0.467,0.001,0.002,0.002,0.0
5182008,1714,1,1,3,1,100,39.97,100.0,100.0,100.0,1,1,1734.187,462.529,0.01,12.759,0,80,55,1.4,2270.875,2297.662,2353.985,2248.449,55.09,69.649,71.418,69.592,51.26,1.406,2.923,0.323,81.359,65.084,30.725,18.392,68.328,69.605,123.23,103.62,122.3,37.821,57.064,44.1,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,37.813,72,70,1000,200,0.145,238.125,69.375,68.875,0.012,72.125,69.313,55.906,56.25,0.0,100.0,72,70,1000,200,0.763,953.5,75.25,74.75,0.022,72.0,71.688,55.688,56.219,0.0,40.938,72,70,1000,200,0.218,509.0,74.938,74.438,0.021,72.188,69.875,55.344,56.156,0.0,50.438,72,70,1000,200,0.27,572.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.0,537.0,536.5,303.5,533.5,524.5,521.5,0.0,4.163,0.0,11.12,1.734,0.463,0.001,0.002,0.002,0.0
5182008,1715,1,1,3,1,100,40.069,100.0,100.0,100.0,1,1,1725.99,462.529,0.01,12.744,0,80,55,1.4,2276.375,2296.181,2350.261,2251.852,55.09,69.756,71.418,69.592,51.26,1.398,2.941,0.301,81.355,65.084,31.059,18.305,68.38,69.82,123.082,103.62,122.153,37.748,57.169,44.1,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,37.75,72,70,1000,200,0.145,238.75,69.375,68.875,0.012,72.188,69.375,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,957.5,75.25,74.688,0.022,72.0,71.813,55.688,56.219,0.0,41.5,72,70,1000,200,0.211,503.0,74.938,74.438,0.021,72.063,69.688,55.281,56.156,0.0,50.094,72,70,1000,200,0.272,570.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.907,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,536.5,303.75,534.0,524.5,521.5,0.0,4.168,0.0,11.236,1.726,0.463,0.001,0.002,0.002,0.0
5182008,1716,1,1,3,1,100,39.925,100.0,100.0,100.0,1,1,1725.99,463.7,0.01,12.715,0,80,55,1.4,2267.75,2296.181,2352.123,2245.048,55.09,69.649,71.418,69.482,51.26,1.398,2.92,0.319,81.357,65.086,32.255,18.248,68.341,69.927,122.935,103.514,122.079,37.748,56.96,44.027,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,37.719,72,70,1000,200,0.146,238.875,69.375,68.875,0.012,72.188,69.5,55.813,56.188,0.0,100.0,72,70,1000,200,0.762,955.5,75.25,74.688,0.022,72.0,71.75,55.688,56.219,0.0,41.063,72,70,1000,200,0.211,501.5,74.938,74.438,0.021,72.0,69.75,55.344,56.031,0.0,49.688,72,70,1000,200,0.271,569.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.01,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,537.0,536.5,303.5,534.5,524.5,521.5,0.0,4.156,0.0,11.082,1.726,0.464,0.001,0.002,0.002,0.0
5182008,1717,1,1,3,1,100,40.245,100.0,100.0,100.0,1,1,1725.99,463.7,0.01,12.729,0,80,55,1.4,2261.125,2297.662,2353.985,2234.854,55.09,69.97,71.418,69.702,51.26,1.391,2.934,0.323,81.358,65.086,31.893,18.363,68.529,70.248,122.787,103.407,122.005,37.748,57.169,44.027,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.594,72,70,1000,200,0.146,238.375,69.375,68.875,0.012,72.188,69.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.761,954.5,75.25,74.75,0.022,72.0,71.625,55.563,56.219,0.0,42.031,72,70,1000,200,0.209,499.75,74.938,74.438,0.021,72.0,69.625,55.344,56.156,0.0,49.125,72,70,1000,200,0.27,568.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,536.5,536.5,304.0,533.5,524.5,521.5,0.0,4.115,0.0,11.094,1.726,0.464,0.001,0.002,0.002,0.0
5182008,1718,1,1,3,1,100,40.343,100.0,100.0,100.0,1,1,1749.409,471.897,0.01,12.802,0,80,55,1.4,2263.375,2310.993,2348.399,2256.959,55.09,70.078,71.418,69.922,51.369,1.391,2.912,0.301,81.38,65.086,30.809,18.42,68.62,70.356,122.566,103.194,121.857,37.748,57.169,44.1,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.938,72,70,1000,200,0.145,237.875,69.5,68.875,0.012,72.313,69.563,55.906,56.25,0.0,100.0,72,70,1000,200,0.759,952.0,75.25,74.688,0.022,72.0,71.688,55.875,56.219,0.0,40.406,72,70,1000,200,0.22,515.5,74.938,74.438,0.021,72.063,69.625,55.344,56.156,0.0,49.0,72,70,1000,200,0.269,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.038,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,536.5,536.5,303.5,533.5,524.5,521.5,0.0,4.187,0.0,11.287,1.749,0.472,0.001,0.002,0.002,0.0
5182008,1719,1,1,3,1,100,40.49,100.0,100.0,100.0,1,1,1723.648,460.187,0.01,12.802,0,80,55,1.4,2271.375,2293.221,2353.985,2214.508,55.09,69.756,71.418,69.812,51.369,1.398,2.941,0.323,81.365,65.092,31.754,18.392,68.302,70.034,122.492,103.088,121.783,37.748,57.064,44.1,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.906,72,70,1000,200,0.147,240.125,69.375,68.875,0.012,72.563,69.5,55.813,56.188,0.0,100.0,72,70,1000,200,0.76,954.0,75.25,74.688,0.022,72.0,71.688,55.688,56.219,0.0,41.938,72,70,1000,200,0.21,502.0,74.938,74.438,0.021,71.875,69.625,55.344,56.156,0.0,49.5,72,70,1000,200,0.27,568.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.914,12.024,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,303.5,533.0,524.5,521.5,0.0,4.21,0.0,11.287,1.724,0.46,0.001,0.002,0.002,0.0
5182008,1720,1,1,3,1,100,40.588,100.0,100.0,100.0,1,1,1717.793,462.529,0.01,12.773,0,80,55,1.4,2269.125,2290.26,2350.261,2246.749,55.09,70.078,71.418,69.812,51.369,1.41,2.934,0.319,81.386,65.116,33.339,18.42,68.445,70.248,122.197,102.981,121.709,37.676,58.113,44.1,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,39.25,72,70,1000,200,0.146,239.625,69.375,68.875,0.012,72.563,69.375,55.906,56.188,0.0,100.0,72,70,1000,200,0.765,956.5,75.063,74.688,0.022,71.938,71.813,55.688,56.0,0.0,40.813,72,70,1000,200,0.213,505.25,74.938,74.438,0.021,72.0,69.688,55.344,56.156,0.0,48.969,72,70,1000,200,0.264,560.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.919,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,537.0,536.5,303.75,533.0,524.5,521.5,0.0,4.015,0.0,11.39,1.718,0.463,0.001,0.001,0.002,0.0
5182008,1721,1,1,3,1,100,40.696,100.0,100.0,100.0,1,1,1729.503,462.529,0.01,12.788,0,80,55,1.4,2268.5,2303.585,2346.537,2221.284,55.09,69.863,71.418,69.812,51.369,1.383,2.927,0.304,81.464,65.166,33.422,18.42,68.607,69.927,122.124,102.981,121.562,37.748,57.169,44.027,-10.852,110,110,72.188,76.375,56.0,56.469,0.0,38.969,72,70,1000,200,0.145,238.25,69.375,68.875,0.012,72.313,69.5,55.813,56.25,0.0,100.0,72,70,1000,200,0.761,955.0,75.25,74.688,0.022,72.0,71.75,55.875,56.219,0.0,40.781,72,70,1000,200,0.222,513.0,74.938,74.438,0.021,72.063,69.688,55.438,56.25,0.0,49.281,72,70,1000,200,0.27,567.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.917,12.032,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.75,534.5,524.5,521.5,0.0,4.134,0.0,11.145,1.73,0.463,0.001,0.002,0.002,0.0
5182008,1722,1,1,3,1,100,41.057,100.0,100.0,100.0,1,1,1716.622,462.529,0.01,12.773,0,80,55,1.4,2262.0,2293.221,2348.399,2217.895,55.196,70.185,71.418,70.031,51.369,1.394,2.912,0.29,81.427,65.141,33.506,18.535,68.911,70.677,121.902,102.875,121.488,37.676,57.274,44.1,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,39.719,72,70,1000,200,0.146,239.0,69.375,68.875,0.012,72.313,69.563,55.813,56.25,0.0,100.0,72,70,1000,200,0.767,958.5,75.063,74.688,0.022,71.938,71.688,55.875,56.219,0.0,40.938,72,70,1000,200,0.21,502.0,74.938,74.438,0.021,72.188,69.688,55.438,56.156,0.0,49.781,72,70,1000,200,0.263,561.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.036,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.5,533.0,524.5,521.5,0.0,4.187,0.0,11.39,1.717,0.463,0.001,0.001,0.002,0.0
5182008,1723,1,1,3,1,100,41.252,100.0,100.0,100.0,1,1,1731.845,470.726,0.01,12.759,0,80,55,1.4,2270.0,2302.104,2353.985,2248.449,55.196,70.185,71.418,70.141,51.478,1.394,2.923,0.334,81.437,65.153,30.837,18.593,68.723,70.463,121.755,102.769,121.414,37.676,57.274,44.1,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,39.281,72,70,1000,200,0.146,238.625,69.375,68.875,0.012,72.563,69.5,55.906,56.25,0.0,100.0,72,70,1000,200,0.76,954.0,75.063,74.688,0.022,72.0,71.688,55.875,56.344,0.0,41.188,72,70,1000,200,0.208,499.25,74.938,74.563,0.021,72.063,69.688,55.344,56.156,0.0,49.125,72,70,1000,200,0.279,578.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.0,537.0,536.5,304.0,533.5,525.0,521.5,0.0,4.182,0.0,11.377,1.732,0.471,0.001,0.001,0.001,0.0
5182008,1724,1,1,3,1,100,41.467,100.0,100.0,100.0,1,1,1721.306,462.529,0.01,12.729,0,80,55,1.4,2261.875,2290.26,2333.504,2267.183,55.196,70.399,71.418,70.141,51.369,1.383,2.941,0.308,81.435,65.148,31.504,18.564,68.633,70.677,121.607,102.556,121.266,37.676,57.379,44.1,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,39.313,72,70,1000,200,0.146,238.75,69.375,68.875,0.012,72.313,69.438,55.906,56.188,0.0,100.0,72,70,1000,200,0.764,956.0,75.063,74.688,0.022,71.813,71.688,55.875,56.219,0.0,41.531,72,70,1000,200,0.21,501.5,74.938,74.438,0.021,71.875,69.625,55.438,56.156,0.0,48.781,72,70,1000,200,0.271,570.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.925,12.041,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,537.0,536.5,303.5,535.5,524.5,521.5,0.0,4.15,0.0,11.35,1.721,0.463,0.001,0.001,0.002,0.0
5182008,1725,1,1,3,1,100,41.672,100.0,100.0,100.0,1,1,1721.306,460.187,0.01,12.759,0,80,55,1.4,2267.25,2288.781,2346.537,2231.459,55.196,70.078,71.418,70.031,51.369,1.391,2.934,0.319,81.409,65.143,31.393,18.478,68.555,70.248,121.386,102.449,121.193,37.676,57.169,44.1,-10.852,110,110,72.188,76.375,56.0,56.594,0.0,39.219,72,70,1000,200,0.146,239.125,69.375,68.875,0.012,72.188,69.25,55.906,56.188,0.0,100.0,72,70,1000,200,0.769,957.5,75.063,74.688,0.022,72.0,71.75,55.875,56.344,0.0,40.656,72,70,1000,200,0.211,502.5,74.938,74.438,0.021,71.875,69.688,55.438,56.156,0.0,49.219,72,70,1000,200,0.265,564.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.032,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.5,525.0,521.5,0.0,4.205,0.0,11.377,1.721,0.46,0.001,0.001,0.002,0.0
5182008,1726,1,1,3,1,100,41.556,100.0,100.0,100.0,1,1,1733.016,464.871,0.01,12.729,0,80,55,1.4,2264.375,2285.821,2357.709,2234.854,55.09,69.649,71.418,69.702,51.26,1.387,2.927,0.334,81.421,65.141,29.308,18.392,68.367,69.605,121.238,102.343,121.045,37.676,56.855,43.954,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,38.188,72,70,1000,200,0.159,249.375,69.375,68.875,0.012,72.125,69.375,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,957.0,75.063,74.688,0.022,71.938,71.688,55.688,56.219,0.0,40.406,72,70,1000,200,0.211,503.25,74.938,74.563,0.021,72.0,69.625,55.344,56.156,0.0,49.125,72,70,1000,200,0.259,560.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.919,12.034,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,536.5,536.5,303.75,534.0,524.5,521.5,0.0,4.167,0.0,11.092,1.733,0.465,0.001,0.001,0.001,0.0
5182008,1727,1,1,3,1,100,41.363,100.0,100.0,100.0,1,1,1736.529,468.384,0.01,12.802,0,80,55,1.4,2269.75,2293.221,2353.985,2245.048,54.983,69.649,71.418,69.592,51.152,1.398,2.93,0.297,81.437,65.153,32.088,18.305,68.529,69.713,121.017,102.343,120.897,37.676,56.96,43.954,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,38.938,72,70,1000,200,0.147,239.375,69.375,68.875,0.012,72.125,69.438,55.813,56.188,0.0,100.0,72,70,1000,200,0.759,953.0,75.063,74.688,0.022,71.938,71.75,55.688,56.219,0.0,40.344,72,70,1000,200,0.21,501.5,74.938,74.563,0.021,71.688,69.688,55.281,56.156,0.0,48.156,72,70,1000,200,0.275,574.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.035,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,304.0,534.0,524.5,521.5,0.0,4.168,0.0,11.156,1.737,0.468,0.001,0.001,0.001,0.0
5182008,1728,1,1,3,1,100,41.344,100.0,100.0,100.0,1,1,1725.99,464.871,0.01,12.759,0,80,55,1.4,2269.75,2279.904,2355.847,2231.459,54.983,69.649,71.418,69.482,51.152,1.417,2.948,0.297,81.397,65.084,31.838,18.305,68.568,69.82,120.87,102.13,120.897,37.676,56.855,43.954,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.688,72,70,1000,200,0.148,240.75,69.188,69.0,0.011,72.313,69.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.775,963.5,75.063,74.688,0.022,71.813,71.75,55.688,56.219,0.0,40.563,72,70,1000,200,0.208,496.25,74.938,74.438,0.021,72.0,69.625,55.281,56.156,0.0,47.75,72,70,1000,200,0.255,554.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.925,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,534.0,525.0,521.5,0.0,4.176,0.0,11.119,1.726,0.465,0.0,0.001,0.002,0.0
5182008,1729,1,1,3,1,100,41.325,100.0,100.0,100.0,1,1,1714.281,460.187,0.01,12.759,0,80,55,1.4,2253.625,2281.383,2353.985,2236.552,54.983,69.863,71.527,69.592,51.152,1.413,2.934,0.319,81.388,65.116,31.671,18.334,68.736,70.141,120.648,102.023,120.75,37.676,57.484,44.027,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,38.625,72,70,1000,200,0.148,240.375,69.375,68.875,0.012,72.125,69.625,55.813,56.188,0.0,100.0,72,70,1000,200,0.771,961.0,75.063,74.688,0.022,71.938,71.75,55.563,56.219,0.0,40.281,72,70,1000,200,0.208,496.75,74.938,74.438,0.021,72.063,69.688,55.281,56.031,0.0,48.75,72,70,1000,200,0.262,560.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,537.0,536.5,303.75,535.0,524.5,521.5,0.0,4.091,0.0,11.248,1.714,0.46,0.001,0.001,0.002,0.0
5182008,1730,1,1,3,1,100,41.307,100.0,100.0,100.0,1,1,1744.725,463.7,0.01,12.759,0,80,55,1.4,2258.0,2293.221,2355.847,2253.554,54.983,69.756,71.418,69.592,51.152,1.394,2.909,0.315,81.386,65.106,30.447,18.248,68.432,69.927,120.501,101.917,120.602,37.676,56.855,44.027,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.531,72,70,1000,200,0.147,240.125,69.375,68.875,0.012,72.125,69.625,55.813,56.188,0.0,100.0,72,70,1000,200,0.767,955.5,75.063,74.688,0.022,71.938,71.625,55.688,56.219,0.0,39.938,72,70,1000,200,0.212,504.5,74.938,74.438,0.021,72.063,69.688,55.281,56.031,0.0,48.438,72,70,1000,200,0.271,570.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.0,524.5,521.5,0.0,4.225,0.0,11.248,1.745,0.464,0.001,0.001,0.002,0.0
5182008,1731,1,1,3,1,100,41.288,100.0,100.0,100.0,1,1,1729.503,463.7,0.01,12.802,0,80,55,1.4,2273.125,2287.301,2346.537,2250.151,54.983,69.649,71.418,69.482,51.152,1.402,2.927,0.29,81.36,65.107,29.919,18.219,68.458,69.713,120.353,101.811,120.528,37.676,56.96,43.954,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,38.406,72,70,1000,200,0.148,240.25,69.375,68.875,0.012,72.313,69.5,55.719,56.188,0.0,100.0,72,70,1000,200,0.77,958.0,75.063,74.563,0.022,72.0,71.625,55.563,56.0,0.0,40.438,72,70,1000,200,0.204,494.75,74.938,74.438,0.021,72.063,69.688,55.281,56.031,0.0,48.781,72,70,1000,200,0.268,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.046,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,537.0,536.5,303.75,533.5,524.5,521.5,0.0,4.168,0.0,11.156,1.73,0.464,0.001,0.002,0.002,0.0
5182008,1732,1,1,3,1,100,41.211,100.0,100.0,100.0,1,1,1718.964,461.358,0.01,12.759,0,80,55,1.4,2264.5,2281.383,2346.537,2234.854,54.983,69.542,71.31,69.482,51.152,1.383,2.944,0.304,81.38,65.104,30.503,18.075,68.328,69.713,120.206,101.704,120.454,37.603,56.75,43.954,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,38.531,72,70,1000,200,0.147,239.625,69.375,68.875,0.012,72.563,69.5,55.719,56.188,0.0,100.0,72,70,1000,200,0.762,956.0,74.938,74.563,0.022,71.813,71.625,55.563,56.0,0.0,40.469,72,70,1000,200,0.208,498.75,74.938,74.438,0.021,72.0,69.625,55.281,56.031,0.0,48.375,72,70,1000,200,0.278,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.93,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,533.0,525.0,521.5,0.0,4.232,0.0,11.248,1.719,0.461,0.001,0.001,0.002,0.0
5182008,1733,1,1,3,1,100,40.882,100.0,100.0,100.0,1,1,1725.99,464.871,0.01,12.773,0,80,55,1.4,2266.5,2288.781,2350.261,2248.449,54.876,69.649,71.31,69.482,51.152,1.402,2.944,0.308,81.378,65.101,30.92,18.075,68.646,69.927,120.058,101.598,120.306,37.603,56.96,43.954,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,39.094,72,70,1000,200,0.148,240.75,69.375,68.875,0.012,72.188,69.438,55.719,56.188,0.0,100.0,72,70,1000,200,0.768,958.5,74.938,74.563,0.022,71.813,71.813,55.563,56.0,0.0,39.344,72,70,1000,200,0.209,500.5,74.938,74.438,0.021,72.0,69.688,55.281,56.031,0.0,48.719,72,70,1000,200,0.265,563.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.933,12.039,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,304.0,533.5,524.5,521.5,0.0,4.191,0.0,11.26,1.726,0.465,0.001,0.001,0.002,0.0
5182008,1734,1,1,3,1,100,41.048,100.0,100.0,100.0,1,1,1715.451,468.384,0.01,12.729,0,80,55,1.4,2265.25,2288.781,2353.985,2236.552,54.983,69.649,71.418,69.592,51.152,1.417,2.93,0.319,81.378,65.102,30.531,18.018,68.581,69.82,119.837,101.704,120.233,37.603,56.96,43.954,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.469,72,70,1000,200,0.148,241.125,69.375,69.0,0.012,72.313,69.438,55.719,56.094,0.0,100.0,72,70,1000,200,0.77,960.0,74.938,74.563,0.022,72.0,71.75,55.563,56.0,0.0,38.844,72,70,1000,200,0.209,499.5,74.938,74.438,0.021,72.0,69.75,55.281,56.031,0.0,48.313,72,70,1000,200,0.263,558.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,536.5,536.5,304.0,534.0,524.5,521.5,0.0,4.176,0.0,11.222,1.715,0.468,0.001,0.001,0.002,0.0
