DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1735,1,1,3,1,100,40.738,100.0,100.0,100.0,1,1,1717.793,463.7,0.01,12.744,0,80,55,1.4,2252.875,2271.033,2350.261,2228.066,54.876,69.542,71.418,69.482,51.152,1.41,2.944,0.304,81.351,65.069,30.475,17.96,68.38,69.713,119.616,101.598,120.159,37.53,56.855,43.954,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,38.375,72,70,1000,200,0.148,241.0,69.375,68.875,0.012,72.188,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.787,972.5,74.938,74.688,0.022,71.938,71.813,55.563,56.219,0.0,39.75,72,70,1000,200,0.207,498.75,74.938,74.438,0.021,71.875,69.625,55.063,56.031,0.0,48.594,72,70,1000,200,0.259,555.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.924,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,536.5,536.5,303.25,534.0,524.5,521.5,0.0,4.236,0.0,11.364,1.718,0.464,0.001,0.001,0.002,0.0
5182008,1736,1,1,3,1,100,40.564,100.0,100.0,100.0,1,1,1717.793,464.871,0.01,12.759,0,80,55,1.4,2272.5,2263.645,2353.985,2221.284,54.876,69.756,71.418,69.592,51.043,1.417,2.93,0.308,81.351,65.081,31.726,18.047,68.542,70.141,119.468,101.491,120.011,37.603,56.96,43.881,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,39.094,72,70,1000,200,0.149,240.875,69.375,68.875,0.012,72.313,69.438,55.719,56.094,0.0,100.0,72,70,1000,200,0.795,974.0,74.938,74.688,0.022,71.813,71.938,55.563,56.0,0.0,40.344,72,70,1000,200,0.198,488.75,75.063,74.438,0.021,72.0,69.625,55.281,55.906,0.0,47.75,72,70,1000,200,0.269,567.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.034,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,303.5,533.5,524.5,521.5,0.0,4.138,0.0,11.119,1.718,0.465,0.001,0.001,0.002,0.0
5182008,1737,1,1,3,1,100,40.718,100.0,100.0,100.0,1,1,1693.203,456.674,0.01,12.729,0,80,55,1.4,2276.75,2262.167,2344.675,2231.459,54.983,70.292,71.527,69.922,51.26,1.398,2.941,0.308,81.312,65.047,32.088,18.104,68.71,70.57,119.247,101.278,119.863,37.603,57.169,43.954,-10.852,110,110,71.938,76.438,55.688,56.469,0.0,39.313,72,70,1000,200,0.148,241.125,69.375,68.875,0.012,72.563,69.25,55.719,56.094,0.0,100.0,72,70,1000,200,0.801,978.5,74.938,74.563,0.022,71.938,71.875,55.688,56.0,0.0,40.563,72,70,1000,200,0.193,480.25,74.938,74.438,0.021,72.0,69.688,55.281,56.031,0.0,48.375,72,70,1000,200,0.262,561.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,537.0,536.5,303.75,533.0,525.0,521.5,0.0,4.132,0.0,11.222,1.693,0.457,0.001,0.001,0.002,0.0
5182008,1738,1,1,3,1,100,40.962,100.0,100.0,100.0,1,1,1709.597,460.187,0.01,12.715,0,80,55,1.4,2273.375,2253.306,2340.952,2211.122,55.09,70.292,71.418,70.141,51.369,1.44,2.916,0.286,81.27,65.042,31.587,18.19,69.197,70.677,119.1,101.172,119.863,37.53,57.169,44.027,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,38.719,72,70,1000,200,0.15,241.375,69.375,68.875,0.012,72.563,69.25,55.719,56.188,0.0,100.0,72,70,1000,200,0.804,980.5,74.938,74.563,0.022,72.0,71.75,55.688,56.0,0.0,39.938,72,70,1000,200,0.196,483.0,74.938,74.438,0.021,72.0,69.625,55.344,56.031,0.0,49.281,72,70,1000,200,0.256,553.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.932,12.036,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.75,535.0,524.5,521.5,0.0,4.206,0.0,11.467,1.71,0.46,0.001,0.001,0.002,0.0
5182008,1739,1,1,3,1,100,41.052,100.0,100.0,100.0,1,1,1721.306,463.7,0.01,12.817,0,80,55,1.4,2263.625,2276.947,2350.261,2251.852,55.09,70.399,71.418,70.251,51.369,1.402,2.937,0.308,81.293,65.033,30.976,18.248,69.261,70.677,118.952,101.066,119.716,37.603,57.169,44.027,-10.852,110,110,71.938,76.625,55.813,56.469,0.0,38.844,72,70,1000,200,0.147,240.125,69.375,68.875,0.012,72.625,69.563,55.719,56.188,0.0,100.0,72,70,1000,200,0.774,961.0,74.938,74.563,0.022,72.0,71.75,55.688,56.219,0.0,39.594,72,70,1000,200,0.206,497.0,74.938,74.438,0.021,72.0,69.625,55.344,56.031,0.0,48.688,72,70,1000,200,0.266,564.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.932,12.036,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,304.0,532.5,525.0,521.5,0.0,4.208,0.0,11.429,1.721,0.464,0.001,0.001,0.002,0.0
5182008,1740,1,1,3,1,100,41.141,100.0,100.0,100.0,1,1,1703.742,460.187,0.01,12.773,0,80,55,1.4,2261.5,2269.555,2339.09,2206.047,55.09,69.97,71.418,69.922,51.26,1.41,2.937,0.315,81.291,65.034,30.503,18.104,68.937,70.141,118.731,100.853,119.568,37.603,57.169,43.954,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.75,72,70,1000,200,0.148,240.875,69.375,68.625,0.012,72.75,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.777,963.5,74.938,74.563,0.022,72.0,71.625,55.688,56.219,0.0,39.875,72,70,1000,200,0.198,489.25,74.938,74.438,0.021,72.0,69.688,55.281,56.031,0.0,48.531,72,70,1000,200,0.264,559.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.022,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,536.5,536.5,303.5,533.5,524.5,521.5,0.0,4.146,0.0,11.26,1.704,0.46,0.001,0.001,0.002,0.0
5182008,1741,1,1,3,1,100,40.926,100.0,100.0,100.0,1,1,1722.477,460.187,0.01,12.788,0,80,55,1.4,2255.5,2276.947,2344.675,2221.284,54.983,70.399,71.418,70.141,51.26,1.398,2.927,0.301,81.291,65.033,32.533,18.219,69.235,70.784,118.51,100.853,119.494,37.53,57.274,43.954,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,39.625,72,70,1000,200,0.148,240.25,69.375,68.875,0.012,72.625,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.76,953.5,74.938,74.563,0.022,72.0,71.625,55.688,56.0,0.0,39.813,72,70,1000,200,0.207,498.0,74.938,74.438,0.021,72.063,69.625,55.344,56.031,0.0,48.75,72,70,1000,200,0.267,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.024,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,537.0,536.5,303.5,533.0,524.5,522.0,-0.001,4.161,0.0,11.403,1.722,0.46,0.001,0.001,0.002,0.0
5182008,1742,1,1,3,1,100,41.473,100.0,100.0,100.0,1,1,1718.964,461.358,0.01,12.817,0,80,55,1.4,2262.375,2269.555,2337.228,2209.43,55.196,70.613,71.418,70.361,51.369,1.413,2.952,0.312,81.291,65.033,32.032,18.334,69.449,70.999,118.362,100.746,119.42,37.53,57.484,44.1,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,39.063,72,70,1000,200,0.148,240.5,69.375,68.625,0.012,72.625,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,956.5,74.938,74.563,0.022,71.938,71.625,55.875,56.0,0.0,40.563,72,70,1000,200,0.198,487.25,74.938,74.438,0.021,72.063,69.625,55.438,56.031,0.0,48.375,72,70,1000,200,0.271,569.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.031,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,536.5,536.5,303.75,535.5,524.5,521.5,-0.001,4.22,0.0,11.689,1.719,0.461,0.001,0.001,0.002,0.0
5182008,1743,1,1,3,1,100,41.706,100.0,100.0,100.0,1,1,1706.084,461.358,0.01,12.788,0,80,55,1.4,2258.875,2262.167,2340.952,2238.251,55.196,70.613,71.527,70.47,51.478,1.41,2.912,0.304,81.291,65.033,30.003,18.305,69.222,70.891,118.215,100.64,119.273,37.53,57.379,44.1,-10.852,110,110,72.188,76.438,56.0,56.469,0.0,39.0,72,70,1000,200,0.148,240.875,69.5,68.875,0.012,72.75,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.771,960.5,74.938,74.563,0.022,72.0,71.75,55.875,56.219,0.0,40.313,72,70,1000,200,0.194,484.5,74.938,74.563,0.021,72.063,69.625,55.438,56.156,0.0,48.438,72,70,1000,200,0.27,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.029,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.0,536.5,304.0,532.5,524.5,521.5,-0.001,4.233,0.0,11.663,1.706,0.461,0.001,0.001,0.001,0.0
5182008,1744,1,1,3,1,100,41.93,100.0,100.0,100.0,1,1,1720.135,469.555,0.01,12.7,0,80,55,1.4,2261.375,2284.342,2348.399,2226.37,55.196,70.506,71.527,70.47,51.369,1.394,2.934,0.312,81.291,65.033,32.31,18.277,69.235,70.677,118.067,100.64,119.199,37.53,57.274,44.1,-10.852,110,110,71.938,76.313,56.0,56.469,0.0,39.156,72,70,1000,200,0.147,240.0,69.5,68.875,0.012,72.75,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,957.5,74.813,74.563,0.022,72.063,71.688,55.875,56.344,0.0,39.656,72,70,1000,200,0.207,498.5,75.063,74.438,0.021,72.063,69.688,55.344,56.156,0.0,47.844,72,70,1000,200,0.268,566.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.927,12.039,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,537.0,536.5,303.5,534.0,524.5,521.5,-0.001,4.226,0.0,11.582,1.72,0.47,0.001,0.001,0.002,0.0
5182008,1745,1,1,3,1,100,42.145,100.0,100.0,100.0,1,1,1718.964,464.871,0.01,12.715,0,80,55,1.4,2261.75,2284.342,2363.294,2243.348,55.196,70.506,71.527,70.361,51.369,1.394,2.905,0.315,81.292,65.034,32.838,18.363,69.371,70.784,117.92,100.427,119.125,37.603,57.274,44.1,-10.852,110,110,71.938,76.313,56.0,56.469,0.0,39.188,72,70,1000,200,0.147,240.125,69.375,68.625,0.012,72.75,69.688,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,956.0,74.938,74.313,0.022,72.0,71.625,55.688,56.219,0.0,39.688,72,70,1000,200,0.208,498.75,74.938,74.438,0.021,71.875,69.688,55.344,56.156,0.0,47.563,72,70,1000,200,0.269,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.925,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,536.5,537.0,303.5,534.0,525.0,522.0,-0.001,4.2,0.0,11.467,1.719,0.465,0.001,0.002,0.002,0.0
5182008,1746,1,1,3,1,100,42.087,100.0,100.0,100.0,1,1,1728.332,459.016,0.01,12.802,0,80,55,1.4,2248.625,2271.033,2324.195,2241.649,55.09,70.399,71.418,70.361,51.369,1.406,2.937,0.301,81.23,64.961,31.17,18.334,69.359,70.677,117.624,100.427,118.977,37.53,57.274,44.173,-10.852,110,110,71.938,76.375,56.0,56.469,0.0,39.031,72,70,1000,200,0.148,240.875,69.375,68.625,0.012,72.813,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.77,959.5,74.938,74.563,0.022,71.938,71.625,55.875,56.344,0.0,39.844,72,70,1000,200,0.198,488.0,74.938,74.438,0.021,72.0,69.625,55.438,56.031,0.0,48.406,72,70,1000,200,0.262,561.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,537.0,536.5,303.75,533.5,524.5,521.5,-0.001,4.307,0.0,11.805,1.728,0.459,0.001,0.001,0.002,0.0
5182008,1747,1,1,3,1,100,42.147,100.0,100.0,100.0,1,1,1708.426,462.529,0.01,12.788,0,80,55,1.4,2253.375,2259.213,2339.09,2228.066,55.09,70.292,71.527,70.251,51.26,1.421,2.909,0.297,81.251,65.004,31.615,18.363,69.313,70.57,117.477,100.321,118.83,37.53,56.96,44.1,-10.852,110,110,71.938,76.5,55.906,56.469,0.0,39.063,72,70,1000,200,0.148,240.375,69.375,68.875,0.012,72.75,69.875,55.813,56.188,0.0,100.0,72,70,1000,200,0.771,961.5,74.813,74.563,0.022,71.938,71.75,55.688,56.219,0.0,39.094,72,70,1000,200,0.202,492.0,74.938,74.438,0.021,72.0,69.625,55.281,56.156,0.0,49.188,72,70,1000,200,0.256,554.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.008,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,537.0,536.5,303.5,533.5,525.0,522.0,-0.001,4.324,0.0,11.663,1.708,0.463,0.001,0.001,0.002,0.0
5182008,1748,1,1,3,1,100,41.904,100.0,100.0,100.0,1,1,1714.281,463.7,0.01,12.788,0,80,55,1.4,2257.875,2275.468,2359.571,2250.151,54.983,70.399,71.527,70.251,51.152,1.406,2.909,0.337,81.253,65.002,32.699,18.363,69.313,70.677,117.329,100.108,118.756,37.603,56.96,44.1,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,39.094,72,70,1000,200,0.147,240.375,69.5,68.875,0.012,72.75,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,958.5,74.813,74.313,0.022,71.938,71.75,55.688,56.219,0.0,38.75,72,70,1000,200,0.201,492.0,74.938,74.438,0.021,72.0,69.625,55.281,56.031,0.0,47.656,72,70,1000,200,0.269,563.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,536.5,536.5,303.5,533.5,524.5,522.0,-0.001,4.292,0.0,11.533,1.714,0.464,0.001,0.002,0.002,0.0
5182008,1749,1,1,3,1,100,41.886,100.0,100.0,100.0,1,1,1703.742,461.358,0.01,12.759,0,80,55,1.4,2255.0,2272.511,2355.847,2224.674,54.983,70.292,71.418,70.251,51.152,1.383,2.927,0.312,81.253,65.002,31.949,18.392,69.287,70.57,117.182,100.108,118.682,37.53,57.064,44.1,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,39.125,72,70,1000,200,0.147,240.0,69.375,68.875,0.012,72.625,69.563,55.719,56.094,0.0,100.0,72,70,1000,200,0.767,957.5,74.813,74.313,0.022,72.063,71.688,55.563,56.219,0.0,39.156,72,70,1000,200,0.202,491.75,75.063,74.438,0.021,72.063,69.563,55.344,55.906,0.0,47.656,72,70,1000,200,0.267,565.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.011,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,536.5,536.5,303.75,534.5,524.5,522.0,-0.001,4.291,0.0,11.636,1.704,0.461,0.001,0.002,0.002,0.0
5182008,1750,1,1,3,1,100,41.829,100.0,100.0,100.0,1,1,1694.374,464.871,0.01,12.802,0,80,55,1.4,2254.0,2271.033,2353.985,2231.459,54.983,70.399,71.527,70.251,51.043,1.383,2.92,0.319,81.253,65.002,31.448,18.449,69.119,70.463,116.961,100.001,118.534,37.53,56.96,44.1,-10.852,110,110,71.875,76.438,55.906,56.469,0.0,39.156,72,70,1000,200,0.147,240.125,69.375,68.875,0.011,72.625,69.625,55.719,56.25,0.0,100.0,72,70,1000,200,0.767,957.5,74.813,74.563,0.022,71.938,71.625,55.563,56.219,0.0,40.0,72,70,1000,200,0.201,491.75,74.938,74.438,0.021,72.188,69.563,55.281,56.031,0.0,49.094,72,70,1000,200,0.269,567.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.916,12.022,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,533.5,524.5,521.5,-0.001,4.329,0.0,11.675,1.694,0.465,0.001,0.001,0.002,-0.001
5182008,1751,1,1,3,1,100,41.499,100.0,100.0,100.0,1,1,1718.964,456.674,0.01,12.642,0,80,55,1.4,2256.625,2279.904,2363.294,2229.763,54.876,70.078,71.418,70.031,51.043,1.402,2.916,0.323,81.253,65.002,30.364,18.363,68.859,70.248,116.813,100.001,118.46,37.53,56.96,44.027,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,39.219,72,70,1000,200,0.147,239.875,69.375,68.875,0.012,72.75,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.766,956.0,74.813,74.313,0.022,72.063,71.688,55.563,56.0,0.0,39.469,72,70,1000,200,0.201,491.25,74.938,74.438,0.021,71.875,69.688,55.281,56.031,0.0,48.656,72,70,1000,200,0.269,567.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.929,12.031,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,537.0,536.5,303.75,533.0,525.0,521.5,-0.001,4.227,0.0,11.401,1.719,0.457,0.001,0.002,0.002,0.0
5182008,1752,1,1,3,1,100,41.364,100.0,100.0,100.0,1,1,1702.571,457.845,0.01,12.744,0,80,55,1.4,2253.75,2268.077,2357.709,2214.508,54.876,69.863,71.418,69.812,51.043,1.402,2.912,0.282,81.253,65.002,31.365,18.248,68.568,69.927,116.666,99.788,118.387,37.53,56.75,43.954,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,39.313,72,70,1000,200,0.146,239.375,69.375,68.875,0.012,72.625,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.767,957.5,74.813,74.313,0.022,72.0,71.688,55.5,56.0,0.0,40.375,72,70,1000,200,0.201,490.75,75.063,74.438,0.021,72.0,69.75,55.063,55.906,0.0,47.969,72,70,1000,200,0.268,566.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.018,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,535.0,525.0,522.0,-0.001,4.259,0.0,11.364,1.703,0.458,0.001,0.002,0.002,0.0
5182008,1753,1,1,3,1,100,40.956,100.0,100.0,100.0,1,1,1717.793,462.529,0.01,12.744,0,80,55,1.4,2254.375,2276.947,2344.675,2233.157,54.77,69.863,71.31,69.812,50.934,1.402,2.93,0.308,81.253,65.002,30.892,18.219,68.484,70.034,116.444,99.895,118.239,37.53,56.855,43.954,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,39.219,72,70,1000,200,0.147,240.25,69.188,68.875,0.011,72.75,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.766,956.5,74.813,74.313,0.022,72.25,71.688,55.563,56.0,0.0,40.75,72,70,1000,200,0.201,491.0,74.938,74.438,0.021,72.063,69.813,55.063,55.906,0.0,47.75,72,70,1000,200,0.268,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.018,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,537.0,536.5,303.5,535.0,525.0,521.5,-0.001,4.236,0.0,11.364,1.718,0.463,0.001,0.002,0.002,0.0
5182008,1754,1,1,3,1,100,40.724,100.0,100.0,100.0,1,1,1715.451,467.213,0.01,12.686,0,80,55,1.4,2267.5,2290.26,2331.642,2253.554,54.77,69.649,71.31,69.592,50.934,1.391,2.92,0.326,81.283,65.041,30.559,18.162,68.503,69.713,116.297,99.576,118.165,37.53,56.75,43.954,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,39.375,72,70,1000,200,0.147,239.625,69.375,68.875,0.012,72.75,69.625,55.5,56.094,0.0,100.0,72,70,1000,200,0.759,954.0,74.813,74.563,0.022,72.063,71.688,55.5,56.0,0.0,40.25,72,70,1000,200,0.217,510.0,74.938,74.438,0.021,72.188,69.75,55.063,55.906,0.0,48.25,72,70,1000,200,0.268,567.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.014,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.5,533.0,524.5,521.5,-0.001,4.24,0.0,11.313,1.715,0.467,0.001,0.001,0.002,0.0
5182008,1755,1,1,3,1,100,40.472,100.0,100.0,100.0,1,1,1723.648,464.871,0.01,12.773,0,80,55,1.4,2267.5,2288.781,2352.123,2219.59,54.77,69.649,71.31,69.482,50.934,1.394,2.927,0.33,81.273,65.019,30.392,18.104,68.568,69.713,116.149,99.576,118.017,37.603,56.645,43.954,-10.852,110,110,71.938,76.438,55.688,56.406,0.0,38.781,72,70,1000,200,0.157,247.625,69.375,68.875,0.012,72.75,69.688,55.5,55.875,0.0,100.0,72,70,1000,200,0.763,954.5,74.813,74.313,0.022,71.938,71.688,55.5,56.0,0.0,40.375,72,70,1000,200,0.203,494.5,74.938,74.438,0.021,72.188,69.688,55.063,55.906,0.0,49.781,72,70,1000,200,0.267,565.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.922,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,536.5,536.5,303.5,534.0,525.0,521.5,-0.001,4.26,0.0,11.26,1.724,0.465,0.001,0.002,0.002,0.0
5182008,1756,1,1,3,1,100,40.22,100.0,100.0,100.0,1,1,1720.135,463.7,0.01,12.729,0,80,55,1.4,2262.125,2288.781,2357.709,2256.959,54.77,69.863,71.31,69.702,50.934,1.383,2.944,0.312,81.308,65.058,31.337,18.075,68.697,70.141,115.854,99.256,117.87,37.53,56.75,43.954,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,39.156,72,70,1000,200,0.148,240.125,69.375,68.875,0.012,72.625,69.5,55.5,55.875,0.0,100.0,72,70,1000,200,0.758,954.0,74.813,74.313,0.022,71.938,71.75,55.5,56.0,0.0,39.281,72,70,1000,200,0.206,497.0,74.938,74.563,0.021,72.25,69.625,55.063,55.906,0.0,48.563,72,70,1000,200,0.281,577.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.016,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,304.0,534.0,525.0,521.5,-0.001,4.254,0.0,11.351,1.72,0.464,0.001,0.002,0.001,0.0
5182008,1757,1,1,3,1,100,40.007,100.0,100.0,100.0,1,1,1724.819,463.7,0.01,12.7,0,80,55,1.4,2262.75,2287.301,2350.261,2246.749,54.77,69.97,71.31,69.812,51.043,1.387,2.927,0.323,81.296,65.037,32.421,18.133,68.834,70.356,115.707,99.363,117.87,37.53,56.96,44.027,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,39.281,72,70,1000,200,0.146,239.625,69.5,68.875,0.012,72.75,69.5,55.5,55.875,0.0,100.0,72,70,1000,200,0.762,953.5,74.813,74.313,0.022,72.0,71.75,55.5,55.938,0.0,39.813,72,70,1000,200,0.199,491.0,74.938,74.438,0.021,71.875,69.625,55.063,55.906,0.0,48.438,72,70,1000,200,0.283,583.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.914,12.016,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,537.0,536.5,303.5,534.5,525.0,522.0,-0.001,4.247,0.0,11.454,1.725,0.464,0.001,0.002,0.002,0.0
5182008,1758,1,1,3,1,100,40.066,100.0,100.0,100.0,1,1,1715.451,459.016,0.01,12.744,0,80,55,1.4,2260.5,2276.947,2342.814,2246.749,54.876,70.185,71.31,70.031,51.043,1.41,2.934,0.304,81.298,65.039,33.311,18.277,69.047,70.677,116.002,99.256,117.722,37.53,56.96,44.027,-10.852,110,110,71.938,76.438,55.688,56.313,0.0,39.313,72,70,1000,200,0.147,239.625,69.188,68.875,0.012,72.75,69.438,55.5,56.094,0.0,100.0,72,70,1000,200,0.763,956.5,74.813,74.313,0.022,72.0,71.625,55.5,56.0,0.0,39.719,72,70,1000,200,0.208,499.5,74.938,74.438,0.021,72.0,69.625,55.063,55.906,0.0,49.875,72,70,1000,200,0.264,562.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.917,12.016,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,537.0,536.5,303.75,533.5,525.0,521.5,-0.001,4.261,0.0,11.493,1.715,0.459,0.001,0.002,0.002,-0.001
5182008,1759,1,1,3,1,100,39.931,100.0,100.0,100.0,1,1,1723.648,460.187,0.01,12.773,0,80,55,1.4,2258.5,2288.781,2352.123,2258.662,54.876,70.292,71.31,70.141,51.152,1.383,2.927,0.304,81.317,65.048,33.534,18.305,69.132,70.677,115.928,99.15,117.574,37.603,56.96,44.027,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,39.438,72,70,1000,200,0.146,239.5,69.375,68.875,0.012,72.625,69.438,55.719,55.875,0.0,100.0,72,70,1000,200,0.758,954.5,74.813,74.313,0.022,72.0,71.5,55.563,56.0,0.0,39.156,72,70,1000,200,0.207,498.5,74.938,74.438,0.021,72.0,69.688,55.063,55.906,0.0,48.906,72,70,1000,200,0.277,574.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.912,12.008,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.75,534.0,525.0,521.5,-0.001,4.239,0.0,11.39,1.724,0.46,0.001,0.002,0.002,0.0
5182008,1800,1,1,3,1,100,39.836,100.0,100.0,100.0,1,1,1702.571,466.042,0.01,12.759,0,80,55,1.4,2261.875,2268.077,2337.228,2239.95,54.876,70.185,71.31,70.141,51.152,1.402,2.927,0.323,81.307,65.046,31.365,18.42,69.08,70.356,115.559,99.15,117.353,37.53,57.064,44.027,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,38.469,72,70,1000,200,0.16,249.125,69.375,68.875,0.012,72.75,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.77,957.5,74.75,74.313,0.022,72.0,71.5,55.563,56.0,0.0,40.156,72,70,1000,200,0.198,490.25,74.938,74.438,0.021,71.875,69.688,55.063,55.906,0.0,49.5,72,70,1000,200,0.264,561.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.91,12.013,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.0,536.5,303.75,534.0,525.0,521.5,-0.001,4.244,0.0,11.507,1.703,0.466,0.001,0.001,0.002,0.0
5182008,1801,1,1,3,1,100,39.456,100.0,100.0,100.0,1,1,1716.622,466.042,0.01,12.686,0,80,55,1.4,2260.375,2278.426,2350.261,2224.674,54.77,69.863,71.418,69.702,51.043,1.417,2.93,0.323,81.308,65.052,30.114,18.334,68.963,69.713,115.486,98.937,117.131,37.53,56.645,43.954,-10.852,110,110,71.938,76.25,55.688,56.313,0.0,38.719,72,70,1000,200,0.149,242.0,69.375,68.875,0.012,72.75,69.375,55.5,55.875,0.0,100.0,72,70,1000,200,0.772,961.5,74.813,74.313,0.022,71.938,71.625,55.563,55.938,0.0,39.5,72,70,1000,200,0.195,485.25,74.938,74.438,0.021,71.875,69.813,55.063,55.906,0.0,49.469,72,70,1000,200,0.268,564.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,4.263,0.0,11.313,1.717,0.466,0.001,0.002,0.002,0.0
5182008,1802,1,1,3,1,100,39.205,100.0,100.0,100.0,1,1,1710.768,460.187,0.01,12.7,0,80,55,1.4,2251.625,2275.468,2335.366,2241.649,54.77,69.542,70.768,69.592,50.825,1.406,2.941,0.319,81.308,65.047,32.282,18.392,68.808,70.034,115.191,98.937,116.91,37.458,56.54,43.808,-10.852,110,110,71.875,75.5,55.688,56.313,0.0,38.781,72,70,1000,200,0.148,241.25,69.375,68.875,0.011,72.563,69.438,55.5,55.875,0.0,100.0,72,70,1000,200,0.771,962.5,74.813,74.313,0.022,71.5,71.5,55.5,55.938,0.0,39.156,72,70,1000,200,0.199,483.5,74.938,74.438,0.021,71.875,69.75,54.969,55.813,0.0,49.219,72,70,1000,200,0.264,562.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,4.226,0.0,11.195,1.711,0.46,0.001,0.002,0.002,0.0
5182008,1803,1,1,3,1,100,38.7,100.0,100.0,100.0,1,1,1685.006,462.529,0.01,12.759,0,80,55,1.4,2247.25,2245.926,2348.399,2233.157,54.663,69.649,70.552,69.702,50.825,1.433,2.937,0.304,81.13,64.935,30.336,18.679,68.762,69.713,115.043,98.724,116.762,37.458,56.54,43.881,-10.852,110,110,71.75,74.063,55.688,56.313,0.0,38.094,72,70,1000,200,0.151,243.0,69.375,68.875,0.012,71.563,69.125,55.5,55.875,0.0,100.0,72,70,1000,200,0.784,969.5,74.813,74.313,0.022,71.188,71.125,55.5,56.0,0.0,38.094,72,70,1000,200,0.18,465.25,75.063,74.438,0.021,71.375,69.563,54.969,55.813,0.0,48.5,72,70,1000,200,0.256,552.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,4.295,0.0,11.376,1.685,0.463,0.001,0.002,0.002,0.0
5182008,1804,1,1,3,1,100,38.049,100.0,100.0,100.0,1,1,1665.1,451.991,0.01,12.759,0,80,55,1.4,2225.125,2216.44,2333.504,2165.564,54.557,69.542,70.118,69.482,50.716,1.455,2.909,0.319,80.834,64.671,31.754,18.881,68.594,69.605,114.896,98.618,116.54,37.458,56.54,43.808,-10.852,110,110,71.375,72.563,55.406,56.063,0.0,37.406,72,70,1000,200,0.151,241.75,69.375,68.875,0.012,70.875,68.813,55.406,55.75,0.0,94.938,72,70,1000,200,0.797,975.5,74.75,74.313,0.022,70.813,70.688,55.375,55.938,0.0,36.5,72,70,1000,200,0.166,447.75,74.938,74.438,0.021,71.25,69.313,54.906,55.813,0.0,48.094,72,70,1000,200,0.238,532.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,4.246,0.0,11.247,1.665,0.452,0.001,0.001,0.002,0.0
5182008,1805,1,1,3,1,100,37.545,100.0,100.0,100.0,1,1,1444.96,437.939,0.01,12.657,0,80,55,1.4,2191.875,1950.681,2279.513,1948.287,54.557,69.542,69.685,69.373,50.608,1.68,2.817,0.33,79.694,64.336,31.365,19.139,68.62,69.82,114.674,98.618,116.467,37.458,56.33,43.735,-10.852,110,110,71.313,71.438,55.281,56.063,0.0,35.844,72,70,1000,200,0.149,242.875,69.375,68.875,0.012,70.125,68.438,55.406,55.75,0.0,0.0,72,70,1000,200,0.809,972.0,74.813,74.25,0.022,70.5,70.313,55.5,56.0,0.0,22.547,72,70,1000,200,0.067,255.875,75.063,74.438,0.021,70.938,68.938,54.781,55.625,0.0,43.531,72,70,1000,200,0.243,538.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,4.21,0.0,11.029,1.445,0.438,0.001,0.002,0.002,0.0
5182008,1806,1,1,3,1,100,34.775,100.0,100.0,100.0,1,1,859.482,370.023,0.01,12.744,0,80,55,1.4,1845.875,1043.933,2035.902,1115.875,53.704,69.542,69.251,69.373,49.302,2.023,2.305,0.334,75.617,61.552,31.421,19.398,68.458,69.605,114.527,98.405,116.319,37.458,55.176,43.371,-10.852,110,110,71.188,70.625,54.688,55.781,0.0,35.0,72,70,1000,200,0.147,240.375,69.375,69.0,0.012,70.438,68.188,55.219,55.875,0.0,17.75,72,70,1000,200,0.305,543.0,74.813,74.563,0.022,70.5,70.313,55.094,56.219,0.0,23.688,72,70,1000,200,0.046,232.375,75.063,74.438,0.021,70.688,68.688,54.375,55.625,0.0,27.578,72,70,1000,200,0.063,255.25,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.253,0.0,10.46,0.859,0.37,0.001,0.001,0.002,0.0
5182008,1807,1,1,3,1,100,29.419,100.0,100.0,100.0,1,1,841.918,338.408,0.01,12.904,0,80,55,1.4,1067.875,1084.804,1920.926,1056.219,52.211,69.435,69.251,69.263,46.473,1.859,2.127,0.326,72.954,58.907,33.506,19.513,68.25,69.498,114.379,98.298,116.171,37.458,51.19,41.256,-10.852,110,110,70.75,70.125,53.406,55.156,0.0,36.5,72,70,1000,200,0.126,221.625,69.5,68.875,0.012,70.75,68.5,54.938,55.875,0.0,31.0,72,70,1000,200,0.109,355.75,74.938,74.563,0.022,70.625,70.688,54.375,56.0,0.0,22.906,72,70,1000,200,0.044,227.125,74.938,74.438,0.021,70.5,69.063,53.594,55.531,0.0,29.172,72,70,1000,200,0.044,229.625,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,3.569,0.0,6.803,0.842,0.338,0.001,0.001,0.002,0.0
5182008,1808,1,1,3,1,100,23.383,100.0,100.0,100.0,1,1,750.583,312.646,0.01,12.904,0,80,55,1.4,979.375,988.268,1845.067,974.653,51.144,69.328,69.685,69.263,45.276,1.783,2.038,0.286,70.915,56.883,33.228,19.427,68.166,69.391,114.232,98.298,115.95,37.385,52.134,39.287,-10.852,110,110,70.688,69.688,52.781,54.469,0.0,34.75,72,70,1000,200,0.108,206.25,69.375,69.0,0.012,71.063,69.0,54.688,55.875,0.0,29.234,72,70,1000,200,0.08,306.0,74.938,74.563,0.022,70.688,70.875,53.688,55.938,0.0,24.0,72,70,1000,200,0.037,210.25,75.063,74.563,0.021,70.5,69.563,53.0,55.375,0.0,28.453,72,70,1000,200,0.041,222.625,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.664,0.0,3.407,0.751,0.313,0.001,0.001,0.002,0.0
5182008,1809,1,1,3,1,100,20.195,100.0,100.0,100.0,1,1,697.89,297.424,0.01,12.817,0,80,55,1.4,911.375,905.858,1797.046,911.229,51.571,69.328,69.793,69.153,46.364,1.642,1.925,0.297,69.601,55.755,33.506,19.398,68.153,69.498,114.01,98.298,115.876,37.385,53.498,38.194,-10.852,110,110,70.5,69.25,53.219,54.313,0.0,34.969,72,70,1000,200,0.104,202.5,69.375,68.875,0.012,71.375,69.625,54.688,55.875,0.0,28.859,72,70,1000,200,0.061,266.25,74.938,74.563,0.022,70.813,71.0,53.906,55.781,0.0,24.344,72,70,1000,200,0.035,204.625,74.938,74.438,0.021,70.375,69.938,53.188,55.375,0.0,29.031,72,70,1000,200,0.037,211.625,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,0.644,0.0,1.439,0.698,0.297,0.001,0.001,0.002,0.0
5182008,1810,1,1,3,1,100,19.827,100.0,100.0,100.0,1,1,661.59,286.885,0.01,12.889,0,80,55,1.4,875.875,869.537,1752.784,867.147,52.851,69.435,69.901,69.263,48.867,1.642,1.861,0.282,68.265,54.795,33.283,19.37,68.289,69.605,113.937,97.979,115.728,37.385,56.645,38.121,-10.852,110,110,70.5,68.938,54.094,54.656,0.0,35.313,72,70,1000,200,0.102,199.5,69.375,68.875,0.012,71.688,70.063,55.094,56.188,0.0,27.563,72,70,1000,200,0.054,248.125,74.938,74.688,0.022,70.875,71.125,54.375,55.781,0.0,24.438,72,70,1000,200,0.034,201.75,74.938,74.438,0.021,70.375,70.125,53.875,55.531,0.0,29.719,72,70,1000,200,0.034,199.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.493,0.0,1.317,0.662,0.287,0.001,0.001,0.002,0.0
5182008,1811,1,1,3,1,100,21.025,100.0,100.0,100.0,1,1,634.658,281.03,0.01,12.802,0,80,55,1.4,846.125,873.568,1725.154,856.88,54.237,69.542,70.118,69.263,51.478,1.608,1.875,0.275,67.711,54.231,32.866,19.37,68.471,69.713,113.789,97.979,115.581,37.312,58.953,38.267,-10.852,110,110,70.5,68.813,55.094,55.281,0.0,34.094,72,70,1000,200,0.109,206.75,69.375,68.875,0.012,71.938,70.438,55.5,56.375,0.0,27.719,72,70,1000,200,0.044,229.75,74.938,74.563,0.022,70.875,71.313,55.094,56.219,0.0,24.703,72,70,1000,200,0.033,199.5,75.063,74.438,0.021,70.375,70.25,54.906,55.906,0.0,28.453,72,70,1000,200,0.037,206.25,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.565,0.0,1.697,0.635,0.281,0.001,0.001,0.002,0.0
5182008,1812,1,1,3,1,100,23.814,100.0,100.0,100.0,1,1,619.436,271.663,0.01,12.788,0,80,55,1.4,830.25,842.693,1695.713,848.085,55.516,69.542,70.226,69.373,53.11,1.513,1.768,0.257,66.924,53.524,31.865,19.398,68.503,69.713,113.715,97.873,115.581,37.312,61.68,38.412,-10.852,110,110,70.375,68.75,56.0,56.0,0.0,35.438,72,70,1000,200,0.098,197.0,69.375,68.625,0.012,72.0,70.875,56.0,56.688,0.0,26.594,72,70,1000,200,0.042,225.25,74.813,74.563,0.022,71.063,71.438,55.875,56.5,0.0,23.672,72,70,1000,200,0.036,205.875,74.938,74.438,0.021,70.688,70.375,55.531,56.531,0.0,28.656,72,70,1000,200,0.035,205.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.577,0.0,1.953,0.619,0.272,0.001,0.001,0.002,0.0
5182008,1813,1,1,3,1,100,26.607,100.0,100.0,100.0,1,1,611.239,270.492,0.01,12.86,0,80,55,1.4,825.375,831.971,1671.817,826.119,56.476,69.435,70.335,69.263,54.524,1.528,1.726,0.268,66.413,53.175,30.225,19.398,68.393,69.498,113.494,97.873,115.359,37.094,63.568,38.339,-10.867,110,110,70.188,68.5,56.813,56.594,0.0,34.313,72,70,1000,200,0.105,203.0,69.375,68.875,0.012,72.125,71.188,56.313,57.063,0.0,27.063,72,70,1000,200,0.041,220.875,74.813,74.563,0.022,71.063,71.563,56.25,56.906,0.0,24.594,72,70,1000,200,0.033,198.25,74.938,74.563,0.021,70.813,70.5,56.406,56.813,0.0,29.625,72,70,1000,200,0.032,194.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.605,0.0,2.223,0.611,0.27,0.001,0.001,0.001,0.0
5182008,1814,1,1,3,1,100,30.339,100.0,100.0,100.0,1,1,605.385,265.808,0.01,12.686,0,80,55,1.4,825.75,844.034,1653.45,830.51,57.116,69.328,70.443,69.263,55.286,1.501,1.704,0.257,65.742,52.674,28.946,19.485,68.263,69.284,113.347,97.766,115.285,37.167,65.141,39.287,-10.852,110,110,70.188,68.313,57.406,57.063,0.0,34.219,72,70,1000,200,0.104,202.375,69.375,68.875,0.012,72.313,71.438,56.688,57.5,0.0,27.203,72,70,1000,200,0.041,220.5,74.938,74.563,0.022,71.063,71.688,56.781,57.219,0.0,24.969,72,70,1000,200,0.032,197.125,75.063,74.438,0.021,70.813,70.625,56.719,57.313,0.0,28.469,72,70,1000,200,0.034,204.375,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.961,0.0,3.734,0.605,0.266,0.001,0.001,0.002,0.0
5182008,1815,1,1,3,1,100,33.023,100.0,100.0,100.0,1,1,599.53,263.466,0.01,12.686,0,80,55,1.4,826.875,838.672,1666.305,846.619,57.222,69.114,70.552,69.153,54.96,1.444,1.676,0.253,65.586,52.46,28.89,19.485,68.101,69.069,113.199,97.553,115.137,37.094,64.827,41.037,-10.852,110,110,70.188,68.375,57.219,57.5,0.0,34.219,72,70,1000,200,0.104,201.75,69.188,68.875,0.012,72.625,71.75,56.938,57.656,0.0,27.219,72,70,1000,200,0.04,220.0,74.813,74.563,0.022,71.188,71.75,57.094,57.625,0.0,24.578,72,70,1000,200,0.033,197.5,74.938,74.438,0.021,70.688,70.688,56.813,57.719,0.0,28.203,72,70,1000,200,0.035,204.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.804,0.0,6.944,0.6,0.263,0.001,0.001,0.002,0.0
5182008,1816,1,1,3,1,100,32.694,100.0,100.0,100.0,1,1,603.043,264.637,0.01,12.802,0,80,55,1.4,846.0,882.978,1658.958,878.889,56.156,68.9,70.552,68.933,52.784,1.413,1.708,0.26,65.377,52.277,29.975,19.427,67.998,68.855,113.052,97.447,114.99,37.53,60.841,41.329,-10.852,110,110,70.063,68.375,56.5,57.219,0.0,34.219,72,70,1000,200,0.103,200.875,69.375,68.875,0.012,72.625,71.938,56.938,57.844,0.0,28.125,72,70,1000,200,0.048,241.25,74.813,74.563,0.022,71.188,71.75,56.688,57.688,0.0,23.078,72,70,1000,200,0.036,209.25,74.938,74.563,0.021,70.813,70.813,56.406,57.781,0.0,28.984,72,70,1000,200,0.033,199.875,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.086,0.0,6.751,0.603,0.265,0.001,0.001,0.001,0.0
5182008,1817,1,1,3,1,100,30.527,100.0,100.0,100.0,1,1,610.068,261.124,0.01,12.831,0,80,55,1.4,837.875,881.633,1655.286,852.481,54.876,68.793,70.552,68.824,50.39,1.444,1.708,0.257,65.007,52.069,30.92,19.398,67.998,68.748,112.904,97.447,114.916,37.748,57.274,40.892,-10.852,110,110,70.063,68.375,55.594,56.688,0.0,34.406,72,70,1000,200,0.102,199.625,69.188,68.625,0.012,72.75,72.063,56.625,57.844,0.0,30.109,72,70,1000,200,0.048,239.375,74.813,74.313,0.022,71.313,71.875,56.156,57.688,0.0,24.141,72,70,1000,200,0.033,201.625,75.063,74.563,0.021,70.813,70.813,55.594,57.719,0.0,28.594,72,70,1000,200,0.034,202.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.066,0.0,5.599,0.61,0.261,0.001,0.002,0.002,0.0
5182008,1818,1,1,3,1,100,27.757,100.0,100.0,100.0,1,1,593.675,257.611,0.01,12.817,0,80,55,1.4,851.625,887.013,1649.778,884.764,53.917,68.793,70.66,68.714,48.976,1.436,1.679,0.242,64.748,51.859,32.588,19.37,67.972,68.641,112.83,97.234,114.768,37.966,56.12,40.746,-10.852,110,110,70.063,68.313,54.813,56.406,0.0,34.5,72,70,1000,200,0.102,199.375,69.188,68.625,0.012,72.625,72.063,56.438,57.844,0.0,29.188,72,70,1000,200,0.053,249.125,74.813,74.313,0.022,71.188,71.938,55.875,57.688,0.0,24.953,72,70,1000,200,0.031,193.75,74.938,74.313,0.021,70.938,70.875,55.063,57.406,0.0,28.438,72,70,1000,200,0.034,202.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,1.963,0.0,4.945,0.594,0.258,0.001,0.002,0.002,0.0
5182008,1819,1,1,3,1,100,24.812,100.0,100.0,100.0,1,1,601.872,259.953,0.01,12.759,0,80,55,1.4,851.625,874.912,1671.817,868.614,53.277,68.686,70.552,68.604,48.214,1.474,1.658,0.253,64.814,51.945,31.838,19.427,67.998,68.641,112.683,97.128,114.621,37.966,55.701,40.6,-10.852,110,110,69.938,68.125,54.531,55.781,1.435,34.594,72,70,1000,200,0.102,199.125,69.188,68.875,0.012,72.625,72.0,56.094,57.656,0.0,29.531,72,70,1000,200,0.054,254.125,74.813,74.313,0.022,71.188,71.938,55.5,57.438,0.0,24.453,72,70,1000,200,0.033,196.625,74.938,74.438,0.021,70.813,70.813,54.781,57.188,0.0,28.391,72,70,1000,200,0.034,201.5,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.895,0.0,4.664,0.602,0.26,0.001,0.002,0.002,0.0
5182008,1820,1,1,3,1,100,22.199,100.0,100.0,100.0,1,1,608.897,261.124,0.01,12.86,0,80,55,1.4,850.0,897.778,1653.45,886.233,52.957,68.579,70.66,68.494,48.105,1.433,1.701,0.249,64.603,51.784,33.589,19.456,67.92,68.534,112.535,97.021,114.547,38.184,55.911,39.725,-10.852,110,110,69.938,68.0,54.25,55.5,1.449,34.813,72,70,1000,200,0.1,198.0,69.375,68.625,0.012,72.75,72.063,56.094,57.531,0.0,29.453,72,70,1000,200,0.057,263.25,74.813,74.563,0.022,71.188,71.938,55.25,57.219,0.0,23.375,72,70,1000,200,0.036,204.625,74.938,74.438,0.021,70.813,70.875,54.469,57.0,0.0,28.547,72,70,1000,200,0.033,199.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.118,0.0,2.75,0.609,0.261,0.001,0.001,0.002,0.0
5182008,1821,1,1,3,1,100,20.847,100.0,100.0,100.0,1,1,604.214,256.44,0.01,12.817,0,80,55,1.4,861.5,893.74,1640.601,896.521,53.384,68.579,70.552,68.494,49.193,1.444,1.683,0.253,64.574,51.659,32.672,19.513,67.848,68.534,112.388,96.915,114.399,38.475,56.855,39.433,-10.852,110,110,69.875,67.938,54.625,55.656,1.475,34.938,72,70,1000,200,0.1,198.125,69.375,68.875,0.012,72.625,72.125,56.094,57.5,0.0,30.688,72,70,1000,200,0.059,266.25,74.813,74.313,0.022,71.188,71.938,55.25,57.156,0.0,23.406,72,70,1000,200,0.035,205.875,74.938,74.438,0.021,70.813,70.813,54.656,56.813,0.0,28.5,72,70,1000,200,0.033,199.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.668,0.0,1.704,0.604,0.256,0.001,0.002,0.002,0.0
5182008,1822,1,1,3,1,100,21.305,100.0,100.0,100.0,1,1,601.872,258.782,0.01,12.831,0,80,55,1.4,868.375,889.703,1653.45,890.641,54.237,68.472,70.552,68.384,50.825,1.436,1.708,0.246,64.496,51.589,32.227,19.513,67.874,68.426,112.24,96.915,114.473,38.62,59.057,39.652,-10.852,110,110,69.875,67.75,55.219,55.906,4.25,35.313,72,70,1000,200,0.099,196.75,69.188,68.625,0.012,72.563,72.125,56.438,57.531,0.0,31.406,72,70,1000,200,0.059,264.5,74.813,74.313,0.022,71.188,71.813,55.688,57.156,0.0,24.109,72,70,1000,200,0.033,200.875,74.938,74.438,0.021,70.688,70.75,55.281,57.0,0.0,28.641,72,70,1000,200,0.033,199.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.648,0.0,1.837,0.602,0.259,0.001,0.002,0.002,0.0
5182008,1823,1,1,3,1,100,23.046,100.0,100.0,100.0,1,1,603.043,255.269,0.01,12.875,0,80,55,1.4,863.875,892.394,1635.097,884.764,55.196,68.472,70.443,68.384,52.457,1.44,1.704,0.235,64.563,51.593,31.782,19.542,67.887,68.426,112.093,96.702,114.842,38.911,61.365,40.089,-10.852,110,110,69.875,67.75,55.906,56.313,4.305,35.719,72,70,1000,200,0.098,195.875,69.188,68.875,0.012,72.563,72.0,56.625,57.531,0.0,30.016,72,70,1000,200,0.064,278.5,74.813,74.313,0.022,71.063,71.75,56.094,57.438,0.0,24.828,72,70,1000,200,0.032,193.25,74.938,74.438,0.021,70.688,70.813,55.844,57.188,0.0,28.875,72,70,1000,200,0.033,197.875,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.675,0.0,2.104,0.603,0.255,0.001,0.002,0.002,0.0
5182008,1824,1,1,3,1,100,25.575,100.0,100.0,100.0,1,1,594.846,258.782,0.01,12.86,0,80,55,1.4,863.5,911.247,1664.468,908.286,56.049,68.364,70.443,68.384,53.763,1.383,1.637,0.249,64.49,51.576,30.447,19.571,67.9,68.319,112.093,96.702,115.359,38.984,62.309,40.381,-10.852,110,110,69.813,67.813,56.5,56.594,7.211,35.875,72,70,1000,200,0.099,196.75,69.188,68.875,0.012,72.563,72.0,56.938,57.844,0.0,30.469,72,70,1000,200,0.065,280.75,74.813,74.313,0.022,71.188,71.813,56.563,57.563,0.0,23.781,72,70,1000,200,0.035,200.75,74.938,74.438,0.021,70.688,70.813,56.25,57.406,0.0,29.141,72,70,1000,200,0.032,197.125,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.77,0.0,2.493,0.595,0.259,0.001,0.002,0.002,0.0
5182008,1825,1,1,3,1,100,28.463,100.0,100.0,100.0,1,1,598.359,256.44,0.01,12.962,0,80,55,1.4,869.5,913.942,1649.778,903.873,56.689,68.364,70.552,68.275,54.524,1.398,1.687,0.246,64.477,51.581,29.864,19.6,67.887,68.319,112.019,96.595,115.95,39.057,63.463,40.527,-10.852,110,110,69.813,67.688,57.125,57.219,7.266,36.25,72,70,1000,200,0.098,195.875,69.375,68.625,0.012,72.625,71.938,57.219,58.0,0.0,30.875,72,70,1000,200,0.066,283.25,74.75,74.313,0.022,71.063,71.75,56.875,57.688,0.0,23.484,72,70,1000,200,0.035,205.25,74.938,74.438,0.021,70.688,70.875,56.719,57.781,0.0,29.281,72,70,1000,200,0.032,197.375,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,0.781,0.0,2.644,0.598,0.256,0.001,0.001,0.002,-0.001
5182008,1826,1,1,3,1,100,31.478,100.0,100.0,100.0,1,1,608.897,258.782,0.01,12.86,0,80,55,1.4,882.75,901.817,1658.958,902.402,57.116,68.364,70.443,68.275,54.96,1.394,1.648,0.238,64.449,51.583,28.807,19.6,67.874,68.319,111.872,96.489,116.319,39.057,63.988,41.84,-10.852,110,110,69.813,67.688,57.406,57.5,7.324,36.438,72,70,1000,200,0.099,196.5,69.188,68.625,0.012,72.563,71.875,57.281,58.156,0.0,31.297,72,70,1000,200,0.068,285.0,74.813,74.313,0.022,71.063,71.625,57.25,58.125,0.0,24.344,72,70,1000,200,0.032,199.0,74.75,74.313,0.021,70.688,70.75,57.094,58.219,0.0,29.313,72,70,1000,200,0.033,198.25,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,1.436,0.0,4.966,0.609,0.259,0.001,0.002,0.001,0.0
5182008,1827,1,1,3,1,100,33.306,100.0,100.0,100.0,1,1,605.385,256.44,0.01,12.86,0,80,55,1.4,887.375,915.29,1653.45,897.991,56.902,68.364,70.335,68.165,54.089,1.417,1.694,0.246,64.428,51.593,30.142,19.628,67.907,68.319,111.724,96.489,116.467,39.057,62.834,42.787,-10.852,110,110,69.875,67.688,57.219,57.594,4.512,34.969,72,70,1000,200,0.108,206.0,69.188,68.625,0.012,72.625,71.813,57.5,58.219,0.0,32.25,72,70,1000,200,0.067,285.25,74.813,74.313,0.022,71.063,71.625,57.25,58.25,0.0,24.469,72,70,1000,200,0.032,195.5,75.063,74.438,0.021,70.813,70.813,57.031,58.281,0.0,29.484,72,70,1000,200,0.033,198.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,2.017,0.0,6.655,0.605,0.256,0.001,0.002,0.002,0.0
5182008,1828,1,1,3,1,100,32.841,100.0,100.0,100.0,1,1,607.726,257.611,0.01,12.86,0,80,55,1.4,881.625,939.574,1651.614,911.229,55.943,68.257,70.443,68.165,52.24,1.444,1.711,0.242,64.531,51.591,29.891,19.628,67.907,68.319,111.429,96.276,116.467,39.129,59.372,42.423,-10.852,110,110,69.875,67.688,56.5,57.219,4.555,36.063,72,70,1000,200,0.1,198.0,69.188,68.625,0.012,72.625,71.875,57.281,58.219,0.0,31.641,72,70,1000,200,0.074,295.75,74.75,74.313,0.022,71.063,71.688,56.875,58.25,0.0,23.156,72,70,1000,200,0.035,206.5,74.938,74.438,0.021,70.813,70.813,56.531,58.219,0.0,29.703,72,70,1000,200,0.032,197.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.093,0.0,5.877,0.608,0.258,0.001,0.001,0.002,0.0
5182008,1829,1,1,3,1,100,31.002,100.0,100.0,100.0,1,1,615.923,258.782,0.01,12.86,0,80,55,1.4,881.625,953.083,1646.107,915.645,54.876,68.257,70.335,68.165,50.716,1.436,1.676,0.227,64.413,51.483,31.949,19.6,67.972,68.426,111.134,96.17,116.319,39.202,57.169,42.058,-10.852,110,110,69.875,67.688,55.813,56.906,4.598,36.406,72,70,1000,200,0.099,196.75,69.375,68.563,0.012,72.625,71.875,57.0,58.156,0.0,32.313,72,70,1000,200,0.078,302.25,74.813,74.313,0.022,71.063,71.75,56.563,58.125,0.0,23.5,72,70,1000,200,0.035,205.0,74.75,74.313,0.021,70.813,70.75,55.844,57.969,0.0,29.781,72,70,1000,200,0.033,198.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,2.044,0.0,5.096,0.616,0.259,0.001,0.002,0.001,0.0
5182008,1830,1,1,3,1,100,28.895,100.0,100.0,100.0,1,1,620.607,255.269,0.01,12.788,0,80,55,1.4,893.25,934.174,1651.614,924.48,54.13,68.257,70.443,68.165,49.628,1.383,1.708,0.235,64.438,51.533,32.227,19.628,68.114,68.319,110.839,96.17,116.097,39.202,56.645,41.912,-10.852,110,110,69.625,67.688,55.219,56.469,7.516,35.25,72,70,1000,200,0.107,205.125,69.188,68.625,0.012,72.563,71.813,56.938,58.094,0.0,32.219,72,70,1000,200,0.077,306.75,74.813,74.313,0.022,71.063,71.625,56.156,58.031,0.0,24.734,72,70,1000,200,0.031,196.5,74.938,74.313,0.021,70.813,70.75,55.438,57.781,0.0,29.859,72,70,1000,200,0.033,198.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,1.987,0.0,4.808,0.621,0.255,0.001,0.002,0.002,0.0
5182008,1831,1,1,3,1,100,27.088,100.0,100.0,100.0,1,1,607.726,255.269,0.01,12.918,0,80,55,1.4,911.375,932.824,1651.614,925.953,53.81,68.364,70.335,68.165,49.193,1.41,1.708,0.238,64.415,51.539,31.504,19.715,68.166,68.426,110.544,96.17,116.024,39.275,56.645,41.912,-10.852,110,110,69.625,67.563,55.094,56.313,14.141,35.906,72,70,1000,200,0.101,199.0,69.188,68.625,0.012,72.563,71.813,56.625,58.0,0.0,32.875,72,70,1000,200,0.078,307.5,74.813,74.25,0.022,71.063,71.563,55.875,57.688,0.0,24.203,72,70,1000,200,0.033,197.5,74.938,74.313,0.021,70.813,70.75,55.281,57.625,0.0,30.078,72,70,1000,200,0.032,197.375,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.004,1.961,0.0,4.726,0.608,0.255,0.001,0.002,0.002,0.0
5182008,1832,1,1,3,1,100,24.783,100.0,100.0,100.0,1,1,617.094,256.44,0.01,12.86,0,80,55,1.4,906.0,950.38,1649.778,924.48,53.49,68.364,70.335,68.165,48.976,1.391,1.687,0.238,64.386,51.535,32.227,19.657,68.179,68.426,110.323,95.957,116.024,39.42,56.54,41.912,-10.852,110,110,69.813,67.438,54.688,55.906,14.25,36.438,72,70,1000,200,0.099,196.625,69.188,68.625,0.012,72.563,71.813,56.5,57.844,0.0,32.625,72,70,1000,200,0.082,314.0,74.75,74.25,0.022,70.875,71.5,55.688,57.688,0.0,23.469,72,70,1000,200,0.035,204.5,74.938,74.313,0.021,70.688,70.688,54.969,57.406,0.0,30.203,72,70,1000,200,0.032,197.375,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,1.872,0.0,4.446,0.617,0.256,0.001,0.002,0.002,0.0
