DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1833,1,1,3,1,100,23.007,100.0,100.0,100.0,1,1,622.949,256.44,0.01,12.817,0,80,55,1.4,911.75,936.873,1646.107,914.173,53.384,68.364,70.335,68.165,49.084,1.425,1.701,0.238,64.393,51.52,34.368,19.686,68.224,68.426,110.101,95.957,116.097,39.565,56.645,41.402,-10.852,110,110,69.625,67.438,54.688,55.781,7.883,35.094,72,70,1000,200,0.108,204.25,69.063,68.625,0.012,72.563,71.688,56.438,57.656,0.0,33.625,72,70,1000,200,0.082,312.75,74.75,74.313,0.022,70.875,71.5,55.5,57.563,0.0,24.641,72,70,1000,200,0.031,195.75,74.75,74.313,0.021,70.688,70.625,54.969,57.313,0.0,30.375,72,70,1000,200,0.032,197.125,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,1.379,0.0,3.266,0.623,0.256,0.001,0.001,0.001,0.0
5182008,1834,1,1,3,1,100,22.337,100.0,100.0,100.0,1,1,629.975,258.782,0.01,12.846,0,80,55,1.4,919.375,981.495,1669.979,961.354,53.81,68.364,70.226,68.165,49.955,1.417,1.708,0.246,64.502,51.606,32.449,19.715,68.179,68.534,109.733,96.063,115.876,39.638,57.379,41.11,-10.852,110,110,69.5,67.438,55.031,55.781,18.328,36.281,72,70,1000,200,0.099,198.125,69.188,68.625,0.012,72.625,71.625,56.5,57.656,0.0,32.969,72,70,1000,200,0.089,324.0,74.75,74.25,0.022,70.875,71.5,55.563,57.563,0.0,23.313,72,70,1000,200,0.035,205.25,74.75,74.313,0.021,70.688,70.625,55.063,57.188,0.0,29.031,72,70,1000,200,0.036,208.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,-0.004,1.066,0.0,2.623,0.63,0.259,0.001,0.002,0.001,0.0
5182008,1835,1,1,3,1,100,22.726,100.0,100.0,100.0,1,1,624.12,255.269,0.01,12.918,0,80,55,1.4,924.375,969.311,1657.122,971.697,54.45,68.364,70.226,68.275,51.152,1.398,1.715,0.235,64.514,51.575,31.17,19.743,68.127,68.426,109.438,95.744,116.024,39.638,59.057,41.183,-10.852,110,110,69.5,67.313,55.406,56.063,18.516,35.406,72,70,1000,200,0.106,201.875,72.563,67.75,0.11,72.75,71.375,56.625,57.656,0.0,33.094,72,70,1000,200,0.09,330.25,74.813,74.313,0.022,70.813,71.438,56.0,57.563,0.0,24.063,72,70,1000,200,0.033,200.25,74.938,74.313,0.021,70.5,70.563,55.438,57.313,0.0,30.469,72,70,1000,200,0.032,196.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.028,0.0,2.769,0.624,0.255,0.078,0.002,0.002,0.0
5182008,1836,1,1,3,1,100,24.135,100.0,100.0,100.0,1,1,619.436,258.782,0.01,12.817,0,80,55,1.4,924.0,936.873,1651.614,923.007,55.196,68.472,70.226,68.275,52.348,1.379,1.672,0.238,64.551,51.616,31.421,19.743,68.211,68.534,109.143,95.531,116.024,39.711,60.736,41.475,-10.852,110,110,69.375,67.25,55.906,57.594,21.547,36.5,72,70,1000,200,0.097,196.25,71.438,62.25,0.214,72.813,71.25,56.938,57.656,0.0,34.281,72,70,1000,200,0.092,332.75,74.75,74.313,0.022,70.875,71.375,56.469,57.625,0.0,24.984,72,70,1000,200,0.031,192.0,74.938,74.313,0.021,70.5,70.563,55.906,57.406,0.0,30.906,72,70,1000,200,0.032,196.25,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.075,0.0,3.136,0.619,0.259,0.288,0.001,0.002,0.0
5182008,1837,1,1,3,1,100,25.808,100.0,100.0,100.0,1,1,631.146,259.953,0.01,12.817,0,80,55,1.4,953.0,988.268,1658.958,968.741,55.729,68.472,70.118,68.275,53.001,1.391,1.648,0.249,64.735,51.857,29.419,19.772,68.25,68.534,108.774,95.744,116.097,39.783,61.365,41.694,-10.852,110,110,69.5,67.188,56.344,58.781,18.875,35.313,72,70,1000,200,0.105,203.5,73.688,64.5,0.236,72.813,71.063,57.0,57.844,0.0,34.719,72,70,1000,200,0.102,349.5,74.75,74.25,0.022,70.875,71.438,56.688,57.688,0.0,23.672,72,70,1000,200,0.034,203.25,74.938,74.438,0.021,70.5,70.5,56.25,57.625,0.0,30.5,72,70,1000,200,0.033,197.125,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.006,1.135,0.0,3.398,0.631,0.26,0.317,0.002,0.002,0.0
5182008,1838,1,1,3,1,100,27.715,100.0,100.0,100.0,1,1,635.829,264.637,0.01,12.846,0,80,55,1.4,958.5,996.4,1671.817,976.131,56.049,68.472,70.118,68.275,53.545,1.406,1.719,0.238,64.839,51.807,30.169,19.772,68.458,68.641,108.405,95.638,115.876,39.856,61.785,41.767,-10.852,110,110,69.375,67.25,56.5,59.688,21.922,35.875,72,70,1000,200,0.101,198.25,75.438,66.188,0.244,72.813,71.0,57.094,58.0,0.0,35.938,72,70,1000,200,0.102,350.75,74.75,74.25,0.022,70.875,71.5,57.094,58.031,0.0,24.172,72,70,1000,200,0.033,196.75,74.938,74.438,0.021,70.5,70.5,56.531,57.781,0.0,29.078,72,70,1000,200,0.036,208.875,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,1.119,0.0,3.405,0.636,0.265,0.33,0.002,0.002,0.0
5182008,1839,1,1,3,1,100,29.409,100.0,100.0,100.0,1,1,633.487,263.466,0.01,12.846,0,80,55,1.4,959.375,996.4,1682.843,977.61,56.369,68.686,70.226,68.494,53.763,1.36,1.69,0.231,64.908,51.842,29.752,19.801,68.581,68.748,108.11,95.638,115.433,39.856,61.89,41.84,-10.852,110,110,69.5,67.313,56.906,60.594,19.234,36.094,72,70,1000,200,0.1,198.875,76.563,67.438,0.237,72.938,70.938,57.281,58.094,0.0,35.156,72,70,1000,200,0.112,367.0,74.75,74.25,0.022,70.875,71.375,57.094,58.125,0.0,23.531,72,70,1000,200,0.034,203.5,74.938,74.438,0.021,70.375,70.5,56.531,57.969,0.0,30.828,72,70,1000,200,0.032,195.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,1.157,0.0,3.535,0.633,0.263,0.316,0.002,0.002,0.0
5182008,1840,1,1,3,1,100,31.442,100.0,100.0,100.0,1,1,634.658,262.295,0.01,12.875,0,80,55,1.4,959.375,995.045,1673.654,973.175,56.582,68.686,70.01,68.384,53.98,1.364,1.747,0.242,64.903,51.909,31.309,19.801,68.672,68.855,108.258,95.531,115.285,39.856,61.575,42.204,-10.852,110,110,69.625,67.313,57.125,60.938,15.617,35.031,72,70,1000,200,0.106,204.625,77.125,68.25,0.231,73.25,70.875,57.281,58.094,0.0,37.0,72,70,1000,200,0.114,368.5,74.75,74.25,0.022,70.875,71.375,57.25,58.25,0.0,25.031,72,70,1000,200,0.03,192.0,74.938,74.438,0.021,70.5,70.5,56.813,58.219,0.0,30.016,72,70,1000,200,0.034,200.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.006,1.392,0.0,4.193,0.635,0.262,0.3,0.002,0.002,0.0
5182008,1841,1,1,3,1,100,33.055,100.0,100.0,100.0,1,1,662.761,262.295,0.01,12.875,0,80,55,1.4,968.375,1046.654,1692.035,1023.53,56.476,68.686,70.118,68.494,53.654,1.36,1.687,0.242,65.024,51.987,31.031,19.801,68.775,68.962,108.995,95.425,115.064,39.929,61.47,43.079,-10.852,110,110,69.625,67.438,57.0,61.313,15.766,36.563,72,70,1000,200,0.097,195.0,77.25,68.438,0.232,73.125,70.875,57.5,58.156,0.0,37.094,72,70,1000,200,0.13,395.25,74.75,74.25,0.022,70.875,71.438,57.25,58.313,0.0,23.547,72,70,1000,200,0.034,203.125,74.938,74.438,0.021,70.5,70.5,56.813,58.281,0.0,29.719,72,70,1000,200,0.034,204.875,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.004,1.883,0.0,5.626,0.663,0.262,0.299,0.002,0.002,0.0
5182008,1842,1,1,3,1,100,33.25,100.0,100.0,100.0,1,1,652.223,266.979,0.124,12.831,0,80,55,1.4,1003.375,1045.294,1699.391,1022.046,55.943,68.686,70.118,68.604,52.566,1.387,1.743,0.257,65.152,52.139,31.365,19.83,68.847,68.855,110.028,95.318,114.621,40.001,59.792,43.152,-10.852,110,110,69.625,67.563,56.594,61.313,15.898,35.156,72,70,1000,200,0.106,204.0,77.375,68.563,0.218,73.25,70.875,57.281,58.156,0.0,37.719,72,70,1000,200,0.141,408.75,74.75,74.25,0.022,70.875,71.438,57.156,58.438,0.0,24.688,72,70,1000,200,0.031,192.625,74.938,74.438,0.021,70.5,70.5,56.531,58.281,0.0,30.828,72,70,1000,200,0.032,195.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.039,2.043,0.0,5.608,0.652,0.267,0.281,0.002,0.002,0.0
5182008,1843,1,1,3,1,100,32.737,100.0,100.0,100.0,1,1,672.129,265.808,0.208,12.904,0,80,55,1.4,1001.0,1069.804,1699.391,1045.808,55.41,68.793,70.118,68.604,51.587,1.391,1.743,0.242,65.296,52.335,31.865,19.801,68.963,69.069,111.208,95.318,113.956,40.147,58.323,43.079,-10.852,110,110,69.625,67.625,56.219,61.188,19.813,36.25,72,70,1000,200,0.099,196.375,77.438,68.563,0.219,73.25,70.75,57.094,58.094,0.0,38.344,72,70,1000,200,0.146,419.5,74.75,74.25,0.022,71.063,71.438,56.781,58.438,0.0,23.375,72,70,1000,200,0.035,204.5,74.938,74.438,0.021,70.5,70.5,56.156,58.219,0.0,30.359,72,70,1000,200,0.033,197.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.036,2.082,0.0,5.248,0.672,0.266,0.284,0.002,0.002,0.0
5182008,1844,1,1,3,1,100,31.706,100.0,100.0,100.0,1,1,681.497,266.979,0.375,12.86,0,80,55,1.4,1015.875,1097.088,1706.75,1072.595,54.876,68.9,70.118,68.604,51.043,1.379,1.747,0.242,65.347,52.245,32.866,19.83,69.119,69.177,113.125,95.318,111.519,40.22,58.113,43.006,-10.852,110,110,69.625,67.688,55.906,60.813,16.172,35.406,72,70,1000,200,0.105,203.125,77.75,68.375,0.203,73.25,70.625,57.0,58.0,0.0,40.188,72,70,1000,200,0.147,420.5,74.75,74.25,0.022,71.063,71.313,56.688,58.25,0.0,24.172,72,70,1000,200,0.033,199.375,74.938,74.438,0.021,70.5,70.438,55.906,57.969,0.0,29.469,72,70,1000,200,0.035,206.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.034,2.002,0.0,4.969,0.681,0.267,0.278,0.002,0.002,0.0
5182008,1845,1,1,3,1,100,31.231,100.0,100.0,100.0,1,1,685.01,269.321,0.657,12.86,0,80,55,1.4,1031.75,1094.357,1708.59,1066.637,54.663,68.9,70.118,68.714,50.825,1.413,1.793,0.242,65.452,52.338,31.421,19.916,69.073,69.177,115.928,95.318,106.572,40.22,58.008,43.079,-10.852,110,110,69.625,67.75,55.688,60.688,16.313,35.219,72,70,1000,200,0.106,202.125,78.0,68.25,0.186,73.25,70.563,56.688,57.656,0.0,40.0,72,70,1000,200,0.16,436.5,74.75,74.25,0.022,70.875,71.25,56.469,58.25,0.0,23.375,72,70,1000,200,0.035,204.125,74.938,74.313,0.021,70.5,70.438,55.844,57.875,0.0,30.828,72,70,1000,200,0.032,195.375,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.298,2.067,0.0,5.1,0.685,0.269,0.265,0.002,0.002,0.0
5182008,1846,1,1,3,1,100,30.648,100.0,100.0,100.0,1,1,665.103,266.979,0.761,12.831,0,80,55,1.4,1037.25,1084.804,1714.11,1059.194,54.663,69.007,70.118,68.824,50.825,1.383,1.761,0.249,65.419,52.343,33.756,19.945,69.119,69.284,117.329,95.318,107.532,40.365,58.218,43.152,-10.852,110,110,69.625,67.75,55.688,60.688,16.469,36.406,72,70,1000,200,0.098,195.625,78.063,67.813,0.207,73.25,70.438,56.688,57.531,0.0,40.469,72,70,1000,200,0.168,447.0,74.75,74.25,0.022,70.875,71.188,56.469,58.125,0.0,24.625,72,70,1000,200,0.031,196.125,74.938,74.438,0.021,70.375,70.438,55.594,57.781,0.0,30.234,72,70,1000,200,0.033,198.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.339,2.003,0.0,4.96,0.665,0.267,0.31,0.002,0.002,0.0
5182008,1847,1,1,3,1,100,30.25,100.0,100.0,100.0,1,1,696.719,271.663,0.793,12.802,0,80,55,1.4,1037.75,1129.899,1714.11,1105.413,54.663,69.114,70.01,68.824,50.934,1.375,1.743,0.242,65.533,52.362,32.755,20.031,69.119,69.284,117.92,95.105,111.372,40.583,58.428,43.371,-10.852,110,110,69.5,67.75,55.688,60.813,20.406,35.594,72,70,1000,200,0.104,202.5,78.563,68.375,0.244,73.313,70.313,56.625,57.531,0.0,41.688,72,70,1000,200,0.178,460.25,74.75,74.125,0.022,70.688,71.188,56.25,58.125,0.0,23.359,72,70,1000,200,0.035,204.375,74.75,74.313,0.021,70.375,70.375,55.594,57.781,0.0,29.141,72,70,1000,200,0.036,208.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.228,2.0,0.0,4.95,0.697,0.272,0.363,0.002,0.001,0.0
5182008,1848,1,1,3,1,100,29.862,100.0,100.0,100.0,1,1,692.035,271.663,0.845,12.846,0,80,55,1.4,1059.375,1127.162,1723.313,1099.44,54.663,69.114,70.01,68.933,51.043,1.394,1.793,0.235,65.712,52.573,32.227,20.06,69.132,69.284,118.215,95.105,114.251,40.583,58.428,43.371,-10.852,110,110,69.5,67.688,55.688,60.813,20.563,35.625,72,70,1000,200,0.104,199.75,78.75,68.875,0.237,73.313,70.0,56.625,57.5,0.0,42.313,72,70,1000,200,0.187,471.0,74.75,74.25,0.022,70.813,71.125,56.469,58.031,0.0,23.75,72,70,1000,200,0.033,202.125,74.75,74.313,0.021,70.375,70.375,55.594,57.719,0.0,30.922,72,70,1000,200,0.032,194.625,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.145,2.007,0.0,4.967,0.692,0.272,0.342,0.002,0.001,0.0
5182008,1849,1,1,3,1,100,29.776,100.0,100.0,100.0,1,1,699.061,271.663,0.835,12.831,0,80,55,1.4,1072.25,1117.586,1723.313,1087.501,54.77,69.114,69.901,68.933,51.26,1.368,1.79,0.235,65.783,52.628,32.672,20.089,69.171,69.391,118.288,95.212,115.802,40.728,58.638,43.517,-10.852,110,110,69.813,67.625,55.688,61.125,10.414,36.031,72,70,1000,200,0.099,199.5,79.063,69.063,0.226,73.25,69.813,56.625,57.5,0.0,43.031,72,70,1000,200,0.195,482.25,74.75,74.125,0.022,70.688,71.188,56.25,58.031,0.0,24.203,72,70,1000,200,0.033,196.375,74.75,74.313,0.021,70.375,70.375,55.594,57.719,0.0,30.516,72,70,1000,200,0.032,196.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.09,1.998,0.0,4.963,0.699,0.272,0.33,0.002,0.001,0.0
5182008,1850,1,1,3,1,100,29.788,100.0,100.0,100.0,1,1,710.771,271.663,0.824,12.817,0,80,55,1.4,1070.375,1171.02,1736.203,1133.83,54.876,69.114,69.901,68.933,51.478,1.36,1.836,0.249,65.888,52.714,34.785,20.146,69.235,69.391,118.215,94.999,116.688,40.728,58.743,43.517,-10.852,110,110,69.625,67.688,55.813,60.938,17.063,35.219,72,70,1000,200,0.105,203.5,79.188,68.625,0.196,73.438,69.688,56.625,57.375,0.0,43.719,72,70,1000,200,0.203,493.5,74.75,74.125,0.022,70.813,71.125,56.25,58.031,0.0,23.547,72,70,1000,200,0.034,203.25,74.75,74.313,0.021,70.375,70.313,55.844,57.719,0.0,29.578,72,70,1000,200,0.035,204.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.054,1.984,0.0,4.957,0.711,0.272,0.303,0.002,0.001,0.0
5182008,1851,1,1,3,1,100,29.904,100.0,100.0,100.0,1,1,718.967,277.518,0.835,12.86,0,80,55,1.4,1100.75,1162.786,1734.361,1129.338,54.876,69.221,69.793,69.043,51.587,1.356,1.818,0.242,66.094,52.869,32.894,20.261,69.261,69.391,116.444,94.999,117.131,40.874,59.057,43.662,-10.852,110,110,69.5,67.75,55.813,60.938,21.0,36.0,72,70,1000,200,0.1,197.125,79.25,68.563,0.238,73.438,69.563,56.625,57.375,0.0,44.656,72,70,1000,200,0.214,509.25,74.75,74.25,0.022,70.813,71.063,56.25,57.844,0.0,24.547,72,70,1000,200,0.032,193.5,74.75,74.313,0.021,70.313,70.375,55.844,57.719,0.0,29.484,72,70,1000,200,0.035,206.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.027,1.972,0.0,4.972,0.719,0.278,0.372,0.002,0.001,0.0
5182008,1852,1,1,3,1,100,29.905,100.0,100.0,100.0,1,1,715.454,274.005,0.803,12.86,0,80,55,1.4,1103.625,1175.138,1741.729,1139.821,54.983,69.114,69.793,69.043,51.696,1.345,1.836,0.246,66.209,52.94,30.781,20.204,69.184,69.391,115.191,95.105,117.353,40.946,59.057,43.735,-10.852,110,110,69.5,67.75,55.906,61.188,21.172,36.094,72,70,1000,200,0.1,198.75,79.563,69.188,0.24,73.438,69.438,56.625,57.375,0.0,46.219,72,70,1000,200,0.221,513.5,74.75,74.125,0.022,70.813,71.0,56.469,58.031,0.0,23.516,72,70,1000,200,0.034,203.375,74.75,74.25,0.021,70.313,70.375,55.844,57.719,0.0,30.844,72,70,1000,200,0.031,197.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.086,1.98,0.0,4.974,0.715,0.274,0.364,0.002,0.002,0.0
5182008,1853,1,1,3,1,100,30.218,100.0,100.0,100.0,1,1,717.796,276.347,0.782,12.846,0,80,55,1.4,1133.0,1175.138,1747.256,1165.318,55.196,69.114,69.685,69.043,51.913,1.375,1.818,0.238,66.317,53.037,32.755,20.204,69.119,69.284,116.592,95.212,116.614,40.946,59.057,43.808,-10.852,110,110,69.375,67.688,56.0,61.5,24.219,35.188,72,70,1000,200,0.106,203.75,79.688,69.563,0.25,73.438,69.313,56.625,57.375,0.0,46.344,72,70,1000,200,0.236,531.5,74.75,74.125,0.022,70.688,71.0,56.563,58.031,0.0,24.156,72,70,1000,200,0.033,196.25,74.75,74.313,0.021,70.375,70.25,55.906,57.719,0.0,30.75,72,70,1000,200,0.032,195.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,2.03,0.0,5.098,0.718,0.276,0.37,0.002,0.001,0.0
5182008,1854,1,1,3,1,100,30.675,100.0,100.0,100.0,1,1,736.532,276.347,0.751,12.904,0,80,55,1.4,1128.875,1206.754,1771.218,1169.823,55.196,69.114,69.685,69.043,52.022,1.387,1.846,0.242,66.457,53.089,32.672,20.232,69.132,69.391,119.616,95.318,115.654,41.092,59.372,43.881,-10.852,110,110,69.375,67.688,56.0,61.688,24.406,36.281,72,70,1000,200,0.098,196.375,79.688,69.813,0.278,73.313,69.25,56.625,57.375,0.0,46.188,72,70,1000,200,0.247,544.0,74.625,74.125,0.022,70.688,71.125,56.563,58.031,0.0,23.578,72,70,1000,200,0.034,203.0,74.938,74.313,0.021,70.25,70.25,56.0,57.781,0.0,30.281,72,70,1000,200,0.033,198.375,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.122,1.969,0.0,4.99,0.737,0.276,0.401,0.002,0.002,0.0
5182008,1855,1,1,3,1,100,31.22,100.0,100.0,100.0,1,1,730.677,276.347,0.887,12.846,0,80,55,1.4,1136.625,1199.875,1771.218,1166.82,55.303,69.114,69.685,68.933,52.022,1.379,1.843,0.235,66.431,53.132,30.225,20.261,68.898,69.177,122.935,95.212,115.433,41.164,59.372,43.954,-10.852,110,110,69.5,67.75,56.219,61.813,21.719,35.531,72,70,1000,200,0.104,202.875,79.688,70.25,0.265,73.25,69.125,56.625,57.375,0.0,47.063,72,70,1000,200,0.248,545.5,74.625,74.125,0.022,70.688,71.125,56.563,58.031,0.0,24.781,72,70,1000,200,0.031,192.375,74.75,74.313,0.021,70.313,70.25,56.0,57.781,0.0,29.859,72,70,1000,200,0.034,200.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.24,1.968,0.0,4.97,0.731,0.276,0.365,0.002,0.001,0.0
5182008,1856,1,1,3,1,100,31.862,100.0,100.0,100.0,1,1,735.361,282.201,1.012,12.889,0,80,55,1.4,1141.875,1232.925,1774.907,1199.906,55.41,68.9,69.576,68.824,52.24,1.345,1.868,0.242,66.588,53.261,29.502,20.204,68.633,68.962,126.18,95.318,117.574,41.31,59.372,44.1,-10.852,110,110,69.375,67.75,56.344,61.906,24.766,35.0,72,70,1000,200,0.106,204.625,79.563,70.25,0.284,73.125,69.188,56.688,57.375,0.0,48.438,72,70,1000,200,0.248,544.5,74.75,74.125,0.022,70.625,71.0,56.688,58.125,0.0,23.547,72,70,1000,200,0.034,203.5,74.75,74.313,0.021,70.313,70.25,56.0,57.875,0.0,29.234,72,70,1000,200,0.036,208.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.282,1.991,0.0,4.986,0.735,0.282,0.386,0.002,0.001,0.0
5182008,1857,1,1,3,1,100,32.283,100.0,100.0,100.0,1,1,731.848,283.372,1.043,12.86,0,80,55,1.4,1145.125,1206.754,1765.687,1172.828,55.41,68.793,69.576,68.714,52.348,1.341,1.854,0.249,66.634,53.309,29.308,20.146,68.458,68.855,128.245,95.425,120.897,41.31,59.372,44.1,-10.852,110,110,69.5,67.688,56.344,61.906,22.094,36.219,72,70,1000,200,0.099,196.375,79.25,70.25,0.27,72.813,68.938,56.688,57.375,0.0,47.938,72,70,1000,200,0.251,548.5,74.75,74.125,0.022,70.688,71.063,56.688,58.125,0.0,25.047,72,70,1000,200,0.031,191.0,74.75,74.313,0.021,70.313,70.25,56.156,57.781,0.0,29.797,72,70,1000,200,0.034,203.75,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.234,1.986,0.0,4.975,0.732,0.283,0.355,0.002,0.001,0.0
5182008,1858,1,1,3,1,100,33.079,100.0,100.0,100.0,1,1,736.532,279.859,1.054,12.889,0,80,55,1.4,1144.375,1213.636,1767.531,1178.84,55.516,68.686,69.576,68.604,52.348,1.364,1.854,0.253,66.716,53.323,30.475,20.06,68.38,68.748,129.868,95.425,124.072,41.382,59.372,44.173,-10.852,110,110,69.5,67.688,56.344,61.906,22.266,35.844,72,70,1000,200,0.102,201.0,79.188,70.25,0.261,72.75,68.75,56.688,57.375,0.0,48.531,72,70,1000,200,0.251,548.5,74.625,74.125,0.022,70.688,71.063,56.781,58.125,0.0,23.281,72,70,1000,200,0.035,205.125,74.75,74.313,0.021,70.25,70.188,56.156,57.875,0.0,30.875,72,70,1000,200,0.031,194.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.177,2.0,0.0,4.988,0.737,0.28,0.341,0.002,0.001,0.0
5182008,1859,1,1,3,1,100,33.644,100.0,100.0,100.0,1,1,752.925,285.714,1.023,12.875,0,80,55,1.4,1161.125,1226.033,1771.218,1189.368,55.516,68.793,69.468,68.604,52.457,1.372,1.822,0.231,66.862,53.484,30.03,20.031,68.38,68.855,130.9,95.638,126.435,41.455,59.057,44.246,-10.852,110,110,69.375,67.688,56.406,61.906,25.313,35.188,72,70,1000,200,0.107,203.0,79.25,70.125,0.277,72.75,68.625,56.688,57.375,0.0,48.156,72,70,1000,200,0.263,559.5,74.625,74.125,0.022,70.625,71.063,56.781,58.125,0.0,23.797,72,70,1000,200,0.033,202.625,74.625,74.25,0.021,70.25,70.188,56.156,57.875,0.0,30.609,72,70,1000,200,0.032,196.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.13,2.041,0.0,4.982,0.753,0.286,0.369,0.002,0.001,0.0
5182008,1900,1,1,3,1,100,34.218,100.0,100.0,100.0,1,1,740.045,283.372,0.991,12.831,0,80,55,1.4,1152.625,1199.875,1780.44,1174.331,55.516,68.9,69.468,68.714,52.348,1.41,1.839,0.257,66.831,53.459,29.725,20.06,68.354,69.069,131.638,95.744,128.06,41.528,59.372,44.465,-10.852,110,110,69.5,67.75,56.406,61.969,25.484,36.156,72,70,1000,200,0.1,197.0,79.563,70.125,0.273,72.625,68.625,56.688,57.375,0.0,49.125,72,70,1000,200,0.257,555.0,74.625,74.125,0.022,70.625,71.125,56.781,58.25,0.0,24.844,72,70,1000,200,0.031,194.125,74.75,74.313,0.021,70.25,70.188,56.156,57.875,0.0,30.078,72,70,1000,200,0.034,199.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.099,2.112,0.0,5.225,0.74,0.283,0.376,0.002,0.001,0.0
5182008,1901,1,1,3,1,100,34.53,100.0,100.0,100.0,1,1,764.635,281.03,0.939,12.802,0,80,55,1.4,1172.25,1252.239,1771.218,1205.932,55.41,68.9,69.468,68.714,52.022,1.391,1.857,0.253,66.911,53.474,30.698,20.002,68.328,69.069,132.154,95.957,129.241,41.382,59.057,44.683,-10.852,110,110,69.5,67.688,56.344,61.969,22.797,35.844,72,70,1000,200,0.102,201.125,79.563,70.25,0.28,72.625,68.625,56.688,57.375,0.0,47.844,72,70,1000,200,0.268,567.5,74.625,74.125,0.022,70.625,71.125,56.688,58.125,0.0,23.313,72,70,1000,200,0.035,205.125,74.75,74.313,0.021,70.25,70.125,56.156,57.875,0.0,29.656,72,70,1000,200,0.035,203.25,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.076,2.391,0.0,5.859,0.765,0.281,0.381,0.002,0.001,0.0
5182008,1902,1,1,3,1,100,34.454,100.0,100.0,100.0,1,1,757.609,283.372,0.866,12.831,0,80,55,1.4,1153.0,1246.718,1762.0,1177.337,55.196,68.9,69.36,68.714,51.804,1.368,1.875,0.242,66.918,53.513,31.226,19.974,68.38,69.177,132.597,96.276,129.906,40.874,58.743,44.246,-10.852,110,110,69.375,67.688,56.219,61.906,25.844,35.656,72,70,1000,200,0.103,200.125,79.813,70.25,0.279,72.563,68.625,56.625,57.375,0.0,48.813,72,70,1000,200,0.266,565.5,74.625,74.125,0.022,70.625,71.0,56.563,58.25,0.0,24.469,72,70,1000,200,0.032,197.0,74.75,74.25,0.021,70.25,70.188,56.0,57.875,0.0,30.141,72,70,1000,200,0.033,201.75,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.064,2.421,0.0,6.0,0.758,0.283,0.39,0.002,0.002,0.0
5182008,1903,1,1,3,1,100,33.823,100.0,100.0,100.0,1,1,744.728,281.03,0.803,12.86,0,80,55,1.4,1155.75,1209.507,1773.063,1175.834,54.876,68.9,69.36,68.824,51.369,1.391,1.889,0.253,66.979,53.609,32.505,20.031,68.445,69.284,132.818,96.276,130.497,40.656,58.428,43.954,-10.852,110,110,69.375,67.75,55.906,61.906,26.031,36.281,72,70,1000,200,0.1,197.0,80.25,70.438,0.296,72.313,68.5,56.625,57.25,0.0,48.656,72,70,1000,200,0.255,552.0,74.625,74.125,0.022,70.625,70.938,56.469,58.125,0.0,23.891,72,70,1000,200,0.034,199.25,74.75,74.25,0.021,70.25,70.125,55.906,57.781,0.0,30.484,72,70,1000,200,0.032,197.125,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.051,2.386,0.0,5.882,0.745,0.281,0.424,0.002,0.002,0.0
5182008,1904,1,1,3,1,100,33.162,100.0,100.0,100.0,1,1,764.635,285.714,0.741,12.889,0,80,55,1.4,1169.625,1239.82,1789.664,1196.894,54.663,69.114,69.36,68.933,50.934,1.394,1.886,0.238,67.004,53.618,31.337,20.089,68.276,69.284,132.966,96.595,130.866,40.583,58.218,43.881,-10.852,110,110,69.375,67.688,55.813,61.969,26.234,36.156,72,70,1000,200,0.101,199.875,80.563,70.875,0.292,72.125,68.5,56.438,57.063,0.0,47.344,72,70,1000,200,0.267,563.0,74.625,74.063,0.022,70.625,71.0,56.25,58.125,0.0,23.625,72,70,1000,200,0.034,203.625,74.75,74.25,0.021,70.25,70.125,55.594,57.781,0.0,29.75,72,70,1000,200,0.035,202.375,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,0.043,2.41,0.0,5.895,0.765,0.286,0.413,0.002,0.002,0.0
5182008,1905,1,1,3,1,100,32.502,100.0,100.0,100.0,1,1,758.78,284.543,0.751,12.831,0,80,55,1.4,1169.625,1223.277,1778.596,1177.337,54.557,69.114,69.468,68.933,50.825,1.398,1.864,0.242,67.058,53.674,31.282,20.06,68.211,69.284,132.966,96.702,131.161,40.51,58.218,43.735,-10.852,110,110,69.375,67.625,55.594,62.094,26.438,35.406,72,70,1000,200,0.106,202.0,81.0,71.25,0.271,71.75,68.688,56.438,57.063,0.0,46.938,72,70,1000,200,0.252,548.0,74.625,74.063,0.022,70.5,71.0,56.156,57.844,0.0,24.422,72,70,1000,200,0.032,198.5,74.625,74.25,0.021,70.125,70.063,55.438,57.625,0.0,29.75,72,70,1000,200,0.034,204.625,73.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.037,2.337,0.0,5.739,0.759,0.285,0.386,0.002,0.001,-0.001
5182008,1906,1,1,3,1,100,31.453,100.0,100.0,100.0,1,1,755.267,282.201,0.814,12.788,0,80,55,1.4,1159.375,1188.876,1767.531,1150.313,54.343,69.114,69.36,68.933,50.608,1.44,1.861,0.253,66.975,53.601,31.115,20.089,68.328,69.284,132.818,97.128,131.383,40.51,57.904,43.735,-10.852,110,110,69.375,67.688,55.406,62.094,26.625,36.25,72,70,1000,200,0.1,197.5,81.125,71.438,0.3,71.688,68.875,56.313,56.938,0.0,46.25,72,70,1000,200,0.238,534.5,74.438,74.125,0.022,70.5,71.063,56.094,58.031,0.0,24.641,72,70,1000,200,0.032,194.625,74.75,74.25,0.021,70.125,70.0,55.438,57.625,0.0,30.594,72,70,1000,200,0.032,196.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.033,2.371,0.0,5.72,0.755,0.282,0.424,0.001,0.002,0.0
5182008,1907,1,1,3,1,100,30.512,100.0,100.0,100.0,1,1,733.019,281.03,1.043,12.831,0,80,55,1.4,1122.0,1184.753,1765.687,1160.815,54.237,69.007,69.468,68.824,50.39,1.406,1.886,0.249,66.976,53.579,31.81,20.06,68.328,69.177,132.597,97.341,131.678,40.51,57.904,43.735,-10.852,110,110,69.5,67.688,55.281,62.094,26.813,36.406,72,70,1000,200,0.1,197.5,81.625,71.688,0.315,71.563,68.875,56.313,56.844,0.0,46.156,72,70,1000,200,0.229,523.5,74.625,74.063,0.022,70.625,71.063,56.0,57.688,0.0,23.25,72,70,1000,200,0.035,206.0,74.625,74.25,0.021,70.125,70.0,55.344,57.406,0.0,29.719,72,70,1000,200,0.035,202.75,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.027,2.379,0.0,5.739,0.733,0.281,0.457,0.002,0.001,0.0
5182008,1908,1,1,3,1,100,29.044,100.0,100.0,100.0,1,1,735.361,282.201,1.075,12.846,0,80,55,1.4,1121.125,1182.005,1760.156,1151.813,54.023,69.114,69.468,68.824,50.281,1.41,1.811,0.253,66.903,53.521,31.56,20.031,68.328,69.177,132.302,97.66,131.9,40.365,57.799,43.59,-10.852,110,110,69.313,67.75,55.219,62.281,30.781,36.531,72,70,1000,200,0.1,197.75,82.0,71.875,0.307,71.563,68.875,56.094,56.844,0.0,46.219,72,70,1000,200,0.225,518.0,74.625,74.063,0.022,70.5,70.938,56.0,57.688,0.0,23.703,72,70,1000,200,0.034,204.125,74.625,74.25,0.021,70.125,69.938,55.281,57.313,0.0,30.719,72,70,1000,200,0.032,196.125,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.012,2.376,0.0,5.746,0.735,0.282,0.454,0.002,0.001,0.0
5182008,1909,1,1,3,1,100,27.985,100.0,100.0,100.0,1,1,748.241,281.03,1.106,12.846,0,80,55,1.4,1120.125,1191.625,1758.313,1151.813,54.023,69.007,69.36,68.824,50.172,1.41,1.868,0.249,66.874,53.512,31.143,20.031,68.432,69.069,132.302,98.086,131.752,40.292,57.589,43.444,-10.852,110,110,69.313,67.688,55.094,61.969,30.984,35.031,72,70,1000,200,0.109,205.875,82.188,72.063,0.296,71.563,68.875,56.0,56.844,0.0,44.969,72,70,1000,200,0.223,516.0,74.625,74.063,0.022,70.5,70.875,55.688,57.625,0.0,25.125,72,70,1000,200,0.031,192.25,74.625,74.25,0.021,70.125,69.938,55.063,57.313,0.0,29.328,72,70,1000,200,0.036,208.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,2.341,0.0,5.616,0.748,0.281,0.438,0.002,0.001,0.0
5182008,1910,1,1,3,1,100,26.615,100.0,100.0,100.0,1,1,737.703,281.03,1.043,12.831,0,80,55,1.4,1123.25,1149.074,1765.687,1118.865,53.917,69.007,69.468,68.824,50.064,1.452,1.843,0.246,66.84,53.499,32.894,20.031,68.315,69.177,132.671,98.192,131.604,40.22,57.694,43.371,-10.852,110,110,69.375,67.688,55.031,62.281,27.422,36.063,72,70,1000,200,0.101,198.625,82.375,72.563,0.343,71.438,68.813,56.0,56.781,0.0,44.438,72,70,1000,200,0.22,511.25,74.625,74.063,0.022,70.5,70.813,55.875,57.625,0.0,24.25,72,70,1000,200,0.033,197.375,74.625,74.25,0.021,70.125,70.0,54.969,57.188,2.629,30.625,72,70,1000,200,0.032,197.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.032,2.314,0.0,5.608,0.738,0.281,0.491,0.002,0.001,0.0
5182008,1911,1,1,3,1,100,25.43,100.0,100.0,100.0,1,1,738.874,282.201,0.96,12.846,0,80,55,1.4,1099.0,1179.258,1747.256,1153.313,53.917,69.221,69.468,68.824,50.064,1.387,1.878,0.238,66.836,53.464,32.31,20.06,68.276,69.284,133.703,98.618,131.604,40.22,57.694,43.006,-10.852,110,110,69.375,67.688,55.031,62.5,27.625,36.313,72,70,1000,200,0.1,197.875,82.563,73.063,0.33,71.438,68.813,55.906,56.688,0.0,44.813,72,70,1000,200,0.21,502.75,74.625,74.063,0.022,70.313,70.688,55.688,57.563,0.0,23.219,72,70,1000,200,0.035,206.5,74.625,74.25,0.021,69.938,69.938,54.969,57.094,2.654,29.125,72,70,1000,200,0.036,210.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.057,2.048,0.0,4.964,0.739,0.282,0.458,0.002,0.001,0.0
5182008,1912,1,1,3,1,100,24.76,100.0,100.0,100.0,1,1,722.48,281.03,0.855,12.889,0,80,55,1.4,1095.5,1168.275,1752.784,1141.319,54.13,69.114,69.36,68.933,50.499,1.402,1.85,0.238,66.803,53.425,31.643,20.089,68.263,69.284,135.031,98.937,131.826,40.074,58.008,42.569,-10.852,110,110,69.375,67.688,55.094,62.594,24.953,36.0,72,70,1000,200,0.102,201.375,82.813,73.188,0.339,71.375,68.813,55.906,56.688,0.0,43.5,72,70,1000,200,0.209,499.25,74.625,74.063,0.022,70.313,70.688,55.688,57.563,0.0,23.906,72,70,1000,200,0.033,201.875,74.625,74.25,0.021,69.938,69.938,55.063,57.094,2.682,30.625,72,70,1000,200,0.032,197.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.076,1.793,0.0,4.461,0.722,0.281,0.476,0.002,0.001,0.0
5182008,1913,1,1,3,1,100,24.897,100.0,100.0,100.0,1,1,721.309,281.03,0.751,12.831,0,80,55,1.4,1104.875,1116.219,1754.627,1100.933,54.557,69.007,69.36,68.933,51.152,1.44,1.811,0.249,66.765,53.445,31.282,20.117,68.179,69.177,136.432,99.256,132.269,40.074,58.743,42.642,-10.852,110,110,69.313,67.688,55.406,62.594,31.797,35.531,72,70,1000,200,0.105,201.875,82.875,73.25,0.358,71.375,68.75,56.094,56.781,0.0,43.781,72,70,1000,200,0.196,485.0,74.625,74.063,0.022,70.313,70.625,56.0,57.563,0.0,24.969,72,70,1000,200,0.031,192.75,74.625,74.25,0.021,69.813,69.938,55.344,57.188,6.5,29.688,72,70,1000,200,0.035,203.25,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.084,1.765,0.0,4.57,0.721,0.281,0.503,0.002,0.001,0.0
5182008,1914,1,1,3,1,100,25.238,100.0,100.0,100.0,1,1,723.651,279.859,0.667,12.788,0,80,55,1.4,1081.625,1114.851,1762.0,1093.469,54.876,69.007,69.36,69.043,51.696,1.425,1.818,0.253,66.739,53.392,31.198,20.146,68.127,69.177,137.391,99.576,132.86,40.074,59.267,42.715,-10.852,110,110,69.313,67.625,55.594,62.969,28.25,36.156,72,70,1000,200,0.1,198.125,83.188,73.438,0.357,71.188,68.688,56.313,56.844,0.0,41.531,72,70,1000,200,0.193,479.0,74.625,74.063,0.022,70.188,70.563,56.094,57.563,0.0,24.359,72,70,1000,200,0.033,196.625,74.625,74.0,0.021,69.813,69.875,55.531,57.188,2.775,30.563,72,70,1000,200,0.032,197.625,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.08,1.76,0.0,4.685,0.724,0.28,0.508,0.002,0.002,0.0
5182008,1915,1,1,3,1,100,25.677,100.0,100.0,100.0,1,1,718.967,279.859,0.772,12.918,0,80,55,1.4,1064.75,1109.383,1750.941,1094.961,55.09,68.9,69.36,68.824,51.913,1.41,1.864,0.253,66.664,53.317,31.977,20.175,68.153,69.177,137.981,99.895,133.598,40.001,59.477,42.715,-10.852,110,110,69.5,67.688,55.813,63.188,32.219,36.375,72,70,1000,200,0.1,197.75,83.375,74.0,0.353,71.063,68.688,56.438,56.938,0.0,41.625,72,70,1000,200,0.183,467.75,74.438,73.938,0.022,70.188,70.5,56.156,57.563,0.0,23.172,72,70,1000,200,0.035,206.875,74.625,74.0,0.021,69.938,69.813,55.594,57.313,2.807,30.766,72,70,1000,200,0.032,197.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.089,1.8,0.0,4.863,0.719,0.28,0.483,0.002,0.002,0.0
5182008,1916,1,1,3,1,100,26.018,100.0,100.0,100.0,1,1,720.138,279.859,0.929,12.817,0,80,55,1.4,1067.625,1110.75,1747.256,1091.977,55.196,69.007,69.36,68.933,52.022,1.413,1.825,0.235,66.589,53.29,31.921,20.175,68.088,69.069,138.128,100.321,134.779,40.001,59.477,42.715,-10.852,110,110,69.313,67.75,55.906,63.281,28.656,36.469,72,70,1000,200,0.1,198.0,83.875,74.25,0.355,71.188,68.813,56.5,56.938,0.0,40.219,72,70,1000,200,0.181,466.0,74.75,74.063,0.022,70.188,70.438,56.25,57.688,0.0,23.703,72,70,1000,200,0.034,203.625,74.625,74.0,0.021,69.938,69.938,55.844,57.406,2.84,30.109,72,70,1000,200,0.034,200.5,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.082,1.786,0.0,4.825,0.72,0.28,0.499,0.002,0.002,0.0
5182008,1917,1,1,3,1,100,25.98,100.0,100.0,100.0,1,1,711.942,276.347,1.002,12.817,0,80,55,1.4,1057.625,1094.357,1736.203,1065.148,55.09,68.9,69.36,68.824,52.022,1.433,1.815,0.253,66.537,53.226,31.671,20.175,68.075,69.069,137.833,100.64,136.256,39.929,59.267,42.642,-10.852,110,110,69.375,67.75,55.906,63.531,28.859,35.125,72,70,1000,200,0.11,205.625,84.375,74.375,0.353,71.188,68.938,56.438,57.063,0.0,40.594,72,70,1000,200,0.17,451.75,74.438,74.063,0.022,70.188,70.375,56.469,57.688,0.0,24.656,72,70,1000,200,0.031,196.625,74.563,74.0,0.021,69.938,69.875,55.844,57.625,2.867,30.453,72,70,1000,200,0.033,198.5,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,1.798,0.0,4.823,0.712,0.276,0.515,0.001,0.002,0.0
5182008,1918,1,1,3,1,100,26.118,100.0,100.0,100.0,1,1,701.403,278.689,0.981,12.831,0,80,55,1.4,1054.625,1083.44,1739.887,1065.148,55.09,68.793,69.468,68.714,51.804,1.436,1.804,0.253,66.378,53.105,30.197,20.232,67.972,68.855,137.096,100.959,136.921,39.929,59.162,42.642,-10.852,110,110,69.5,67.75,55.906,63.594,26.188,36.063,72,70,1000,200,0.102,198.875,84.813,74.625,0.35,71.438,68.938,56.5,57.063,0.0,39.438,72,70,1000,200,0.169,450.25,74.625,73.938,0.022,70.313,70.438,56.25,57.688,0.0,24.734,72,70,1000,200,0.032,194.25,74.563,74.0,0.021,69.813,69.875,55.844,57.625,6.703,30.688,72,70,1000,200,0.033,197.625,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.005,1.81,0.0,4.829,0.701,0.279,0.52,0.002,0.002,0.0
5182008,1919,1,1,3,1,100,26.234,100.0,100.0,100.0,1,1,714.284,278.689,0.929,12.846,0,80,55,1.4,1049.5,1110.75,1745.413,1083.027,55.09,68.793,69.36,68.714,51.696,1.429,1.818,0.246,66.344,53.068,31.031,20.146,67.861,68.855,136.285,101.172,136.847,39.783,59.057,42.569,-10.852,110,110,69.5,67.813,55.813,63.719,26.359,36.5,72,70,1000,200,0.099,197.625,85.313,75.188,0.35,71.375,69.0,56.5,57.063,0.0,41.094,72,70,1000,200,0.167,446.5,74.438,73.938,0.022,70.188,70.438,56.25,57.844,0.0,23.219,72,70,1000,200,0.035,206.25,74.625,74.0,0.021,69.813,69.813,55.594,57.625,6.758,29.469,72,70,1000,200,0.035,208.625,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,1.857,0.0,4.965,0.714,0.279,0.517,0.002,0.002,0.0
5182008,1920,1,1,3,1,100,26.021,100.0,100.0,100.0,1,1,708.429,277.518,0.845,12.788,0,80,55,1.4,1051.125,1094.357,1739.887,1075.574,54.983,68.793,69.36,68.604,51.696,1.417,1.807,0.249,66.336,53.073,30.725,20.146,67.771,68.855,135.916,101.491,136.33,39.783,58.953,42.496,-10.852,110,110,69.375,67.813,55.906,63.906,29.406,35.531,72,70,1000,200,0.105,202.0,85.875,75.5,0.357,71.375,69.0,56.5,57.063,0.0,39.625,72,70,1000,200,0.168,448.5,74.438,73.938,0.022,70.188,70.375,56.25,57.688,0.0,23.813,72,70,1000,200,0.034,202.625,74.563,74.0,0.021,69.813,69.813,55.594,57.625,6.82,30.563,72,70,1000,200,0.033,197.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.81,0.0,4.813,0.708,0.278,0.54,0.002,0.002,0.0
5182008,1921,1,1,3,1,100,26.236,100.0,100.0,100.0,1,1,692.035,275.176,0.772,12.817,0,80,55,1.4,1015.5,1050.737,1732.519,1030.952,55.09,68.686,69.36,68.604,51.696,1.44,1.825,0.249,66.171,52.921,31.031,20.117,67.667,68.855,135.842,101.917,135.887,39.783,58.848,42.496,-10.852,110,110,69.375,67.875,55.813,63.906,29.609,36.031,72,70,1000,200,0.101,198.75,86.188,75.75,0.347,71.188,68.938,56.5,57.25,0.0,39.438,72,70,1000,200,0.148,421.75,74.438,73.938,0.022,70.188,70.313,56.25,57.844,0.0,24.828,72,70,1000,200,0.031,193.0,74.563,73.938,0.021,69.813,69.813,55.594,57.625,6.879,30.594,72,70,1000,200,0.033,198.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.824,0.0,4.824,0.692,0.275,0.528,0.002,0.002,0.0
5182008,1922,1,1,3,1,100,25.702,100.0,100.0,100.0,1,1,685.01,274.005,0.688,12.86,0,80,55,1.4,1021.5,1065.716,1732.519,1050.269,54.876,68.686,69.36,68.604,51.369,1.417,1.694,0.253,66.144,52.892,31.143,20.117,67.628,68.641,136.211,102.13,135.37,39.711,58.638,42.423,-10.852,110,110,69.375,67.875,55.688,64.125,29.797,36.406,72,70,1000,200,0.1,197.25,86.375,76.063,0.35,71.063,68.938,56.5,57.25,0.0,39.344,72,70,1000,200,0.148,420.5,74.438,73.938,0.022,70.188,70.313,56.25,57.688,0.0,23.906,72,70,1000,200,0.034,200.0,74.563,74.25,0.021,69.813,69.813,55.594,57.406,6.945,30.859,72,70,1000,200,0.032,197.375,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.843,0.0,4.838,0.685,0.274,0.526,0.002,0.001,0.0
5182008,1923,1,1,3,1,100,25.264,100.0,100.0,100.0,1,1,681.497,275.176,0.855,12.875,0,80,55,1.4,1021.5,1048.015,1725.154,1022.046,54.77,68.579,69.36,68.494,51.152,1.421,1.758,0.26,66.011,52.873,30.614,20.117,67.609,68.641,136.948,102.556,135.001,39.711,58.533,42.35,-10.852,110,110,69.5,67.938,55.688,64.188,27.109,36.5,72,70,1000,200,0.1,197.625,86.813,76.125,0.367,71.375,69.0,56.5,57.25,0.0,38.813,72,70,1000,200,0.139,407.0,74.438,73.75,0.022,70.063,70.313,56.156,57.688,0.0,23.469,72,70,1000,200,0.035,205.25,74.563,74.0,0.021,69.813,69.813,55.531,57.406,7.008,30.109,72,70,1000,200,0.034,200.75,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.048,1.805,0.0,4.713,0.681,0.275,0.572,0.002,0.002,0.0
5182008,1924,1,1,3,1,100,24.8,100.0,100.0,100.0,1,1,681.497,276.347,0.981,12.904,0,80,55,1.4,1014.5,1054.821,1734.361,1023.53,54.663,68.579,69.36,68.384,51.152,1.406,1.779,0.238,65.962,52.793,30.503,20.117,67.57,68.534,137.833,102.662,135.149,39.638,58.428,42.277,-10.852,110,110,69.375,67.938,55.594,64.188,30.156,35.656,72,70,1000,200,0.105,201.5,86.938,76.125,0.345,71.188,68.875,56.5,57.25,0.0,38.125,72,70,1000,200,0.14,410.5,74.438,73.75,0.022,70.063,70.313,56.156,57.688,0.0,24.125,72,70,1000,200,0.033,200.375,74.563,74.0,0.021,69.75,69.75,55.531,57.406,9.039,30.391,72,70,1000,200,0.033,198.75,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,0.001,0.075,1.812,0.0,4.724,0.681,0.276,0.544,0.002,0.002,0.0
5182008,1925,1,1,3,1,100,24.411,100.0,100.0,100.0,1,1,673.3,274.005,1.012,12.831,0,80,55,1.4,1013.625,1030.336,1719.631,1007.218,54.663,68.472,69.36,68.384,51.043,1.417,1.708,0.26,65.944,52.728,30.336,20.117,67.57,68.641,138.571,103.088,135.961,39.711,58.428,42.204,-10.852,110,110,69.375,67.875,55.594,64.188,30.344,36.313,72,70,1000,200,0.1,197.75,86.938,76.375,0.345,71.438,69.0,56.438,57.375,0.0,38.875,72,70,1000,200,0.14,409.5,74.438,73.938,0.022,70.063,70.25,56.156,57.688,0.0,25.0,72,70,1000,200,0.031,192.625,74.625,74.0,0.021,69.75,69.75,55.531,57.406,9.117,30.656,72,70,1000,200,0.033,198.0,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.074,1.709,0.0,4.437,0.673,0.274,0.531,0.002,0.002,0.0
5182008,1926,1,1,3,1,100,24.063,100.0,100.0,100.0,1,1,677.984,274.005,0.97,12.831,0,80,55,1.4,1002.875,1043.933,1717.791,1038.378,54.663,68.472,69.36,68.384,51.152,1.398,1.758,0.253,65.913,52.745,30.531,20.031,67.596,68.534,138.423,103.407,136.773,39.565,58.638,41.912,-10.852,110,110,69.5,67.875,55.688,64.313,27.672,35.781,72,70,1000,200,0.104,202.625,87.063,76.5,0.363,71.438,69.063,56.438,57.063,0.0,38.563,72,70,1000,200,0.14,409.5,74.438,73.938,0.022,70.063,70.188,56.156,57.688,0.0,24.172,72,70,1000,200,0.034,198.0,74.563,74.0,0.021,69.75,69.75,55.531,57.406,9.188,29.984,72,70,1000,200,0.034,205.0,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.046,1.579,0.0,4.178,0.678,0.274,0.559,0.002,0.002,0.0
5182008,1927,1,1,3,1,100,24.239,100.0,100.0,100.0,1,1,680.326,272.834,0.908,12.846,0,80,55,1.4,1017.25,1028.977,1721.472,1017.596,54.876,68.579,69.36,68.384,51.478,1.417,1.8,0.246,65.991,52.716,30.864,20.031,67.615,68.641,137.76,103.62,137.364,39.493,59.057,41.912,-10.852,110,110,69.5,67.938,55.813,64.313,27.844,35.844,72,70,1000,200,0.103,199.75,87.188,76.5,0.357,71.563,69.063,56.5,57.25,0.0,37.719,72,70,1000,200,0.14,409.75,74.313,73.938,0.022,70.188,70.25,56.156,57.625,0.0,23.375,72,70,1000,200,0.035,205.5,74.5,74.0,0.021,69.75,69.75,55.594,57.406,9.258,30.359,72,70,1000,200,0.033,199.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,1.588,0.0,4.311,0.68,0.273,0.556,0.001,0.002,0.0
5182008,1928,1,1,3,1,100,24.405,100.0,100.0,100.0,1,1,667.445,271.663,0.845,12.802,0,80,55,1.4,1010.0,1043.933,1726.995,1020.563,54.983,68.472,69.36,68.384,51.696,1.413,1.8,0.235,65.816,52.652,29.474,20.002,67.583,68.426,137.243,103.939,137.512,39.565,59.372,41.985,-10.852,110,110,69.375,67.938,55.906,64.438,30.891,36.375,72,70,1000,200,0.099,197.25,87.188,76.688,0.357,71.563,69.125,56.5,57.375,0.0,37.781,72,70,1000,200,0.139,409.0,74.313,73.75,0.022,70.063,70.125,56.25,57.688,0.0,23.969,72,70,1000,200,0.033,201.75,74.563,73.938,0.021,69.75,69.688,55.844,57.625,9.344,30.781,72,70,1000,200,0.032,196.875,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.007,1.564,0.0,4.298,0.667,0.272,0.546,0.002,0.002,0.001
5182008,1929,1,1,3,1,100,24.725,100.0,100.0,100.0,1,1,669.787,270.492,0.751,12.831,0,80,55,1.4,1008.0,1052.098,1723.313,1039.864,55.196,68.364,69.36,68.275,51.804,1.391,1.786,0.238,65.768,52.613,29.864,19.974,67.557,68.426,136.875,104.471,137.142,39.42,59.372,41.985,-10.852,110,110,69.375,68.0,55.906,64.438,31.078,35.188,72,70,1000,200,0.107,205.5,87.0,76.688,0.359,71.563,69.188,56.625,57.375,0.0,36.938,72,70,1000,200,0.14,409.25,74.313,73.75,0.022,70.063,70.125,56.469,57.844,0.0,25.125,72,70,1000,200,0.031,192.125,74.563,73.938,0.021,69.75,69.688,55.844,57.625,9.422,29.0,72,70,1000,200,0.037,210.75,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,1.65,0.0,4.566,0.67,0.27,0.54,0.002,0.002,0.0
5182008,1930,1,1,3,1,100,24.873,100.0,100.0,100.0,1,1,662.761,272.834,0.667,12.846,0,80,55,1.4,1016.875,1033.054,1712.27,1008.7,55.09,68.364,69.36,68.275,51.913,1.402,1.743,0.249,65.753,52.626,30.864,19.974,67.544,68.426,136.801,104.578,136.699,39.42,59.267,41.912,-10.852,110,110,69.375,67.938,56.0,64.5,31.266,36.031,72,70,1000,200,0.101,198.125,87.0,76.5,0.347,71.563,69.188,56.625,57.5,0.0,37.219,72,70,1000,200,0.13,395.5,74.313,73.938,0.022,70.063,70.125,56.469,57.844,0.0,24.016,72,70,1000,200,0.034,199.0,74.563,73.938,0.021,69.75,69.688,55.906,57.625,9.508,30.422,72,70,1000,200,0.033,198.25,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,1.613,0.0,4.441,0.663,0.273,0.531,0.001,0.002,0.0
