DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,1931,1,1,3,1,100,25.038,100.0,100.0,100.0,1,1,675.642,272.834,0.73,12.788,0,80,55,1.4,987.0,1034.414,1714.11,1022.046,55.09,68.257,69.36,68.165,51.804,1.44,1.761,0.246,65.633,52.557,30.92,19.945,67.583,68.212,137.022,104.791,136.404,39.42,59.267,41.985,-10.852,110,110,69.5,68.0,55.906,64.5,28.594,36.406,72,70,1000,200,0.099,196.875,86.938,76.5,0.354,71.688,69.188,56.625,57.5,0.0,37.844,72,70,1000,200,0.133,399.0,74.313,73.75,0.022,70.063,70.063,56.469,57.844,0.0,23.422,72,70,1000,200,0.035,205.25,74.5,74.0,0.021,69.75,69.625,55.906,57.625,9.586,30.75,72,70,1000,200,0.032,197.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.014,1.653,0.0,4.551,0.676,0.273,0.539,0.002,0.002,0.001
5182008,1932,1,1,3,1,100,25.371,100.0,100.0,100.0,1,1,683.839,270.492,0.918,12.802,0,80,55,1.4,1001.375,1041.213,1714.11,1023.53,55.196,68.257,69.36,68.055,51.587,1.413,1.768,0.242,65.654,52.538,30.308,20.002,67.518,68.212,137.612,105.004,136.035,39.347,59.057,41.912,-10.852,110,110,69.375,67.938,55.906,64.438,31.641,35.031,72,70,1000,200,0.108,205.625,86.813,76.25,0.356,71.75,69.063,56.625,57.5,0.0,37.719,72,70,1000,200,0.132,397.75,74.313,73.75,0.022,70.0,70.063,56.469,57.844,0.0,24.484,72,70,1000,200,0.032,197.875,74.5,73.938,0.021,69.75,69.625,55.844,57.625,9.664,29.656,72,70,1000,200,0.035,207.625,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.044,1.666,0.0,4.556,0.684,0.27,0.548,0.002,0.002,0.0
5182008,1933,1,1,3,1,100,25.43,100.0,100.0,100.0,1,1,672.129,271.663,0.981,12.846,0,80,55,1.4,1005.625,1018.11,1715.951,996.847,55.196,68.15,69.36,68.055,51.587,1.341,1.687,0.249,65.823,52.634,31.365,20.002,67.466,68.212,137.981,105.323,136.109,39.275,58.953,41.767,-10.852,110,110,69.375,67.938,55.906,64.313,28.969,36.219,72,70,1000,200,0.099,198.375,86.375,76.125,0.352,71.75,69.063,56.625,57.5,0.0,38.688,72,70,1000,200,0.13,394.25,74.313,73.75,0.022,70.0,70.063,56.469,57.844,0.0,23.438,72,70,1000,200,0.035,204.0,74.5,73.938,0.021,69.625,69.625,55.844,57.625,14.453,30.922,72,70,1000,200,0.032,195.375,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.056,1.627,0.0,4.441,0.672,0.272,0.526,0.002,0.002,0.0
5182008,1934,1,1,3,1,100,25.216,100.0,100.0,100.0,1,1,668.616,271.663,0.96,12.817,0,80,55,1.4,1019.375,1024.901,1717.791,1007.218,54.983,68.15,69.36,68.165,51.696,1.41,1.775,0.246,65.709,52.625,31.393,20.002,67.356,68.319,137.833,105.429,136.626,39.275,58.953,41.767,-10.852,110,110,69.375,67.938,55.906,64.438,32.031,35.656,72,70,1000,200,0.104,200.25,86.313,76.125,0.364,71.563,69.0,56.625,57.5,0.0,37.438,72,70,1000,200,0.135,401.25,74.313,73.75,0.022,70.0,70.0,56.563,57.844,0.0,24.359,72,70,1000,200,0.032,198.375,74.5,73.938,0.021,69.625,69.563,55.844,57.719,14.578,30.188,72,70,1000,200,0.033,199.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.036,1.623,0.0,4.431,0.669,0.272,0.541,0.002,0.002,0.001
5182008,1935,1,1,3,1,100,24.985,100.0,100.0,100.0,1,1,649.881,271.663,0.918,12.788,0,80,55,1.4,1000.875,1005.894,1701.231,993.886,54.983,68.15,69.36,68.055,51.478,1.372,1.722,0.249,65.648,52.531,31.282,20.031,67.317,68.105,137.317,105.749,136.995,39.202,58.953,41.694,-10.852,110,110,69.375,67.938,55.906,64.313,32.219,36.25,72,70,1000,200,0.1,197.0,85.813,76.063,0.361,71.438,69.0,56.688,57.5,0.0,36.906,72,70,1000,200,0.126,389.25,74.313,73.75,0.022,70.0,70.0,56.469,57.844,0.0,25.047,72,70,1000,200,0.031,192.125,74.5,73.938,0.021,69.625,69.563,55.844,57.625,14.711,30.406,72,70,1000,200,0.033,198.25,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,1.613,0.0,4.421,0.65,0.272,0.513,0.002,0.002,0.0
5182008,1936,1,1,3,1,100,24.704,100.0,100.0,100.0,1,1,656.907,269.321,0.824,12.759,0,80,55,1.4,985.5,995.045,1703.07,970.219,54.876,68.043,69.36,67.945,51.369,1.448,1.79,0.242,65.641,52.504,30.725,20.089,67.259,67.998,136.948,105.855,137.142,39.275,58.848,41.767,-10.852,110,110,69.375,67.938,55.813,64.313,32.406,36.469,72,70,1000,200,0.1,197.0,85.313,75.875,0.373,71.188,69.0,56.688,57.5,0.0,36.969,72,70,1000,200,0.119,375.5,74.313,73.75,0.022,70.0,70.0,56.469,57.844,0.0,24.313,72,70,1000,200,0.033,196.375,74.5,73.938,0.021,69.625,69.5,55.844,57.625,14.844,30.391,72,70,1000,200,0.033,199.375,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.624,0.0,4.411,0.657,0.269,0.514,0.002,0.002,0.0
5182008,1937,1,1,3,1,100,24.548,100.0,100.0,100.0,1,1,665.103,270.492,0.751,12.86,0,80,55,1.4,969.125,1011.322,1710.43,1005.735,54.77,68.043,69.36,67.945,51.26,1.429,1.758,0.242,65.501,52.463,31.365,20.089,67.22,67.998,136.727,106.174,136.847,39.275,58.638,41.767,-10.852,110,110,69.375,67.938,55.688,64.188,32.594,35.0,72,70,1000,200,0.109,205.75,84.688,75.75,0.373,70.938,68.938,56.625,57.531,0.0,35.344,72,70,1000,200,0.109,364.5,74.313,73.75,0.022,69.938,69.938,56.25,57.844,2.631,23.359,72,70,1000,200,0.035,205.625,74.5,73.938,0.021,69.625,69.563,55.594,57.625,14.969,30.609,72,70,1000,200,0.033,198.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.003,1.655,0.0,4.446,0.665,0.27,0.486,0.002,0.002,0.001
5182008,1938,1,1,3,1,100,24.092,100.0,100.0,100.0,1,1,585.478,263.466,0.667,12.729,0,80,55,1.4,952.375,739.833,1651.614,741.463,54.77,68.043,69.251,67.835,51.043,1.459,1.672,0.246,65.177,52.31,30.169,20.146,67.129,67.998,136.727,106.387,136.404,39.129,58.638,41.621,-10.852,110,110,69.375,67.938,55.813,63.906,32.813,35.813,72,70,1000,200,0.102,199.625,84.188,75.25,0.381,70.938,69.0,56.688,57.656,0.0,28.469,72,70,1000,200,0.043,226.25,74.313,73.75,0.022,70.0,69.938,56.25,57.844,2.652,24.813,72,70,1000,200,0.031,194.125,74.375,73.938,0.021,69.5,69.563,55.594,57.625,18.75,30.234,72,70,1000,200,0.034,201.5,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.007,1.626,0.0,4.401,0.585,0.263,0.497,0.002,0.001,0.001
5182008,1939,1,1,3,1,100,23.013,100.0,100.0,100.0,1,1,594.846,261.124,0.772,12.817,0,80,55,1.4,827.125,842.693,1640.601,821.73,54.557,67.936,69.251,67.835,50.499,1.413,1.733,0.246,65.045,52.063,31.198,20.175,67.103,67.998,137.243,106.494,136.182,39.202,58.218,41.329,-10.852,110,110,69.375,67.938,55.406,63.719,30.141,35.969,72,70,1000,200,0.101,199.0,83.75,75.063,0.404,71.063,69.188,56.938,57.844,0.0,27.516,72,70,1000,200,0.041,222.375,74.313,73.75,0.022,69.938,69.938,56.25,57.844,2.678,23.984,72,70,1000,200,0.034,200.125,74.5,73.938,0.021,69.5,69.5,55.438,57.625,18.906,29.875,72,70,1000,200,0.034,203.375,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,0.027,1.434,0.0,3.782,0.595,0.261,0.512,0.002,0.002,0.001
5182008,1940,1,1,3,1,100,22.11,100.0,100.0,100.0,1,1,601.872,258.782,0.96,12.86,0,80,55,1.4,815.75,853.424,1629.594,848.085,54.343,68.043,69.36,67.835,50.39,1.459,1.662,0.242,64.849,51.938,31.143,20.117,67.038,67.998,137.76,106.813,135.961,39.129,58.113,40.746,-10.852,110,110,69.375,67.875,55.281,63.719,33.188,36.156,72,70,1000,200,0.101,198.5,83.313,74.875,0.392,71.375,69.438,56.688,58.0,0.0,26.578,72,70,1000,200,0.041,218.375,74.313,73.75,0.022,69.938,70.0,56.156,57.688,11.18,23.188,72,70,1000,200,0.035,207.875,74.375,73.875,0.021,69.5,69.5,55.344,57.406,19.063,29.891,72,70,1000,200,0.034,201.75,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.056,1.095,0.0,2.885,0.602,0.259,0.483,0.002,0.002,0.003
5182008,1941,1,1,3,1,100,21.926,100.0,100.0,100.0,1,1,584.307,257.611,0.981,12.875,0,80,55,1.4,805.875,811.888,1622.258,789.577,54.557,67.936,69.36,67.835,50.825,1.417,1.694,0.238,64.693,51.802,30.809,20.146,67.032,67.891,138.35,106.919,136.182,39.057,58.848,40.527,-10.852,110,110,69.375,67.875,55.406,63.594,33.406,36.219,72,70,1000,200,0.101,198.75,82.875,74.5,0.398,71.563,69.813,56.938,58.094,0.0,27.688,72,70,1000,200,0.035,205.5,74.313,73.625,0.022,69.938,70.0,56.156,57.688,2.76,24.453,72,70,1000,200,0.031,198.75,74.563,73.938,0.021,69.5,69.5,55.438,57.406,19.234,29.781,72,70,1000,200,0.034,201.75,74.063,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.068,0.956,0.0,2.626,0.584,0.258,0.487,0.002,0.002,0.005
5182008,1942,1,1,3,1,100,22.289,100.0,100.0,100.0,1,1,581.965,256.44,0.949,12.846,0,80,55,1.4,803.125,819.918,1633.262,802.723,54.876,67.936,69.36,67.835,51.369,1.436,1.655,0.238,64.623,51.711,30.42,20.175,66.993,67.998,138.35,107.132,136.921,39.129,60.002,40.673,-10.852,110,110,69.313,67.813,55.688,63.594,37.375,35.656,72,70,1000,200,0.105,203.625,82.875,74.563,0.411,72.0,70.125,57.094,58.156,0.0,27.703,72,70,1000,200,0.034,203.375,74.25,73.75,0.022,69.688,69.875,56.25,57.688,11.281,24.797,72,70,1000,200,0.032,194.25,74.5,73.875,0.021,69.5,69.438,55.594,57.406,19.406,29.844,72,70,1000,200,0.033,200.75,75.625,72.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.043,0.95,0.0,2.752,0.582,0.256,0.499,0.002,0.002,0.021
5182008,1943,1,1,3,1,100,23.007,100.0,100.0,100.0,1,1,577.282,254.098,0.897,12.788,0,80,55,1.4,811.0,810.55,1618.591,798.34,55.196,67.936,69.36,67.835,51.913,1.402,1.608,0.238,64.455,51.635,30.809,20.175,66.98,67.998,137.76,107.345,137.29,38.984,60.736,40.746,-10.852,110,110,69.313,67.813,56.0,63.844,37.594,36.0,72,70,1000,200,0.102,199.125,83.0,74.875,0.44,72.0,70.313,57.094,58.219,0.0,27.578,72,70,1000,200,0.034,203.375,74.25,73.625,0.022,69.938,69.813,56.563,57.688,2.883,24.5,72,70,1000,200,0.033,196.25,74.375,73.875,0.021,69.5,69.5,55.906,57.719,19.563,29.953,72,70,1000,200,0.033,199.5,79.188,68.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,1.036,0.0,3.126,0.577,0.254,0.522,0.002,0.002,0.12
5182008,1944,1,1,3,1,100,24.097,100.0,100.0,100.0,1,1,578.453,254.098,0.824,12.802,0,80,55,1.4,805.5,823.934,1620.424,827.583,55.516,67.936,69.36,67.835,52.24,1.391,1.619,0.249,64.414,51.515,30.336,20.146,66.915,67.891,137.17,107.451,137.438,38.984,61.05,40.746,-10.852,110,110,69.313,67.813,56.219,64.125,37.844,36.5,72,70,1000,200,0.099,196.625,83.5,75.25,0.454,72.125,70.5,57.281,58.438,0.0,27.563,72,70,1000,200,0.034,202.75,74.25,73.625,0.022,69.688,69.813,56.688,57.844,2.957,23.656,72,70,1000,200,0.035,202.625,74.5,73.875,0.021,69.5,69.438,56.156,58.219,16.078,29.969,72,70,1000,200,0.033,199.625,78.813,62.781,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.007,1.022,0.0,3.13,0.578,0.254,0.547,0.002,0.002,0.176
5182008,1945,1,1,3,1,100,24.934,100.0,100.0,100.0,1,1,598.359,256.44,0.741,12.802,0,80,55,1.4,821.875,846.717,1622.258,834.902,55.623,67.829,69.36,67.726,52.457,1.436,1.694,0.249,64.365,51.497,30.03,20.146,66.889,67.783,136.801,107.664,137.216,38.911,61.26,40.746,-10.852,110,110,69.313,67.813,56.344,64.313,38.063,35.344,72,70,1000,200,0.107,202.375,84.375,75.75,0.451,72.125,70.625,57.281,58.563,0.0,26.344,72,70,1000,200,0.039,216.375,74.25,73.625,0.022,69.688,69.75,56.781,58.031,11.484,23.375,72,70,1000,200,0.035,206.125,74.375,73.875,0.021,69.5,69.438,56.25,58.563,19.891,30.156,72,70,1000,200,0.033,198.625,81.688,60.219,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.011,1.051,0.0,3.26,0.598,0.256,0.568,0.002,0.002,0.235
5182008,1946,1,1,3,1,100,25.897,100.0,100.0,100.0,1,1,569.085,254.098,0.699,12.889,0,80,55,1.4,794.875,817.241,1611.259,792.497,55.729,67.829,69.468,67.726,52.566,1.368,1.63,0.246,64.296,51.417,29.641,20.175,66.863,67.676,136.727,107.664,136.773,38.839,61.155,40.673,-10.852,110,110,69.313,67.813,56.406,64.5,38.25,36.406,72,70,1000,200,0.099,196.375,85.563,76.5,0.446,72.188,70.688,57.281,58.563,0.0,27.859,72,70,1000,200,0.035,206.875,74.25,73.625,0.022,69.938,69.688,56.875,58.125,3.08,24.25,72,70,1000,200,0.032,199.75,74.375,73.875,0.021,69.5,69.438,56.406,59.063,20.047,30.016,72,70,1000,200,0.033,199.875,86.063,60.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,1.059,0.0,3.28,0.569,0.254,0.59,0.002,0.002,0.281
5182008,1947,1,1,3,1,100,26.695,100.0,100.0,100.0,1,1,586.649,252.927,0.887,12.788,0,80,55,1.4,794.875,838.672,1611.259,818.804,55.729,67.722,69.468,67.726,52.566,1.44,1.633,0.242,64.285,51.367,30.503,20.175,66.76,67.569,136.875,107.877,136.33,38.693,61.05,40.6,-10.852,110,110,69.313,67.813,56.5,64.938,38.5,35.0,72,70,1000,200,0.108,205.625,87.063,77.375,0.447,72.125,70.813,57.5,58.688,0.0,26.594,72,70,1000,200,0.041,220.5,74.25,73.625,0.022,69.688,69.688,56.875,58.125,3.141,24.859,72,70,1000,200,0.031,193.5,74.375,73.938,0.021,69.625,69.438,56.406,59.344,16.547,30.203,72,70,1000,200,0.033,198.375,89.875,61.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.017,1.091,0.0,3.384,0.587,0.253,0.631,0.002,0.001,0.312
5182008,1948,1,1,3,1,100,27.493,100.0,100.0,100.0,1,1,579.624,254.098,0.97,12.831,0,80,55,1.4,817.0,810.55,1605.761,793.958,55.729,67.615,69.468,67.506,52.457,1.425,1.665,0.242,64.22,51.408,29.864,20.146,66.74,67.462,137.465,108.196,136.035,38.62,61.05,40.454,-10.852,110,110,69.313,67.875,56.5,65.313,38.719,36.313,72,70,1000,200,0.099,196.75,88.813,78.563,0.456,72.125,70.813,57.625,58.688,0.0,28.047,72,70,1000,200,0.035,205.25,74.25,73.625,0.022,69.688,69.75,57.094,58.25,11.703,24.25,72,70,1000,200,0.033,197.625,74.188,73.875,0.021,69.625,69.5,56.406,59.656,20.344,30.328,72,70,1000,200,0.033,198.375,92.875,61.844,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,1.049,0.0,3.265,0.58,0.254,0.681,0.002,0.001,0.339
5182008,1949,1,1,3,1,100,28.292,100.0,100.0,100.0,1,1,579.624,255.269,0.991,12.831,0,80,55,1.4,798.625,835.991,1611.259,833.438,55.729,67.508,69.468,67.396,52.348,1.379,1.676,0.249,64.248,51.385,29.697,20.146,66.714,67.355,137.907,108.196,136.256,39.057,60.841,40.673,-10.852,110,110,69.375,67.875,56.406,65.75,38.938,35.031,72,70,1000,200,0.107,206.0,91.0,79.75,0.456,72.0,70.938,57.625,58.75,0.0,27.328,72,70,1000,200,0.035,204.875,74.25,73.625,0.022,69.625,69.688,57.094,58.25,11.805,23.156,72,70,1000,200,0.035,206.5,74.375,73.875,0.021,69.625,69.563,56.406,60.031,16.813,30.266,72,70,1000,200,0.033,199.375,95.188,62.438,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.055,0.952,0.0,2.877,0.58,0.255,0.747,0.002,0.002,0.333
5182008,1950,1,1,3,1,100,28.847,100.0,100.0,100.0,1,1,571.427,252.927,0.918,12.831,0,80,55,1.4,807.25,825.273,1613.092,817.342,55.729,67.401,69.468,67.396,52.24,1.383,1.623,0.242,64.125,51.316,29.891,20.117,66.65,67.247,137.686,108.303,136.626,39.493,60.841,41.183,-10.852,110,110,69.5,67.938,56.5,66.313,32.5,36.375,72,70,1000,200,0.099,196.375,93.125,81.25,0.459,72.125,70.938,57.625,58.75,0.0,27.656,72,70,1000,200,0.034,203.875,74.25,73.625,0.022,69.688,69.688,57.094,58.25,11.906,23.688,72,70,1000,200,0.034,204.125,74.5,73.875,0.021,69.625,69.5,56.406,60.219,16.938,30.313,72,70,1000,200,0.033,199.0,96.875,63.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.033,1.016,0.0,3.008,0.571,0.253,0.793,0.002,0.002,0.343
5182008,1951,1,1,3,1,100,29.528,100.0,100.0,100.0,1,1,586.649,252.927,0.876,12.817,0,80,55,1.4,806.125,835.991,1605.761,820.267,55.623,67.401,69.576,67.286,52.131,1.413,1.53,0.238,64.15,51.312,30.142,20.089,66.624,67.14,137.17,108.516,136.995,39.711,60.631,41.475,-10.852,110,110,69.375,68.063,56.406,67.125,35.563,35.344,72,70,1000,200,0.106,202.75,95.25,82.75,0.465,72.0,70.938,57.625,58.844,0.0,26.703,72,70,1000,200,0.04,218.875,74.25,73.625,0.022,69.688,69.688,57.156,58.313,12.016,24.828,72,70,1000,200,0.031,195.5,74.375,73.875,0.021,69.625,69.563,56.406,60.344,12.367,30.344,72,70,1000,200,0.033,199.25,98.688,64.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.005,1.081,0.0,3.136,0.587,0.253,0.845,0.002,0.002,0.351
5182008,1952,1,1,3,1,100,30.209,100.0,100.0,100.0,1,1,565.572,252.927,0.761,12.889,0,80,55,1.4,821.375,802.526,1591.108,785.197,55.623,67.294,69.576,67.177,52.131,1.417,1.633,0.246,64.071,51.243,29.919,20.06,66.559,67.14,136.653,108.409,136.995,39.856,60.631,41.694,-10.852,110,110,69.5,68.125,56.406,67.75,32.875,36.438,72,70,1000,200,0.098,196.0,97.5,84.625,0.459,71.75,70.938,57.719,58.844,0.0,27.406,72,70,1000,200,0.033,200.5,74.25,73.625,0.022,69.688,69.625,57.094,58.313,12.125,24.875,72,70,1000,200,0.031,193.375,74.375,73.875,0.021,69.625,69.625,56.406,60.656,17.156,30.281,72,70,1000,200,0.033,199.875,100.438,65.063,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.14,0.0,3.286,0.566,0.253,0.859,0.002,0.002,0.36
5182008,1953,1,1,3,1,100,30.628,100.0,100.0,100.0,1,1,569.085,251.756,0.688,12.904,0,80,55,1.4,800.25,805.201,1605.761,812.955,55.516,67.401,69.685,67.286,52.022,1.383,1.676,0.235,64.07,51.258,30.67,20.06,66.494,67.033,136.432,108.941,136.699,39.929,60.316,41.985,-10.852,110,110,69.5,68.25,56.406,68.438,33.063,35.469,72,70,1000,200,0.105,201.625,99.75,85.938,0.459,71.75,71.0,57.719,59.063,0.0,26.797,72,70,1000,200,0.034,202.5,74.25,73.625,0.022,69.688,69.625,57.094,58.25,12.234,24.172,72,70,1000,200,0.033,198.0,74.188,73.75,0.021,69.75,69.563,56.25,60.719,12.563,30.406,72,70,1000,200,0.033,199.875,102.0,66.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.007,1.301,0.0,3.68,0.569,0.252,0.921,0.002,0.001,0.364
5182008,1954,1,1,3,1,100,30.94,100.0,100.0,100.0,1,1,576.111,251.756,0.626,12.802,0,80,55,1.4,792.75,829.291,1602.097,811.492,55.41,67.187,69.576,67.177,51.696,1.364,1.64,0.238,64.141,51.257,30.336,20.06,66.436,67.033,136.58,109.048,136.256,40.001,59.687,42.131,-10.852,110,110,69.625,68.313,56.219,68.938,29.438,36.406,72,70,1000,200,0.099,196.625,101.688,87.188,0.406,71.75,71.0,57.719,59.063,0.0,26.688,72,70,1000,200,0.034,202.25,74.25,73.625,0.022,69.688,69.688,56.875,58.313,12.344,23.234,72,70,1000,200,0.036,206.0,74.188,73.875,0.021,69.75,69.688,56.25,60.813,12.641,30.359,72,70,1000,200,0.033,200.125,102.875,67.25,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,1.385,0.0,3.782,0.576,0.252,0.854,0.002,0.001,0.145
5182008,1955,1,1,3,1,100,30.542,100.0,100.0,100.0,1,1,586.649,254.098,0.761,12.904,0,80,55,1.4,796.5,835.991,1616.758,824.656,55.09,67.187,69.685,67.067,51.26,1.436,1.623,0.231,64.047,51.31,30.642,20.06,66.384,67.033,136.875,109.154,135.887,40.147,58.953,42.204,-10.852,110,110,69.5,68.438,56.0,69.125,33.375,35.219,72,70,1000,200,0.108,203.75,103.375,87.625,0.411,71.75,71.0,57.625,59.063,0.0,26.5,72,70,1000,200,0.034,202.375,74.125,73.625,0.022,69.625,69.688,56.781,58.313,12.461,23.469,72,70,1000,200,0.035,205.375,74.188,73.875,0.021,69.813,69.688,56.0,60.719,12.719,30.438,72,70,1000,200,0.033,199.625,101.625,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.027,1.411,0.0,3.682,0.587,0.254,0.939,0.002,0.001,0.134
5182008,1956,1,1,3,1,100,30.086,100.0,100.0,100.0,1,1,588.991,251.756,0.876,12.817,0,80,55,1.4,803.0,827.952,1603.929,798.34,54.876,67.08,69.685,66.957,50.934,1.421,1.64,0.238,64.109,51.234,30.364,20.031,66.332,66.926,137.391,109.154,135.739,40.22,58.428,42.204,-10.852,110,110,69.625,68.563,55.813,69.563,29.734,36.438,72,70,1000,200,0.099,196.375,105.0,88.688,0.412,71.75,71.0,57.625,59.156,0.0,26.297,72,70,1000,200,0.034,202.625,74.25,73.563,0.022,69.688,69.688,56.781,58.25,12.578,23.859,72,70,1000,200,0.033,203.0,74.375,73.875,0.021,69.75,69.75,55.906,60.531,12.797,30.438,72,70,1000,200,0.033,199.625,100.938,67.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.397,0.0,3.527,0.589,0.252,0.974,0.002,0.002,0.13
5182008,1957,1,1,3,1,100,29.63,100.0,100.0,100.0,1,1,585.478,250.585,0.887,12.802,0,80,55,1.4,807.375,825.273,1587.446,798.34,54.77,67.08,69.685,67.067,50.608,1.455,1.658,0.246,64.017,51.275,30.336,19.974,66.371,67.033,137.612,109.367,135.961,40.365,58.218,42.277,-10.852,110,110,69.5,68.625,55.688,69.75,29.859,34.969,72,70,1000,200,0.108,206.0,106.5,89.313,0.379,71.938,70.938,57.625,59.063,0.0,26.469,72,70,1000,200,0.034,203.0,74.125,73.563,0.022,69.688,69.625,56.688,58.125,12.695,24.984,72,70,1000,200,0.031,192.875,74.375,73.875,0.021,69.75,69.688,55.844,60.031,12.867,30.484,72,70,1000,200,0.033,199.5,100.375,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,1.371,0.0,3.395,0.585,0.251,0.944,0.002,0.002,0.127
5182008,1958,1,1,3,1,100,29.038,100.0,100.0,100.0,1,1,570.256,250.585,0.866,12.831,0,80,55,1.4,804.25,805.201,1594.77,798.34,54.663,67.08,69.685,66.957,50.608,1.375,1.665,0.249,64.064,51.216,30.531,20.002,66.384,66.926,137.391,109.474,136.404,40.51,58.323,42.423,-10.852,110,110,69.625,68.75,55.688,69.875,29.984,36.5,72,70,1000,200,0.098,195.75,107.625,89.5,0.317,71.938,70.938,57.625,59.063,0.0,26.109,72,70,1000,200,0.034,202.75,74.125,73.625,0.022,69.625,69.563,56.563,58.125,12.813,24.547,72,70,1000,200,0.032,195.5,74.188,73.875,0.021,69.625,69.688,55.844,59.656,17.641,30.578,72,70,1000,200,0.033,199.0,99.75,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.031,1.378,0.0,3.404,0.57,0.251,0.832,0.002,0.001,0.124
5182008,1959,1,1,3,1,100,28.368,100.0,100.0,100.0,1,1,569.085,252.927,0.824,12.846,0,80,55,1.4,800.0,810.55,1603.929,810.031,54.557,67.187,69.793,66.847,50.499,1.394,1.569,0.238,64.064,51.244,31.337,20.002,66.267,66.926,136.801,109.474,136.626,40.656,58.218,42.496,-10.852,110,110,69.813,68.813,55.688,69.563,23.563,35.719,72,70,1000,200,0.104,199.75,108.75,88.688,0.318,71.938,70.938,57.5,59.063,0.0,26.281,72,70,1000,200,0.034,202.25,74.125,73.625,0.022,69.625,69.563,56.469,58.031,14.758,23.969,72,70,1000,200,0.034,199.375,74.188,73.75,0.021,69.625,69.688,55.594,59.344,13.047,30.734,72,70,1000,200,0.033,198.625,98.938,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.005,1.346,0.0,3.278,0.569,0.253,0.924,0.002,0.001,0.121
5182008,2000,1,1,3,1,100,27.883,100.0,100.0,100.0,1,1,585.478,252.927,0.782,12.889,0,80,55,1.4,792.5,831.971,1603.929,812.955,54.557,66.973,69.685,66.847,50.499,1.398,1.648,0.235,64.113,51.252,31.532,20.06,66.228,66.819,136.285,109.687,136.626,40.801,58.428,42.642,-10.852,110,110,69.875,68.875,55.594,69.625,20.781,35.625,72,70,1000,200,0.103,202.5,109.563,88.938,0.286,71.75,71.0,57.5,59.063,0.0,25.922,72,70,1000,200,0.034,202.875,74.25,73.563,0.022,69.5,69.5,56.469,58.031,18.797,23.422,72,70,1000,200,0.035,206.0,74.375,73.875,0.021,69.75,69.688,55.594,58.938,17.844,30.625,72,70,1000,200,0.033,199.25,98.188,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,1.346,0.0,3.291,0.585,0.253,0.854,0.002,0.002,0.118
5182008,2001,1,1,3,1,100,27.398,100.0,100.0,100.0,1,1,571.427,252.927,0.709,12.846,0,80,55,1.4,803.25,819.918,1609.426,801.261,54.557,66.866,69.685,66.847,50.608,1.391,1.672,0.246,63.971,51.196,31.254,20.031,66.163,66.819,135.842,109.793,136.404,40.874,58.323,42.715,-10.852,110,110,69.813,68.875,55.594,69.563,23.703,36.094,72,70,1000,200,0.1,197.5,110.313,88.313,0.277,71.563,71.0,57.5,59.063,0.0,25.875,72,70,1000,200,0.034,202.25,74.25,73.563,0.022,69.5,69.5,56.469,58.031,15.039,24.078,72,70,1000,200,0.033,201.5,74.188,73.75,0.021,69.625,69.625,55.594,58.781,17.984,30.813,72,70,1000,200,0.033,198.25,98.063,68.438,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.015,1.355,0.0,3.28,0.571,0.253,0.882,0.002,0.001,0.176
5182008,2002,1,1,3,1,100,26.913,100.0,100.0,100.0,1,1,581.965,250.585,0.647,12.802,0,80,55,1.4,797.75,829.291,1594.77,818.804,54.557,66.973,69.793,66.847,50.608,1.417,1.64,0.238,64.069,51.184,31.838,20.031,66.157,66.819,135.694,109.899,135.887,40.946,58.323,42.86,-10.852,110,110,69.813,68.938,55.594,69.563,23.766,35.625,72,70,1000,200,0.104,202.5,110.875,88.375,0.277,71.563,71.0,57.5,59.063,0.0,25.734,72,70,1000,200,0.034,202.5,74.125,73.563,0.022,69.625,69.438,56.469,58.031,15.195,24.563,72,70,1000,200,0.031,197.625,74.188,73.75,0.021,69.5,69.563,55.844,58.563,21.781,29.438,72,70,1000,200,0.037,207.875,99.375,68.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.005,1.41,0.0,3.398,0.582,0.251,0.902,0.002,0.001,0.332
5182008,2003,1,1,3,1,100,26.427,100.0,100.0,100.0,1,1,573.769,250.585,0.667,12.846,0,80,55,1.4,806.625,798.516,1603.929,788.117,54.557,66.866,69.685,66.737,50.716,1.353,1.612,0.235,64.065,51.201,31.421,20.117,66.163,66.712,135.842,109.899,135.518,41.019,58.323,42.787,-10.852,110,110,69.875,68.938,55.594,69.375,20.938,35.969,72,70,1000,200,0.101,197.625,111.688,88.25,0.268,71.438,70.938,57.5,59.063,0.0,25.531,72,70,1000,200,0.034,202.75,74.25,73.563,0.022,69.625,69.438,56.469,58.031,19.25,24.953,72,70,1000,200,0.031,193.125,74.188,73.875,0.021,69.313,69.5,55.594,59.063,21.953,30.406,72,70,1000,200,0.033,199.75,105.063,64.188,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.008,1.313,0.0,3.149,0.574,0.251,0.909,0.002,0.001,0.445
5182008,2004,1,1,3,1,100,25.942,100.0,100.0,100.0,1,1,578.453,249.414,0.814,12.846,0,80,55,1.4,801.125,813.226,1600.265,783.738,54.557,66.866,69.685,66.737,50.716,1.41,1.619,0.238,63.996,51.167,31.532,20.089,66.118,66.712,136.285,109.899,135.149,41.019,58.428,42.86,-10.852,110,110,69.875,69.0,55.594,69.563,20.969,35.5,72,70,1000,200,0.104,203.0,112.313,88.688,0.265,71.188,70.938,57.5,59.063,0.0,25.406,72,70,1000,200,0.034,202.125,74.125,73.563,0.022,69.5,69.375,56.469,57.844,19.422,24.859,72,70,1000,200,0.032,193.625,74.188,73.75,0.021,69.5,69.5,55.594,59.906,22.125,30.516,72,70,1000,200,0.033,199.5,112.063,63.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.035,1.358,0.0,3.279,0.578,0.249,0.906,0.002,0.001,0.902
5182008,2005,1,1,3,1,100,25.457,100.0,100.0,100.0,1,1,571.427,251.756,0.887,12.875,0,80,55,1.4,806.5,801.189,1602.097,796.879,54.557,66.758,69.685,66.628,50.825,1.375,1.665,0.249,64.009,51.2,31.726,20.117,66.027,66.604,136.727,110.112,135.075,41.092,58.323,42.933,-10.852,110,110,69.875,69.0,55.688,69.563,21.031,36.063,72,70,1000,200,0.101,197.75,113.063,88.688,0.28,71.438,70.938,57.5,59.063,0.0,25.406,72,70,1000,200,0.034,201.625,74.25,73.563,0.022,69.5,69.438,56.469,57.844,19.578,24.141,72,70,1000,200,0.033,198.5,74.625,73.688,0.021,69.625,69.5,55.594,61.188,22.281,30.531,72,70,1000,200,0.033,199.375,116.313,67.438,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.055,1.376,0.0,3.287,0.571,0.252,0.987,0.002,0.003,0.883
5182008,2006,1,1,3,1,100,25.254,100.0,100.0,100.0,1,1,581.965,250.585,0.908,12.918,0,80,55,1.4,794.5,822.595,1598.433,820.267,54.663,66.758,69.685,66.628,50.825,1.44,1.605,0.238,63.985,51.229,31.699,20.146,66.027,66.604,137.022,110.112,135.296,41.164,58.428,42.933,-10.852,110,110,69.875,69.0,55.594,69.563,21.063,35.313,72,70,1000,200,0.105,204.0,113.625,89.063,0.27,71.438,70.938,57.625,59.063,0.0,26.578,72,70,1000,200,0.031,195.125,74.125,73.563,0.022,69.5,69.375,56.469,58.031,19.75,23.188,72,70,1000,200,0.036,206.375,75.188,73.125,0.021,69.625,69.5,55.594,62.281,18.766,30.516,72,70,1000,200,0.033,199.875,118.125,72.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.072,0.058,1.324,0.0,3.169,0.582,0.251,0.959,0.002,0.006,0.84
5182008,2007,1,1,3,1,100,24.574,100.0,100.0,100.0,1,1,578.453,251.756,0.876,12.933,0,80,55,1.4,794.5,818.579,1611.259,793.958,54.557,66.758,69.685,66.518,50.825,1.413,1.612,0.227,63.918,51.093,31.309,20.146,66.014,66.604,136.948,110.219,135.739,41.237,58.323,43.006,-10.852,110,110,69.875,69.063,55.594,69.875,21.109,36.344,72,70,1000,200,0.099,196.0,113.938,89.063,0.272,71.438,70.938,57.5,59.063,0.0,25.609,72,70,1000,200,0.034,202.0,74.125,73.563,0.022,69.5,69.375,56.469,58.031,22.656,23.813,72,70,1000,200,0.034,203.375,75.875,72.813,0.021,69.75,69.625,55.594,62.875,12.203,30.75,72,70,1000,200,0.033,198.375,116.813,75.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.04,1.339,0.0,3.172,0.578,0.252,0.978,0.002,0.009,0.367
5182008,2008,1,1,3,1,100,24.361,100.0,100.0,100.0,1,1,574.94,250.585,0.824,12.875,0,80,55,1.4,803.125,817.241,1596.602,799.801,54.663,66.651,69.685,66.628,50.934,1.394,1.527,0.246,63.856,51.083,31.17,20.089,65.975,66.604,136.653,110.325,136.109,41.31,58.428,43.079,-10.852,110,110,69.875,69.063,55.594,69.938,21.141,35.125,72,70,1000,200,0.106,204.875,114.563,89.688,0.273,71.375,70.875,57.5,59.156,0.0,25.391,72,70,1000,200,0.034,202.5,74.125,73.563,0.022,69.5,69.375,56.469,58.031,22.828,24.359,72,70,1000,200,0.032,199.25,76.938,72.688,0.021,69.813,69.75,55.594,62.594,12.266,30.719,72,70,1000,200,0.033,199.0,115.563,77.313,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.331,0.0,3.158,0.575,0.251,0.982,0.002,0.013,0.293
5182008,2009,1,1,3,1,100,23.963,100.0,100.0,100.0,1,1,576.111,250.585,0.772,12.846,0,80,55,1.4,807.25,805.201,1607.594,793.958,54.663,66.651,69.793,66.518,50.934,1.417,1.655,0.238,63.935,51.113,31.754,20.117,66.001,66.497,136.211,110.325,136.182,41.31,58.323,43.079,-10.852,110,110,69.875,69.125,55.594,70.25,21.172,36.344,72,70,1000,200,0.099,196.25,114.938,89.875,0.268,71.188,70.813,57.5,59.063,0.0,25.984,72,70,1000,200,0.033,196.5,74.125,73.5,0.022,69.438,69.313,56.469,58.031,25.875,24.875,72,70,1000,200,0.031,193.5,77.938,72.125,0.021,69.813,69.813,55.594,62.281,12.336,30.734,72,70,1000,200,0.033,199.375,113.938,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,0.001,-0.146,-0.222,-0.072,0.001,1.336,0.0,3.151,0.576,0.251,0.971,0.002,0.018,0.143
5182008,2010,1,1,3,1,100,23.595,100.0,100.0,100.0,1,1,580.794,250.585,0.699,12.846,0,80,55,1.4,782.75,813.226,1609.426,810.031,54.663,66.651,69.793,66.518,50.934,1.391,1.63,0.246,64.068,51.158,31.699,20.117,65.95,66.39,135.99,110.432,135.961,41.31,58.428,43.006,-10.852,110,110,69.938,69.188,55.688,70.125,18.469,35.219,72,70,1000,200,0.106,204.5,115.438,90.25,0.27,71.188,70.813,57.5,59.156,0.0,25.875,72,70,1000,200,0.033,200.125,74.125,73.563,0.022,69.438,69.313,56.469,58.031,23.203,24.25,72,70,1000,200,0.033,197.625,80.125,71.063,0.057,69.813,69.875,55.594,61.688,12.391,29.938,72,70,1000,200,0.035,206.5,112.875,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,1.273,0.0,3.021,0.581,0.251,0.983,0.002,0.075,0.142
5182008,2011,1,1,3,1,100,23.226,100.0,100.0,100.0,1,1,573.769,252.927,0.636,12.904,0,80,55,1.4,812.875,798.516,1605.761,791.037,54.663,66.544,69.793,66.408,51.043,1.406,1.658,0.238,63.993,51.197,31.198,20.146,65.885,66.39,135.99,110.644,135.739,41.382,58.533,43.079,-10.852,110,110,69.875,69.188,55.594,70.375,21.234,36.281,72,70,1000,200,0.099,196.25,116.0,90.313,0.264,71.063,70.813,57.5,59.063,0.0,26.641,72,70,1000,200,0.032,193.25,74.125,73.563,0.022,69.313,69.313,56.469,58.125,26.266,23.266,72,70,1000,200,0.035,207.0,80.688,68.25,0.074,69.75,69.813,55.594,60.906,14.414,30.313,72,70,1000,200,0.033,200.25,111.625,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,1.277,0.0,3.036,0.574,0.253,0.98,0.002,0.134,0.138
5182008,2012,1,1,3,1,100,23.149,100.0,100.0,100.0,1,1,586.649,254.098,0.605,12.802,0,80,55,1.4,787.375,834.651,1602.097,818.804,54.77,66.544,69.793,66.408,51.043,1.433,1.637,0.242,64.205,51.212,31.143,20.175,65.885,66.39,136.063,110.538,135.444,41.382,58.428,43.079,-10.852,110,110,69.875,69.25,55.688,70.438,21.266,34.938,72,70,1000,200,0.108,205.625,116.313,90.625,0.272,71.188,70.813,57.5,59.063,0.0,25.797,72,70,1000,200,0.034,201.625,74.125,73.563,0.022,69.5,69.313,56.469,58.438,23.594,23.688,72,70,1000,200,0.034,204.0,84.375,64.5,0.074,69.75,69.813,55.844,60.219,14.484,30.453,72,70,1000,200,0.033,199.625,110.625,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.015,1.274,0.0,3.012,0.587,0.254,1.01,0.002,0.215,0.135
5182008,2013,1,1,3,1,100,22.898,100.0,100.0,100.0,1,1,572.598,252.927,0.605,12.846,0,80,55,1.4,809.5,801.189,1591.108,780.819,54.77,66.544,69.793,66.408,51.26,1.41,1.584,0.246,64.038,51.157,31.643,20.146,65.826,66.39,136.358,110.751,135.223,41.382,58.638,43.079,-10.852,110,110,69.875,69.25,55.688,70.75,21.281,36.469,72,70,1000,200,0.098,195.625,116.688,90.813,0.273,71.375,70.75,57.5,59.063,0.0,25.484,72,70,1000,200,0.034,202.875,74.063,73.563,0.022,69.438,69.313,56.469,58.844,23.781,24.656,72,70,1000,200,0.031,197.375,92.0,62.531,0.074,69.75,69.75,55.844,59.75,14.57,30.672,72,70,1000,200,0.033,198.125,109.0,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.027,1.263,0.0,3.023,0.573,0.253,1.021,0.002,0.317,0.129
5182008,2014,1,1,3,1,100,22.957,100.0,100.0,100.0,1,1,573.769,252.927,0.793,12.817,0,80,55,1.4,804.75,811.888,1607.594,788.117,54.876,66.437,69.793,66.298,51.26,1.444,1.605,0.246,64.056,51.228,30.864,20.117,65.755,66.283,136.727,110.857,135.075,41.455,58.743,43.152,-10.867,110,110,69.938,69.313,55.813,70.375,18.563,35.375,72,70,1000,200,0.106,202.25,116.813,90.813,0.247,71.438,70.75,57.625,59.156,0.0,25.484,72,70,1000,200,0.034,201.875,74.125,73.563,0.022,69.438,69.313,56.469,59.25,21.234,24.891,72,70,1000,200,0.031,193.125,100.5,62.313,0.074,69.625,69.688,55.844,59.188,19.344,30.75,72,70,1000,200,0.033,198.375,107.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.258,0.0,3.016,0.574,0.253,0.928,0.002,0.41,0.123
5182008,2015,1,1,3,1,100,22.831,100.0,100.0,100.0,1,1,565.572,252.927,0.855,12.817,0,80,55,1.4,800.125,795.843,1598.433,772.065,54.876,66.437,69.793,66.298,51.369,1.417,1.541,0.238,63.966,51.19,30.725,20.175,65.729,66.283,137.096,110.751,135.223,41.455,58.743,43.152,-10.852,110,110,69.938,69.313,55.813,70.25,18.578,36.469,72,70,1000,200,0.098,195.875,116.938,90.125,0.221,71.375,70.75,57.625,59.156,0.0,26.281,72,70,1000,200,0.032,194.0,74.125,73.563,0.022,69.438,69.313,56.563,59.656,21.406,24.469,72,70,1000,200,0.032,196.125,107.625,62.719,0.074,69.625,69.563,55.844,58.938,19.484,29.625,72,70,1000,200,0.036,205.625,107.063,77.75,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.258,0.0,3.016,0.566,0.253,0.856,0.002,0.481,0.28
5182008,2016,1,1,3,1,100,23.007,100.0,100.0,100.0,1,1,576.111,251.756,0.876,12.802,0,80,55,1.4,785.875,835.991,1596.602,815.879,54.983,66.437,69.793,66.298,51.369,1.444,1.658,0.238,64.009,51.215,31.226,20.175,65.716,66.283,137.096,110.751,135.666,41.528,58.953,43.225,-10.852,110,110,69.938,69.313,55.813,69.875,18.578,35.25,72,70,1000,200,0.107,202.75,117.188,88.938,0.221,71.188,70.688,57.625,59.156,0.0,25.734,72,70,1000,200,0.034,201.25,74.125,73.563,0.022,69.5,69.375,56.688,60.156,21.578,23.859,72,70,1000,200,0.035,200.75,112.125,63.531,0.074,69.5,69.563,55.906,59.188,23.297,30.328,72,70,1000,200,0.033,199.75,111.563,75.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.048,1.247,0.0,3.012,0.576,0.252,0.902,0.002,0.52,0.479
5182008,2017,1,1,3,1,100,22.746,100.0,100.0,100.0,1,1,574.94,249.414,0.866,12.846,0,80,55,1.4,794.0,817.241,1592.939,817.342,54.876,66.33,69.685,66.188,51.478,1.421,1.644,0.238,63.938,51.142,30.892,20.175,65.677,66.176,136.875,110.964,136.035,41.528,58.953,43.225,-10.852,110,110,69.938,69.313,55.813,69.875,18.594,36.25,72,70,1000,200,0.098,198.0,117.375,88.688,0.227,71.063,70.688,57.625,59.156,0.0,25.438,72,70,1000,200,0.034,202.625,74.125,73.563,0.022,69.5,69.438,56.688,60.656,21.75,23.297,72,70,1000,200,0.035,206.125,115.125,64.813,0.074,69.5,69.5,55.906,60.125,29.188,30.438,72,70,1000,200,0.033,199.25,116.313,64.75,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.028,1.251,0.0,3.022,0.575,0.249,0.941,0.002,0.538,0.909
5182008,2018,1,1,3,1,100,22.939,100.0,100.0,100.0,1,1,567.914,250.585,0.824,12.875,0,80,55,1.4,802.625,813.226,1598.433,791.037,54.983,66.33,69.793,66.188,51.587,1.402,1.626,0.249,63.839,51.173,31.504,20.175,65.613,66.069,136.58,110.964,136.256,41.673,58.848,43.152,-10.852,110,110,69.938,69.313,55.906,69.75,18.609,35.5,72,70,1000,200,0.104,201.0,117.625,88.688,0.226,70.938,70.688,57.625,59.156,0.0,26.375,72,70,1000,200,0.032,193.875,74.125,73.563,0.022,69.625,69.5,56.688,61.031,21.891,23.641,72,70,1000,200,0.034,204.625,117.313,66.875,0.074,69.5,69.438,55.906,61.5,23.641,30.641,72,70,1000,200,0.033,198.375,120.563,70.063,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.01,1.109,0.0,2.64,0.568,0.251,0.945,0.002,0.539,1.042
5182008,2019,1,1,3,1,100,23.253,100.0,100.0,100.0,1,1,578.453,252.927,0.741,12.86,0,80,55,1.4,788.25,813.226,1600.265,808.569,55.09,66.223,69.793,66.188,51.696,1.345,1.644,0.242,63.958,51.161,31.003,20.175,65.567,66.069,136.211,110.964,136.109,41.6,59.057,43.152,-10.852,110,110,69.938,69.313,55.906,69.875,18.625,36.219,72,70,1000,200,0.098,198.0,117.813,88.813,0.212,70.875,70.688,57.719,59.156,0.0,25.859,72,70,1000,200,0.033,200.875,74.125,73.563,0.022,69.625,69.5,56.688,61.344,18.125,24.109,72,70,1000,200,0.033,200.875,118.625,69.75,0.069,69.625,69.563,56.0,63.063,15.43,30.688,72,70,1000,200,0.033,198.625,122.0,76.75,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.003,1.143,0.0,2.767,0.578,0.253,0.888,0.002,0.487,0.855
5182008,2020,1,1,3,1,100,23.943,100.0,100.0,100.0,1,1,570.256,250.585,0.699,12.875,0,80,55,1.4,811.875,809.213,1594.77,786.657,55.303,66.223,69.793,66.079,51.804,1.398,1.608,0.238,64.032,51.16,30.892,20.175,65.502,65.961,136.137,110.964,135.961,41.673,59.267,43.298,-10.852,110,110,70.063,69.375,56.0,69.875,18.625,35.594,72,70,1000,200,0.104,200.625,118.063,88.813,0.208,70.938,70.625,57.625,59.156,0.0,25.5,72,70,1000,200,0.034,202.875,74.25,73.563,0.022,69.625,69.5,56.688,61.688,18.234,25.078,72,70,1000,200,0.031,192.25,119.125,72.125,0.061,69.813,69.688,56.0,63.75,13.555,30.75,72,70,1000,200,0.033,198.875,120.688,80.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.005,1.189,0.0,2.901,0.57,0.251,0.879,0.002,0.414,0.363
5182008,2021,1,1,3,1,100,24.207,100.0,100.0,100.0,1,1,577.282,250.585,0.626,12.831,0,80,55,1.4,802.75,827.952,1602.097,826.119,55.303,66.223,69.793,66.079,51.913,1.394,1.63,0.238,63.955,51.146,31.476,20.175,65.451,65.961,136.285,111.177,135.666,41.673,59.372,43.298,-10.852,110,110,70.063,69.313,56.219,69.938,14.852,35.688,72,70,1000,200,0.102,201.5,118.188,89.0,0.221,70.875,70.625,57.719,59.281,0.0,25.531,72,70,1000,200,0.034,201.125,74.25,73.5,0.022,69.688,69.563,56.781,61.688,16.516,24.375,72,70,1000,200,0.033,197.0,118.75,73.125,0.026,69.813,69.75,56.156,63.625,13.609,29.297,72,70,1000,200,0.036,210.5,118.688,80.75,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,1.178,0.0,2.891,0.577,0.251,0.932,0.002,0.171,0.241
5182008,2022,1,1,3,1,100,24.576,100.0,100.0,100.0,1,1,573.769,251.756,0.573,12.918,0,80,55,1.4,811.375,823.934,1602.097,799.801,55.303,66.116,69.901,65.969,51.913,1.425,1.555,0.238,63.927,51.168,31.254,20.146,65.399,65.854,136.506,111.177,135.444,41.746,59.477,43.371,-10.852,110,110,69.938,69.313,56.219,70.125,18.625,35.625,72,70,1000,200,0.103,200.0,118.438,89.0,0.217,70.938,70.625,57.781,59.281,0.0,25.938,72,70,1000,200,0.033,196.0,74.125,73.563,0.022,69.688,69.625,56.781,61.344,16.625,23.156,72,70,1000,200,0.036,206.5,117.313,73.063,0.026,69.813,69.813,56.156,62.969,13.648,30.391,72,70,1000,200,0.033,199.5,117.125,81.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.024,1.184,0.0,2.91,0.574,0.252,0.922,0.002,0.166,0.226
5182008,2023,1,1,3,1,100,24.917,100.0,100.0,100.0,1,1,579.624,251.756,0.678,12.831,0,80,55,1.4,789.375,818.579,1605.761,808.569,55.303,66.009,69.901,65.969,51.804,1.413,1.637,0.246,63.896,51.101,30.753,20.175,65.321,65.854,136.875,111.177,135.296,41.746,59.162,43.371,-10.852,110,110,70.063,69.313,56.219,70.125,14.867,35.906,72,70,1000,200,0.1,199.875,118.625,89.0,0.209,70.938,70.563,57.781,59.281,0.0,25.922,72,70,1000,200,0.033,200.125,74.125,73.563,0.022,69.688,69.625,56.781,60.875,16.719,23.594,72,70,1000,200,0.034,204.625,116.313,72.813,0.026,69.813,69.938,56.156,62.281,13.703,30.5,72,70,1000,200,0.033,199.125,115.938,82.438,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.296,-0.072,0.042,1.197,0.0,2.891,0.58,0.252,0.894,0.002,0.163,0.213
5182008,2024,1,1,3,1,100,25.268,100.0,100.0,100.0,1,1,579.624,250.585,0.772,12.889,0,80,55,1.4,794.625,806.538,1589.277,792.497,55.303,66.009,69.901,65.859,51.804,1.379,1.612,0.238,63.98,51.116,30.753,20.146,65.276,65.747,137.391,111.177,135.223,41.673,59.057,43.298,-10.852,110,110,70.063,69.313,56.219,70.125,14.852,36.0,72,70,1000,200,0.101,197.5,118.75,89.063,0.224,70.938,70.563,57.781,59.281,0.0,25.422,72,70,1000,200,0.034,202.875,74.125,73.563,0.022,69.688,69.625,56.781,60.25,16.828,24.328,72,70,1000,200,0.032,199.25,115.0,72.75,0.026,69.813,69.875,56.156,61.688,13.766,30.656,72,70,1000,200,0.033,198.75,115.125,82.938,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,1.205,0.0,2.904,0.58,0.251,0.96,0.002,0.159,0.205
5182008,2025,1,1,3,1,100,25.6,100.0,100.0,100.0,1,1,569.085,251.756,0.824,12.817,0,80,55,1.4,804.875,811.888,1600.265,786.657,55.303,65.902,69.901,65.859,51.804,1.391,1.658,0.242,63.921,51.218,30.892,20.146,65.185,65.747,137.538,111.283,135.592,41.746,58.953,43.444,-10.852,110,110,70.188,69.375,56.0,70.125,14.852,35.156,72,70,1000,200,0.106,204.5,118.75,89.313,0.221,70.875,70.563,57.781,59.375,0.0,25.359,72,70,1000,200,0.034,202.375,74.125,73.563,0.022,69.625,69.563,56.875,59.938,16.938,24.734,72,70,1000,200,0.032,193.75,113.563,72.75,0.026,69.75,69.875,56.156,61.344,15.797,30.828,72,70,1000,200,0.033,198.0,114.563,81.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.061,1.265,0.0,3.017,0.569,0.252,0.939,0.002,0.153,0.21
5182008,2026,1,1,3,1,100,25.931,100.0,100.0,100.0,1,1,569.085,250.585,0.835,12.802,0,80,55,1.4,791.875,787.828,1598.433,779.36,55.303,65.902,69.793,65.749,51.804,1.372,1.626,0.231,63.994,51.224,31.087,20.175,65.12,65.64,137.538,111.283,136.109,41.819,58.953,43.517,-10.852,110,110,70.063,69.375,56.344,70.25,14.844,36.5,72,70,1000,200,0.098,195.375,119.125,89.063,0.207,70.875,70.563,57.781,59.375,0.0,26.453,72,70,1000,200,0.031,195.75,74.125,73.563,0.022,69.625,69.5,57.094,59.531,18.891,24.453,72,70,1000,200,0.033,196.125,111.938,72.813,0.026,69.75,69.813,56.156,60.906,15.891,30.156,72,70,1000,200,0.034,201.0,114.0,79.875,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.045,1.269,0.0,3.014,0.569,0.251,0.898,0.002,0.147,0.217
5182008,2027,1,1,3,1,100,26.002,100.0,100.0,100.0,1,1,579.624,251.756,0.814,12.831,0,80,55,1.4,814.125,834.651,1600.265,810.031,55.196,65.795,69.793,65.749,51.696,1.372,1.619,0.238,63.963,51.185,30.837,20.232,65.055,65.64,137.391,111.283,136.404,41.819,58.953,43.444,-10.852,110,110,69.938,69.375,56.219,69.938,18.609,35.438,72,70,1000,200,0.105,201.5,119.125,89.0,0.208,70.875,70.5,57.781,59.375,0.0,25.703,72,70,1000,200,0.034,201.5,74.125,73.563,0.022,69.5,69.5,56.781,59.344,22.938,23.656,72,70,1000,200,0.035,202.125,111.188,73.063,0.039,69.75,69.813,56.156,60.719,15.977,30.438,72,70,1000,200,0.033,199.0,113.75,77.938,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,1.217,0.0,2.891,0.58,0.252,0.905,0.002,0.215,0.228
