DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2028,1,1,3,1,100,26.575,100.0,100.0,100.0,1,1,566.743,249.414,0.772,12.831,0,80,55,1.4,814.125,813.226,1603.929,805.646,55.303,65.795,69.793,65.749,51.696,1.391,1.64,0.235,64.027,51.221,30.892,20.204,65.016,65.64,136.801,111.283,136.626,41.964,58.953,43.59,-10.852,110,110,70.063,69.375,56.0,70.125,14.813,36.438,72,70,1000,200,0.098,196.5,119.125,89.0,0.212,70.563,70.438,57.781,59.375,0.0,25.922,72,70,1000,200,0.034,197.75,74.125,73.5,0.022,69.5,69.438,56.875,59.25,23.109,23.375,72,70,1000,200,0.035,205.75,111.313,74.25,0.065,69.625,69.75,56.156,60.656,20.781,30.547,72,70,1000,200,0.033,198.875,113.438,74.875,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.005,1.228,0.0,2.892,0.567,0.249,0.922,0.002,0.349,0.245
5182008,2029,1,1,3,1,100,26.877,100.0,100.0,100.0,1,1,567.914,251.756,0.741,12.802,0,80,55,1.4,801.5,815.902,1603.929,799.801,55.303,65.795,69.793,65.639,51.696,1.341,1.658,0.246,64.063,51.32,31.087,20.232,64.971,65.64,136.432,111.389,136.626,41.964,58.848,43.662,-10.852,110,110,70.063,69.375,56.219,69.938,18.578,35.656,72,70,1000,200,0.104,200.125,119.125,88.688,0.203,70.563,70.5,57.781,59.375,0.0,25.859,72,70,1000,200,0.033,201.25,74.25,73.563,0.022,69.5,69.375,56.781,59.469,23.266,23.797,72,70,1000,200,0.034,203.125,113.313,73.875,0.065,69.625,69.688,56.156,60.531,20.906,30.609,72,70,1000,200,0.033,198.75,113.875,72.0,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.006,1.287,0.0,3.013,0.568,0.252,0.892,0.002,0.371,0.575
5182008,2030,1,1,3,1,100,27.16,100.0,100.0,100.0,1,1,581.965,252.927,0.709,12.831,0,80,55,1.4,805.875,833.311,1603.929,798.34,55.303,65.795,69.793,65.639,51.696,1.44,1.665,0.246,64.05,51.253,31.143,20.261,64.932,65.533,136.137,111.389,136.404,42.037,58.848,43.662,-10.852,110,110,69.938,69.375,56.219,69.875,18.563,35.781,72,70,1000,200,0.102,201.0,119.188,88.313,0.201,70.563,70.438,57.781,59.375,0.0,25.531,72,70,1000,200,0.034,202.5,74.25,73.563,0.022,69.438,69.375,56.781,60.063,23.438,24.234,72,70,1000,200,0.032,199.75,115.813,69.563,0.065,69.625,69.688,56.156,60.906,24.703,30.609,72,70,1000,200,0.033,199.0,119.125,66.313,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.008,1.24,0.0,2.89,0.582,0.253,0.896,0.002,0.434,0.793
5182008,2031,1,1,3,1,100,27.443,100.0,100.0,100.0,1,1,566.743,250.585,0.615,12.904,0,80,55,1.4,808.875,801.189,1598.433,774.983,55.303,65.795,69.685,65.53,51.696,1.391,1.676,0.235,64.029,51.216,31.337,20.29,64.906,65.64,135.99,111.389,136.035,42.037,58.848,43.662,-10.852,110,110,70.063,69.375,56.219,69.75,14.773,36.188,72,70,1000,200,0.1,197.125,119.188,87.938,0.203,70.75,70.375,57.781,59.375,0.0,25.328,72,70,1000,200,0.034,202.875,74.25,73.5,0.022,69.438,69.375,56.781,60.656,23.609,25.031,72,70,1000,200,0.031,192.875,117.5,66.688,0.065,69.625,69.625,56.156,61.875,21.203,30.875,72,70,1000,200,0.033,197.75,120.875,69.188,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.247,0.0,2.907,0.567,0.251,0.916,0.002,0.477,0.776
5182008,2032,1,1,3,1,100,27.502,100.0,100.0,100.0,1,1,572.598,250.585,0.573,12.889,0,80,55,1.4,795.75,810.55,1596.602,795.418,55.196,65.688,69.793,65.53,51.696,1.425,1.648,0.235,64.043,51.217,31.087,20.261,64.919,65.533,135.916,111.177,135.592,41.6,58.743,43.298,-10.852,110,110,70.063,69.375,56.219,69.75,14.758,35.25,72,70,1000,200,0.106,204.5,119.438,87.938,0.203,70.75,70.375,57.781,59.375,0.0,26.109,72,70,1000,200,0.032,199.125,74.125,73.5,0.022,69.5,69.375,56.875,61.031,23.781,24.734,72,70,1000,200,0.032,194.375,119.0,66.688,0.074,69.625,69.688,56.156,62.594,21.344,30.703,72,70,1000,200,0.033,199.125,121.75,75.625,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.277,0.0,3.034,0.573,0.251,0.923,0.002,0.559,0.692
5182008,2033,1,1,3,1,100,28.02,100.0,100.0,100.0,1,1,583.136,255.269,0.657,12.831,0,80,55,1.4,798.875,835.991,1646.107,796.879,55.303,65.688,69.685,65.53,51.696,1.425,1.633,0.235,64.08,51.269,31.448,20.261,64.867,65.425,136.063,111.602,135.37,41.164,58.848,42.933,-10.852,110,110,70.063,69.375,56.219,69.625,14.742,36.313,72,70,1000,200,0.099,195.875,119.375,87.938,0.202,70.563,70.313,57.781,59.375,0.0,25.406,72,70,1000,200,0.034,203.125,74.25,73.5,0.022,69.5,69.375,56.875,61.344,20.031,24.109,72,70,1000,200,0.034,199.0,120.563,68.875,0.074,69.75,69.688,56.156,63.156,16.75,29.359,72,70,1000,200,0.037,208.625,122.125,80.5,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.284,0.0,3.147,0.583,0.255,0.917,0.002,0.552,0.624
5182008,2034,1,1,3,1,100,28.33,100.0,100.0,100.0,1,1,580.794,266.979,0.793,12.846,0,80,55,1.4,793.0,819.918,1726.995,796.879,55.303,65.581,69.793,65.53,51.696,1.349,1.64,0.202,64.219,51.281,32.338,20.261,64.764,65.425,136.211,111.496,135.075,40.946,58.743,42.715,-10.852,110,110,70.063,69.375,56.0,69.75,14.727,35.5,72,70,1000,200,0.104,202.0,119.375,87.938,0.199,70.563,70.313,57.781,59.375,0.0,25.828,72,70,1000,200,0.033,199.375,74.125,73.563,0.022,69.625,69.375,56.875,61.781,20.172,23.453,72,70,1000,200,0.035,204.875,121.875,71.438,0.074,69.813,69.813,56.156,63.5,16.828,30.875,72,70,1000,200,0.032,196.625,122.125,83.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.277,0.0,3.151,0.581,0.267,0.903,0.002,0.538,0.444
5182008,2035,1,1,3,1,100,28.323,100.0,100.0,100.0,1,1,570.256,274.005,0.855,12.817,0,80,55,1.4,810.875,798.516,1791.509,772.065,55.196,65.688,69.793,65.42,51.587,1.356,1.598,0.205,64.465,51.539,31.643,20.347,64.751,65.425,136.432,111.709,135.149,40.874,58.743,42.642,-10.867,110,110,70.063,69.375,56.219,69.625,14.719,35.344,72,70,1000,200,0.104,202.25,119.438,87.813,0.2,70.563,70.25,57.781,59.375,0.0,25.75,72,70,1000,200,0.033,200.375,74.125,73.5,0.022,69.688,69.5,56.875,62.094,20.297,24.844,72,70,1000,200,0.032,192.375,122.688,73.75,0.074,69.813,69.875,56.156,63.5,14.938,30.359,72,70,1000,200,0.033,199.125,121.563,84.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.044,1.268,0.0,3.142,0.57,0.274,0.913,0.002,0.522,0.427
5182008,2036,1,1,3,1,100,28.526,100.0,100.0,100.0,1,1,586.649,274.005,0.824,12.86,0,80,55,1.4,794.5,821.256,1804.429,795.418,55.196,65.581,69.793,65.42,51.478,1.387,1.69,0.213,64.591,51.715,31.921,20.376,64.705,65.533,136.358,111.602,135.37,40.801,58.638,42.496,-10.852,110,110,70.063,69.375,55.906,69.563,14.695,35.031,72,70,1000,200,0.106,202.875,119.438,87.813,0.207,70.563,70.25,57.906,59.375,0.0,25.719,72,70,1000,200,0.033,200.375,74.125,73.563,0.022,69.688,69.563,56.875,62.406,18.594,23.563,72,70,1000,200,0.035,201.5,123.25,75.875,0.074,69.813,69.938,56.156,63.5,15.0,30.875,72,70,1000,200,0.032,197.25,121.438,84.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.033,1.222,0.0,3.023,0.587,0.274,0.945,0.002,0.506,0.425
5182008,2037,1,1,3,1,100,28.402,100.0,100.0,100.0,1,1,592.504,277.518,0.824,12.846,0,80,55,1.4,802.25,830.631,1797.046,799.801,55.09,65.795,69.901,65.53,51.369,1.402,1.648,0.216,64.681,51.764,32.06,20.463,64.666,65.425,136.063,111.922,135.592,40.728,58.638,42.423,-10.852,110,110,69.938,69.375,56.0,69.625,14.664,35.844,72,70,1000,200,0.101,199.125,119.625,87.813,0.187,70.75,70.25,57.781,59.375,0.0,25.672,72,70,1000,200,0.033,200.375,74.125,73.5,0.022,69.688,69.563,56.781,62.563,18.688,23.734,72,70,1000,200,0.034,202.875,122.875,77.25,0.026,69.813,70.063,56.0,63.156,11.273,30.453,72,70,1000,200,0.033,198.25,120.688,83.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.016,1.216,0.0,3.02,0.593,0.278,0.859,0.002,0.171,0.336
5182008,2038,1,1,3,1,100,28.236,100.0,100.0,100.0,1,1,570.256,277.518,0.793,12.831,0,80,55,1.4,801.75,802.526,1795.2,772.065,54.983,65.581,69.793,65.42,51.26,1.326,1.672,0.209,64.813,51.834,32.282,20.434,64.627,65.318,135.768,111.815,135.592,40.583,58.533,42.35,-10.852,110,110,70.063,69.313,55.906,69.375,14.633,35.031,72,70,1000,200,0.106,203.625,119.75,87.5,0.191,70.75,70.25,57.781,59.375,0.0,25.641,72,70,1000,200,0.033,200.625,74.25,73.5,0.022,69.938,69.625,56.781,62.406,10.297,24.922,72,70,1000,200,0.03,193.625,121.875,77.438,0.026,69.938,70.063,56.0,62.969,11.313,30.813,72,70,1000,200,0.032,197.0,120.063,82.25,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.263,0.0,3.144,0.57,0.278,0.889,0.002,0.167,0.338
5182008,2039,1,1,3,1,100,28.218,100.0,100.0,100.0,1,1,581.965,278.689,0.761,12.802,0,80,55,1.4,809.0,811.888,1819.201,780.819,54.983,65.581,69.901,65.42,51.152,1.394,1.644,0.216,65.017,51.978,32.088,20.434,64.576,65.425,135.473,111.815,135.518,40.51,58.428,42.204,-10.852,110,110,70.063,69.375,55.906,69.375,14.609,36.094,72,70,1000,200,0.098,197.875,119.75,87.188,0.19,70.563,70.188,57.781,59.375,0.0,25.484,72,70,1000,200,0.034,201.375,74.125,73.5,0.022,69.938,69.688,56.781,61.781,10.344,24.0,72,70,1000,200,0.034,198.375,120.938,76.938,0.026,69.938,70.063,56.0,62.594,11.344,30.219,72,70,1000,200,0.033,200.375,119.75,81.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.001,1.21,0.0,3.008,0.582,0.279,0.893,0.002,0.165,0.343
5182008,2040,1,1,3,1,100,27.908,100.0,100.0,100.0,1,1,592.504,278.689,0.72,12.831,0,80,55,1.4,793.375,826.613,1802.583,793.958,54.876,65.688,69.901,65.42,51.043,1.379,1.683,0.205,65.064,52.066,32.338,20.52,64.511,65.533,135.399,111.709,135.296,40.438,58.323,42.204,-10.852,110,110,70.188,69.375,55.906,69.25,14.578,35.031,72,70,1000,200,0.106,203.0,119.813,87.125,0.186,70.563,70.188,57.781,59.375,0.0,25.391,72,70,1000,200,0.034,201.5,74.125,73.563,0.022,69.938,69.688,56.781,61.188,10.398,23.344,72,70,1000,200,0.035,205.625,119.625,76.75,0.026,69.938,70.125,55.906,62.375,4.844,30.609,72,70,1000,200,0.033,197.875,118.875,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.267,0.0,3.143,0.593,0.279,0.878,0.002,0.161,0.15
5182008,2041,1,1,3,1,100,27.772,100.0,100.0,100.0,1,1,592.504,277.518,0.657,12.802,0,80,55,1.4,797.125,803.863,1797.046,767.69,54.876,65.688,69.793,65.42,50.934,1.394,1.687,0.213,65.058,52.074,32.004,20.549,64.446,65.533,135.326,111.709,135.075,40.365,58.428,42.131,-10.852,110,110,70.063,69.313,55.813,69.375,14.555,36.094,72,70,1000,200,0.098,198.125,119.75,86.875,0.168,70.563,70.125,57.781,59.375,0.0,26.984,72,70,1000,200,0.03,190.75,74.125,73.5,0.022,69.688,69.688,56.688,60.5,18.938,23.891,72,70,1000,200,0.034,202.0,117.625,76.625,0.026,69.938,70.125,55.906,61.875,11.344,30.688,72,70,1000,200,0.033,197.875,117.563,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.007,1.252,0.0,3.136,0.593,0.278,0.797,0.002,0.154,0.146
5182008,2042,1,1,3,1,100,27.346,100.0,100.0,100.0,1,1,586.649,278.689,0.615,12.846,0,80,55,1.4,804.25,815.902,1798.891,780.819,54.77,65.688,69.793,65.53,50.934,1.391,1.733,0.213,65.141,52.106,32.338,20.606,64.375,65.533,135.399,111.815,134.779,40.22,58.428,41.985,-10.852,110,110,70.063,69.313,55.813,69.125,14.523,35.344,72,70,1000,200,0.105,200.875,119.938,87.0,0.192,70.563,70.125,57.719,59.375,0.0,25.547,72,70,1000,200,0.034,202.25,74.25,73.5,0.022,69.688,69.563,56.563,59.938,19.047,25.047,72,70,1000,200,0.031,191.75,115.813,76.625,0.026,69.938,70.125,55.906,61.188,15.141,30.766,72,70,1000,200,0.033,198.375,115.188,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.245,0.0,3.145,0.587,0.279,0.913,0.002,0.147,0.137
5182008,2043,1,1,3,1,100,27.103,100.0,100.0,100.0,1,1,584.307,284.543,0.584,12.759,0,80,55,1.4,800.5,823.934,1800.737,802.723,54.77,65.688,69.793,65.53,50.934,1.36,1.722,0.224,65.153,52.091,32.644,20.635,64.336,65.533,135.621,111.922,134.558,40.147,58.218,41.912,-10.852,110,110,69.938,69.313,55.688,69.125,14.492,35.813,72,70,1000,200,0.102,200.25,119.813,86.875,0.19,70.438,70.125,57.719,59.375,0.0,25.313,72,70,1000,200,0.034,203.0,74.25,73.5,0.022,69.625,69.563,56.563,59.531,19.156,24.578,72,70,1000,200,0.032,194.875,114.188,76.625,0.026,69.813,70.125,55.906,60.656,11.422,29.313,72,70,1000,200,0.036,211.125,112.313,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.026,1.246,0.0,3.124,0.584,0.285,0.903,0.002,0.141,0.126
5182008,2044,1,1,3,1,100,26.579,100.0,100.0,100.0,1,1,588.991,278.689,0.751,12.788,0,80,55,1.4,802.625,817.241,1802.583,789.577,54.663,65.581,69.793,65.53,50.825,1.353,1.687,0.213,65.212,52.154,32.616,20.664,64.297,65.425,135.99,112.028,134.484,40.074,58.218,41.912,-10.852,110,110,70.063,69.313,55.688,69.063,14.469,35.969,72,70,1000,200,0.101,197.625,119.813,86.875,0.185,70.438,70.125,57.719,59.375,0.0,26.109,72,70,1000,200,0.032,198.625,74.25,73.5,0.022,69.5,69.5,56.563,59.344,25.031,23.719,72,70,1000,200,0.035,201.5,112.938,76.438,0.026,69.75,70.125,55.906,60.031,17.219,30.484,72,70,1000,200,0.033,198.875,110.188,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.047,1.295,0.0,3.26,0.589,0.279,0.88,0.002,0.137,0.118
5182008,2045,1,1,3,1,100,26.201,100.0,100.0,100.0,1,1,594.846,279.859,0.835,12.86,0,80,55,1.4,786.5,826.613,1817.354,792.497,54.663,65.581,69.685,65.42,50.716,1.379,1.64,0.224,65.27,52.223,33.228,20.693,64.258,65.425,136.211,111.922,134.632,40.074,58.218,41.912,-10.852,110,110,70.063,69.313,55.688,69.063,14.445,35.313,72,70,1000,200,0.105,203.375,119.938,86.875,0.186,70.438,70.125,57.719,59.375,0.0,25.703,72,70,1000,200,0.034,201.5,74.125,73.563,0.022,69.5,69.5,56.563,59.0,25.172,23.406,72,70,1000,200,0.035,205.625,112.75,76.938,0.026,69.625,70.0,55.844,59.531,22.0,30.656,72,70,1000,200,0.033,197.875,108.438,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.054,1.303,0.0,3.279,0.595,0.28,0.888,0.002,0.135,0.112
5182008,2046,1,1,3,1,100,25.833,100.0,100.0,100.0,1,1,593.675,277.518,0.835,12.875,0,80,55,1.4,800.375,822.595,1806.275,798.34,54.663,65.581,69.793,65.42,50.716,1.413,1.683,0.22,65.235,52.189,32.143,20.75,64.219,65.425,136.063,111.815,134.927,39.929,58.218,41.767,-10.852,110,110,70.063,69.25,55.688,69.063,14.422,36.375,72,70,1000,200,0.098,195.375,119.938,86.75,0.192,70.438,70.063,57.625,59.281,0.0,25.359,72,70,1000,200,0.034,202.5,74.125,73.5,0.022,69.5,69.5,56.563,59.25,25.359,24.0,72,70,1000,200,0.033,201.5,114.813,77.563,0.091,69.5,69.938,55.844,59.188,25.781,30.813,72,70,1000,200,0.032,197.5,111.563,78.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.039,1.294,0.0,3.283,0.594,0.278,0.92,0.002,0.49,0.355
5182008,2047,1,1,3,1,100,25.143,100.0,100.0,100.0,1,1,590.162,279.859,0.824,12.817,0,80,55,1.4,797.125,810.55,1808.121,796.879,54.557,65.581,69.685,65.42,50.608,1.372,1.672,0.227,65.249,52.191,32.366,20.664,64.206,65.533,135.842,111.922,135.223,39.929,58.113,41.767,-10.852,110,110,69.938,69.313,55.594,68.938,14.414,35.031,72,70,1000,200,0.107,204.875,119.938,86.875,0.19,70.438,70.063,57.625,59.281,0.0,26.234,72,70,1000,200,0.032,197.375,74.125,73.5,0.022,69.438,69.375,56.469,60.063,28.266,24.609,72,70,1000,200,0.031,196.875,118.813,70.438,0.091,69.5,69.875,55.594,59.531,25.922,30.766,72,70,1000,200,0.033,198.625,115.813,73.188,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.296,0.0,3.268,0.59,0.28,0.907,0.002,0.636,0.462
5182008,2048,1,1,3,1,100,24.658,100.0,100.0,100.0,1,1,573.769,275.176,0.793,12.817,0,80,55,1.4,807.0,795.843,1795.2,758.943,54.557,65.581,69.576,65.42,50.608,1.364,1.722,0.209,65.233,52.16,32.699,20.721,64.135,65.425,135.547,111.922,135.37,39.929,58.218,41.621,-10.852,110,110,70.063,69.313,55.594,69.063,14.391,36.5,72,70,1000,200,0.097,195.375,119.938,86.625,0.188,70.438,70.0,57.625,59.281,0.0,25.484,72,70,1000,200,0.034,202.625,74.25,73.5,0.022,69.5,69.375,56.469,61.188,25.703,25.0,72,70,1000,200,0.031,192.625,121.063,67.875,0.095,69.625,69.875,55.844,60.219,22.438,30.688,72,70,1000,200,0.033,199.5,117.938,65.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.186,0.0,3.008,0.574,0.275,0.904,0.002,0.729,0.569
5182008,2049,1,1,3,1,100,24.213,100.0,100.0,100.0,1,1,580.794,277.518,0.751,12.802,0,80,55,1.4,811.625,810.55,1782.285,782.278,54.45,65.581,69.685,65.31,50.608,1.368,1.644,0.216,65.224,52.168,32.199,20.75,64.103,65.425,135.326,111.922,135.223,39.856,58.008,41.548,-10.852,110,110,70.063,69.313,55.594,68.938,14.375,35.438,72,70,1000,200,0.105,201.0,119.938,86.75,0.188,70.313,69.938,57.625,59.281,0.0,27.094,72,70,1000,200,0.03,189.875,74.25,73.5,0.022,69.625,69.438,56.469,61.875,25.875,24.453,72,70,1000,200,0.033,196.375,122.5,71.688,0.096,69.625,69.813,55.594,60.813,26.219,29.281,72,70,1000,200,0.036,211.375,119.125,66.688,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.193,0.0,3.005,0.581,0.278,0.901,0.002,0.704,0.568
5182008,2050,1,1,3,1,100,23.357,100.0,100.0,100.0,1,1,588.991,278.689,0.709,12.744,0,80,55,1.4,800.5,827.952,1795.2,783.738,54.45,65.474,69.576,65.31,50.499,1.379,1.679,0.213,65.261,52.208,32.06,20.779,64.09,65.318,135.252,111.922,135.075,39.783,58.113,41.548,-10.852,110,110,70.063,69.25,55.406,69.063,14.344,36.031,72,70,1000,200,0.1,199.25,119.938,86.75,0.19,70.313,70.0,57.625,59.281,0.0,25.828,72,70,1000,200,0.034,201.25,74.125,73.5,0.022,69.625,69.5,56.469,62.531,22.109,23.594,72,70,1000,200,0.035,202.125,123.063,77.063,0.096,69.625,69.813,55.594,61.344,22.703,30.359,72,70,1000,200,0.033,199.75,119.75,71.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.005,1.227,0.0,3.12,0.589,0.279,0.91,0.002,0.637,0.528
5182008,2051,1,1,3,1,100,22.765,100.0,100.0,100.0,1,1,588.991,278.689,0.657,12.918,0,80,55,1.4,807.0,826.613,1798.891,796.879,54.45,65.474,69.685,65.31,50.608,1.406,1.63,0.216,65.257,52.172,32.449,20.721,64.064,65.211,135.326,112.028,134.779,39.711,58.113,41.475,-10.852,110,110,70.063,69.25,55.406,68.75,14.32,35.594,72,70,1000,200,0.104,199.875,119.938,86.875,0.18,70.313,70.0,57.625,59.281,0.0,25.438,72,70,1000,200,0.034,203.0,74.125,73.5,0.022,69.688,69.563,56.469,62.875,20.391,23.531,72,70,1000,200,0.035,204.875,123.438,80.875,0.096,69.625,69.875,55.594,61.781,22.828,30.531,72,70,1000,200,0.033,198.625,120.25,75.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.015,1.238,0.0,3.161,0.589,0.279,0.859,0.002,0.589,0.487
5182008,2052,1,1,3,1,100,22.153,100.0,100.0,100.0,1,1,594.846,277.518,0.594,12.86,0,80,55,1.4,790.625,827.952,1789.664,786.657,54.45,65.474,69.685,65.2,50.608,1.413,1.711,0.227,65.271,52.197,32.588,20.721,64.025,65.104,135.473,111.922,134.632,39.638,58.218,41.256,-10.852,110,110,70.063,69.25,55.406,68.938,10.516,35.656,72,70,1000,200,0.103,201.5,119.813,86.375,0.184,70.313,69.938,57.625,59.281,0.0,25.438,72,70,1000,200,0.034,202.0,74.125,73.5,0.022,69.688,69.625,56.469,62.969,20.5,24.172,72,70,1000,200,0.033,200.5,123.688,82.313,0.096,69.75,69.875,55.594,61.875,22.953,30.781,72,70,1000,200,0.032,197.875,120.563,77.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.021,1.12,0.0,2.887,0.595,0.278,0.888,0.002,0.573,0.467
5182008,2053,1,1,3,1,100,21.814,100.0,100.0,100.0,1,1,579.624,277.518,0.563,12.788,0,80,55,1.4,802.5,785.157,1795.2,763.316,54.557,65.367,69.685,65.2,50.716,1.402,1.626,0.205,65.309,52.256,32.06,20.693,64.025,65.104,135.694,112.028,134.484,39.565,58.323,40.892,-10.852,110,110,69.938,69.25,55.406,68.938,14.266,36.094,72,70,1000,200,0.1,196.875,119.938,86.375,0.186,70.313,69.813,57.625,59.156,0.0,26.969,72,70,1000,200,0.031,189.75,74.25,73.5,0.022,69.938,69.688,56.469,63.063,12.117,24.969,72,70,1000,200,0.031,192.875,123.438,83.188,0.026,69.75,69.938,55.594,61.969,18.375,29.531,72,70,1000,200,0.036,206.125,120.688,78.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.029,0.905,0.0,2.354,0.58,0.278,0.901,0.002,0.151,0.457
5182008,2054,1,1,3,1,100,21.794,100.0,100.0,100.0,1,1,588.991,277.518,0.741,12.759,0,80,55,1.4,807.625,821.256,1800.737,786.657,54.77,65.26,69.685,65.2,51.152,1.364,1.722,0.216,65.337,52.261,32.143,20.693,63.973,65.104,136.063,111.922,134.41,39.565,58.848,40.892,-10.852,110,110,70.063,69.25,55.594,68.938,14.25,35.281,72,70,1000,200,0.105,203.75,119.938,86.625,0.188,70.313,69.875,57.625,59.281,0.0,25.719,72,70,1000,200,0.034,201.75,74.125,73.5,0.022,69.938,69.688,56.469,62.688,12.164,23.781,72,70,1000,200,0.035,201.0,122.188,82.563,0.026,69.75,69.938,55.844,62.281,18.453,30.391,72,70,1000,200,0.033,199.125,120.875,79.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.051,0.878,0.0,2.349,0.589,0.278,0.904,0.002,0.149,0.453
5182008,2055,1,1,3,1,100,21.845,100.0,100.0,100.0,1,1,591.333,279.859,0.824,12.846,0,80,55,1.4,807.625,817.241,1798.891,796.879,54.983,65.26,69.685,65.09,51.478,1.387,1.69,0.227,65.397,52.346,31.782,20.693,63.973,65.104,136.285,111.922,134.558,39.493,59.372,40.892,-10.852,110,110,70.188,69.25,55.813,69.125,14.227,36.5,72,70,1000,200,0.098,195.0,119.938,86.625,0.192,70.25,69.813,57.625,59.156,0.0,25.313,72,70,1000,200,0.034,203.25,74.25,73.563,0.022,69.938,69.688,56.688,61.969,12.203,23.188,72,70,1000,200,0.036,206.25,121.188,82.25,0.026,69.75,69.938,55.906,62.375,18.547,30.406,72,70,1000,200,0.033,199.125,120.875,79.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,0.904,0.0,2.493,0.591,0.28,0.923,0.002,0.146,0.448
5182008,2056,1,1,3,1,100,22.594,100.0,100.0,100.0,1,1,584.307,277.518,0.866,12.817,0,80,55,1.4,803.25,829.291,1795.2,805.646,55.196,65.26,69.793,65.09,51.804,1.368,1.708,0.224,65.344,52.294,32.032,20.693,63.96,65.104,136.506,111.922,134.927,39.493,59.687,40.892,-10.852,110,110,70.063,69.25,55.906,69.125,14.195,35.188,72,70,1000,200,0.107,203.25,120.063,86.875,0.195,70.25,69.813,57.625,59.156,0.0,25.25,72,70,1000,200,0.034,203.0,74.125,73.5,0.022,69.688,69.75,56.688,61.188,20.703,23.516,72,70,1000,200,0.035,205.375,119.375,82.125,0.026,69.813,70.0,56.0,62.594,16.656,30.609,72,70,1000,200,0.033,198.25,120.938,79.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,0.888,0.0,2.488,0.584,0.278,0.934,0.002,0.14,0.447
5182008,2057,1,1,3,1,100,23.081,100.0,100.0,100.0,1,1,584.307,278.689,0.845,12.773,0,80,55,1.4,802.25,806.538,1789.664,763.316,55.303,65.26,69.793,65.09,52.022,1.368,1.715,0.209,65.495,52.338,31.448,20.664,63.999,64.997,136.285,111.922,135.296,39.42,60.106,40.892,-10.852,110,110,69.938,69.313,56.219,69.375,14.172,36.031,72,70,1000,200,0.099,199.25,120.063,86.75,0.179,70.25,69.875,57.719,59.281,0.0,26.109,72,70,1000,200,0.032,198.75,74.25,73.5,0.022,69.688,69.688,56.781,60.656,20.781,24.313,72,70,1000,200,0.032,199.375,117.5,81.813,0.026,69.813,70.063,56.156,62.688,16.719,30.484,72,70,1000,200,0.033,199.5,120.875,79.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,0.909,0.0,2.608,0.584,0.279,0.861,0.002,0.134,0.444
5182008,2058,1,1,3,1,100,23.685,100.0,100.0,100.0,1,1,586.649,277.518,0.814,12.817,0,80,55,1.4,806.0,806.538,1793.355,783.738,55.41,65.26,69.793,65.09,52.022,1.413,1.676,0.224,65.397,52.329,31.143,20.664,63.96,64.997,136.063,112.028,135.592,39.42,60.106,40.965,-10.852,110,110,70.063,69.313,56.219,69.125,14.148,35.906,72,70,1000,200,0.102,198.125,119.938,86.875,0.188,70.25,69.875,57.719,59.281,0.0,25.453,72,70,1000,200,0.034,202.875,74.125,73.5,0.022,69.688,69.625,56.781,60.063,22.703,24.953,72,70,1000,200,0.031,193.125,117.0,82.25,0.026,69.938,70.063,56.156,62.875,16.781,30.516,72,70,1000,200,0.033,199.875,120.688,80.125,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,0.957,0.0,2.747,0.587,0.278,0.897,0.002,0.131,0.439
5182008,2059,1,1,3,1,100,24.133,100.0,100.0,100.0,1,1,583.136,277.518,0.772,12.773,0,80,55,1.4,796.0,798.516,1793.355,779.36,55.41,65.152,69.685,64.981,52.022,1.417,1.676,0.213,65.347,52.34,31.56,20.635,63.973,64.89,135.694,112.028,135.592,39.347,59.897,40.819,-10.852,110,110,70.063,69.25,56.219,69.25,14.125,35.156,72,70,1000,200,0.106,204.5,120.063,86.875,0.19,70.25,69.813,57.719,59.281,0.0,26.719,72,70,1000,200,0.031,191.75,74.125,73.5,0.022,69.625,69.563,56.875,59.844,22.844,24.594,72,70,1000,200,0.032,195.375,116.688,82.688,0.049,69.938,70.063,56.156,62.875,16.828,30.594,72,70,1000,200,0.033,199.375,120.563,80.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.915,0.0,2.609,0.583,0.278,0.91,0.002,0.241,0.436
5182008,2100,1,1,3,1,100,24.581,100.0,100.0,100.0,1,1,587.82,275.176,0.73,12.802,0,80,55,1.4,788.625,815.902,1758.313,804.184,55.41,65.045,69.793,64.981,51.913,1.452,1.704,0.227,65.322,52.305,31.643,20.664,63.908,64.782,135.473,112.134,135.37,39.202,60.002,40.819,-10.852,110,110,70.063,69.313,56.219,69.375,14.102,36.313,72,70,1000,200,0.099,195.875,119.938,86.75,0.193,70.25,69.875,57.781,59.375,0.0,25.641,72,70,1000,200,0.034,202.125,74.125,73.5,0.022,69.5,69.5,56.875,59.656,26.891,23.875,72,70,1000,200,0.034,200.5,116.375,83.188,0.057,69.938,70.063,56.406,62.875,13.102,30.563,72,70,1000,200,0.033,200.25,120.375,80.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.995,0.0,2.872,0.588,0.275,0.925,0.002,0.273,0.434
5182008,2101,1,1,3,1,100,25.088,100.0,100.0,100.0,1,1,600.701,278.689,0.678,12.831,0,80,55,1.4,793.375,833.311,1813.661,807.107,55.41,65.152,69.685,64.871,51.913,1.433,1.669,0.227,65.324,52.275,31.81,20.693,63.895,64.89,135.252,112.134,135.149,39.202,59.792,40.746,-10.852,110,110,70.188,69.313,56.344,69.25,14.078,35.125,72,70,1000,200,0.106,204.625,120.063,86.75,0.187,70.25,69.875,57.781,59.281,0.0,25.281,72,70,1000,200,0.034,203.75,74.063,73.5,0.022,69.5,69.5,56.875,60.063,27.047,23.469,72,70,1000,200,0.035,205.375,117.938,79.25,0.109,69.938,70.125,56.406,62.875,13.133,30.813,72,70,1000,200,0.033,198.875,120.063,79.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.962,0.0,2.749,0.601,0.279,0.899,0.002,0.609,0.36
5182008,2102,1,1,3,1,100,25.536,100.0,100.0,100.0,1,1,597.188,277.518,0.636,12.788,0,80,55,1.4,802.5,811.888,1797.046,795.418,55.303,65.045,69.685,64.871,51.804,1.413,1.729,0.213,65.492,52.269,31.448,20.635,63.882,64.782,135.473,112.134,134.927,39.275,59.687,40.819,-10.852,110,110,70.063,69.313,56.219,69.25,10.25,36.5,72,70,1000,200,0.097,195.125,119.813,86.625,0.185,70.25,69.813,57.781,59.375,0.0,26.172,72,70,1000,200,0.033,199.0,74.25,73.5,0.022,69.5,69.438,56.875,61.188,27.219,23.969,72,70,1000,200,0.033,201.875,120.875,70.375,0.11,69.813,70.063,56.156,62.688,13.164,30.703,72,70,1000,200,0.033,199.5,119.25,79.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.015,0.967,0.0,2.739,0.597,0.278,0.886,0.002,0.802,0.356
5182008,2103,1,1,3,1,100,25.653,100.0,100.0,100.0,1,1,590.162,276.347,0.584,12.86,0,80,55,1.4,809.125,803.863,1791.509,780.819,55.303,65.045,69.685,64.871,51.696,1.421,1.637,0.224,65.406,52.254,31.337,20.664,63.856,64.782,135.473,112.134,134.632,39.129,59.477,40.673,-10.852,110,110,70.063,69.313,56.219,69.25,10.219,35.344,72,70,1000,200,0.105,201.875,119.938,86.625,0.186,70.25,69.813,57.781,59.375,0.0,25.531,72,70,1000,200,0.034,202.5,74.25,73.5,0.022,69.625,69.5,56.875,62.406,23.469,24.594,72,70,1000,200,0.031,196.875,122.5,73.313,0.11,69.813,70.125,56.156,62.594,16.984,30.672,72,70,1000,200,0.033,199.75,118.813,79.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.976,0.0,2.755,0.59,0.276,0.894,0.002,0.78,0.356
5182008,2104,1,1,3,1,100,26.004,100.0,100.0,100.0,1,1,583.136,277.518,0.73,12.773,0,80,55,1.4,803.125,790.499,1795.2,758.943,55.303,64.938,69.685,64.871,51.696,1.44,1.648,0.22,65.356,52.327,31.226,20.664,63.869,64.675,135.694,112.028,134.484,39.057,59.477,40.6,-10.852,110,110,70.063,69.313,56.219,69.25,13.969,35.969,72,70,1000,200,0.101,200.0,119.813,86.625,0.185,70.125,69.813,57.781,59.375,0.0,26.375,72,70,1000,200,0.032,194.375,74.25,73.5,0.022,69.625,69.5,56.875,63.156,23.594,24.672,72,70,1000,200,0.032,194.75,123.25,78.625,0.11,69.813,70.125,56.156,62.281,17.031,30.641,72,70,1000,200,0.033,200.5,118.563,78.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.037,0.965,0.0,2.735,0.583,0.278,0.886,0.002,0.708,0.36
5182008,2105,1,1,3,1,100,26.093,100.0,100.0,100.0,1,1,598.359,278.689,0.835,12.817,0,80,55,1.4,791.625,841.353,1793.355,808.569,55.196,64.938,69.685,64.761,51.587,1.383,1.711,0.213,65.345,52.272,32.088,20.606,63.824,64.675,135.99,112.134,134.484,39.057,59.582,40.6,-10.852,110,110,70.063,69.313,56.219,69.125,13.938,35.688,72,70,1000,200,0.103,199.0,119.813,86.5,0.183,70.125,69.813,57.781,59.375,0.0,25.656,72,70,1000,200,0.034,202.375,74.125,73.5,0.022,69.688,69.625,56.875,63.781,21.891,23.75,72,70,1000,200,0.035,201.375,123.563,82.125,0.11,69.938,70.063,56.156,62.125,17.078,29.094,72,70,1000,200,0.037,212.5,118.25,77.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.053,0.964,0.0,2.744,0.598,0.279,0.88,0.002,0.657,0.369
5182008,2106,1,1,3,1,100,26.327,100.0,100.0,100.0,1,1,603.043,277.518,0.876,12.773,0,80,55,1.4,800.875,831.971,1797.046,802.723,55.196,64.831,69.685,64.651,51.587,1.429,1.704,0.224,65.306,52.279,31.615,20.664,63.772,64.568,136.137,112.134,134.779,39.057,59.267,40.673,-10.852,110,110,70.063,69.313,56.219,69.25,13.914,35.531,72,70,1000,200,0.104,202.5,119.813,86.375,0.186,70.125,69.813,57.781,59.375,0.0,25.359,72,70,1000,200,0.034,203.875,74.25,73.5,0.022,69.938,69.75,56.875,63.875,13.492,23.547,72,70,1000,200,0.034,204.875,123.563,84.188,0.026,69.813,70.125,56.156,61.875,17.141,30.375,72,70,1000,200,0.033,199.5,118.188,75.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.05,1.021,0.0,2.864,0.603,0.278,0.898,0.002,0.148,0.383
5182008,2107,1,1,3,1,100,26.561,100.0,100.0,100.0,1,1,593.675,276.347,0.897,12.817,0,80,55,1.4,803.125,799.853,1785.974,780.819,55.196,64.831,69.685,64.761,51.478,1.41,1.754,0.22,65.403,52.312,31.615,20.606,63.616,64.461,135.916,112.134,135.075,38.984,59.372,40.527,-10.852,110,110,70.188,69.313,56.219,69.125,13.875,36.281,72,70,1000,200,0.099,196.125,119.75,86.313,0.176,70.125,69.813,57.781,59.375,0.0,26.109,72,70,1000,200,0.032,199.5,74.125,73.5,0.022,70.0,69.938,56.875,63.5,10.648,24.516,72,70,1000,200,0.031,198.125,122.25,84.0,0.026,69.813,70.063,56.156,61.875,17.203,30.328,72,70,1000,200,0.033,200.0,117.938,74.25,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,0.97,0.0,2.744,0.594,0.276,0.849,0.002,0.143,0.391
5182008,2108,1,1,3,1,100,26.504,100.0,100.0,100.0,1,1,590.162,277.518,0.845,12.744,0,80,55,1.4,807.25,819.918,1791.509,785.197,55.09,64.724,69.793,64.651,51.478,1.421,1.701,0.22,65.357,52.3,31.532,20.606,63.578,64.354,135.621,112.241,135.296,38.984,59.162,40.454,-10.852,110,110,70.063,69.313,56.0,69.063,13.844,35.0,72,70,1000,200,0.107,204.75,119.438,86.313,0.183,70.25,69.813,57.781,59.281,0.0,25.406,72,70,1000,200,0.035,203.75,74.125,73.5,0.022,70.0,69.938,56.781,62.563,10.648,24.781,72,70,1000,200,0.032,194.25,121.438,83.625,0.026,69.813,70.063,56.0,61.781,17.266,30.344,72,70,1000,200,0.033,199.875,117.875,73.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.012,0.928,0.0,2.599,0.59,0.278,0.875,0.002,0.142,0.398
5182008,2109,1,1,3,1,100,26.882,100.0,100.0,100.0,1,1,580.794,277.518,0.814,12.802,0,80,55,1.4,804.875,787.828,1789.664,764.774,55.196,64.724,69.793,64.651,51.478,1.417,1.687,0.227,65.34,52.254,31.337,20.578,63.539,64.461,135.252,112.241,135.149,38.911,59.162,40.454,-10.852,110,110,70.063,69.313,56.0,69.063,13.813,35.969,72,70,1000,200,0.1,199.625,119.625,86.063,0.185,70.125,69.813,57.781,59.375,0.0,26.891,72,70,1000,200,0.031,191.25,74.125,73.5,0.022,70.0,69.938,56.781,61.781,10.648,24.297,72,70,1000,200,0.033,197.75,119.938,83.375,0.026,69.75,70.063,56.156,61.781,17.328,30.5,72,70,1000,200,0.033,198.875,117.688,73.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.975,0.0,2.741,0.581,0.278,0.896,0.002,0.137,0.4
5182008,2110,1,1,3,1,100,26.748,100.0,100.0,100.0,1,1,590.162,275.176,0.772,12.715,0,80,55,1.4,800.875,818.579,1802.583,795.418,55.09,64.724,69.685,64.541,51.369,1.425,1.697,0.22,65.362,52.29,31.56,20.635,63.519,64.354,135.031,112.134,135.001,38.839,59.162,40.381,-10.852,110,110,70.188,69.313,56.0,69.063,13.789,35.938,72,70,1000,200,0.101,197.875,119.75,86.063,0.179,70.125,69.75,57.781,59.375,0.0,25.734,72,70,1000,200,0.034,202.0,74.125,73.5,0.022,70.0,69.938,56.781,61.031,13.516,23.297,72,70,1000,200,0.036,204.875,118.063,83.313,0.026,69.75,70.063,56.0,61.688,19.359,30.531,72,70,1000,200,0.033,199.125,117.688,72.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.965,0.0,2.721,0.59,0.275,0.87,0.002,0.13,0.403
5182008,2111,1,1,3,1,100,26.856,100.0,100.0,100.0,1,1,598.359,275.176,0.699,12.773,0,80,55,1.4,791.5,835.991,1763.843,804.184,54.983,64.617,69.685,64.432,51.26,1.44,1.754,0.216,65.258,52.227,31.448,20.578,63.519,64.354,135.031,112.241,134.706,38.839,59.057,40.308,-10.852,110,110,70.063,69.313,56.0,69.063,13.758,35.219,72,70,1000,200,0.106,204.25,119.625,86.063,0.186,70.0,69.75,57.781,59.375,1.049,25.469,72,70,1000,200,0.034,202.75,74.125,73.5,0.022,69.938,69.813,56.781,60.5,13.547,23.438,72,70,1000,200,0.035,205.5,116.313,83.188,0.026,69.75,70.0,56.156,61.688,19.438,30.406,72,70,1000,200,0.033,200.5,117.688,72.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.01,0.928,0.0,2.604,0.598,0.275,0.901,0.002,0.124,0.404
5182008,2112,1,1,3,1,100,26.875,100.0,100.0,100.0,1,1,588.991,277.518,0.636,12.831,0,80,55,1.4,797.5,790.499,1819.201,769.149,55.09,64.724,69.685,64.432,51.369,1.41,1.694,0.224,65.334,52.209,31.476,20.578,63.519,64.568,135.178,112.241,134.558,38.839,59.057,40.381,-10.852,110,110,70.063,69.313,56.0,69.063,13.734,36.5,72,70,1000,200,0.098,195.125,119.625,86.0,0.177,69.875,69.625,57.781,59.375,1.07,26.828,72,70,1000,200,0.03,193.25,74.125,73.5,0.022,69.688,69.688,56.781,60.063,22.078,24.25,72,70,1000,200,0.032,199.75,114.563,83.0,0.026,69.75,70.0,56.0,61.688,19.516,30.516,72,70,1000,200,0.033,199.25,117.5,72.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,0.979,0.0,2.745,0.589,0.278,0.859,0.002,0.119,0.403
5182008,2113,1,1,3,1,100,26.654,100.0,100.0,100.0,1,1,583.136,277.518,0.594,12.744,0,80,55,1.4,802.0,799.853,1787.819,770.607,54.983,64.724,69.685,64.541,51.26,1.391,1.69,0.224,65.254,52.171,31.087,20.578,63.506,64.568,135.399,112.241,134.336,38.766,59.162,40.308,-10.852,110,110,70.063,69.313,56.0,68.938,9.93,35.719,72,70,1000,200,0.103,199.5,119.438,86.0,0.179,70.0,69.625,57.781,59.375,1.087,25.688,72,70,1000,200,0.034,202.0,74.25,73.5,0.022,69.688,69.625,56.688,59.531,24.016,24.906,72,70,1000,200,0.031,194.75,114.5,83.5,0.039,69.75,70.0,56.0,61.5,19.594,30.625,72,70,1000,200,0.033,199.0,117.5,72.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,0.963,0.0,2.727,0.583,0.278,0.864,0.002,0.175,0.404
5182008,2114,1,1,3,1,100,26.634,100.0,100.0,100.0,1,1,593.675,276.347,0.542,12.802,0,80,55,1.4,797.125,815.902,1785.974,776.442,54.983,64.831,69.685,64.541,51.26,1.387,1.69,0.213,65.226,52.232,31.226,20.606,63.48,64.568,135.694,112.241,134.189,38.766,59.057,40.235,-10.852,110,110,70.063,69.313,55.906,69.063,13.672,35.719,72,70,1000,200,0.103,201.25,119.438,86.0,0.183,69.875,69.625,57.719,59.281,4.906,25.422,72,70,1000,200,0.034,202.25,74.25,73.375,0.022,69.5,69.5,56.781,59.531,24.141,24.906,72,70,1000,200,0.031,193.0,115.063,84.438,0.065,69.75,70.0,56.0,61.5,24.375,30.625,72,70,1000,200,0.033,199.125,118.188,72.313,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.035,0.927,0.0,2.61,0.594,0.276,0.883,0.003,0.288,0.451
5182008,2115,1,1,3,1,100,26.363,100.0,100.0,100.0,1,1,586.649,275.176,0.699,12.817,0,80,55,1.4,794.125,786.492,1780.44,754.572,54.876,64.724,69.685,64.541,51.26,1.436,1.676,0.216,65.236,52.213,31.476,20.606,63.428,64.461,135.842,112.134,134.189,39.42,58.953,40.819,-10.852,110,110,70.063,69.313,55.813,68.625,13.633,36.063,72,70,1000,200,0.101,197.25,119.188,86.0,0.163,69.875,69.563,57.781,59.375,1.173,26.609,72,70,1000,200,0.03,194.875,74.25,73.375,0.022,69.625,69.375,56.688,59.938,28.188,24.375,72,70,1000,200,0.033,196.625,117.0,80.0,0.074,69.625,70.0,55.906,61.688,24.484,30.578,72,70,1000,200,0.033,199.75,118.688,72.313,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.049,0.918,0.0,2.488,0.587,0.275,0.781,0.003,0.396,0.502
5182008,2116,1,1,3,1,100,26.325,100.0,100.0,100.0,1,1,603.043,279.859,0.814,12.817,0,80,55,1.4,794.125,834.651,1809.968,807.107,54.876,64.831,69.793,64.651,51.152,1.452,1.733,0.224,65.365,52.339,31.671,20.578,63.364,64.461,135.99,112.241,134.41,39.856,59.057,41.256,-10.852,110,110,70.188,69.313,55.813,68.75,13.609,35.063,72,70,1000,200,0.106,205.0,119.188,85.938,0.174,70.0,69.625,57.719,59.375,4.984,25.547,72,70,1000,200,0.034,202.875,74.25,73.5,0.022,69.625,69.375,56.781,60.656,28.344,23.422,72,70,1000,200,0.036,203.125,119.125,71.313,0.109,69.75,70.0,55.906,61.875,19.891,30.641,72,70,1000,200,0.033,200.0,119.25,73.0,0.078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.054,0.935,0.0,2.489,0.603,0.28,0.835,0.002,0.752,0.521
5182008,2117,1,1,3,1,100,26.452,100.0,100.0,100.0,1,1,596.017,274.005,0.855,12.817,0,80,55,1.4,810.0,821.256,1767.531,795.418,54.983,64.724,69.576,64.541,51.152,1.421,1.743,0.235,65.418,52.418,31.949,20.606,63.364,64.461,135.842,112.241,134.632,39.929,59.057,41.329,-10.852,110,110,70.063,69.25,55.906,68.75,13.578,36.219,72,70,1000,200,0.098,197.75,119.188,85.5,0.177,69.875,69.625,57.719,59.281,1.244,25.406,72,70,1000,200,0.034,203.0,74.125,73.375,0.022,69.5,69.375,56.688,61.688,28.5,23.281,72,70,1000,200,0.035,206.75,121.063,71.313,0.126,69.75,70.0,55.906,62.281,18.016,30.719,72,70,1000,200,0.033,199.625,119.688,75.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,0.938,0.0,2.489,0.596,0.274,0.861,0.002,0.905,0.509
5182008,2118,1,1,3,1,100,26.443,100.0,100.0,100.0,1,1,593.675,281.03,0.876,12.86,0,80,55,1.4,808.5,814.564,1813.661,791.037,54.983,64.617,69.576,64.432,51.26,1.406,1.722,0.202,65.338,52.285,31.838,20.578,63.325,64.354,135.621,112.347,135.001,40.074,58.953,41.402,-10.852,110,110,70.188,69.313,55.906,68.625,9.773,35.906,72,70,1000,200,0.101,197.625,119.125,85.688,0.177,69.875,69.563,57.719,59.375,5.043,26.375,72,70,1000,200,0.032,197.5,74.25,73.375,0.022,69.5,69.438,56.688,62.875,28.656,24.031,72,70,1000,200,0.033,201.75,122.688,76.25,0.135,69.75,70.0,56.0,62.5,18.109,30.125,72,70,1000,200,0.034,205.875,119.75,77.75,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,0.905,0.0,2.369,0.594,0.281,0.854,0.003,0.904,0.491
5182008,2119,1,1,3,1,100,26.415,100.0,100.0,100.0,1,1,587.82,272.834,0.845,12.831,0,80,55,1.4,813.625,821.256,1754.627,786.657,54.983,64.724,69.793,64.432,51.26,1.406,1.697,0.238,65.278,52.314,31.115,20.549,63.312,64.354,135.178,112.241,135.075,40.074,59.057,41.475,-10.852,110,110,70.063,69.313,55.813,68.625,13.523,35.031,72,70,1000,200,0.106,205.5,119.063,85.5,0.178,69.875,69.563,57.719,59.375,5.086,25.469,72,70,1000,200,0.034,203.5,74.125,73.5,0.022,69.688,69.5,56.781,63.875,23.063,24.984,72,70,1000,200,0.031,194.875,123.25,81.0,0.135,69.75,70.0,55.906,62.594,20.125,30.219,72,70,1000,200,0.034,200.75,119.875,79.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,0.947,0.0,2.493,0.588,0.273,0.863,0.002,0.822,0.537
5182008,2120,1,1,3,1,100,26.668,100.0,100.0,100.0,1,1,587.82,276.347,0.814,12.831,0,80,55,1.4,809.0,802.526,1789.664,776.442,55.09,64.617,69.685,64.432,51.478,1.402,1.676,0.227,65.282,52.247,31.921,20.578,63.312,64.354,135.031,112.347,134.927,40.22,59.162,41.621,-10.852,110,110,70.063,69.25,55.906,68.75,13.5,36.0,72,70,1000,200,0.1,199.125,118.75,85.375,0.177,69.875,69.5,57.719,59.375,5.137,25.375,72,70,1000,200,0.034,202.875,74.125,73.375,0.022,69.938,69.625,56.875,64.688,23.141,24.75,72,70,1000,200,0.032,194.0,123.5,83.375,0.06,69.813,70.0,56.0,62.688,18.25,30.594,72,70,1000,200,0.033,198.25,119.875,80.25,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.949,0.0,2.493,0.588,0.276,0.853,0.002,0.347,0.475
5182008,2121,1,1,3,1,100,26.776,100.0,100.0,100.0,1,1,580.794,277.518,0.761,12.817,0,80,55,1.4,798.625,819.918,1793.355,769.149,55.09,64.617,69.685,64.541,51.587,1.417,1.669,0.216,65.301,52.245,31.893,20.549,63.351,64.354,134.883,112.347,134.706,40.292,59.162,41.694,-10.852,110,110,70.063,69.25,56.0,68.625,13.477,35.531,72,70,1000,200,0.104,200.25,118.75,85.375,0.179,69.875,69.5,57.781,59.375,5.188,26.281,72,70,1000,200,0.032,194.25,74.25,73.375,0.022,69.938,69.75,56.781,64.375,11.867,23.797,72,70,1000,200,0.034,200.5,122.938,84.5,0.026,69.813,70.063,56.0,62.875,18.313,30.563,72,70,1000,200,0.033,199.125,119.875,80.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.006,0.952,0.0,2.492,0.581,0.278,0.863,0.003,0.144,0.52
5182008,2122,1,1,3,1,100,27.176,100.0,100.0,100.0,1,1,594.846,278.689,0.688,12.889,0,80,55,1.4,782.0,833.311,1800.737,805.646,55.196,64.617,69.685,64.432,51.587,1.433,1.711,0.216,65.216,52.17,31.421,20.52,63.338,64.354,134.957,112.241,134.484,40.365,59.057,41.767,-10.852,110,110,70.063,69.25,56.0,68.625,13.461,35.406,72,70,1000,200,0.104,202.75,118.75,85.375,0.177,69.875,69.5,57.719,59.375,5.238,25.797,72,70,1000,200,0.033,200.875,74.125,73.375,0.022,69.938,69.875,56.781,63.688,14.742,23.203,72,70,1000,200,0.035,207.0,122.063,84.125,0.026,69.813,70.063,56.156,62.969,20.328,30.672,72,70,1000,200,0.033,198.625,119.875,81.063,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.014,0.967,0.0,2.506,0.595,0.279,0.853,0.002,0.142,0.465
5182008,2123,1,1,3,1,100,27.381,100.0,100.0,100.0,1,1,586.649,276.347,0.636,12.86,0,80,55,1.4,802.625,819.918,1785.974,796.879,55.196,64.617,69.793,64.432,51.696,1.391,1.743,0.213,65.314,52.227,31.421,20.52,63.312,64.461,135.252,112.241,134.336,40.583,59.057,41.912,-10.852,110,110,70.063,69.25,56.0,68.625,13.438,36.094,72,70,1000,200,0.1,196.75,118.75,85.313,0.181,69.875,69.438,57.781,59.156,5.285,25.453,72,70,1000,200,0.034,202.625,74.125,73.375,0.022,70.0,69.938,56.781,62.688,11.875,23.641,72,70,1000,200,0.034,204.25,120.938,83.938,0.026,69.813,70.063,56.0,62.969,18.438,30.563,72,70,1000,200,0.033,200.125,119.875,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,0.925,0.0,2.37,0.587,0.276,0.874,0.002,0.139,0.513
5182008,2124,1,1,3,1,100,27.578,100.0,100.0,100.0,1,1,590.162,272.834,0.657,12.773,0,80,55,1.4,801.375,830.631,1763.843,807.107,55.196,64.617,69.685,64.432,51.696,1.406,1.679,0.22,65.303,52.228,31.059,20.52,63.312,64.354,135.621,112.347,134.189,40.656,59.267,41.985,-10.852,110,110,70.063,69.25,56.219,68.938,13.414,35.156,72,70,1000,200,0.106,204.125,118.625,85.5,0.186,69.75,69.438,57.781,59.375,9.117,26.016,72,70,1000,200,0.033,196.375,74.125,73.375,0.022,70.0,69.938,56.781,61.781,11.883,23.844,72,70,1000,200,0.033,203.0,119.438,83.375,0.026,69.938,70.0,56.156,63.063,18.5,30.719,72,70,1000,200,0.033,198.875,119.75,81.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,0.912,0.0,2.354,0.59,0.273,0.89,0.002,0.135,0.438
