DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2125,1,1,3,1,100,28.141,100.0,100.0,100.0,1,1,572.598,277.518,0.803,12.817,0,80,55,1.4,799.0,793.171,1793.355,770.607,55.303,64.617,69.685,64.432,51.804,1.387,1.662,0.22,65.25,52.186,30.948,20.491,63.351,64.354,136.063,112.241,134.115,40.656,59.267,42.058,-10.852,110,110,70.063,69.25,56.219,69.063,13.406,36.594,72,70,1000,200,0.097,194.375,118.625,85.688,0.186,69.75,69.438,57.781,59.438,9.195,25.859,72,70,1000,200,0.033,200.625,74.063,73.375,0.022,69.938,69.875,56.875,61.031,14.758,24.578,72,70,1000,200,0.031,197.125,117.625,83.313,0.026,69.813,70.063,56.156,63.063,18.563,30.328,72,70,1000,200,0.033,203.625,119.688,81.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.066,0.966,0.0,2.492,0.573,0.278,0.885,0.002,0.129,0.437
5182008,2126,1,1,3,1,100,28.472,100.0,100.0,100.0,1,1,588.991,277.518,0.866,12.875,0,80,55,1.4,819.0,813.226,1780.44,788.117,55.303,64.51,69.685,64.322,51.913,1.41,1.623,0.216,65.256,52.224,31.143,20.52,63.338,64.354,136.285,112.347,134.41,40.728,59.162,42.058,-10.852,110,110,70.063,69.25,56.344,68.75,13.391,35.188,72,70,1000,200,0.107,202.5,118.625,85.813,0.181,69.75,69.438,57.781,59.375,12.148,25.344,72,70,1000,200,0.034,203.125,74.25,73.5,0.022,69.688,69.813,56.875,60.25,14.813,24.469,72,70,1000,200,0.032,195.5,116.125,83.313,0.039,69.813,70.063,56.156,62.969,18.625,30.25,72,70,1000,200,0.034,200.875,119.5,81.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.068,0.929,0.0,2.375,0.589,0.278,0.858,0.002,0.185,0.438
5182008,2127,1,1,3,1,100,29.368,100.0,100.0,100.0,1,1,597.188,276.347,0.855,12.773,0,80,55,1.4,789.75,833.311,1789.664,795.418,55.516,64.51,69.685,64.322,51.913,1.429,1.687,0.209,65.239,52.215,30.725,20.491,63.273,64.354,136.285,112.241,134.853,40.728,59.372,42.131,-10.852,110,110,69.938,69.25,56.219,68.938,13.375,35.5,72,70,1000,200,0.104,202.125,118.5,85.813,0.186,69.75,69.438,57.906,59.375,12.234,26.391,72,70,1000,200,0.032,196.625,74.125,73.375,0.022,69.688,69.688,56.875,60.063,23.375,23.156,72,70,1000,200,0.035,206.25,116.313,84.0,0.039,69.813,70.063,56.25,62.969,18.688,30.563,72,70,1000,200,0.033,198.25,119.5,80.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.051,0.961,0.0,2.485,0.597,0.276,0.878,0.002,0.182,0.445
5182008,2128,1,1,3,1,100,29.835,100.0,100.0,100.0,1,1,593.675,275.176,0.824,12.86,0,80,55,1.4,798.375,818.579,1787.819,782.278,55.516,64.51,69.685,64.322,52.022,1.379,1.711,0.216,65.242,52.245,31.254,20.491,63.241,64.354,136.063,112.347,135.296,40.801,59.162,42.277,-10.852,110,110,70.063,69.25,56.344,69.063,13.352,36.313,72,70,1000,200,0.098,195.75,118.438,85.938,0.185,69.688,69.438,57.781,59.375,9.461,25.531,72,70,1000,200,0.034,202.875,74.125,73.375,0.022,69.625,69.563,56.781,59.844,25.313,23.594,72,70,1000,200,0.034,204.75,115.688,84.438,0.057,69.938,70.0,56.25,63.063,14.961,30.531,72,70,1000,200,0.033,199.25,119.5,80.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.027,1.034,0.0,2.632,0.594,0.275,0.868,0.002,0.257,0.448
5182008,2129,1,1,3,1,100,30.069,100.0,100.0,100.0,1,1,586.649,275.176,0.793,12.875,0,80,55,1.4,802.125,814.564,1789.664,780.819,55.41,64.51,69.576,64.322,51.804,1.406,1.694,0.22,65.369,52.3,31.087,20.491,63.15,64.139,135.694,112.134,135.444,40.874,59.162,42.423,-10.852,110,110,70.063,69.25,56.219,69.063,13.336,34.969,72,70,1000,200,0.107,204.75,118.188,86.0,0.186,69.688,69.438,57.781,59.375,12.422,25.344,72,70,1000,200,0.034,203.25,74.125,73.375,0.022,69.625,69.5,56.875,60.156,29.359,24.422,72,70,1000,200,0.032,198.625,116.75,81.25,0.074,69.938,70.0,56.25,62.969,14.984,30.547,72,70,1000,200,0.033,199.75,118.813,80.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.091,0.0,2.766,0.587,0.275,0.865,0.002,0.38,0.346
5182008,2130,1,1,3,1,100,30.235,100.0,100.0,100.0,1,1,587.82,276.347,0.73,12.817,0,80,55,1.4,794.5,814.564,1791.509,779.36,55.303,64.403,69.576,64.322,51.696,1.364,1.676,0.213,65.328,52.243,31.031,20.52,63.163,64.139,135.473,112.241,135.37,40.874,58.848,42.642,-10.852,110,110,70.063,69.25,56.219,69.063,13.313,35.969,72,70,1000,200,0.1,199.5,118.188,85.938,0.178,69.688,69.375,57.906,59.375,16.313,25.922,72,70,1000,200,0.033,200.25,74.125,73.375,0.022,69.625,69.438,56.875,61.031,29.516,24.844,72,70,1000,200,0.031,193.875,119.625,71.375,0.126,69.813,70.063,56.156,62.688,15.031,30.594,72,70,1000,200,0.033,199.625,118.188,80.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.261,0.0,3.142,0.588,0.276,0.829,0.002,0.878,0.341
5182008,2131,1,1,3,1,100,30.285,100.0,100.0,100.0,1,1,585.478,274.005,0.699,12.846,0,80,55,1.4,809.125,814.564,1767.531,780.819,55.196,64.403,69.576,64.212,51.369,1.425,1.655,0.238,65.241,52.177,31.615,20.549,63.098,64.032,135.399,112.347,135.149,40.946,58.428,42.715,-10.852,110,110,70.063,69.25,56.0,68.75,13.289,35.969,72,70,1000,200,0.101,197.375,118.188,85.813,0.178,69.688,69.438,57.781,59.375,12.641,25.453,72,70,1000,200,0.035,202.625,74.125,73.375,0.022,69.625,69.375,56.875,62.406,29.672,23.922,72,70,1000,200,0.034,200.375,121.563,72.813,0.144,69.813,70.125,56.0,62.594,18.875,30.75,72,70,1000,200,0.033,198.375,117.875,79.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.008,1.3,0.0,3.151,0.585,0.274,0.832,0.002,1.013,0.341
5182008,2132,1,1,3,1,100,30.15,100.0,100.0,100.0,1,1,588.991,275.176,0.647,12.802,0,80,55,1.4,816.5,831.971,1789.664,801.261,55.09,64.296,69.576,64.212,51.043,1.345,1.665,0.227,65.317,52.203,31.782,20.491,63.02,63.925,135.399,112.241,134.927,41.019,57.904,42.715,-10.852,110,110,70.063,69.25,55.906,68.625,13.273,35.125,72,70,1000,200,0.106,204.375,118.188,85.5,0.186,69.688,69.375,57.781,59.375,12.758,25.688,72,70,1000,200,0.034,199.0,74.125,73.375,0.022,69.625,69.438,56.781,63.594,25.906,23.328,72,70,1000,200,0.035,206.625,122.5,78.125,0.144,69.75,70.063,56.0,62.281,20.891,29.859,72,70,1000,200,0.035,204.0,117.688,78.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,0.013,1.286,0.0,3.011,0.589,0.275,0.878,0.002,0.922,0.351
5182008,2133,1,1,3,1,100,29.626,100.0,100.0,100.0,1,1,593.675,276.347,0.594,12.875,0,80,55,1.4,786.5,817.241,1793.355,795.418,54.876,64.296,69.685,64.102,50.825,1.413,1.69,0.209,65.213,52.185,31.643,20.491,62.91,63.925,135.621,112.241,134.632,41.092,57.589,42.715,-10.852,110,110,69.938,69.25,55.813,68.625,13.25,36.531,72,70,1000,200,0.097,195.25,118.063,85.375,0.177,69.688,69.313,57.781,59.375,12.867,25.766,72,70,1000,200,0.034,201.25,74.125,73.188,0.022,69.688,69.563,56.688,64.813,24.188,24.0,72,70,1000,200,0.033,201.75,122.875,82.0,0.147,69.75,70.063,56.0,61.969,20.969,30.281,72,70,1000,200,0.033,199.875,117.5,76.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.025,1.267,0.0,2.898,0.594,0.276,0.836,0.003,0.867,0.366
5182008,2134,1,1,3,1,100,28.907,100.0,100.0,100.0,1,1,591.333,275.176,0.751,12.846,0,80,55,1.4,803.0,807.875,1791.509,786.657,54.663,64.189,69.685,63.992,50.608,1.425,1.662,0.227,65.244,52.203,31.81,20.52,62.832,63.818,135.916,112.347,134.558,41.092,57.379,42.715,-10.852,110,110,70.063,69.25,55.688,68.5,13.234,35.344,72,70,1000,200,0.105,201.25,118.0,85.375,0.186,69.563,69.313,57.719,59.375,12.992,25.5,72,70,1000,200,0.034,202.375,74.125,73.375,0.022,69.688,69.75,56.563,65.563,24.281,24.938,72,70,1000,200,0.031,192.75,122.938,83.938,0.077,69.75,70.063,55.844,61.875,21.047,30.391,72,70,1000,200,0.033,199.5,117.375,75.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.043,1.28,0.0,2.891,0.591,0.275,0.876,0.002,0.433,0.376
5182008,2135,1,1,3,1,100,28.276,100.0,100.0,100.0,1,1,586.649,271.663,0.845,12.846,0,80,55,1.4,793.5,799.853,1752.784,767.69,54.557,64.082,69.685,63.992,50.608,1.421,1.662,0.227,65.269,52.226,31.699,20.491,62.832,63.818,136.285,112.241,134.558,41.164,57.379,42.715,-10.852,110,110,69.938,69.25,55.688,68.5,17.0,35.563,72,70,1000,200,0.103,202.125,117.875,85.313,0.175,69.688,69.375,57.719,59.281,13.117,26.688,72,70,1000,200,0.03,194.5,74.25,73.375,0.022,69.938,70.0,56.563,65.063,15.852,24.281,72,70,1000,200,0.033,197.75,122.813,84.688,0.026,69.813,70.063,55.844,61.688,21.125,30.422,72,70,1000,200,0.033,199.75,117.25,73.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.061,1.229,0.0,2.763,0.587,0.272,0.823,0.003,0.143,0.388
5182008,2136,1,1,3,1,100,27.791,100.0,100.0,100.0,1,1,593.675,277.518,0.897,12.802,0,80,55,1.4,804.125,815.902,1795.2,785.197,54.557,64.082,69.685,63.992,50.608,1.387,1.74,0.224,65.272,52.222,32.004,20.491,62.78,63.818,136.506,112.241,134.927,41.31,57.274,42.86,-10.852,110,110,70.063,69.188,55.594,68.438,13.211,36.344,72,70,1000,200,0.099,195.75,118.0,85.188,0.181,69.688,69.375,57.625,59.281,13.234,25.516,72,70,1000,200,0.034,203.125,74.125,73.375,0.022,70.0,70.125,56.563,64.25,12.992,23.25,72,70,1000,200,0.035,207.0,121.688,84.5,0.026,69.75,70.0,55.844,61.688,21.219,30.406,72,70,1000,200,0.033,199.875,117.375,73.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,1.243,0.0,2.751,0.594,0.278,0.858,0.002,0.139,0.395
5182008,2137,1,1,3,1,100,27.053,100.0,100.0,100.0,1,1,594.846,276.347,0.897,12.86,0,80,55,1.4,804.375,835.991,1785.974,802.723,54.45,64.082,69.685,63.883,50.499,1.402,1.74,0.22,65.248,52.211,31.838,20.434,62.729,63.603,136.432,112.347,135.37,41.382,57.274,42.86,-10.852,110,110,70.063,69.188,55.594,68.438,13.195,35.125,72,70,1000,200,0.107,204.375,117.875,85.313,0.179,69.563,69.375,57.625,59.281,17.125,25.297,72,70,1000,200,0.034,203.625,74.125,73.375,0.022,70.0,70.063,56.469,62.969,12.992,23.75,72,70,1000,200,0.034,203.625,120.625,84.5,0.026,69.75,70.0,55.594,61.5,21.297,30.563,72,70,1000,200,0.033,199.0,117.375,73.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.04,1.196,0.0,2.635,0.595,0.276,0.842,0.002,0.136,0.397
5182008,2138,1,1,3,1,100,26.451,100.0,100.0,100.0,1,1,580.794,272.834,0.876,12.846,0,80,55,1.4,804.375,801.189,1782.285,774.983,54.45,63.975,69.576,63.883,50.499,1.322,1.701,0.224,65.297,52.199,31.838,20.434,62.618,63.711,136.137,112.347,135.666,41.382,57.379,42.933,-10.852,110,110,70.063,69.188,55.594,68.438,13.18,36.531,72,70,1000,200,0.097,194.75,117.875,85.063,0.18,69.688,69.313,57.625,59.281,17.25,26.0,72,70,1000,200,0.033,200.25,74.125,73.375,0.022,70.0,70.0,56.469,62.094,15.859,24.438,72,70,1000,200,0.032,199.625,119.625,84.125,0.026,69.625,69.938,55.594,61.688,26.063,30.625,72,70,1000,200,0.033,199.0,117.5,73.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,1.245,0.0,2.763,0.581,0.273,0.853,0.002,0.133,0.399
5182008,2139,1,1,3,1,100,25.869,100.0,100.0,100.0,1,1,586.649,276.347,0.814,12.831,0,80,55,1.4,797.25,811.888,1785.974,777.901,54.45,64.082,69.685,63.883,50.499,1.448,1.719,0.227,65.212,52.226,31.893,20.463,62.605,63.711,135.694,112.347,135.666,41.455,57.274,42.933,-10.852,110,110,70.063,69.188,55.406,68.375,13.164,35.625,72,70,1000,200,0.104,199.375,117.875,85.188,0.185,69.563,69.25,57.5,59.156,17.375,25.375,72,70,1000,200,0.035,203.875,74.125,73.375,0.022,69.938,69.938,56.469,61.188,15.883,24.984,72,70,1000,200,0.031,192.875,118.625,83.813,0.026,69.75,69.938,55.594,61.875,21.5,30.688,72,70,1000,200,0.033,198.75,119.25,73.313,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.199,0.0,2.629,0.587,0.276,0.873,0.002,0.131,0.67
5182008,2140,1,1,3,1,100,25.276,100.0,100.0,100.0,1,1,590.162,275.176,0.761,12.802,0,80,55,1.4,797.5,795.843,1784.13,764.774,54.45,63.975,69.576,63.773,50.499,1.383,1.683,0.227,65.283,52.229,32.227,20.491,62.534,63.603,135.399,112.454,135.444,41.528,57.274,43.006,-10.852,110,110,70.063,69.188,55.406,68.375,13.156,35.719,72,70,1000,200,0.102,201.25,117.813,85.313,0.186,69.563,69.25,57.625,59.281,17.516,26.625,72,70,1000,200,0.032,192.5,74.25,73.375,0.022,69.688,69.813,56.469,60.5,24.406,24.609,72,70,1000,200,0.032,195.75,117.375,83.938,0.043,69.75,69.938,55.594,62.5,21.594,30.547,72,70,1000,200,0.033,200.0,120.063,75.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.202,0.0,2.623,0.59,0.275,0.873,0.003,0.208,0.702
5182008,2141,1,1,3,1,100,24.675,100.0,100.0,100.0,1,1,596.017,277.518,0.709,12.889,0,80,55,1.4,786.875,819.918,1795.2,783.738,54.45,63.868,69.576,63.773,50.608,1.433,1.708,0.22,65.264,52.253,31.532,20.491,62.495,63.603,135.399,112.347,135.223,41.528,57.274,43.006,-10.852,110,110,70.063,69.188,55.406,68.375,13.148,36.125,72,70,1000,200,0.1,197.0,117.813,85.313,0.191,69.563,69.188,57.625,59.156,17.672,25.641,72,70,1000,200,0.034,202.625,74.125,73.188,0.022,69.625,69.688,56.25,60.063,26.344,23.234,72,70,1000,200,0.036,205.75,116.563,84.438,0.057,69.75,69.938,55.531,63.063,21.672,30.641,72,70,1000,200,0.033,199.625,120.438,79.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.005,1.21,0.0,2.641,0.596,0.278,0.897,0.003,0.265,0.644
5182008,2142,1,1,3,1,100,24.073,100.0,100.0,100.0,1,1,597.188,277.518,0.636,12.759,0,80,55,1.4,794.75,835.991,1787.819,802.723,54.45,63.868,69.576,63.773,50.716,1.425,1.697,0.242,65.313,52.27,31.949,20.463,62.482,63.711,135.473,112.347,134.927,41.528,57.379,43.006,-10.852,110,110,70.063,69.188,55.406,68.375,16.922,34.938,72,70,1000,200,0.107,205.625,117.625,85.313,0.186,69.375,69.188,57.5,59.156,23.422,25.391,72,70,1000,200,0.034,203.25,74.125,73.375,0.022,69.625,69.563,56.469,60.063,26.469,23.469,72,70,1000,200,0.035,205.625,116.875,82.688,0.074,69.813,70.0,55.531,63.563,19.781,30.625,72,70,1000,200,0.033,200.0,120.563,82.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.19,0.0,2.615,0.597,0.278,0.868,0.002,0.366,0.606
5182008,2143,1,1,3,1,100,23.481,100.0,100.0,100.0,1,1,583.136,274.005,0.594,12.86,0,80,55,1.4,808.5,813.226,1756.47,783.738,54.45,63.868,69.576,63.773,50.608,1.402,1.694,0.22,65.214,52.14,31.782,20.463,62.443,63.603,135.694,112.347,134.706,41.528,57.484,43.079,-10.852,110,110,70.063,69.188,55.281,68.375,13.133,36.469,72,70,1000,200,0.097,195.875,117.625,85.063,0.185,69.375,69.125,57.5,59.156,23.609,26.375,72,70,1000,200,0.032,197.375,75.25,73.188,0.035,69.5,69.5,56.25,60.75,30.516,24.188,72,70,1000,200,0.033,200.5,119.125,72.438,0.109,69.813,70.0,55.531,63.75,16.047,30.609,72,70,1000,200,0.033,199.875,120.25,83.438,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.025,1.25,0.0,2.765,0.583,0.274,0.87,0.011,0.735,0.51
5182008,2144,1,1,3,1,100,22.898,100.0,100.0,100.0,1,1,587.82,276.347,0.667,12.817,0,80,55,1.4,804.875,801.189,1782.285,785.197,54.45,63.975,69.685,63.773,50.825,1.402,1.701,0.22,65.282,52.235,32.31,20.434,62.346,63.711,135.916,112.347,134.558,41.6,57.484,43.079,-10.852,110,110,70.063,69.188,55.406,68.125,13.133,35.375,72,70,1000,200,0.105,201.75,117.813,85.188,0.186,69.375,69.188,57.5,59.156,23.781,25.656,72,70,1000,200,0.034,202.5,79.125,72.438,0.035,69.5,69.438,56.25,61.781,26.75,24.766,72,70,1000,200,0.032,194.0,120.875,71.375,0.109,69.813,70.0,55.531,63.75,19.875,30.813,72,70,1000,200,0.033,198.875,120.063,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.038,1.193,0.0,2.628,0.588,0.276,0.876,0.034,0.779,0.497
5182008,2145,1,1,3,1,100,22.598,100.0,100.0,100.0,1,1,588.991,277.518,0.855,12.875,0,80,55,1.4,797.25,818.579,1793.355,796.879,54.557,63.868,69.576,63.663,50.716,1.402,1.633,0.216,65.311,52.226,32.004,20.434,62.333,63.496,136.211,112.454,134.558,41.746,57.589,43.079,-10.852,110,110,69.938,69.125,55.406,68.375,13.141,35.375,72,70,1000,200,0.104,203.125,117.625,85.188,0.19,69.375,69.125,57.5,59.281,23.984,25.422,72,70,1000,200,0.034,203.125,81.188,71.625,0.052,69.625,69.375,56.469,62.688,26.906,23.734,72,70,1000,200,0.035,200.75,122.188,76.875,0.167,69.938,70.063,55.531,63.563,16.141,30.016,72,70,1000,200,0.034,202.625,120.0,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.059,1.083,0.0,2.379,0.589,0.278,0.89,0.073,1.092,0.499
5182008,2146,1,1,3,1,100,22.113,100.0,100.0,100.0,1,1,585.478,276.347,0.908,12.817,0,80,55,1.4,804.125,801.189,1778.596,767.69,54.557,63.868,69.576,63.663,50.934,1.36,1.658,0.224,65.318,52.179,31.754,20.463,62.32,63.496,136.211,112.454,134.927,41.746,57.694,43.006,-10.852,110,110,69.938,69.188,55.594,68.438,16.922,36.438,72,70,1000,200,0.098,195.125,117.625,85.188,0.185,69.375,69.125,57.5,59.375,24.156,27.078,72,70,1000,200,0.03,190.5,84.25,70.0,0.052,69.625,69.438,56.469,64.313,27.031,23.141,72,70,1000,200,0.035,207.625,122.875,81.438,0.167,69.813,70.063,55.594,63.5,16.156,30.438,72,70,1000,200,0.033,199.5,119.688,83.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.013,0.0,2.239,0.585,0.276,0.867,0.108,0.998,0.322
5182008,2147,1,1,3,1,100,22.201,100.0,100.0,100.0,1,1,593.675,278.689,0.918,12.846,0,80,55,1.4,794.125,823.934,1780.44,795.418,54.77,63.868,69.576,63.663,51.152,1.383,1.715,0.216,65.289,52.22,31.865,20.463,62.307,63.496,135.99,112.454,135.296,41.746,57.904,43.079,-10.852,110,110,69.938,69.188,55.688,68.375,16.938,35.281,72,70,1000,200,0.106,201.75,117.813,85.188,0.178,69.375,69.188,57.625,59.656,24.344,25.641,72,70,1000,200,0.034,202.375,88.0,67.188,0.052,69.688,69.625,56.469,65.688,25.328,23.859,72,70,1000,200,0.034,202.75,123.25,83.625,0.169,69.813,70.063,55.844,63.281,19.984,30.609,72,70,1000,200,0.033,198.75,118.563,83.563,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,0.027,1.06,0.0,2.374,0.594,0.279,0.839,0.158,0.966,0.313
5182008,2148,1,1,3,1,100,22.202,100.0,100.0,100.0,1,1,588.991,276.347,0.866,12.889,0,80,55,1.4,804.625,810.55,1778.596,786.657,54.876,63.868,69.685,63.663,51.369,1.368,1.669,0.22,65.286,52.183,31.838,20.405,62.307,63.603,135.694,112.667,135.444,41.746,58.218,43.079,-10.852,110,110,69.938,69.125,55.813,68.438,16.938,35.781,72,70,1000,200,0.102,200.875,117.625,85.188,0.186,69.375,69.125,57.5,59.813,24.531,25.391,72,70,1000,200,0.034,202.625,92.375,65.125,0.052,69.938,69.813,56.563,66.563,25.406,25.078,72,70,1000,200,0.031,192.125,123.438,84.688,0.096,69.813,70.063,55.844,62.688,20.031,30.531,72,70,1000,200,0.033,199.25,117.688,83.563,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,1.043,0.0,2.382,0.589,0.276,0.871,0.206,0.536,0.306
5182008,2149,1,1,3,1,100,22.31,100.0,100.0,100.0,1,1,583.136,272.834,0.845,12.86,0,80,55,1.4,810.25,786.492,1774.907,748.744,54.983,63.868,69.685,63.663,51.587,1.429,1.687,0.238,65.284,52.24,31.838,20.405,62.32,63.603,135.399,112.347,135.37,41.819,58.323,43.152,-10.852,110,110,69.938,69.125,55.813,68.5,16.953,36.125,72,70,1000,200,0.1,196.875,117.625,85.375,0.193,69.563,69.063,57.5,60.031,19.109,26.547,72,70,1000,200,0.031,195.25,97.25,64.063,0.052,70.0,70.125,56.563,65.938,14.094,24.594,72,70,1000,200,0.032,195.0,122.875,85.75,0.028,69.813,70.063,55.844,62.5,20.094,30.484,72,70,1000,200,0.033,200.375,117.25,82.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.039,0.0,2.377,0.583,0.273,0.899,0.251,0.15,0.31
5182008,2150,1,1,3,1,100,22.34,100.0,100.0,100.0,1,1,594.846,278.689,0.751,12.846,0,80,55,1.4,799.5,810.55,1791.509,799.801,54.983,63.868,69.576,63.663,51.587,1.36,1.658,0.231,65.302,52.219,31.838,20.405,62.32,63.496,135.178,112.667,135.149,41.891,58.428,43.225,-10.852,110,110,70.063,69.125,55.906,68.5,13.172,35.094,72,70,1000,200,0.106,204.5,117.5,85.688,0.19,69.563,69.063,57.625,60.344,19.266,25.484,72,70,1000,200,0.034,203.25,101.5,63.344,0.052,70.0,70.25,56.688,64.688,14.094,23.969,72,70,1000,200,0.034,199.875,121.75,85.188,0.026,69.75,70.063,55.906,62.125,22.125,30.766,72,70,1000,200,0.033,198.375,117.125,80.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.036,0.0,2.376,0.595,0.279,0.873,0.288,0.137,0.332
5182008,2151,1,1,3,1,100,22.661,100.0,100.0,100.0,1,1,601.872,277.518,0.688,12.875,0,80,55,1.4,795.625,819.918,1798.891,789.577,55.09,63.761,69.685,63.663,51.696,1.402,1.726,0.22,65.287,52.318,31.699,20.376,62.294,63.496,135.252,112.667,134.927,41.819,58.323,43.152,-10.852,110,110,70.063,69.188,55.906,68.625,13.156,36.375,72,70,1000,200,0.097,196.5,117.5,85.813,0.186,69.563,69.063,57.625,60.531,25.031,25.422,72,70,1000,200,0.034,202.375,105.063,63.344,0.052,70.0,70.188,56.688,63.5,14.086,23.438,72,70,1000,200,0.035,203.0,120.875,85.0,0.026,69.75,70.063,56.0,61.969,22.219,30.703,72,70,1000,200,0.033,199.5,117.875,75.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.04,0.0,2.379,0.602,0.278,0.851,0.315,0.135,0.458
5182008,2152,1,1,3,1,100,22.8,100.0,100.0,100.0,1,1,598.359,279.859,0.615,12.86,0,80,55,1.4,792.5,814.564,1802.583,783.738,55.196,63.761,69.576,63.553,51.804,1.387,1.665,0.227,65.317,52.254,31.865,20.376,62.242,63.496,135.547,112.454,134.706,41.819,58.428,43.225,-10.852,110,110,70.063,69.188,55.906,68.625,13.141,35.719,72,70,1000,200,0.103,199.25,117.5,85.813,0.19,69.563,69.125,57.719,60.938,19.594,26.422,72,70,1000,200,0.031,196.125,108.5,63.563,0.06,70.0,70.125,56.781,62.406,14.078,23.625,72,70,1000,200,0.034,204.375,119.75,84.5,0.026,69.75,70.063,56.0,62.125,22.297,30.906,72,70,1000,200,0.033,198.25,118.25,73.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.022,1.089,0.0,2.507,0.598,0.28,0.87,0.391,0.132,0.481
5182008,2153,1,1,3,1,100,23.295,100.0,100.0,100.0,1,1,590.162,277.518,0.72,12.817,0,80,55,1.4,805.5,810.55,1784.13,780.819,55.196,63.761,69.685,63.553,51.696,1.394,1.658,0.238,65.246,52.257,32.088,20.434,62.204,63.389,135.842,112.667,134.484,41.819,58.428,43.225,-10.852,110,110,70.063,69.188,56.0,68.75,16.906,35.188,72,70,1000,200,0.105,204.0,117.5,85.938,0.188,69.563,69.125,57.719,61.156,19.734,25.516,72,70,1000,200,0.034,202.75,111.063,64.125,0.06,69.938,70.0,56.688,61.344,16.953,24.625,72,70,1000,200,0.031,196.875,118.125,84.438,0.026,69.75,70.0,56.0,62.281,22.391,30.203,72,70,1000,200,0.034,200.875,118.563,75.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.085,0.0,2.498,0.59,0.278,0.857,0.408,0.126,0.471
5182008,2154,1,1,3,1,100,23.539,100.0,100.0,100.0,1,1,581.965,277.518,0.824,12.846,0,80,55,1.4,807.25,782.487,1782.285,756.029,55.196,63.654,69.685,63.553,51.587,1.402,1.704,0.22,65.283,52.244,31.977,20.434,62.139,63.175,136.285,112.454,134.558,41.964,58.323,43.298,-10.852,110,110,69.938,69.188,56.0,68.938,16.891,36.563,72,70,1000,200,0.097,194.625,117.5,85.938,0.19,69.688,69.063,57.781,61.406,16.078,26.422,72,70,1000,200,0.032,194.375,113.188,64.813,0.06,69.688,69.875,56.781,60.656,25.453,24.734,72,70,1000,200,0.032,194.375,116.75,84.5,0.057,69.75,70.0,56.156,62.5,22.484,30.406,72,70,1000,200,0.033,199.5,118.688,77.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.06,1.048,0.0,2.376,0.582,0.278,0.866,0.42,0.266,0.451
5182008,2155,1,1,3,1,100,23.764,100.0,100.0,100.0,1,1,591.333,283.372,0.866,12.788,0,80,55,1.4,810.375,795.843,1821.047,764.774,55.196,63.654,69.576,63.334,51.587,1.398,1.715,0.216,65.301,52.168,32.06,20.463,62.087,63.175,136.58,112.667,134.853,41.964,58.533,43.371,-10.852,110,110,69.938,69.188,56.0,68.625,16.891,35.594,72,70,1000,200,0.104,200.25,117.5,85.813,0.19,69.75,69.063,57.719,61.719,13.313,25.828,72,70,1000,200,0.033,200.75,114.563,65.938,0.039,69.688,69.75,56.781,60.25,25.563,24.438,72,70,1000,200,0.033,195.875,116.75,85.438,0.065,69.625,70.0,56.0,62.594,27.266,30.672,72,70,1000,200,0.033,198.125,118.813,78.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,1.086,0.0,2.494,0.591,0.283,0.87,0.274,0.294,0.437
5182008,2156,1,1,3,1,100,23.726,100.0,100.0,100.0,1,1,606.555,279.859,0.845,12.846,0,80,55,1.4,809.0,823.934,1804.429,810.031,55.09,63.547,69.576,63.334,51.478,1.421,1.64,0.224,65.384,52.3,32.282,20.463,62.1,63.175,136.432,112.454,135.296,42.037,58.113,43.444,-10.852,110,110,69.938,69.188,56.0,68.75,16.875,35.281,72,70,1000,200,0.105,203.75,117.5,86.0,0.178,69.75,69.0,57.719,61.813,13.398,25.344,72,70,1000,200,0.034,203.5,114.188,66.625,0.039,69.625,69.625,56.688,60.563,27.516,24.047,72,70,1000,200,0.034,199.125,117.938,80.938,0.074,69.75,70.0,56.0,62.688,22.672,30.531,72,70,1000,200,0.033,199.625,118.813,79.125,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.04,1.124,0.0,2.506,0.607,0.28,0.81,0.268,0.395,0.43
5182008,2157,1,1,3,1,100,23.843,100.0,100.0,100.0,1,1,592.504,278.689,0.824,12.918,0,80,55,1.4,790.0,819.918,1784.13,780.819,55.09,63.547,69.576,63.334,51.478,1.394,1.626,0.213,65.3,52.243,32.338,20.52,62.113,63.175,136.137,112.454,135.666,42.037,58.218,43.371,-10.852,110,110,69.938,69.188,56.0,68.75,13.094,36.406,72,70,1000,200,0.098,195.125,117.5,85.688,0.185,69.875,69.063,57.719,61.719,9.688,26.406,72,70,1000,200,0.032,197.125,113.25,67.063,0.022,69.625,69.563,56.688,61.313,27.641,23.297,72,70,1000,200,0.035,206.75,119.625,72.25,0.135,69.75,70.0,56.0,62.688,22.75,30.828,72,70,1000,200,0.033,198.0,118.813,79.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.016,1.065,0.0,2.389,0.593,0.279,0.85,0.147,0.923,0.424
5182008,2158,1,1,3,1,100,23.961,100.0,100.0,100.0,1,1,601.872,276.347,0.772,12.875,0,80,55,1.4,803.5,827.952,1773.063,783.738,55.09,63.439,69.576,63.334,51.478,1.425,1.687,0.216,65.257,52.258,31.754,20.491,62.08,63.068,135.694,112.667,135.666,42.109,58.113,43.371,-10.852,110,110,69.938,69.188,55.906,68.625,13.094,35.719,72,70,1000,200,0.103,199.375,117.375,85.688,0.19,69.75,69.0,57.625,61.406,13.523,25.422,72,70,1000,200,0.034,203.5,112.25,67.375,0.022,69.5,69.438,56.781,62.563,31.688,23.766,72,70,1000,200,0.034,203.5,121.75,73.875,0.135,69.75,70.0,56.0,62.875,27.531,30.594,72,70,1000,200,0.033,200.125,119.25,80.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.015,0.0,2.252,0.602,0.276,0.87,0.143,0.932,0.52
5182008,2159,1,1,3,1,100,24.059,100.0,100.0,100.0,1,1,600.701,278.689,0.72,12.817,0,80,55,1.4,793.125,835.991,1793.355,776.442,55.09,63.439,69.576,63.334,51.587,1.436,1.697,0.22,65.247,52.204,31.782,20.491,62.042,62.96,135.399,112.667,135.518,42.109,58.008,43.444,-10.852,110,110,69.938,69.188,55.906,68.75,16.875,35.5,72,70,1000,200,0.104,202.5,117.375,85.688,0.186,69.75,69.0,57.719,60.938,13.602,25.422,72,70,1000,200,0.034,202.375,111.563,67.5,0.022,69.625,69.438,56.781,63.781,27.922,24.078,72,70,1000,200,0.033,201.0,122.5,78.875,0.135,69.75,70.0,56.0,63.063,22.938,30.844,72,70,1000,200,0.033,198.375,119.5,80.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,1.076,0.0,2.372,0.601,0.279,0.851,0.14,0.849,0.515
5182008,2200,0,1,3,1,100,24.165,100.0,100.0,100.0,1,1,578.453,277.518,0.657,12.86,0,80,55,1.4,793.125,785.157,1787.819,750.201,55.09,63.332,69.576,63.224,51.478,1.44,1.626,0.216,65.206,52.178,31.393,20.491,61.99,62.96,135.326,112.667,135.223,42.182,57.799,43.444,-10.852,110,110,70.063,69.188,55.906,68.625,0.0,36.438,72,70,1000,200,0.098,195.0,117.375,85.813,0.185,69.688,68.938,57.719,60.531,0.0,26.781,72,70,1000,200,0.03,193.25,110.75,67.563,0.022,69.688,69.563,56.688,64.688,0.0,25.0,72,70,1000,200,0.031,192.5,122.938,82.375,0.144,69.813,70.0,56.0,63.156,0.0,30.078,72,70,1000,200,0.034,201.625,119.688,82.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.039,0.0,2.25,0.578,0.278,0.843,0.138,0.842,0.5
5182008,2201,0,1,3,1,100,24.274,100.0,100.0,100.0,0,0,167.447,96.019,0.667,12.846,0,80,55,1.4,788.125,44.842,782.588,9.665,55.09,63.439,69.576,63.224,51.478,0.461,0.422,0.018,69.663,53.567,31.504,20.549,61.99,62.96,135.326,112.56,134.853,42.109,58.008,43.444,-10.852,110,110,70.063,69.188,56.0,68.75,0.0,15.57,72,70,1000,200,0.018,74.875,116.625,85.375,0.012,69.688,69.0,57.719,60.625,0.0,6.336,72,70,1000,200,0.007,90.5,109.875,67.688,0.022,69.688,69.688,56.781,65.313,0.0,12.375,72,70,1000,200,0.003,48.313,122.5,83.5,0.026,69.813,70.063,56.156,63.563,0.0,16.109,72,70,1000,200,0.003,54.063,118.188,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,1.079,0.0,2.377,0.167,0.096,0.054,0.134,0.146,0.142
5182008,2202,0,1,3,1,100,24.684,100.0,100.0,100.0,0,0,35.129,33.958,0.814,12.889,0,80,55,1.4,216.063,38.529,299.957,33.996,55.196,63.439,69.685,63.114,52.022,0.0,-0.015,-0.029,80.977,62.831,31.532,20.664,61.951,63.175,135.621,112.667,134.706,42.109,56.54,43.444,-10.852,110,110,70.063,69.188,56.344,68.75,0.0,20.531,72,70,1000,200,0.001,21.203,115.438,85.063,0.012,69.875,69.188,58.063,61.719,0.0,4.316,72,70,1000,200,0.004,70.0,108.688,67.688,0.022,69.688,70.0,57.156,65.625,0.0,18.234,72,70,1000,200,-0.001,0.0,121.438,83.375,0.026,70.125,70.125,56.531,64.125,0.0,22.359,72,70,1000,200,0.0,0.0,117.0,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,1.192,0.0,2.385,0.035,0.034,0.053,0.131,0.143,0.139
5182008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.855,13.049,0,80,55,1.4,86.922,38.529,308.065,108.395,55.516,63.439,69.793,62.565,52.566,0.0,-0.015,-0.033,20.77,20.0,31.393,20.664,61.938,63.603,135.99,112.667,134.558,42.182,54.652,42.131,-10.852,110,110,70.063,69.25,57.0,68.75,0.0,20.563,72,70,1000,200,0.0,13.367,114.563,84.625,0.012,70.0,69.438,58.313,62.719,0.0,0.17,72,70,1000,200,0.004,68.688,107.688,67.813,0.022,69.938,70.25,58.25,66.25,0.0,18.234,72,70,1000,200,-0.001,0.0,120.625,83.188,0.026,70.125,70.125,57.313,64.813,0.0,22.359,72,70,1000,200,-0.001,0.0,114.563,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.052,-0.053,0.0,0.0,0.035,0.035,0.052,0.127,0.14,0.13
5182008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.876,13.006,0,80,55,1.4,81.359,36.005,83.594,18.253,55.729,63.439,69.901,61.687,53.11,0.0,-0.019,-0.018,20.002,20.0,31.309,20.693,61.86,64.354,136.285,112.667,134.779,42.255,55.596,42.058,-10.852,110,110,70.063,69.25,57.781,68.938,0.0,19.609,72,70,1000,200,0.0,13.57,113.75,84.25,0.012,70.25,69.688,58.688,63.625,0.0,0.0,72,70,1000,200,0.004,68.688,106.563,67.813,0.022,70.0,70.5,59.031,66.75,0.0,18.234,72,70,1000,200,-0.001,0.0,119.25,83.0,0.026,70.125,70.25,58.313,65.5,0.0,22.359,72,70,1000,200,-0.001,0.0,111.938,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.056,-0.192,0.0,0.0,0.035,0.035,0.051,0.124,0.136,0.12
5182008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,12.991,0,80,55,1.4,82.43,34.743,3.107,3.939,55.943,63.439,70.01,61.138,53.436,0.0,-0.015,-0.018,20.0,20.0,31.143,20.549,61.795,64.461,136.358,112.667,135.075,42.255,55.806,42.058,-10.852,110,110,70.063,69.25,58.313,68.938,0.0,18.5,72,70,1000,200,0.0,14.219,113.063,84.0,0.012,70.313,69.938,58.969,64.375,0.0,0.0,72,70,1000,200,0.004,68.813,105.563,68.0,0.025,70.063,70.625,59.719,66.938,0.0,18.234,72,70,1000,200,-0.001,0.0,117.375,82.813,0.026,70.25,70.313,58.938,66.125,0.0,22.359,72,70,1000,200,-0.001,0.0,110.0,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.046,-0.189,0.0,0.0,0.035,0.034,0.05,0.136,0.13,0.113
5182008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,12.933,0,80,55,1.4,83.352,36.005,3.107,2.508,56.156,63.547,70.118,60.918,53.763,0.0,-0.019,-0.018,20.0,20.0,31.003,20.606,61.763,64.461,136.063,112.454,135.37,42.327,55.806,42.058,-10.852,110,110,70.063,69.25,58.594,68.75,0.0,17.406,72,70,1000,200,0.0,14.625,112.125,83.688,0.012,70.438,70.063,59.406,65.063,0.0,0.0,72,70,1000,200,0.004,69.0,104.688,68.063,0.022,70.063,70.75,60.219,67.313,0.0,18.234,72,70,1000,200,-0.001,0.0,115.813,82.813,0.026,70.313,70.375,59.375,66.688,0.0,22.359,72,70,1000,200,-0.001,0.0,108.5,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.025,-0.258,0.0,0.0,0.035,0.035,0.049,0.117,0.124,0.108
5182008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.064,0,80,55,1.4,83.602,34.743,3.107,2.508,56.369,63.439,70.226,60.589,54.089,0.0,-0.019,-0.018,20.0,20.0,30.892,20.578,61.789,64.461,135.768,112.56,135.518,42.182,55.911,42.058,-10.852,110,110,70.063,69.25,58.906,68.75,0.0,16.375,72,70,1000,200,0.0,14.633,111.313,83.5,0.012,70.563,70.188,59.656,65.563,0.0,0.0,72,70,1000,200,0.004,68.938,103.75,68.063,0.022,70.188,70.875,60.844,67.438,0.0,18.234,72,70,1000,200,-0.001,0.0,114.5,82.688,0.026,70.375,70.438,59.75,67.063,0.0,22.359,72,70,1000,200,-0.001,0.0,107.25,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.009,-0.118,0.0,0.0,0.035,0.034,0.048,0.114,0.12,0.103
5182008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.772,13.006,0,80,55,1.4,83.586,34.743,3.107,2.508,56.582,63.547,70.335,60.479,54.307,0.0,-0.019,-0.018,20.0,20.0,30.809,20.549,61.795,64.568,135.473,112.56,135.444,41.6,56.015,41.402,-10.852,110,110,70.188,69.313,59.281,68.625,0.0,15.305,72,70,1000,200,0.0,14.672,110.563,83.313,0.012,70.563,70.313,59.969,66.0,0.0,0.0,72,70,1000,200,0.004,69.125,102.875,68.25,0.022,70.188,71.0,61.031,67.75,0.0,18.234,72,70,1000,200,-0.001,0.0,113.25,82.563,0.026,70.375,70.5,60.281,67.563,0.0,22.359,72,70,1000,200,-0.001,0.0,106.25,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.179,0.0,0.0,0.035,0.034,0.047,0.111,0.115,0.1
5182008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,12.977,0,80,55,1.4,83.813,34.743,3.107,1.076,56.796,63.547,70.443,60.369,54.524,0.0,-0.019,-0.018,20.0,20.0,30.698,20.549,61.776,64.675,135.473,112.773,135.223,41.092,56.225,40.965,-10.852,110,110,70.188,69.313,59.281,68.75,0.0,14.234,72,70,1000,200,0.0,14.813,109.688,83.0,0.012,70.563,70.438,60.188,66.5,0.0,0.0,72,70,1000,200,0.004,69.438,101.938,68.188,0.022,70.313,71.125,61.406,67.938,0.0,18.234,72,70,1000,200,-0.001,0.0,112.125,82.375,0.026,70.375,70.625,60.656,67.75,0.0,22.359,72,70,1000,200,-0.001,0.0,105.25,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.109,0.0,0.0,0.035,0.034,0.046,0.108,0.112,0.096
5182008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.962,0,80,55,1.4,84.039,36.005,3.107,1.076,56.902,63.654,70.552,60.259,54.851,0.0,-0.019,-0.018,20.0,20.0,30.642,20.52,61.776,64.675,135.621,112.773,135.001,40.801,56.12,40.673,-10.852,110,110,70.188,69.313,59.813,68.75,0.0,13.172,72,70,1000,200,0.0,14.813,108.938,82.75,0.012,70.875,70.5,60.594,66.875,0.0,0.0,72,70,1000,200,0.004,69.625,101.25,68.25,0.022,70.313,71.25,61.781,68.125,0.0,18.234,72,70,1000,200,-0.001,0.0,111.125,82.313,0.026,70.5,70.625,60.938,67.938,0.0,22.359,72,70,1000,200,-0.001,0.0,104.5,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.018,-0.108,0.0,0.0,0.035,0.034,0.046,0.105,0.108,0.094
5182008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,12.948,0,80,55,1.4,84.336,34.743,3.107,-0.356,57.116,63.654,70.66,60.15,55.068,0.0,-0.019,-0.018,20.0,20.0,30.531,20.52,61.763,64.782,135.768,112.773,134.779,40.728,56.12,40.527,-10.852,110,110,70.188,69.25,60.0,68.75,0.0,12.164,72,70,1000,200,0.0,14.695,108.25,82.5,0.012,70.875,70.625,60.781,67.188,0.0,0.0,72,70,1000,200,0.004,69.625,100.5,68.25,0.022,70.313,71.375,62.063,68.313,0.0,18.234,72,70,1000,200,-0.001,0.0,110.188,82.313,0.026,70.688,70.688,61.344,68.313,0.0,22.359,72,70,1000,200,-0.001,0.0,103.688,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.169,0.0,0.0,0.035,0.035,0.045,0.103,0.105,0.091
5182008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.991,0,80,55,1.4,84.523,36.005,3.107,1.076,57.222,63.654,70.66,60.259,55.286,0.0,-0.019,-0.018,20.0,20.0,30.475,20.491,61.789,64.782,135.916,112.773,134.706,40.583,56.225,40.381,-10.852,110,110,70.188,69.313,60.094,68.75,0.0,11.109,72,70,1000,200,0.0,14.711,107.5,82.25,0.012,70.875,70.688,61.063,67.5,0.0,0.0,72,70,1000,200,0.004,69.375,99.875,68.375,0.022,70.313,71.5,62.375,68.563,0.0,18.234,72,70,1000,200,-0.001,0.0,109.313,82.25,0.026,70.5,70.75,61.781,68.563,0.0,22.359,72,70,1000,200,-0.001,0.0,103.125,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.168,0.0,0.0,0.035,0.035,0.044,0.101,0.102,0.089
5182008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.006,0,80,55,1.4,84.273,36.005,3.107,-0.356,57.436,63.761,70.768,60.04,55.504,0.0,-0.019,-0.018,20.0,20.0,30.42,20.463,61.808,64.89,136.063,112.773,134.632,40.438,56.225,40.235,-10.852,110,110,70.188,69.313,60.188,68.938,0.0,10.055,72,70,1000,200,0.0,14.719,106.813,82.188,0.012,70.938,70.813,61.25,67.688,0.0,0.0,72,70,1000,200,0.004,69.813,99.063,68.625,0.022,70.5,71.625,62.688,68.688,0.0,18.234,72,70,1000,200,-0.001,0.0,108.5,82.25,0.026,70.688,70.75,62.0,68.688,0.0,22.359,72,70,1000,200,-0.001,0.0,102.313,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.033,-0.167,0.0,0.0,0.035,0.034,0.043,0.097,0.099,0.085
5182008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.064,0,80,55,1.4,85.047,36.005,3.107,1.076,57.542,63.761,70.768,60.04,55.613,0.0,-0.019,-0.018,20.0,20.0,30.308,20.463,61.808,64.89,136.137,112.773,134.632,40.22,56.225,40.089,-10.852,110,110,70.188,69.313,60.5,68.75,0.0,8.898,72,70,1000,200,0.0,15.234,106.188,81.875,0.012,70.875,70.875,61.5,68.0,0.0,0.0,72,70,1000,200,0.004,69.688,98.375,68.625,0.028,70.5,71.688,62.969,69.0,0.0,18.234,72,70,1000,200,-0.001,0.0,107.688,82.125,0.026,70.5,70.813,62.375,68.938,0.0,22.359,72,70,1000,200,-0.001,0.0,101.75,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.107,0.0,0.0,0.035,0.034,0.042,0.121,0.096,0.084
5182008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.962,0,80,55,1.4,84.648,36.005,3.107,1.076,57.649,63.868,70.877,59.93,55.83,0.0,-0.015,-0.015,20.0,20.0,30.197,20.463,61.763,64.997,136.137,112.773,134.558,40.074,56.12,39.871,-10.852,110,110,70.188,69.313,60.594,68.75,0.0,7.879,72,70,1000,200,0.0,14.867,105.375,81.688,0.012,70.938,71.0,61.781,68.063,0.0,0.0,72,70,1000,200,0.004,69.688,97.75,68.625,0.022,70.5,71.813,63.219,69.063,0.0,18.234,72,70,1000,200,-0.001,0.0,107.0,82.0,0.026,70.688,70.813,62.688,69.0,0.0,22.359,72,70,1000,200,-0.001,0.0,101.125,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.164,0.0,0.0,0.035,0.034,0.041,0.093,0.094,0.082
5182008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.035,0,80,55,1.4,84.523,34.743,3.107,1.076,57.862,63.868,70.985,59.93,55.939,0.0,-0.019,-0.015,20.0,20.0,30.142,20.463,61.698,64.997,136.211,112.56,134.558,39.929,56.225,39.798,-10.852,110,110,70.188,69.313,60.813,68.75,0.0,6.816,72,70,1000,200,0.0,14.813,104.75,81.438,0.012,70.938,71.125,61.969,68.313,0.0,0.0,72,70,1000,200,0.004,69.625,97.25,68.688,0.022,70.5,71.875,63.375,69.188,0.0,18.234,72,70,1000,200,-0.001,0.0,106.375,82.0,0.026,70.688,70.875,62.938,69.313,0.0,22.359,72,70,1000,200,-0.001,0.0,100.563,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.026,-0.105,0.0,0.0,0.035,0.035,0.041,0.091,0.092,0.08
5182008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.006,0,80,55,1.4,84.469,34.743,3.107,1.076,57.969,63.868,70.985,59.93,56.157,0.0,-0.015,-0.015,20.0,20.0,30.086,20.463,61.581,65.104,136.211,112.773,134.558,39.856,56.015,39.652,-10.852,110,110,70.188,69.375,61.031,68.75,0.0,5.773,72,70,1000,200,0.0,14.828,104.188,81.25,0.012,71.063,71.25,62.063,68.375,0.0,0.0,72,70,1000,200,0.004,69.813,96.625,68.688,0.022,70.5,72.0,63.656,69.25,0.0,18.234,72,70,1000,200,-0.001,0.0,105.688,82.0,0.026,70.688,70.875,63.188,69.313,0.0,22.359,72,70,1000,200,-0.001,0.0,99.938,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.023,-0.164,0.0,0.0,0.035,0.035,0.04,0.089,0.089,0.077
5182008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.02,0,80,55,1.4,84.813,34.743,3.107,1.076,58.075,63.868,71.093,59.93,56.265,0.0,-0.019,-0.018,20.0,20.0,29.975,20.463,61.471,65.211,136.137,112.773,134.484,40.365,56.015,40.089,-10.852,110,110,70.375,69.375,61.094,68.625,0.0,4.688,72,70,1000,200,0.0,14.938,103.563,81.125,0.012,71.063,71.313,62.344,68.625,0.0,0.0,72,70,1000,200,0.004,69.813,96.25,68.813,0.022,70.5,72.063,63.906,69.375,0.0,18.234,72,70,1000,200,-0.001,0.0,104.875,81.75,0.026,70.688,70.938,63.469,69.438,0.0,22.359,72,70,1000,200,-0.001,0.0,99.563,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.03,-0.23,0.0,0.0,0.035,0.034,0.039,0.088,0.087,0.076
5182008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,84.836,34.743,3.107,-0.356,58.182,63.975,71.093,59.93,56.374,0.0,-0.019,-0.015,20.0,20.0,29.975,20.463,61.329,65.211,135.99,112.56,134.41,40.728,56.12,40.454,-10.852,110,110,70.375,69.375,61.281,68.75,0.0,3.602,72,70,1000,200,0.0,14.891,102.938,80.875,0.012,71.063,71.438,62.563,68.75,0.0,0.0,72,70,1000,200,0.004,69.875,95.375,68.813,0.022,70.625,72.125,64.188,69.563,0.0,18.234,72,70,1000,200,-0.001,0.0,104.25,81.75,0.026,70.688,71.0,63.75,69.625,0.0,22.359,72,70,1000,200,-0.001,0.0,98.938,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.035,-0.232,0.0,0.0,0.035,0.035,0.038,0.085,0.085,0.074
5182008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.035,0,80,55,1.4,84.836,36.005,3.107,-0.356,58.289,63.975,71.093,59.82,56.483,0.0,-0.019,-0.018,20.0,20.0,29.864,20.463,61.193,65.318,135.916,112.56,134.558,40.874,56.015,40.6,-10.852,110,110,70.188,69.438,61.438,68.75,0.0,2.555,72,70,1000,200,0.0,14.992,102.375,80.688,0.012,71.063,71.5,62.656,68.875,0.0,0.0,72,70,1000,200,0.004,69.75,95.063,68.875,0.031,70.625,72.25,64.313,69.688,0.0,18.234,72,70,1000,200,-0.001,0.0,103.563,81.625,0.026,70.688,71.063,63.875,69.625,0.0,22.359,72,70,1000,200,-0.001,0.0,98.5,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.236,0.0,0.0,0.035,0.035,0.038,0.118,0.083,0.072
5182008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.86,0,80,55,1.4,84.672,36.005,3.107,1.076,58.502,63.975,71.202,59.82,56.592,0.0,-0.019,-0.018,20.0,20.0,29.891,20.463,61.115,65.318,135.768,112.56,134.706,40.874,56.015,40.673,-10.852,110,110,70.188,69.438,61.594,68.75,0.0,1.516,72,70,1000,200,0.0,14.617,101.688,80.5,0.012,71.063,71.563,62.938,69.188,0.0,0.0,72,70,1000,200,0.004,69.875,94.5,68.875,0.022,70.625,72.25,64.5,69.688,0.0,18.234,72,70,1000,200,-0.001,0.0,103.063,81.563,0.026,70.813,71.063,64.25,69.688,0.0,22.359,72,70,1000,200,-0.001,0.0,98.0,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.171,0.0,0.0,0.035,0.034,0.037,0.082,0.081,0.07
5182008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.035,0,80,55,1.4,84.617,36.005,3.107,1.076,58.608,63.975,71.202,59.82,56.701,0.0,-0.019,-0.015,20.0,20.0,29.864,20.463,61.024,65.425,135.621,112.56,134.853,40.874,55.911,40.673,-10.852,110,110,70.188,69.438,61.719,68.75,0.0,0.438,72,70,1000,200,0.0,15.078,101.125,80.375,0.012,71.063,71.625,63.031,69.25,0.0,0.0,72,70,1000,200,0.004,69.938,94.125,69.0,0.022,70.625,72.375,64.625,69.813,0.0,18.234,72,70,1000,200,-0.001,0.0,102.438,81.563,0.026,70.688,71.063,64.438,69.875,0.0,22.359,72,70,1000,200,-0.001,0.0,97.375,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.174,0.0,0.0,0.035,0.034,0.036,0.08,0.079,0.069
