DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,84.781,34.743,3.107,1.076,58.715,63.975,71.31,59.82,56.809,0.0,-0.019,-0.015,20.0,20.0,29.752,20.434,61.024,65.425,135.252,112.773,134.706,40.874,55.911,40.673,-10.852,110,110,70.375,69.438,61.906,68.938,0.0,0.0,72,70,1000,200,0.0,14.742,100.75,80.25,0.012,71.188,71.75,63.25,69.313,0.0,0.0,72,70,1000,200,0.004,69.875,93.625,69.0,0.023,70.625,72.438,64.875,69.875,0.0,18.234,72,70,1000,200,-0.001,0.0,102.0,81.563,0.026,70.813,71.063,64.75,70.0,0.0,22.359,72,70,1000,200,-0.001,0.0,97.0,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.012,-0.174,0.0,0.0,0.035,0.035,0.036,0.082,0.077,0.068
5182008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.02,0,80,55,1.4,84.531,36.005,3.107,1.076,58.822,64.082,71.31,59.82,56.918,0.0,-0.019,-0.018,20.0,20.0,29.752,20.434,60.966,65.425,135.104,112.56,134.632,40.946,55.806,40.746,-10.852,110,110,70.375,69.438,61.906,68.75,0.0,0.0,72,70,1000,200,0.0,14.82,100.188,80.063,0.012,71.063,71.813,63.5,69.313,0.0,0.0,72,70,1000,200,0.004,69.875,93.313,69.0,0.022,70.625,72.438,65.0,69.938,0.0,18.234,72,70,1000,200,-0.001,0.0,101.438,81.438,0.026,70.813,71.125,64.938,70.125,0.0,22.359,72,70,1000,200,-0.001,0.0,96.625,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.175,0.0,0.0,0.035,0.035,0.035,0.078,0.075,0.066
5182008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,84.617,34.743,3.107,-0.356,58.928,64.082,71.31,59.82,57.027,0.0,-0.015,-0.018,20.0,20.0,29.78,20.434,60.907,65.533,134.809,112.773,134.558,41.019,55.911,40.819,-10.852,110,110,70.375,69.438,62.156,68.75,0.0,0.0,72,70,1000,200,0.0,14.703,99.75,79.875,0.012,71.188,71.875,63.656,69.438,0.0,0.0,72,70,1000,200,0.004,69.875,92.813,69.188,0.022,70.688,72.563,65.188,70.25,0.0,18.234,72,70,1000,200,-0.001,0.0,100.938,81.25,0.026,70.813,71.188,65.0,70.125,0.0,22.359,72,70,1000,200,-0.001,0.0,96.063,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.174,0.0,0.0,0.035,0.034,0.035,0.076,0.074,0.064
5182008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,12.918,0,80,55,1.4,84.602,34.743,3.107,1.076,59.035,64.082,71.418,59.82,57.136,0.0,-0.015,-0.018,20.0,20.0,29.697,20.405,60.791,65.64,134.588,112.773,134.336,41.019,55.701,40.892,-10.852,110,110,70.375,69.5,62.25,68.75,0.0,0.0,72,70,1000,200,0.0,14.836,99.125,79.75,0.012,71.188,71.938,63.781,69.563,0.0,0.0,72,70,1000,200,0.004,69.813,92.375,69.188,0.022,70.625,72.625,65.438,70.313,0.0,18.234,72,70,1000,200,-0.001,0.0,100.375,81.25,0.026,70.813,71.188,65.313,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,95.75,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.112,0.0,0.0,0.035,0.035,0.034,0.074,0.072,0.063
5182008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,12.977,0,80,55,1.4,84.594,34.743,3.107,1.076,59.142,64.082,71.31,59.82,57.245,0.0,-0.019,-0.018,20.0,20.0,29.669,20.405,60.713,65.64,134.367,112.56,134.189,41.092,55.806,40.892,-10.852,110,110,70.375,69.5,62.5,68.938,0.0,0.0,72,70,1000,200,0.0,14.711,98.688,79.438,0.012,71.188,72.0,63.844,69.75,0.0,0.0,72,70,1000,200,0.004,69.875,92.125,69.25,0.022,70.688,72.688,65.563,70.313,0.0,18.234,72,70,1000,200,-0.001,0.0,99.813,81.25,0.026,70.813,71.25,65.563,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,95.25,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.004,-0.176,0.0,0.0,0.035,0.035,0.034,0.073,0.07,0.061
5182008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.948,0,80,55,1.4,84.406,36.005,3.107,2.508,59.248,64.082,71.418,59.82,57.353,0.0,-0.019,-0.018,20.0,20.0,29.613,20.405,60.648,65.64,134.146,112.56,133.967,41.092,55.596,40.965,-10.852,110,110,70.375,69.5,62.5,68.938,0.0,0.0,72,70,1000,200,0.0,14.711,98.063,79.438,0.012,71.188,72.0,64.125,69.813,0.0,0.0,72,70,1000,200,0.004,69.875,91.625,69.375,0.022,70.688,72.688,65.625,70.375,0.0,18.234,72,70,1000,200,-0.001,0.0,99.375,81.0,0.026,70.813,71.25,65.625,70.313,0.0,22.359,72,70,1000,200,-0.001,0.0,94.875,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.113,0.0,0.0,0.035,0.035,0.032,0.071,0.069,0.06
5182008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.049,0,80,55,1.4,84.633,36.005,3.107,1.076,59.355,64.082,71.418,59.82,57.462,0.0,-0.019,-0.018,20.0,20.0,29.613,20.405,60.564,65.747,133.998,112.667,133.746,41.092,55.701,40.965,-10.852,110,110,70.375,69.5,62.594,68.938,0.0,0.0,72,70,1000,200,0.0,14.867,97.813,79.25,0.012,71.188,72.063,64.25,69.938,0.0,0.0,72,70,1000,200,0.004,69.875,91.25,69.375,0.022,70.688,72.75,65.688,70.5,0.0,18.234,72,70,1000,200,-0.001,0.0,98.75,81.125,0.026,70.813,71.25,65.938,70.5,0.0,22.359,72,70,1000,200,-0.001,0.0,94.375,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.113,0.0,0.0,0.035,0.035,0.032,0.07,0.067,0.058
5182008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,84.797,36.005,3.107,1.076,59.461,64.189,71.527,59.82,57.462,0.0,-0.019,-0.018,20.0,20.0,29.586,20.405,60.447,65.747,133.851,112.667,133.524,41.164,55.701,40.965,-10.852,110,110,70.375,69.438,62.781,68.938,0.0,0.0,72,70,1000,200,0.0,14.883,97.25,79.188,0.012,71.375,72.063,64.313,70.0,0.0,0.0,72,70,1000,200,0.004,69.875,91.0,69.375,0.022,70.688,72.813,65.938,70.5,0.0,18.234,72,70,1000,200,-0.001,0.0,98.5,81.0,0.026,70.938,71.313,66.063,70.625,0.0,22.359,72,70,1000,200,-0.001,0.0,93.938,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,-0.178,0.0,0.0,0.035,0.035,0.032,0.069,0.066,0.057
5182008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.006,0,80,55,1.4,84.93,34.743,3.107,1.076,59.568,64.189,71.527,59.82,57.571,0.0,-0.019,-0.018,20.0,20.0,29.53,20.376,60.337,65.854,133.777,112.773,133.376,41.237,55.596,40.965,-10.852,110,110,70.5,69.5,62.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.859,96.813,79.125,0.012,71.375,72.125,64.438,70.125,0.0,0.0,72,70,1000,200,0.004,70.0,90.625,69.375,0.022,70.688,72.813,66.188,70.625,0.0,18.234,72,70,1000,200,-0.001,0.0,98.0,80.938,0.026,70.938,71.313,66.25,70.625,0.0,22.359,72,70,1000,200,-0.001,0.0,93.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.007,-0.246,0.0,0.0,0.035,0.034,0.031,0.068,0.064,0.056
5182008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.918,0,80,55,1.4,84.641,36.005,3.107,-0.356,59.675,64.189,71.527,59.82,57.68,0.0,-0.019,-0.018,20.0,20.0,29.502,20.376,60.233,65.854,133.629,112.667,133.155,41.237,55.596,41.037,-10.852,110,110,70.5,69.5,63.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.969,96.5,78.875,0.012,71.375,72.188,64.625,70.125,0.0,0.0,72,70,1000,200,0.004,69.875,90.313,69.5,0.022,70.688,72.813,66.25,70.813,0.0,18.234,72,70,1000,200,-0.001,0.0,97.625,80.938,0.026,70.813,71.313,66.563,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,93.25,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,-0.18,0.0,0.0,0.035,0.034,0.031,0.067,0.063,0.055
5182008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.006,0,80,55,1.4,84.844,34.743,3.107,1.076,59.781,64.189,71.527,59.82,57.68,0.0,-0.019,-0.018,20.0,20.0,29.474,20.376,60.078,65.854,133.556,112.667,132.933,41.164,55.491,41.037,-10.852,110,110,70.375,69.5,63.063,68.938,0.0,0.0,72,70,1000,200,0.0,14.734,96.125,78.75,0.012,71.375,72.188,64.875,70.375,0.0,0.0,72,70,1000,200,0.004,70.063,89.875,69.563,0.022,70.688,72.875,66.563,70.813,0.0,18.234,72,70,1000,200,-0.001,0.0,97.313,80.875,0.026,70.813,71.375,66.625,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,92.875,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.115,0.0,0.0,0.035,0.034,0.03,0.065,0.062,0.053
5182008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.977,0,80,55,1.4,84.516,34.743,3.107,1.076,59.888,64.189,71.635,59.82,57.789,0.0,-0.019,-0.018,20.0,20.0,29.474,20.347,60.02,65.961,133.408,112.454,132.712,41.237,55.596,41.037,-10.852,110,110,70.375,69.5,63.188,68.938,0.0,0.0,72,70,1000,200,0.0,14.945,95.563,78.688,0.012,71.375,72.25,64.938,70.375,0.0,0.0,72,70,1000,200,0.004,70.0,89.688,69.563,0.022,70.688,72.938,66.563,70.938,0.0,18.234,72,70,1000,200,-0.001,0.0,96.813,80.875,0.026,70.938,71.438,66.688,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,92.563,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.009,-0.181,0.0,0.0,0.035,0.034,0.029,0.064,0.06,0.052
5182008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.962,0,80,55,1.4,85.039,34.743,3.107,1.076,59.995,64.189,71.527,59.82,57.897,0.0,-0.019,-0.015,20.0,20.0,29.447,20.347,59.942,65.961,133.408,112.667,132.564,41.31,55.491,41.037,-10.852,110,110,70.375,69.5,63.406,68.938,0.0,0.0,72,70,1000,200,0.0,14.844,95.25,78.5,0.012,71.375,72.25,65.063,70.563,0.0,0.0,72,70,1000,200,0.004,69.875,89.25,69.563,0.022,70.688,72.938,66.688,71.0,0.0,18.234,72,70,1000,200,-0.001,0.0,96.438,80.625,0.026,70.938,71.375,66.813,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,92.188,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.01,-0.25,0.0,0.0,0.035,0.034,0.029,0.063,0.06,0.051
5182008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.078,0,80,55,1.4,84.703,34.743,3.107,1.076,60.101,64.189,71.635,59.82,57.897,0.0,-0.019,-0.018,20.0,20.0,29.391,20.347,59.799,66.069,133.261,112.347,132.343,41.31,55.386,41.11,-10.852,110,110,70.375,69.5,63.5,68.938,0.0,0.0,72,70,1000,200,0.0,14.68,94.813,78.313,0.012,71.375,72.313,65.375,70.563,0.0,0.0,72,70,1000,200,0.004,69.875,89.125,69.563,0.022,70.813,73.0,66.75,71.0,0.0,18.234,72,70,1000,200,-0.001,0.0,96.063,80.625,0.026,70.938,71.375,67.0,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,91.875,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.009,-0.186,0.0,0.0,0.035,0.034,0.029,0.063,0.058,0.05
5182008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.977,0,80,55,1.4,84.758,34.743,3.107,1.076,60.208,64.189,71.635,59.82,58.006,0.0,-0.019,-0.018,20.0,20.0,29.391,20.347,59.838,66.069,133.261,112.347,132.195,41.31,55.491,41.11,-10.852,110,110,70.375,69.5,63.5,69.063,0.0,0.0,72,70,1000,200,0.0,14.836,94.375,78.313,0.012,71.375,72.375,65.375,70.563,0.0,0.0,72,70,1000,200,0.004,69.875,88.688,69.813,0.022,70.813,73.0,66.875,71.0,0.0,18.234,72,70,1000,200,-0.001,0.0,95.688,80.625,0.026,70.938,71.438,67.188,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,91.563,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,-0.183,0.0,0.0,0.035,0.034,0.028,0.061,0.057,0.049
5182008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.02,0,80,55,1.4,84.375,34.743,3.107,-0.356,60.314,64.189,71.635,59.82,58.115,0.0,-0.019,-0.018,20.0,20.0,29.391,20.347,59.825,66.069,133.261,112.347,132.047,41.237,55.491,41.11,-10.852,110,110,70.375,69.5,63.688,69.063,0.0,0.0,72,70,1000,200,0.0,14.594,94.063,78.063,0.012,71.375,72.375,65.563,70.625,0.0,0.0,72,70,1000,200,0.004,69.813,88.563,69.813,0.022,70.813,73.063,67.188,71.063,0.0,18.234,72,70,1000,200,-0.001,0.0,95.375,80.563,0.026,70.938,71.438,67.313,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,91.313,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,-0.116,0.0,0.0,0.035,0.034,0.028,0.06,0.056,0.048
5182008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,84.469,36.005,3.107,-0.356,60.421,64.296,71.744,59.93,58.115,0.0,-0.019,-0.018,20.0,20.0,29.335,20.319,59.903,66.176,133.187,112.454,131.826,41.31,55.386,41.11,-10.852,110,110,70.375,69.5,63.688,69.063,0.0,0.0,72,70,1000,200,0.0,14.57,93.5,77.875,0.012,71.375,72.438,65.563,70.625,0.0,0.0,72,70,1000,200,0.004,69.875,88.25,69.875,0.022,70.813,73.063,67.188,71.063,0.0,18.234,72,70,1000,200,-0.001,0.0,95.0,80.438,0.026,70.938,71.5,67.375,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,90.875,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.185,0.0,0.0,0.035,0.034,0.027,0.059,0.055,0.047
5182008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,84.844,34.743,3.107,1.076,60.528,64.296,71.744,59.93,58.224,0.0,-0.019,-0.015,20.0,20.0,29.335,20.261,60.104,66.176,133.113,112.241,131.678,41.31,55.386,41.183,-10.852,110,110,70.5,69.5,63.813,69.063,0.0,0.0,72,70,1000,200,0.0,14.32,93.125,77.875,0.012,71.438,72.5,65.625,70.625,0.0,0.0,72,70,1000,200,0.004,69.875,88.0,70.0,0.022,70.813,73.125,67.25,71.188,0.0,18.234,72,70,1000,200,-0.001,0.0,94.563,80.438,0.026,70.938,71.5,67.563,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,90.438,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.117,0.0,0.0,0.035,0.034,0.027,0.058,0.053,0.045
5182008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,84.063,34.743,3.107,1.076,60.634,64.296,71.744,59.93,58.224,0.0,-0.019,-0.018,20.0,20.0,29.28,20.261,60.22,66.283,132.671,112.241,131.309,41.31,55.386,41.183,-10.852,110,110,70.5,69.563,63.969,69.063,0.0,0.0,72,70,1000,200,0.0,14.664,92.813,77.625,0.012,71.438,72.438,65.875,70.938,0.0,0.0,72,70,1000,200,0.004,69.875,87.625,69.875,0.022,70.688,73.125,67.313,71.188,0.0,18.234,72,70,1000,200,-0.001,0.0,94.25,80.313,0.026,70.938,71.563,67.688,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,90.375,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.117,0.0,0.0,0.035,0.034,0.027,0.057,0.053,0.045
5182008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,84.43,36.005,3.107,-0.356,60.634,64.296,71.635,59.93,58.333,0.0,-0.019,-0.015,20.0,20.0,29.28,20.29,60.259,66.283,132.302,112.241,130.94,41.382,55.386,41.183,-10.852,110,110,70.5,69.5,63.969,69.063,0.0,0.0,72,70,1000,200,0.0,14.258,92.563,77.563,0.012,71.438,72.563,66.0,70.75,0.0,0.0,72,70,1000,200,0.004,69.75,87.375,70.0,0.022,70.813,73.188,67.5,71.438,0.0,18.234,72,70,1000,200,-0.001,0.0,93.875,80.313,0.026,70.938,71.563,67.688,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,89.75,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.184,0.0,0.0,0.035,0.034,0.026,0.056,0.051,0.043
5182008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,84.516,34.743,3.107,1.076,60.741,64.296,71.744,59.93,58.441,0.0,-0.019,-0.018,20.0,20.0,29.252,20.29,60.357,66.283,131.859,112.134,130.792,41.382,55.386,41.183,-10.852,110,110,70.5,69.5,64.125,69.063,0.0,0.0,72,70,1000,200,0.0,14.641,92.25,77.5,0.012,71.438,72.563,66.0,70.938,0.0,0.0,72,70,1000,200,0.004,69.813,87.313,70.0,0.022,70.813,73.188,67.5,71.188,0.0,18.234,72,70,1000,200,-0.001,0.0,93.625,80.313,0.026,70.938,71.5,67.875,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,89.75,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.034,0.026,0.056,0.05,0.043
5182008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,84.461,34.743,3.107,1.076,60.848,64.296,71.744,59.93,58.441,0.0,-0.015,-0.015,20.0,20.0,29.196,20.29,60.447,66.39,131.933,112.028,130.866,41.382,55.281,41.256,-10.852,110,110,70.375,69.5,64.188,69.063,0.0,0.0,72,70,1000,200,0.0,14.297,91.938,77.375,0.012,71.438,72.563,66.188,70.938,0.0,0.0,72,70,1000,200,0.004,69.813,86.938,70.063,0.022,70.813,73.188,67.75,71.5,0.0,18.234,72,70,1000,200,-0.001,0.0,93.313,80.25,0.026,70.938,71.563,67.875,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,89.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.118,0.0,0.0,0.035,0.034,0.025,0.054,0.049,0.042
5182008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.078,0,80,55,1.4,84.484,34.743,3.107,1.076,60.954,64.296,71.744,60.04,58.55,0.0,-0.019,-0.018,20.0,20.0,29.168,20.319,60.473,66.39,131.859,111.922,130.57,41.382,55.281,41.183,-10.852,110,110,70.5,69.5,64.313,69.063,0.0,0.0,72,70,1000,200,0.0,14.422,91.625,77.375,0.012,71.438,72.625,66.25,71.063,0.0,0.0,72,70,1000,200,0.004,69.813,86.813,70.063,0.022,70.813,73.25,67.75,71.5,0.0,18.234,72,70,1000,200,-0.001,0.0,93.0,80.25,0.026,70.938,71.625,67.938,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,89.188,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.187,0.0,0.0,0.035,0.034,0.025,0.054,0.048,0.041
5182008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.035,0,80,55,1.4,84.438,34.743,3.107,1.076,61.061,64.296,71.744,59.93,58.659,0.0,-0.019,-0.015,20.0,20.0,29.168,20.261,60.499,66.39,132.302,111.922,130.718,41.382,55.386,41.256,-10.852,110,110,70.375,69.5,64.313,69.125,0.0,0.0,72,70,1000,200,0.0,14.625,91.25,77.25,0.012,71.438,72.625,66.438,71.063,0.0,0.0,72,70,1000,200,0.004,69.813,86.625,70.063,0.022,70.813,73.25,67.875,71.5,0.0,18.234,72,70,1000,200,-0.001,0.0,92.625,80.0,0.026,70.938,71.625,68.188,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,88.938,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,-0.117,0.0,0.0,0.035,0.034,0.024,0.053,0.048,0.04
5182008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.006,0,80,55,1.4,84.539,34.743,3.107,-0.356,61.168,64.403,71.744,60.04,58.659,0.0,-0.019,-0.015,20.0,20.0,29.113,20.29,60.473,66.497,132.449,111.922,129.906,41.382,55.281,41.256,-10.852,110,110,70.5,69.5,64.375,69.063,0.0,0.0,72,70,1000,200,0.0,14.734,90.688,77.063,0.012,71.438,72.625,66.5,71.063,0.0,0.0,72,70,1000,200,0.004,69.875,86.313,70.063,0.022,70.688,73.313,67.938,71.5,0.0,18.234,72,70,1000,200,-0.001,0.0,92.438,80.25,0.026,70.938,71.563,68.25,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,88.625,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.043,-0.118,0.0,0.0,0.035,0.034,0.024,0.052,0.046,0.039
5182008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.006,0,80,55,1.4,84.063,34.743,3.107,-0.356,61.274,64.403,71.744,60.04,58.659,0.0,-0.019,-0.015,20.0,20.0,29.085,20.29,60.486,66.497,132.523,111.709,129.537,41.382,55.281,41.256,-10.852,110,110,70.375,69.563,64.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.266,90.625,76.875,0.012,71.563,72.625,66.625,71.188,0.0,0.0,72,70,1000,200,0.004,69.75,86.125,70.188,0.022,70.813,73.375,67.938,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,92.063,79.938,0.026,70.938,71.688,68.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,88.375,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.055,-0.118,0.0,0.0,0.035,0.035,0.024,0.051,0.046,0.039
5182008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,84.063,36.005,3.107,-0.356,61.274,64.296,71.744,60.04,58.768,0.0,-0.019,-0.015,20.0,20.0,29.029,20.319,60.46,66.497,132.597,111.602,129.906,41.455,55.281,41.256,-10.852,110,110,70.5,69.5,64.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.359,90.188,76.875,0.012,71.438,72.688,66.75,71.188,0.0,0.0,72,70,1000,200,0.004,69.75,86.0,70.375,0.022,70.813,73.375,68.063,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,91.875,79.938,0.026,70.938,71.625,68.5,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,88.063,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.052,-0.187,0.0,0.0,0.035,0.034,0.023,0.05,0.045,0.037
5182008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.977,0,80,55,1.4,83.922,34.743,3.107,1.076,61.381,64.403,71.852,60.04,58.659,0.0,-0.019,-0.015,20.0,20.0,29.029,20.347,60.447,66.39,132.671,111.496,130.349,41.455,55.281,41.256,-10.852,110,110,70.5,69.563,64.75,69.125,0.0,0.0,72,70,1000,200,0.0,14.43,90.0,76.75,0.012,71.438,72.688,66.875,71.25,0.0,0.0,72,70,1000,200,0.004,69.375,85.688,70.375,0.022,70.813,73.375,68.125,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,91.563,79.938,0.026,70.938,71.688,68.5,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,87.938,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.048,-0.187,0.0,0.0,0.035,0.034,0.023,0.049,0.044,0.037
5182008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.427,13.006,0,80,55,1.4,83.273,34.743,3.107,1.076,61.487,64.403,71.852,60.04,58.877,0.0,-0.015,-0.015,20.0,20.0,29.002,20.347,60.395,66.604,132.671,111.602,130.57,41.382,55.281,41.256,-10.852,110,110,70.5,69.563,64.75,69.063,0.0,0.0,72,70,1000,200,0.0,14.508,89.625,76.75,0.012,71.438,72.813,67.0,71.25,0.0,0.0,72,70,1000,200,0.004,69.313,85.5,70.375,0.022,70.813,73.375,68.125,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,91.313,79.813,0.026,71.0,71.75,68.563,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,87.625,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.118,0.0,0.0,0.036,0.034,0.023,0.049,0.044,0.036
5182008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.02,0,80,55,1.4,83.914,36.005,3.107,2.508,61.594,64.403,71.852,60.15,58.985,0.0,-0.019,-0.015,20.0,20.0,28.946,20.319,60.357,66.604,132.744,111.389,130.866,41.455,55.386,41.329,-10.852,110,110,70.375,69.563,64.75,69.125,0.0,0.0,72,70,1000,200,0.0,13.5,89.438,76.688,0.012,71.438,72.75,67.0,71.25,0.0,0.0,72,70,1000,200,0.004,69.688,85.438,70.375,0.022,70.813,73.375,68.313,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,91.0,79.813,0.026,71.0,71.688,68.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,87.438,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.039,-0.118,0.0,0.0,0.035,0.034,0.022,0.048,0.042,0.035
5182008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,83.203,34.743,3.107,1.076,61.807,64.403,71.852,60.15,58.985,0.0,-0.019,-0.018,20.0,20.0,28.946,20.347,60.285,66.712,132.597,111.389,131.014,41.455,55.281,41.256,-10.852,110,110,70.375,69.563,64.875,69.125,0.0,0.0,72,70,1000,200,0.0,13.727,89.188,76.5,0.012,71.563,72.813,67.125,71.313,0.0,0.0,72,70,1000,200,0.004,69.75,85.125,70.5,0.022,70.813,73.438,68.438,71.625,0.0,18.234,72,70,1000,200,-0.001,0.0,90.75,79.688,0.026,70.938,71.75,68.875,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,87.313,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.187,0.0,0.0,0.035,0.034,0.022,0.047,0.042,0.035
5182008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,83.609,36.005,3.107,1.076,61.701,64.403,71.96,60.15,59.094,0.0,-0.015,-0.015,20.0,20.0,28.918,20.347,60.195,66.712,132.597,111.283,131.161,41.528,55.386,41.329,-10.852,110,110,70.375,69.563,65.0,69.125,0.0,0.0,72,70,1000,200,0.0,13.953,88.875,76.375,0.012,71.438,72.813,67.25,71.313,0.0,0.0,72,70,1000,200,0.004,69.625,84.938,70.5,0.022,70.813,73.438,68.438,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,90.563,79.688,0.026,71.0,71.75,68.875,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,87.0,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.187,0.0,0.0,0.035,0.034,0.022,0.046,0.041,0.034
5182008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.962,0,80,55,1.4,83.758,36.005,3.107,1.076,61.807,64.403,71.96,60.15,59.094,0.0,-0.019,-0.015,20.0,20.0,28.835,20.347,60.169,66.712,132.523,111.389,131.235,41.455,55.176,41.256,-10.852,110,110,70.5,69.563,65.0,69.125,0.0,0.0,72,70,1000,200,0.0,13.164,88.688,76.25,0.012,71.438,72.813,67.25,71.313,0.0,0.0,72,70,1000,200,0.004,69.438,84.625,70.5,0.022,70.813,73.5,68.563,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,90.25,79.625,0.026,71.0,71.75,68.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,86.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.188,0.0,0.0,0.035,0.034,0.022,0.045,0.04,0.033
5182008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.049,0,80,55,1.4,82.75,34.743,3.107,1.076,61.914,64.403,71.96,60.15,59.203,0.0,-0.019,-0.018,20.0,20.0,28.835,20.376,60.13,66.819,132.376,111.177,131.235,41.528,55.281,41.329,-10.852,110,110,70.5,69.625,65.188,69.063,0.0,0.0,72,70,1000,200,0.0,14.398,88.313,76.125,0.012,71.563,72.875,67.438,71.563,0.0,0.0,72,70,1000,200,0.004,69.313,84.5,70.563,0.022,70.813,73.5,68.688,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,90.125,79.625,0.026,70.938,71.688,69.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,86.625,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.189,0.0,0.0,0.035,0.034,0.021,0.045,0.04,0.033
5182008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,83.773,36.005,3.107,1.076,62.021,64.403,71.96,60.15,59.203,0.0,-0.019,-0.015,20.0,20.0,28.807,20.376,60.104,66.819,132.08,111.07,131.235,41.528,55.281,41.329,-10.867,110,110,70.5,69.625,65.188,69.125,0.0,0.0,72,70,1000,200,0.0,14.695,88.125,76.125,0.012,71.438,72.813,67.625,71.563,0.0,0.0,72,70,1000,200,0.004,69.25,84.375,70.563,0.022,70.813,73.5,68.688,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,89.75,79.438,0.026,71.0,71.75,69.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,86.313,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.188,0.0,0.0,0.035,0.034,0.021,0.044,0.039,0.032
5182008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.948,0,80,55,1.4,83.727,34.743,3.107,2.508,62.127,64.51,71.96,60.15,59.312,0.0,-0.015,-0.015,20.0,20.0,28.751,20.405,60.143,66.819,131.785,111.177,131.235,41.528,55.281,41.329,-10.852,110,110,70.5,69.625,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,14.164,87.813,76.063,0.012,71.563,72.875,67.625,71.625,0.0,0.0,72,70,1000,200,0.004,68.813,84.313,70.563,0.022,70.813,73.5,68.688,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,89.5,79.438,0.026,71.0,71.75,69.375,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,86.25,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.187,0.0,0.0,0.035,0.035,0.021,0.044,0.038,0.031
5182008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.948,0,80,55,1.4,83.258,36.005,3.107,1.076,62.127,64.403,72.069,60.15,59.312,0.0,-0.019,-0.015,20.0,20.0,28.724,20.434,60.143,66.819,131.343,111.07,131.087,41.455,55.176,41.329,-10.852,110,110,70.5,69.688,65.438,69.125,0.0,0.0,72,70,1000,200,0.0,14.125,87.625,75.875,0.012,71.563,72.813,67.688,71.625,0.0,0.0,72,70,1000,200,0.004,69.125,84.25,70.688,0.022,70.813,73.5,68.75,71.75,0.0,18.234,72,70,1000,200,-0.001,0.0,89.375,79.438,0.026,71.0,71.75,69.375,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,86.063,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.119,0.0,0.0,0.035,0.035,0.021,0.044,0.038,0.031
5182008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,83.383,36.005,3.107,1.076,62.234,64.403,71.96,60.259,59.421,0.0,-0.019,-0.015,20.0,20.0,28.696,20.405,60.117,66.926,130.974,111.07,131.087,41.528,55.176,41.402,-10.852,110,110,70.5,69.688,65.438,69.125,0.0,0.0,72,70,1000,200,0.0,14.227,87.438,75.75,0.012,71.563,72.813,67.688,71.625,0.0,0.0,72,70,1000,200,0.004,68.938,83.875,70.688,0.022,70.813,73.563,68.875,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,89.063,79.313,0.024,71.0,71.813,69.375,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,85.75,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.02,0.042,0.034,0.03
5182008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.991,0,80,55,1.4,82.719,34.743,3.107,1.076,62.34,64.51,71.96,60.259,59.421,0.0,-0.019,-0.015,20.0,20.0,28.64,20.376,60.078,66.926,130.532,110.964,130.866,41.528,55.281,41.329,-10.852,110,110,70.5,69.625,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.984,87.188,75.75,0.012,71.563,72.813,67.813,71.75,0.0,0.0,72,70,1000,200,0.004,68.813,83.75,70.688,0.022,70.813,73.563,68.875,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,88.938,79.313,0.024,70.938,71.75,69.438,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,85.563,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.188,0.0,0.0,0.035,0.034,0.02,0.042,0.034,0.029
5182008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.962,0,80,55,1.4,82.805,36.005,3.107,-0.356,62.34,64.51,72.069,60.259,59.529,0.0,-0.019,-0.018,20.0,20.0,28.612,20.405,60.045,67.033,130.31,111.07,130.792,41.673,55.281,41.402,-10.852,110,110,70.5,69.625,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.68,86.938,75.625,0.012,71.563,72.938,67.813,71.75,0.0,0.0,72,70,1000,200,0.004,69.0,83.688,70.75,0.022,70.813,73.563,69.0,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,88.75,79.313,0.024,71.0,71.813,69.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,85.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.258,0.0,0.0,0.035,0.034,0.02,0.042,0.033,0.03
5182008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.006,0,80,55,1.4,82.664,36.005,4.643,1.076,62.447,64.51,72.069,60.259,59.529,0.0,-0.015,-0.015,20.0,20.0,28.585,20.405,60.052,67.033,130.015,110.964,130.423,41.528,55.281,41.329,-10.852,110,110,70.5,69.625,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.523,86.625,75.625,0.012,71.563,72.938,68.063,71.75,0.0,0.0,72,70,1000,200,0.004,69.0,83.438,70.75,0.022,70.813,73.563,69.0,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,88.438,79.25,0.024,71.0,71.75,69.625,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,85.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.188,0.0,0.0,0.035,0.035,0.019,0.041,0.032,0.029
5182008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.035,0,80,55,1.4,82.727,36.005,3.107,1.076,62.554,64.51,72.069,60.259,59.529,0.0,-0.015,-0.015,20.0,20.0,28.557,20.405,60.104,67.033,129.942,110.964,130.201,41.528,55.176,41.329,-10.852,110,110,70.5,69.688,65.625,69.125,0.0,0.0,72,70,1000,200,0.0,14.047,86.375,75.625,0.012,71.563,72.938,68.063,71.75,0.0,0.0,72,70,1000,200,0.004,68.813,83.375,70.75,0.022,70.813,73.563,69.125,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,88.375,79.25,0.024,70.938,71.875,69.625,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,85.063,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.19,0.0,0.0,0.035,0.035,0.019,0.041,0.032,0.028
5182008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.302,13.006,0,80,55,1.4,82.016,36.005,3.107,-0.356,62.554,64.51,72.069,60.369,59.638,0.0,-0.015,-0.015,20.0,20.0,28.501,20.405,60.117,67.033,130.015,110.857,129.98,41.673,55.176,41.402,-10.867,110,110,70.5,69.625,65.813,69.25,0.0,0.0,72,70,1000,200,0.0,13.773,86.188,75.5,0.012,71.563,73.0,68.25,71.813,0.0,0.0,72,70,1000,200,0.004,68.75,83.25,71.0,0.022,70.875,73.563,69.25,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,88.125,79.063,0.024,71.0,71.813,69.625,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,85.0,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.261,0.0,0.0,0.036,0.035,0.019,0.039,0.032,0.028
5182008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,82.234,34.743,3.107,1.076,62.66,64.51,72.069,60.369,59.638,0.0,-0.019,-0.015,20.0,20.0,28.473,20.405,60.104,67.14,130.015,110.857,129.684,41.673,55.281,41.475,-10.852,110,110,70.5,69.688,65.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.5,85.875,75.5,0.012,71.563,73.063,68.25,71.813,0.0,0.0,72,70,1000,200,0.004,68.563,83.063,71.0,0.022,70.875,73.625,69.25,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,87.813,79.063,0.024,71.0,71.875,69.75,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,84.688,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.005,-0.189,0.0,0.0,0.035,0.034,0.018,0.039,0.031,0.027
5182008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.035,0,80,55,1.4,82.992,36.005,3.107,1.076,62.767,64.51,72.069,60.369,59.747,0.0,-0.015,-0.018,20.0,20.0,28.446,20.376,60.078,67.14,130.163,110.857,129.463,41.6,55.281,41.475,-10.852,110,110,70.5,69.625,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,14.063,85.813,75.25,0.012,71.563,73.0,68.313,71.938,0.0,0.0,72,70,1000,200,0.004,68.563,83.0,71.0,0.022,70.813,73.625,69.25,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,87.75,79.0,0.024,71.0,71.813,69.75,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,84.5,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.119,0.0,0.0,0.035,0.034,0.018,0.039,0.031,0.026
5182008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,12.962,0,80,55,1.4,82.789,34.743,3.107,1.076,62.767,64.51,72.069,60.369,59.747,0.0,-0.015,-0.015,20.0,20.0,28.39,20.405,60.078,67.14,130.384,110.751,129.241,41.6,55.281,41.475,-10.852,110,110,70.563,69.688,65.875,69.25,0.0,0.0,72,70,1000,200,0.0,13.719,85.563,75.188,0.012,71.563,73.0,68.438,71.938,0.0,0.0,72,70,1000,200,0.004,68.438,82.75,71.063,0.022,70.875,73.625,69.313,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,87.563,79.0,0.024,71.0,71.875,69.938,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,84.375,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.118,0.0,0.0,0.035,0.035,0.018,0.038,0.03,0.026
5182008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.049,0,80,55,1.4,82.82,34.743,3.107,1.076,62.874,64.51,72.069,60.369,59.747,0.0,-0.015,-0.015,20.0,20.0,28.362,20.434,59.994,67.14,130.237,110.751,128.872,41.6,55.176,41.402,-10.852,110,110,70.563,69.688,66.0,69.125,0.0,0.0,72,70,1000,200,0.0,13.734,85.375,75.188,0.012,71.563,73.0,68.438,71.938,0.0,0.0,72,70,1000,200,0.004,68.625,82.625,71.063,0.022,70.813,73.688,69.313,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,87.25,79.0,0.024,71.0,71.875,69.938,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,84.25,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.19,0.0,0.0,0.035,0.035,0.018,0.037,0.029,0.025
5182008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.977,0,80,55,1.4,82.508,34.743,3.107,-0.356,62.98,64.51,72.069,60.369,59.856,0.0,-0.015,-0.015,20.0,20.0,28.334,20.405,59.916,67.247,130.237,110.751,128.651,41.673,55.281,41.402,-10.852,110,110,70.5,69.688,66.0,69.25,0.0,0.0,72,70,1000,200,0.0,14.055,85.063,75.063,0.012,71.563,73.0,68.5,71.938,0.0,0.0,72,70,1000,200,0.004,68.5,82.625,71.063,0.022,70.875,73.688,69.5,71.813,0.0,18.234,72,70,1000,200,-0.001,0.0,87.188,78.875,0.024,71.0,71.875,69.938,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,84.125,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.014,-0.258,0.0,0.0,0.035,0.034,0.018,0.037,0.029,0.025
5182008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.006,0,80,55,1.4,82.344,36.005,3.107,1.076,63.087,64.617,72.069,60.479,59.856,0.0,-0.015,-0.015,20.0,20.0,28.334,20.434,59.851,67.247,130.532,110.644,128.577,41.746,55.176,41.475,-10.852,110,110,70.5,69.75,66.063,69.125,0.0,0.0,72,70,1000,200,0.0,14.047,85.0,75.063,0.012,71.563,73.0,68.625,72.125,0.0,0.0,72,70,1000,200,0.004,68.438,82.438,71.063,0.022,70.875,73.688,69.5,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,87.0,79.0,0.024,71.0,71.875,70.063,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,84.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.262,0.0,0.0,0.035,0.034,0.017,0.037,0.028,0.025
5182008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,82.57,34.743,3.107,-0.356,63.087,64.51,72.069,60.479,59.965,0.0,-0.015,-0.015,20.0,20.0,28.279,20.405,59.773,67.247,130.605,110.644,128.429,41.746,55.176,41.475,-10.852,110,110,70.5,69.688,66.063,69.125,0.0,0.0,72,70,1000,200,0.0,13.344,84.688,74.938,0.012,71.688,73.063,68.625,72.125,0.0,0.0,72,70,1000,200,0.004,68.563,82.188,71.125,0.022,70.875,73.688,69.625,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,86.75,78.875,0.024,71.0,71.813,70.188,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,83.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.262,0.0,0.0,0.035,0.034,0.017,0.036,0.028,0.024
5182008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,81.328,34.743,3.107,2.508,63.193,64.51,72.069,60.259,59.965,0.0,-0.015,-0.015,20.0,20.0,28.223,20.405,59.728,67.247,130.532,110.538,128.208,41.673,55.281,41.475,-10.852,110,110,70.5,69.688,66.188,69.25,0.0,0.0,72,70,1000,200,0.0,13.258,84.625,74.875,0.012,71.563,73.063,68.875,72.25,0.0,0.0,72,70,1000,200,0.004,68.438,82.125,71.125,0.022,70.875,73.688,69.75,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,86.563,78.75,0.024,71.0,71.813,70.188,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,83.688,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.19,0.0,0.0,0.035,0.034,0.017,0.035,0.027,0.024
5182008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,81.586,36.005,3.107,1.076,63.3,64.403,71.96,60.259,59.965,0.0,-0.019,-0.015,20.0,20.0,28.168,20.405,59.754,67.247,130.237,110.432,127.986,41.673,55.281,41.548,-10.852,110,110,70.563,69.688,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,14.133,84.375,74.875,0.012,71.563,73.0,68.875,72.125,0.0,0.0,72,70,1000,200,0.004,68.5,82.063,71.125,0.022,70.813,73.688,69.625,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,86.438,78.75,0.024,71.0,71.875,70.25,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,83.5,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.119,0.0,0.0,0.035,0.035,0.017,0.035,0.027,0.023
5182008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,81.453,34.743,3.107,1.076,63.3,64.617,72.177,60.589,60.073,0.0,-0.015,-0.015,20.0,20.0,28.168,20.405,59.754,67.355,129.794,110.538,127.617,41.746,55.176,41.548,-10.852,110,110,70.5,69.688,66.375,69.25,0.0,0.0,72,70,1000,200,0.0,13.172,84.063,74.625,0.012,71.563,73.063,68.938,72.25,0.0,0.0,72,70,1000,200,0.004,68.5,81.938,71.125,0.022,70.875,73.688,69.75,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,86.375,78.75,0.024,71.0,71.875,70.25,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,83.375,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.193,0.0,0.0,0.035,0.034,0.017,0.035,0.027,0.022
5182008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,81.586,34.743,3.107,1.076,63.193,64.617,72.177,60.589,59.965,0.0,-0.019,-0.015,20.0,20.0,28.112,20.405,59.65,67.14,129.499,110.325,127.469,41.673,55.281,41.475,-10.852,110,110,70.5,69.688,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,13.477,83.875,74.625,0.012,71.563,73.063,68.938,72.25,0.0,0.0,72,70,1000,200,0.004,68.438,81.813,71.125,0.022,70.875,73.688,69.75,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,86.063,78.75,0.024,71.125,71.875,70.25,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,83.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.189,0.0,0.0,0.035,0.035,0.016,0.034,0.026,0.022
5182008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,82.414,34.743,3.107,1.076,63.407,64.403,71.96,60.589,60.182,0.0,-0.019,-0.015,20.0,20.0,28.084,20.405,59.572,67.355,129.425,110.325,127.543,41.819,55.176,41.548,-10.852,110,110,70.5,69.688,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,13.82,83.75,74.563,0.012,71.563,73.125,69.063,72.25,0.0,0.0,72,70,1000,200,0.004,68.438,81.813,71.25,0.022,70.875,73.688,69.75,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,85.938,78.625,0.024,71.125,71.938,70.375,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,83.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.264,0.0,0.0,0.035,0.035,0.016,0.034,0.026,0.022
5182008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,81.727,34.743,3.107,1.076,63.513,64.617,72.177,60.589,60.182,0.0,-0.019,-0.018,20.0,20.0,28.056,20.434,59.449,67.462,129.204,110.219,127.469,41.746,55.281,41.475,-10.852,110,110,70.5,69.688,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.883,83.625,74.563,0.012,71.563,73.125,69.063,72.25,0.0,0.0,72,70,1000,200,0.004,68.438,81.625,71.25,0.022,70.813,73.75,69.75,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,85.875,78.5,0.024,71.125,71.938,70.375,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,82.938,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.26,0.0,0.0,0.035,0.035,0.016,0.033,0.026,0.021
5182008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,82.0,34.743,3.107,1.076,63.62,64.617,72.177,60.589,60.182,0.0,-0.019,-0.015,20.0,20.0,28.029,20.405,59.397,67.462,129.057,110.219,127.469,41.819,55.071,41.548,-10.852,110,110,70.563,69.688,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.594,83.313,74.5,0.012,71.563,73.063,69.125,72.313,0.0,0.0,72,70,1000,200,0.004,68.438,81.5,71.25,0.022,70.875,73.75,69.813,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,85.563,78.625,0.024,71.0,71.875,70.375,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.813,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.267,0.0,0.0,0.035,0.035,0.015,0.033,0.024,0.021
5182008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,82.625,34.743,3.107,-0.356,63.62,64.617,72.177,60.589,60.291,0.0,-0.015,-0.015,20.0,20.0,27.973,20.434,59.352,67.462,128.835,110.112,127.321,41.819,55.176,41.548,-10.852,110,110,70.563,69.688,66.5,69.25,0.0,0.0,72,70,1000,200,0.0,14.07,83.375,74.5,0.012,71.563,73.125,69.25,72.313,0.0,0.0,72,70,1000,200,0.004,68.375,81.438,71.375,0.022,70.875,73.75,69.938,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,85.438,78.5,0.024,71.125,71.938,70.375,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,82.75,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.265,0.0,0.0,0.035,0.034,0.016,0.032,0.024,0.021
5182008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,82.492,34.743,3.107,1.076,63.727,64.617,72.177,60.699,60.291,0.0,-0.019,-0.018,20.0,20.0,27.945,20.434,59.261,67.462,128.54,109.899,127.248,41.819,55.176,41.621,-10.852,110,110,70.5,69.688,66.625,69.25,0.0,0.0,72,70,1000,200,0.0,14.367,83.0,74.5,0.012,71.563,73.125,69.25,72.313,0.0,0.0,72,70,1000,200,0.004,68.438,81.313,71.375,0.022,70.813,73.75,69.938,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,85.375,78.5,0.024,71.125,71.875,70.563,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.625,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.194,0.0,0.0,0.035,0.035,0.015,0.032,0.024,0.021
5182008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,81.492,34.743,3.107,2.508,63.727,64.617,72.177,60.699,60.4,0.0,-0.019,-0.015,20.0,20.0,27.917,20.405,59.222,67.462,128.319,109.899,127.174,41.819,55.176,41.621,-10.867,110,110,70.563,69.688,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,13.273,82.875,74.25,0.012,71.563,73.125,69.438,72.438,0.0,0.0,72,70,1000,200,0.004,68.375,81.188,71.375,0.022,70.875,73.75,70.125,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,85.25,78.438,0.024,71.0,71.875,70.563,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.313,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.035,0.015,0.032,0.024,0.019
5182008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,82.539,34.743,3.107,1.076,63.62,64.617,72.177,60.699,60.182,0.0,-0.019,-0.015,20.0,20.0,27.862,20.434,59.164,67.247,127.876,109.899,126.805,41.746,55.071,41.548,-10.852,110,110,70.5,69.688,66.625,69.25,0.0,0.0,72,70,1000,200,0.0,13.672,82.813,74.25,0.012,71.563,73.125,69.438,72.313,0.0,0.0,72,70,1000,200,0.004,68.375,81.188,71.563,0.022,70.875,73.75,69.938,72.0,0.0,18.234,72,70,1000,200,-0.001,0.0,85.125,78.438,0.024,71.125,71.875,70.625,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,82.313,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.194,0.0,0.0,0.035,0.035,0.015,0.031,0.023,0.019
