DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5182008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.02,0,80,55,1.4,81.781,34.743,3.107,2.508,63.94,64.617,72.177,60.699,60.509,0.0,-0.019,-0.015,20.0,20.0,27.834,20.434,59.151,67.569,128.54,109.687,126.657,41.819,55.071,41.548,-10.852,110,110,70.563,69.688,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,13.008,82.563,74.063,0.012,71.563,73.125,69.438,72.563,0.0,0.0,72,70,1000,200,0.003,68.188,81.0,71.563,0.022,70.875,73.75,70.125,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.875,78.438,0.024,71.125,71.875,70.625,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.25,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.017,-0.266,0.0,0.0,0.035,0.035,0.015,0.03,0.023,0.019
5182008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,81.75,36.005,3.107,1.076,63.94,64.724,72.177,60.699,60.509,0.0,-0.019,-0.015,20.0,20.0,27.778,20.405,59.196,67.569,128.54,109.58,126.509,41.746,55.176,41.548,-10.852,110,110,70.5,69.688,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,14.047,82.375,74.25,0.012,71.563,73.125,69.563,72.438,0.0,0.0,72,70,1000,200,0.004,68.375,80.938,71.563,0.022,70.875,73.75,70.25,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.75,78.438,0.024,71.125,71.813,70.625,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.125,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.014,0.03,0.022,0.019
5182008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,81.75,34.743,3.107,2.508,64.046,64.724,72.177,60.699,60.509,0.0,-0.019,-0.015,20.0,20.0,27.751,20.347,59.177,67.569,128.762,109.474,126.361,41.819,55.176,41.548,-10.852,110,110,70.563,69.688,66.75,69.25,0.0,0.0,72,70,1000,200,0.0,13.539,82.25,74.063,0.012,71.563,73.125,69.625,72.563,0.0,0.0,72,70,1000,200,0.003,68.313,80.938,71.563,0.022,71.063,73.75,70.25,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.625,78.25,0.024,71.125,71.875,70.688,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,82.0,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.264,0.0,0.0,0.035,0.035,0.014,0.03,0.022,0.018
5182008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,81.75,34.743,3.107,1.076,64.046,64.724,72.177,60.808,60.509,0.0,-0.019,-0.015,20.0,20.0,27.723,20.347,59.164,67.569,128.688,109.474,126.14,41.819,55.176,41.621,-10.852,110,110,70.688,69.688,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,13.148,82.188,74.0,0.012,71.688,73.125,69.625,72.438,0.0,0.0,72,70,1000,200,0.003,68.25,80.813,71.625,0.022,70.875,73.813,70.25,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.563,78.438,0.024,71.125,71.875,70.688,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,81.938,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,0.001,-0.192,0.0,0.0,0.035,0.035,0.014,0.03,0.021,0.018
5182008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,81.273,36.005,3.107,1.076,64.153,64.724,72.177,60.808,60.617,0.0,-0.019,-0.015,20.0,20.0,27.695,20.319,59.177,67.676,128.614,109.261,125.771,41.891,55.071,41.694,-10.852,110,110,70.5,69.688,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,14.148,82.0,74.0,0.012,71.688,73.188,69.688,72.563,0.0,0.0,72,70,1000,200,0.003,68.125,80.688,71.563,0.022,70.875,73.813,70.25,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.375,78.25,0.024,71.125,71.938,70.688,72.0,0.0,22.359,72,70,1000,200,-0.001,0.0,81.75,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.195,0.0,0.0,0.035,0.035,0.014,0.029,0.021,0.018
5182008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,82.383,36.005,3.107,1.076,64.153,64.724,72.177,60.808,60.617,0.0,-0.015,-0.015,20.0,20.0,27.639,20.319,59.125,67.676,128.54,109.154,125.328,41.819,55.176,41.548,-10.852,110,110,70.563,69.688,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,13.195,81.75,74.0,0.012,71.688,73.25,69.688,72.563,0.0,0.0,72,70,1000,200,0.003,68.125,80.688,71.625,0.022,70.875,73.813,70.25,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.25,78.125,0.024,71.125,71.875,70.688,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.688,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.002,-0.265,0.0,0.0,0.035,0.035,0.014,0.029,0.021,0.018
5182008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,81.258,34.743,3.107,1.076,64.26,64.724,72.177,60.808,60.617,0.0,-0.015,-0.015,20.0,20.0,27.639,20.347,59.06,67.676,128.393,109.048,125.032,41.891,55.176,41.621,-10.852,110,110,70.563,69.688,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,14.75,81.688,74.0,0.012,71.688,73.188,69.688,72.563,0.0,0.0,72,70,1000,200,0.003,68.188,80.625,71.625,0.022,70.875,73.813,70.438,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.188,78.125,0.024,71.125,71.875,70.688,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,81.563,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.265,0.0,0.0,0.035,0.035,0.013,0.029,0.021,0.017
5182008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,82.75,36.005,3.107,1.076,64.366,64.724,72.177,60.918,60.726,0.0,-0.015,-0.015,20.0,20.0,27.556,20.347,58.885,67.676,128.466,109.048,124.663,41.819,55.176,41.621,-10.852,110,110,70.563,69.688,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,13.039,81.625,73.813,0.012,71.688,73.25,69.875,72.563,0.0,0.0,72,70,1000,200,0.003,67.938,80.375,71.75,0.022,70.875,73.875,70.313,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,84.063,78.125,0.024,71.125,71.938,70.813,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.5,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.193,0.0,0.0,0.035,0.035,0.014,0.028,0.021,0.017
5182008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,80.867,34.743,3.107,1.076,64.366,64.724,72.177,60.918,60.835,0.0,-0.015,-0.015,20.0,20.0,27.528,20.347,58.568,67.783,128.393,108.941,124.368,41.891,55.071,41.621,-10.852,110,110,70.563,69.75,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.891,81.5,73.813,0.012,71.688,73.25,69.875,72.563,0.0,0.0,72,70,1000,200,0.003,68.125,80.313,71.625,0.022,70.813,73.813,70.313,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,83.938,78.125,0.024,71.125,71.938,70.813,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.5,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.002,-0.266,0.0,0.0,0.035,0.035,0.013,0.028,0.02,0.017
5182008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.82,34.743,3.107,1.076,64.473,64.617,71.96,60.918,60.835,0.0,-0.015,-0.015,20.0,20.0,27.5,20.376,58.373,67.783,128.393,108.835,124.22,41.891,55.176,41.694,-10.852,110,110,70.563,69.688,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,14.344,81.125,73.813,0.012,71.688,73.313,70.063,72.563,0.0,0.0,72,70,1000,200,0.003,67.938,80.313,71.75,0.022,70.875,73.875,70.438,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,83.75,78.125,0.024,71.125,71.938,70.938,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.193,0.0,0.0,0.035,0.034,0.013,0.028,0.02,0.017
5182008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,81.68,34.743,3.107,-0.356,64.26,64.831,72.177,60.918,60.617,0.0,-0.015,-0.015,20.0,20.0,27.473,20.376,58.289,67.569,128.171,108.622,123.925,41.891,55.071,41.694,-10.852,110,110,70.563,69.75,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,14.273,81.063,73.813,0.012,71.688,73.313,70.063,72.75,0.0,0.0,72,70,1000,200,0.003,68.0,80.188,71.75,0.022,70.875,73.813,70.563,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,83.625,78.063,0.024,71.125,72.0,70.938,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.195,0.0,0.0,0.035,0.035,0.013,0.027,0.019,0.016
5182008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,81.461,34.743,3.107,1.076,64.58,64.831,72.177,60.918,60.835,0.0,-0.019,-0.015,20.0,20.0,27.445,20.405,58.276,67.783,127.95,108.516,123.703,41.819,55.071,41.621,-10.852,110,110,70.563,69.75,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,14.18,81.0,73.688,0.012,71.688,73.313,70.063,72.75,0.0,0.0,72,70,1000,200,0.003,67.938,80.188,71.75,0.022,70.875,73.875,70.438,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,83.563,78.063,0.024,71.125,71.938,70.938,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.194,0.0,0.0,0.035,0.034,0.013,0.027,0.019,0.016
5182008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,81.789,34.743,3.107,1.076,64.58,64.831,72.177,61.028,60.944,0.0,-0.015,-0.015,20.0,20.0,27.417,20.405,58.237,67.783,127.581,108.409,123.408,41.891,55.176,41.767,-10.852,110,110,70.688,69.75,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,13.203,80.875,73.438,0.012,71.688,73.313,70.125,72.75,0.0,0.0,72,70,1000,200,0.003,67.813,80.125,71.75,0.022,70.875,73.875,70.563,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,83.438,78.063,0.024,71.125,72.0,71.125,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,81.0,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.122,0.0,0.0,0.035,0.035,0.013,0.027,0.019,0.016
5182008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,81.57,34.743,3.107,-0.356,64.473,64.831,72.177,61.028,60.726,0.0,-0.019,-0.015,20.0,20.0,27.389,20.434,58.172,67.676,127.286,108.303,123.334,41.891,55.176,41.767,-10.852,110,110,70.563,69.813,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,13.617,80.75,73.438,0.012,71.688,73.25,70.125,72.75,0.0,0.0,72,70,1000,200,0.003,67.688,80.125,71.875,0.022,70.875,73.875,70.563,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,83.313,78.063,0.024,71.125,72.0,71.125,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,81.0,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.122,0.0,0.0,0.035,0.034,0.013,0.027,0.018,0.016
5182008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,80.844,36.005,3.107,2.508,64.686,64.831,72.177,61.028,61.053,0.0,-0.019,-0.015,20.0,20.0,27.334,20.52,58.147,67.891,127.434,108.303,123.556,41.891,55.176,41.694,-10.852,110,110,70.563,69.75,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,14.195,80.438,73.438,0.012,71.688,73.313,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,67.688,80.0,71.75,0.022,71.063,73.875,70.75,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,83.125,77.938,0.024,71.125,72.063,71.125,72.063,0.0,22.359,72,70,1000,200,-0.001,0.0,80.875,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.193,0.0,0.0,0.035,0.035,0.012,0.027,0.018,0.015
5182008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,82.18,34.743,3.107,1.076,64.793,64.831,72.177,61.138,61.053,0.0,-0.015,-0.015,20.0,20.0,27.306,20.491,58.276,67.891,127.36,108.303,123.777,41.819,55.071,41.694,-10.852,110,110,70.563,69.75,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,14.625,80.375,73.375,0.012,71.688,73.25,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,67.625,79.813,71.875,0.022,70.875,73.875,70.75,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,83.063,77.938,0.024,71.125,72.0,71.125,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.813,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.123,0.0,0.0,0.035,0.035,0.012,0.026,0.018,0.015
5182008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.977,0,80,55,1.4,82.508,36.005,3.107,1.076,64.686,64.831,72.285,61.028,61.053,0.0,-0.019,-0.015,20.0,20.0,27.278,20.491,58.373,67.676,127.213,107.984,123.703,41.891,55.071,41.694,-10.852,110,110,70.563,69.75,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,14.039,80.375,73.25,0.012,71.688,73.25,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,67.625,79.813,71.875,0.022,70.875,73.875,70.75,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.938,77.813,0.024,71.125,72.063,71.125,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.625,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.194,0.0,0.0,0.036,0.034,0.012,0.026,0.018,0.014
5182008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,80.695,36.005,3.107,1.076,64.899,64.831,72.177,61.138,61.161,0.0,-0.015,-0.015,20.0,20.0,27.25,20.491,58.399,67.891,126.623,107.984,123.777,41.964,55.071,41.767,-10.852,110,110,70.563,69.75,67.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.852,80.125,73.375,0.012,71.688,73.313,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,67.625,79.688,71.875,0.022,71.063,73.875,70.813,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,82.875,77.813,0.024,71.125,72.063,71.125,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.5,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.196,0.0,0.0,0.035,0.034,0.012,0.025,0.018,0.014
5182008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,81.508,36.005,3.107,-0.356,65.006,64.617,72.069,61.138,61.161,0.0,-0.015,-0.015,20.0,20.0,27.222,20.491,58.529,67.891,126.254,107.984,123.777,41.964,55.071,41.694,-10.852,110,110,70.563,69.75,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.516,80.0,73.25,0.012,71.688,73.313,70.313,72.813,0.0,0.0,72,70,1000,200,0.003,67.625,79.688,71.938,0.022,71.063,73.875,70.813,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,82.75,77.813,0.024,71.125,72.063,71.25,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.5,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.269,0.0,0.0,0.035,0.035,0.012,0.025,0.017,0.015
5182008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,81.078,36.005,3.107,1.076,65.006,64.724,72.069,61.138,61.161,0.0,-0.015,-0.015,20.0,20.0,27.194,20.491,58.581,67.891,125.811,107.771,123.703,41.964,55.281,41.84,-10.852,110,110,70.688,69.75,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.141,80.0,73.188,0.012,71.688,73.313,70.313,72.813,0.0,0.0,72,70,1000,200,0.003,67.688,79.625,71.938,0.022,70.875,73.875,70.813,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.75,77.813,0.024,71.125,72.063,71.25,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.375,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.012,0.025,0.017,0.014
5182008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.991,0,80,55,1.4,81.57,36.005,3.107,2.508,65.006,64.938,72.285,61.138,61.27,0.0,-0.015,-0.015,20.0,20.0,27.139,20.463,58.665,67.891,125.59,107.558,123.556,41.891,55.071,41.694,-10.852,110,110,70.688,69.813,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.992,79.813,73.188,0.012,71.688,73.375,70.438,72.813,0.0,0.0,72,70,1000,200,0.003,67.625,79.625,71.938,0.022,71.063,73.875,70.813,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.563,77.813,0.024,71.125,72.063,71.25,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,0.001,-0.194,0.0,0.0,0.036,0.034,0.012,0.025,0.017,0.014
5182008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,82.047,36.005,3.107,1.076,65.113,64.938,72.285,60.918,61.27,0.0,-0.019,-0.015,20.0,20.0,27.139,20.52,58.73,67.998,125.221,107.558,123.482,41.891,55.176,41.767,-10.852,110,110,70.563,69.813,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.773,79.688,73.188,0.012,71.688,73.375,70.438,72.813,0.0,0.0,72,70,1000,200,0.003,67.625,79.5,71.938,0.022,71.063,73.875,70.938,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.5,77.813,0.024,71.125,72.063,71.313,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.011,0.024,0.016,0.014
5182008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,81.438,36.005,3.107,1.076,65.113,64.938,72.285,61.248,61.27,0.0,-0.019,-0.018,20.0,20.0,27.083,20.52,58.756,67.998,124.926,107.451,123.334,41.964,55.071,41.767,-10.852,110,110,70.563,69.875,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,13.859,79.688,73.063,0.012,71.688,73.375,70.625,72.938,0.0,0.0,72,70,1000,200,0.003,67.563,79.5,71.938,0.022,70.875,73.875,70.938,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.375,77.813,0.024,71.125,72.063,71.313,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.188,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.196,0.0,0.0,0.035,0.034,0.012,0.024,0.016,0.014
5182008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,81.57,34.743,3.107,1.076,65.113,64.938,72.285,61.248,61.27,0.0,-0.015,-0.015,20.0,20.0,27.055,20.578,58.834,67.998,124.705,107.239,123.334,42.109,55.071,41.767,-10.867,110,110,70.563,69.875,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,13.531,79.563,73.063,0.012,71.688,73.375,70.625,72.938,0.0,0.0,72,70,1000,200,0.003,67.563,79.438,71.938,0.022,70.875,73.938,70.938,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.375,77.625,0.024,71.125,72.063,71.313,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.0,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.345,0.0,0.0,0.035,0.034,0.011,0.024,0.017,0.013
5182008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.68,36.005,3.107,2.508,65.006,64.938,72.285,61.248,61.161,0.0,-0.015,-0.015,20.0,20.0,27.028,20.52,58.892,67.783,124.336,107.132,123.186,41.964,55.176,41.767,-10.852,110,110,70.563,69.938,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,13.188,79.375,72.875,0.012,71.688,73.313,70.625,72.813,0.0,0.0,72,70,1000,200,0.003,67.563,79.188,72.188,0.022,70.875,73.875,70.938,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,82.125,77.625,0.024,71.125,72.063,71.313,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.0,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.194,0.0,0.0,0.035,0.034,0.011,0.023,0.016,0.013
5182008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,80.68,36.005,3.107,-0.356,65.326,64.938,72.285,61.248,61.379,0.0,-0.015,-0.015,20.0,20.0,26.972,20.578,58.944,67.998,124.041,107.132,123.039,41.964,55.176,41.84,-10.852,110,110,70.563,69.938,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,14.625,79.188,73.063,0.012,71.688,73.313,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,67.563,79.188,72.188,0.022,71.063,73.875,70.938,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,81.938,77.563,0.024,71.125,72.063,71.313,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,80.0,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.122,0.0,0.0,0.035,0.034,0.011,0.023,0.015,0.014
5182008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,82.148,36.005,3.107,1.076,65.326,64.938,72.285,61.357,61.488,0.0,-0.015,-0.015,20.0,20.0,26.944,20.52,59.008,68.105,123.746,107.026,122.965,42.037,55.281,41.84,-10.852,110,110,70.563,69.938,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,14.148,79.188,72.875,0.011,71.688,73.313,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,67.563,79.188,72.188,0.022,71.063,73.875,71.063,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.938,77.563,0.024,71.25,72.0,71.438,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.875,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.193,0.0,0.0,0.035,0.034,0.01,0.023,0.015,0.013
5182008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,33.958,0.01,12.991,0,80,55,1.4,81.211,34.743,3.107,1.076,65.433,64.938,72.394,61.357,61.488,0.0,-0.015,-0.015,20.0,20.0,26.916,20.578,59.034,68.105,123.525,106.813,122.891,41.964,55.071,41.767,-10.852,110,110,70.688,69.938,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,13.844,79.063,72.875,0.012,71.688,73.313,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,79.125,72.188,0.022,71.063,73.875,71.063,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.875,77.563,0.024,71.125,72.063,71.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.813,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.195,0.0,0.0,0.033,0.034,0.011,0.022,0.015,0.013
5182008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,80.953,36.005,3.107,1.076,65.433,64.938,72.394,61.357,61.488,0.0,-0.015,-0.015,20.0,20.0,26.889,20.549,59.034,68.105,123.304,106.706,122.817,42.037,55.071,41.84,-10.852,110,110,70.563,69.938,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.984,78.75,72.75,0.012,71.688,73.313,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,79.125,72.25,0.022,70.875,73.875,71.063,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,81.75,77.563,0.024,71.125,72.063,71.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.813,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.197,0.0,0.0,0.035,0.035,0.011,0.022,0.015,0.013
5182008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,80.625,34.743,3.107,1.076,65.219,65.045,72.394,61.357,61.27,0.0,-0.015,-0.015,20.0,20.0,26.861,20.52,59.086,67.891,123.009,106.6,122.596,41.964,55.071,41.84,-10.852,110,110,70.563,69.938,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.156,79.063,72.75,0.012,71.688,73.375,70.813,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,79.125,72.188,0.022,71.063,73.875,71.063,72.125,0.0,18.234,72,70,1000,200,-0.001,0.0,81.75,77.438,0.024,71.125,72.063,71.438,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.123,0.0,0.0,0.035,0.035,0.011,0.022,0.015,0.012
5182008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.711,34.743,3.107,2.508,65.539,65.045,72.394,61.357,61.597,0.0,-0.015,-0.015,20.0,20.0,26.833,20.549,59.112,68.105,122.861,106.494,122.596,42.109,55.176,41.912,-10.852,110,110,70.563,69.938,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,13.977,78.75,72.75,0.012,71.688,73.375,70.813,72.938,0.0,0.0,72,70,1000,200,0.003,67.563,79.0,72.25,0.022,70.875,73.875,71.063,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.688,77.438,0.024,71.125,72.0,71.438,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.625,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.0,-0.196,0.0,0.0,0.035,0.034,0.011,0.022,0.015,0.012
5182008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,80.938,34.743,3.107,1.076,65.539,65.045,72.394,61.357,61.597,0.0,-0.015,-0.015,20.0,20.0,26.805,20.578,59.086,68.105,122.492,106.281,122.448,42.037,55.281,41.84,-10.852,110,110,70.688,69.938,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,13.453,78.688,72.625,0.012,71.688,73.375,70.813,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,78.875,72.25,0.022,70.875,73.938,71.063,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.5,77.438,0.024,71.125,72.063,71.5,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.625,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.034,0.011,0.021,0.014,0.012
5182008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,81.242,34.743,3.107,1.076,65.646,65.045,72.394,61.357,61.597,0.0,-0.015,-0.015,20.0,20.0,26.777,20.578,59.06,68.212,122.271,106.281,122.226,42.037,55.176,41.84,-10.852,110,110,70.563,69.875,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.828,78.563,72.625,0.012,71.688,73.375,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,78.875,72.25,0.022,70.875,73.875,71.063,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.375,77.438,0.024,71.25,72.0,71.5,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.313,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.195,0.0,0.0,0.035,0.034,0.01,0.021,0.014,0.011
5182008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.906,34.743,3.107,1.076,65.326,65.045,72.394,61.467,61.597,0.0,-0.015,-0.015,20.0,20.0,26.75,20.549,59.047,68.212,122.05,106.174,122.153,41.964,55.176,41.84,-10.852,110,110,70.688,69.875,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,14.297,78.5,72.75,0.012,71.688,73.375,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,67.438,78.875,72.25,0.022,71.063,73.875,71.125,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.375,77.375,0.024,71.125,72.063,71.5,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.313,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.122,0.0,0.0,0.035,0.034,0.01,0.021,0.014,0.011
5182008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.406,36.005,3.107,2.508,65.752,65.045,72.502,61.248,61.705,0.0,-0.015,-0.015,20.0,20.0,26.722,20.549,59.008,68.212,121.829,105.961,122.079,42.109,55.176,41.84,-10.852,110,110,70.688,69.875,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,13.648,78.375,72.563,0.012,71.688,73.438,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,67.5,78.813,72.25,0.022,71.063,73.875,71.313,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.375,77.375,0.024,71.125,72.063,71.688,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.268,0.0,0.0,0.035,0.034,0.01,0.021,0.014,0.012
5182008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.883,36.005,3.107,1.076,65.752,65.045,72.394,61.467,61.705,0.0,-0.015,-0.015,20.0,20.0,26.694,20.549,58.885,68.212,121.534,105.961,121.931,42.037,55.281,41.84,-10.852,110,110,70.563,69.875,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.141,78.188,72.563,0.012,71.688,73.438,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,67.375,78.813,72.25,0.022,70.875,73.938,71.125,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.25,77.375,0.024,71.125,72.063,71.688,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.188,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.034,0.01,0.021,0.014,0.011
