DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,13.516,2.248,2.228,0.399,66.557,65.799,71.971,63.117,62.288,0.0,-0.021,0.01,20.0,80,25.413,19.639,58.756,67.954,72.315,71.028,75.179,41.566,55.078,42.042,-10.82,28.125,27.891,70.875,70.25,68.063,70.25,0.0,0,72,70,1000,200,0.0,13.555,80.75,74.875,0.014,70.938,73.688,69.188,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.875,76.875,0.028,71.063,73.563,69.0,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.875,75.813,0.037,70.938,72.75,69.188,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,86.125,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.024,0.475,0.0,0.0,0.035,0.036,0.012,0.041,0.06,0.04
5192008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.422,2.248,2.228,0.756,66.557,65.692,71.971,63.011,62.395,0.0,-0.025,0.01,20.0,80,25.357,19.611,58.503,67.954,72.389,71.028,75.327,41.639,55.183,42.042,-10.82,28.125,27.891,70.875,70.313,68.063,70.375,0.0,0,72,70,1000,200,0.0,13.57,80.625,74.875,0.014,70.938,73.625,69.063,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.875,76.875,0.029,71.063,73.5,69.0,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.688,75.75,0.036,70.938,72.75,69.188,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.938,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.397,0.0,0.0,0.035,0.035,0.012,0.042,0.057,0.039
5192008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,13.516,2.248,2.228,1.043,66.664,65.692,71.865,63.011,62.395,0.0,-0.021,0.01,20.0,80,25.357,19.639,58.425,67.954,72.389,71.24,75.327,41.639,55.078,42.042,-10.82,28.141,27.891,70.938,70.25,68.188,70.5,0.0,0,72,70,1000,200,0.0,13.578,80.5,74.875,0.014,70.938,73.625,69.188,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.75,76.875,0.028,71.063,73.5,69.125,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.563,75.75,0.036,70.938,72.813,69.313,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.938,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.001,-0.028,0.404,0.0,0.0,0.035,0.035,0.012,0.04,0.057,0.039
5192008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.438,2.248,2.228,1.361,66.664,65.905,72.076,63.117,62.395,0.0,-0.025,0.01,20.0,80,25.329,19.667,58.263,67.954,72.389,71.134,75.327,41.639,55.183,42.042,-10.82,28.141,27.875,70.875,70.313,68.063,70.375,0.0,0,72,70,1000,200,0.0,13.367,80.5,74.875,0.014,70.938,73.5,69.188,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.438,76.875,0.029,70.938,73.5,69.125,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.375,75.75,0.038,70.938,72.813,69.313,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,85.75,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.398,0.0,0.0,0.035,0.036,0.012,0.04,0.059,0.038
5192008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.375,2.248,2.228,1.043,66.664,65.692,71.865,63.117,62.502,0.0,-0.021,0.01,20.0,80,25.301,19.667,58.172,67.954,72.463,70.922,75.327,41.639,55.078,42.042,-10.82,28.172,27.859,70.938,70.313,68.063,70.375,0.0,0,72,70,1000,200,0.0,13.328,80.438,74.688,0.014,70.938,73.563,69.25,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.375,76.75,0.029,71.063,73.5,69.125,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.25,75.75,0.034,70.875,72.813,69.313,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.563,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.401,0.0,0.0,0.035,0.035,0.012,0.041,0.052,0.038
5192008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.461,2.248,2.228,0.463,66.557,65.905,71.971,63.223,62.395,0.0,-0.025,0.01,20.0,80,25.272,19.695,58.309,67.954,72.389,71.134,75.327,41.712,55.078,42.114,-10.82,28.172,27.844,70.875,70.313,68.188,70.375,0.0,0,72,70,1000,200,0.0,13.5,80.313,74.625,0.014,70.938,73.625,69.25,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.25,76.75,0.029,71.063,73.563,69.25,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.125,75.75,0.036,70.938,72.813,69.313,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.403,0.0,0.0,0.035,0.035,0.012,0.04,0.054,0.037
5192008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.398,2.248,2.228,1.201,66.664,65.799,71.865,63.117,62.502,0.0,-0.025,0.01,20.0,80,25.272,19.695,58.347,67.954,72.463,71.028,75.327,41.712,54.974,42.042,-10.82,28.172,27.844,70.875,70.25,68.188,70.375,0.0,0,72,70,1000,200,0.0,13.359,80.125,74.625,0.014,70.938,73.563,69.25,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.25,76.75,0.028,71.063,73.563,69.125,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,86.063,75.5,0.038,70.938,72.813,69.313,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.438,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.333,0.0,0.0,0.035,0.035,0.011,0.039,0.059,0.037
5192008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.398,2.248,2.228,2.004,66.772,65.905,71.971,63.223,62.502,0.0,-0.025,0.01,20.0,80,25.244,19.695,58.386,67.847,72.463,71.028,75.327,41.712,54.974,42.114,-10.82,28.172,27.813,70.875,70.313,68.188,70.375,0.0,0,72,70,1000,200,0.0,13.352,80.0,74.625,0.014,70.938,73.625,69.313,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.063,76.75,0.027,71.063,73.563,69.25,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,86.0,75.5,0.038,70.938,72.875,69.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,85.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.405,0.0,0.0,0.035,0.035,0.011,0.037,0.058,0.037
5192008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,13.336,2.248,2.228,2.111,66.88,65.799,71.865,63.223,62.609,0.0,-0.021,0.01,20.0,80,25.188,19.751,58.438,68.062,72.389,71.028,75.327,41.712,55.183,42.114,-10.82,28.188,27.781,70.875,70.25,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.5,79.938,74.625,0.014,70.938,73.625,69.313,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,86.063,76.75,0.029,70.938,73.5,69.25,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,85.75,75.5,0.034,70.938,72.875,69.438,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,85.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.045,0.398,0.0,0.0,0.035,0.035,0.011,0.039,0.051,0.036
5192008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.492,2.248,2.228,0.637,66.88,65.905,71.865,63.223,62.609,0.0,-0.025,0.01,20.0,80,25.188,19.723,58.425,67.954,72.389,71.134,75.327,41.712,55.078,42.114,-10.82,28.188,27.797,70.875,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.383,79.938,74.5,0.014,70.938,73.625,69.25,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.688,76.563,0.028,71.063,73.563,69.25,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,85.625,75.5,0.034,70.875,72.875,69.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,85.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.403,0.0,0.0,0.035,0.035,0.011,0.037,0.05,0.036
5192008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,13.445,2.248,2.228,1.13,66.772,66.011,71.971,63.223,62.609,0.0,-0.025,0.01,20.0,80,25.16,19.751,58.464,67.954,72.315,70.922,75.253,41.712,55.078,42.114,-10.82,28.188,27.766,70.875,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.414,79.875,74.5,0.014,70.938,73.688,69.313,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,85.688,76.563,0.028,71.063,73.563,69.313,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,85.563,75.5,0.037,70.938,72.938,69.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.403,0.0,0.0,0.034,0.036,0.011,0.037,0.054,0.036
5192008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.391,2.248,2.228,2.137,66.88,65.799,71.865,63.328,62.609,0.0,-0.021,0.01,20.0,80,25.132,19.723,58.438,67.954,72.389,70.922,75.253,41.786,55.183,42.114,-10.82,28.172,27.766,70.688,70.25,68.188,70.375,0.0,0,72,70,1000,200,0.0,13.383,79.75,74.375,0.014,70.938,73.625,69.313,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.563,76.563,0.027,71.063,73.563,69.313,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,85.438,75.438,0.036,70.938,72.938,69.563,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,84.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,-0.021,0.326,0.0,0.0,0.035,0.036,0.011,0.035,0.053,0.035
5192008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.266,2.248,2.228,1.24,66.987,65.905,71.971,63.328,62.716,0.0,-0.025,0.01,20.0,80,25.104,19.723,58.451,68.062,72.315,71.028,75.253,41.712,55.183,42.187,-10.82,28.172,27.781,70.875,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.352,79.563,74.375,0.014,70.938,73.625,69.563,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,85.438,76.563,0.028,71.063,73.563,69.438,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,85.375,75.438,0.033,70.875,73.0,69.563,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.472,0.0,0.0,0.035,0.036,0.011,0.036,0.048,0.035
5192008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.412,0,80,55,1.4,13.367,2.248,2.228,1.222,66.88,65.799,71.865,63.223,62.609,0.0,-0.025,0.014,20.0,80,25.076,19.751,58.516,68.062,72.315,70.922,75.253,41.786,55.183,42.114,-10.82,28.188,27.781,70.875,70.313,68.5,70.375,0.0,0,72,70,1000,200,0.0,13.469,79.438,74.5,0.014,70.938,73.688,69.563,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.438,76.563,0.029,71.063,73.625,69.438,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,85.125,75.438,0.036,70.875,73.0,69.563,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.328,0.0,0.0,0.035,0.036,0.01,0.038,0.051,0.034
5192008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.477,2.248,2.228,1.956,66.987,65.799,71.865,63.434,62.716,0.0,-0.025,0.014,20.0,80,25.076,19.779,58.529,67.954,72.315,71.028,75.327,41.786,55.078,42.114,-10.82,28.172,27.781,70.875,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.445,79.313,74.375,0.014,70.938,73.563,69.313,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.125,76.563,0.029,71.063,73.563,69.438,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,85.125,75.438,0.036,70.938,73.063,69.563,72.188,0.0,26.234,72,70,1000,200,0.0,0.0,84.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.026,0.329,0.0,0.0,0.035,0.035,0.01,0.036,0.051,0.034
5192008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,13.508,2.248,2.228,1.83,66.987,65.799,71.865,63.328,62.716,0.0,-0.025,0.01,20.0,80,25.02,19.751,58.555,68.062,72.315,70.922,75.327,41.786,55.287,42.187,-10.82,28.172,27.781,70.875,70.313,68.5,70.375,0.0,0,72,70,1000,200,0.0,13.406,79.313,74.25,0.014,70.938,73.625,69.563,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.125,76.438,0.028,71.063,73.5,69.438,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,85.0,75.5,0.042,71.125,73.063,69.625,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.396,0.0,0.0,0.035,0.036,0.01,0.035,0.058,0.033
5192008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,13.438,2.248,2.228,1.03,67.095,65.905,71.865,63.328,62.716,0.0,-0.025,0.01,20.0,80,25.02,19.779,58.568,67.954,72.315,70.922,75.253,41.786,55.078,42.26,-10.82,28.188,27.797,70.875,70.25,68.5,70.375,0.0,0,72,70,1000,200,0.0,13.398,79.25,74.375,0.014,70.938,73.563,69.563,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,85.063,76.438,0.028,71.063,73.563,69.563,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,84.875,75.438,0.035,70.938,73.063,69.625,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.474,0.0,0.0,0.035,0.036,0.01,0.035,0.048,0.033
5192008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,13.43,2.248,2.228,-0.296,67.095,65.905,71.865,63.434,62.823,0.0,-0.025,0.01,20.0,80,25.02,19.779,58.529,68.062,72.315,71.24,75.253,41.786,55.287,42.187,-10.82,28.188,27.797,70.938,70.313,68.5,70.375,0.0,0,72,70,1000,200,0.0,13.422,79.125,74.25,0.014,71.0,73.625,69.688,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,84.938,76.438,0.029,71.063,73.563,69.563,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.813,75.438,0.034,70.938,73.0,69.625,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.125,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.394,0.0,0.0,0.034,0.035,0.01,0.036,0.047,0.033
5192008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.438,2.248,3.993,3.021,67.203,66.011,71.971,63.434,62.93,0.0,-0.025,0.01,20.0,80,24.992,19.779,58.425,68.169,72.315,71.134,75.253,41.859,55.078,42.187,-10.82,28.188,27.781,70.938,70.313,68.625,70.375,0.0,0,72,70,1000,200,0.0,13.43,79.125,74.25,0.014,70.938,73.625,69.563,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.875,76.438,0.029,71.063,73.563,69.563,72.563,0.0,36.063,72,70,1000,200,-0.001,0.0,84.563,75.438,0.038,70.938,73.0,69.625,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.333,0.0,0.0,0.035,0.036,0.01,0.036,0.051,0.033
5192008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.251,0,80,55,1.4,13.563,2.248,0.462,1.17,67.203,65.905,71.865,63.434,62.823,0.0,-0.021,0.01,20.0,80,24.936,19.807,58.373,68.062,72.315,71.028,75.327,41.859,55.183,42.26,-10.82,28.203,27.781,70.938,70.313,68.625,70.5,0.0,0,72,70,1000,200,0.0,13.555,78.938,74.25,0.014,70.938,73.625,69.688,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.625,76.438,0.029,71.063,73.563,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.563,75.438,0.034,70.938,73.0,69.625,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,84.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.026,0.399,0.0,0.0,0.035,0.035,0.01,0.035,0.045,0.033
5192008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.508,2.248,2.228,2.002,67.203,65.905,71.865,63.434,62.823,0.0,-0.025,0.01,20.0,80,24.936,19.835,58.322,68.062,72.315,71.134,75.253,41.859,55.078,42.187,-10.82,28.203,27.781,70.938,70.375,68.625,70.5,0.0,0,72,70,1000,200,0.0,13.461,78.938,74.25,0.014,70.938,73.688,69.688,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.563,76.438,0.029,71.063,73.563,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.438,75.438,0.034,70.938,72.875,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.334,0.0,0.0,0.035,0.035,0.01,0.034,0.045,0.033
5192008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.508,2.248,2.228,2.78,67.203,66.011,71.971,63.54,62.823,0.0,-0.025,0.01,20.0,80,24.908,19.835,58.309,68.062,72.315,71.134,75.253,41.859,55.078,42.187,-10.82,28.203,27.766,70.938,70.313,68.625,70.5,0.0,0,72,70,1000,200,0.0,13.359,78.875,74.25,0.014,70.938,73.688,69.688,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.438,76.438,0.028,71.063,73.563,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.438,75.375,0.038,70.938,72.938,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.813,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.332,0.0,0.0,0.035,0.035,0.009,0.033,0.05,0.032
5192008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.352,2.248,2.228,1.233,67.31,65.905,71.865,63.434,63.038,0.0,-0.025,0.01,20.0,80,24.908,19.807,58.309,68.169,72.315,70.922,75.253,41.786,55.078,42.187,-10.82,28.219,27.766,70.875,70.375,68.625,70.5,0.0,0,72,70,1000,200,0.0,13.344,78.75,74.063,0.014,70.938,73.688,69.688,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.438,76.438,0.028,71.063,73.625,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.25,75.375,0.028,70.938,72.875,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.688,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.406,0.0,0.0,0.035,0.035,0.01,0.033,0.036,0.032
5192008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.414,2.248,2.228,1.197,67.203,66.011,71.971,63.645,62.93,0.0,-0.025,0.014,20.0,80,24.852,19.835,58.322,68.062,72.315,70.922,75.253,41.859,54.974,42.26,-10.82,28.234,27.75,70.875,70.313,68.625,70.375,0.0,0,72,70,1000,200,0.0,13.539,78.625,74.0,0.014,70.938,73.688,69.75,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,84.375,76.313,0.029,71.063,73.563,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.188,75.438,0.034,70.938,72.875,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.625,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.408,0.0,0.0,0.035,0.036,0.009,0.034,0.043,0.032
5192008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,13.484,2.248,2.228,0.796,67.418,66.011,71.971,63.645,63.038,0.0,-0.025,0.01,20.0,80,24.824,19.835,58.322,68.062,72.241,71.134,75.253,41.859,55.078,42.187,-10.82,28.219,27.734,70.938,70.313,68.75,70.375,0.0,0,72,70,1000,200,0.0,13.383,78.625,74.0,0.014,70.938,73.625,69.75,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,84.25,76.313,0.029,71.063,73.625,69.688,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,84.188,75.375,0.034,70.938,72.875,69.875,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.33,0.0,0.0,0.035,0.035,0.009,0.034,0.044,0.032
5192008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.414,2.248,2.228,1.025,67.418,66.011,71.865,63.645,63.038,0.0,-0.021,0.01,20.0,80,24.796,19.835,58.322,68.169,72.241,71.134,75.253,41.859,55.078,42.26,-10.82,28.234,27.75,70.938,70.375,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.375,78.563,74.0,0.014,70.938,73.688,69.75,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,84.063,76.313,0.029,71.063,73.625,69.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,84.0,75.375,0.038,70.938,72.875,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.375,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.408,0.0,0.0,0.035,0.036,0.009,0.033,0.048,0.031
5192008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.445,2.248,2.228,0.456,67.418,66.011,71.865,63.54,63.038,0.0,-0.025,0.01,20.0,80,24.796,19.891,58.36,68.169,72.241,70.922,75.253,41.859,55.183,42.26,-10.82,28.219,27.719,70.938,70.375,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.359,78.313,74.0,0.014,70.938,73.75,69.75,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.875,76.313,0.029,71.063,73.625,69.813,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.938,75.375,0.035,70.938,72.938,69.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.188,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.402,0.0,0.0,0.035,0.035,0.009,0.032,0.044,0.03
5192008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.391,2.248,2.228,1.949,67.525,66.011,71.865,63.645,63.145,0.0,-0.025,0.01,20.0,80,24.768,19.891,58.399,68.277,72.241,70.922,75.253,41.932,55.183,42.26,-10.82,28.25,27.719,70.938,70.375,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.398,78.313,74.0,0.014,70.938,73.625,69.75,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.875,76.313,0.029,71.063,73.625,69.813,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.938,75.375,0.034,70.938,73.0,69.875,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.188,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.331,0.0,0.0,0.035,0.035,0.009,0.032,0.042,0.03
5192008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.406,2.248,2.228,1.293,67.418,66.011,71.865,63.645,63.145,0.0,-0.025,0.01,20.0,80,24.768,19.863,58.399,68.169,72.241,70.922,75.253,41.859,55.078,42.26,-10.82,28.219,27.688,71.125,70.375,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.43,78.313,74.063,0.014,70.938,73.688,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.813,76.313,0.029,71.188,73.563,69.813,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.75,75.25,0.036,70.938,73.0,69.875,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.063,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.025,0.406,0.0,0.0,0.035,0.035,0.009,0.032,0.045,0.03
5192008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.297,2.248,2.228,0.442,67.525,66.011,71.865,63.645,63.145,0.0,-0.021,0.01,20.0,80,24.74,19.891,58.399,68.169,72.315,70.922,75.253,41.932,55.078,42.26,-10.82,28.234,27.703,70.938,70.375,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.414,78.25,73.875,0.014,70.938,73.75,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.75,76.25,0.028,71.063,73.625,69.938,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.563,75.438,0.034,70.938,73.0,69.875,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.0,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.334,0.0,0.0,0.035,0.035,0.009,0.031,0.04,0.03
5192008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.367,2.248,2.228,1.353,67.633,66.117,71.971,63.751,63.252,0.0,-0.025,0.01,20.0,80,24.712,19.863,58.399,68.277,72.241,70.922,75.253,41.932,54.974,42.26,-10.82,28.234,27.688,70.938,70.375,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.109,78.125,73.875,0.014,71.0,73.688,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.625,76.25,0.028,71.063,73.563,69.938,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.375,75.25,0.036,70.938,72.938,70.0,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,83.0,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.335,0.0,0.0,0.035,0.035,0.009,0.03,0.043,0.03
5192008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.109,2.248,2.228,1.443,67.633,66.117,71.971,63.751,63.252,0.0,-0.021,0.01,20.0,80,24.684,19.863,58.451,68.277,72.241,70.922,75.327,41.932,55.078,42.333,-10.82,28.234,27.688,70.938,70.313,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.344,78.0,73.875,0.014,71.0,73.688,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.438,76.25,0.028,71.063,73.625,69.938,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.375,75.375,0.036,70.938,72.938,70.0,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.688,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.406,0.0,0.0,0.035,0.035,0.008,0.029,0.042,0.028
5192008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.281,2.248,2.228,0.797,67.633,66.117,71.865,63.751,63.359,0.0,-0.025,0.01,20.0,80,24.684,19.891,58.464,68.277,72.241,70.922,75.253,42.005,55.078,42.333,-10.82,28.234,27.672,70.938,70.375,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.352,78.0,73.875,0.014,70.938,73.688,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.188,76.25,0.028,71.063,73.625,69.938,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,83.25,75.25,0.033,70.938,72.938,70.0,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.025,0.337,0.0,0.0,0.035,0.035,0.008,0.028,0.039,0.029
5192008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.297,2.248,2.228,2.035,67.633,66.117,71.865,63.751,63.252,0.0,-0.025,0.01,20.0,80,24.655,19.863,58.477,68.277,72.167,70.922,75.179,41.932,55.078,42.333,-10.82,28.234,27.672,70.938,70.438,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.391,77.938,73.75,0.014,71.0,73.813,69.875,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.375,76.25,0.029,71.063,73.625,69.938,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.25,75.25,0.038,70.938,72.938,70.125,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.688,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.408,0.0,0.0,0.035,0.036,0.009,0.03,0.044,0.028
5192008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.398,2.248,0.462,1.133,67.633,66.117,71.865,63.751,63.252,0.0,-0.025,0.01,20.0,80,24.627,19.863,58.49,68.277,72.315,71.134,75.253,41.932,55.287,42.333,-10.82,28.234,27.672,70.938,70.438,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.242,77.688,73.75,0.014,70.938,73.75,70.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.188,76.25,0.029,71.063,73.625,70.0,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.188,75.188,0.042,70.938,72.875,70.0,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.4,0.0,0.0,0.035,0.035,0.008,0.029,0.049,0.028
5192008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.297,2.248,2.228,0.772,67.633,66.117,71.76,63.751,63.359,0.0,-0.025,0.014,20.0,80,24.627,19.891,58.516,68.277,72.241,70.922,75.253,41.932,55.183,42.333,-10.828,28.234,27.641,70.938,70.438,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.344,77.688,73.75,0.014,70.938,73.75,70.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.125,76.25,0.029,71.063,73.625,70.188,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,83.063,75.25,0.03,70.938,72.938,70.0,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.407,0.0,0.0,0.035,0.035,0.008,0.029,0.034,0.028
5192008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.461,2.248,2.228,0.777,67.741,66.223,71.971,63.857,63.359,0.0,-0.025,0.01,20.0,80,24.599,19.863,58.451,68.384,72.241,70.922,75.253,42.005,55.078,42.333,-10.82,28.25,27.625,70.938,70.375,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.398,77.688,73.688,0.014,70.938,73.75,70.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.0,76.188,0.029,71.063,73.625,70.0,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.938,75.25,0.034,70.938,72.938,70.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,82.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.336,0.0,0.0,0.035,0.035,0.008,0.029,0.038,0.028
5192008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.266,2.248,2.228,1.935,67.741,66.117,71.865,63.751,63.466,0.0,-0.025,0.01,20.0,80,24.599,19.891,58.503,68.277,72.167,70.922,75.179,41.932,55.287,42.333,-10.82,28.234,27.641,70.938,70.375,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.195,77.625,73.688,0.014,71.0,73.75,70.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.0,76.188,0.029,71.063,73.625,70.0,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.813,75.188,0.038,70.938,73.0,70.125,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.375,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.403,0.0,0.0,0.035,0.035,0.008,0.029,0.042,0.028
5192008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.188,2.248,2.228,1.253,67.741,66.223,71.971,63.962,63.466,0.0,-0.021,0.014,20.0,80,24.571,19.919,58.516,68.277,72.167,70.922,75.179,42.005,55.183,42.333,-10.82,28.234,27.641,70.938,70.438,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.289,77.625,73.688,0.014,70.938,73.75,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,83.0,76.25,0.029,71.063,73.625,70.0,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.813,75.25,0.034,70.938,73.0,70.125,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.333,0.0,0.0,0.035,0.036,0.008,0.029,0.038,0.027
5192008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.359,2.248,2.228,1.642,67.741,66.117,71.865,63.751,63.466,0.0,-0.025,0.01,20.0,80,24.543,19.947,58.581,68.169,72.167,70.922,75.253,42.005,55.183,42.333,-10.82,28.234,27.656,70.938,70.375,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.352,77.563,73.688,0.014,70.938,73.75,70.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.75,76.188,0.029,71.063,73.688,70.188,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.688,75.188,0.035,70.938,73.0,70.125,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.125,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.334,0.0,0.0,0.035,0.035,0.008,0.028,0.038,0.027
5192008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.414,2.248,2.228,0.869,67.848,66.223,71.865,63.857,63.466,0.0,-0.021,0.01,20.0,80,24.543,19.919,58.6,68.277,72.167,70.922,75.179,41.932,55.287,42.406,-10.82,28.234,27.641,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.438,77.438,73.688,0.014,70.938,73.688,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.75,76.188,0.029,71.063,73.625,70.188,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.688,75.188,0.034,71.125,73.0,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.027,0.476,0.0,0.0,0.035,0.035,0.008,0.028,0.037,0.026
5192008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.414,2.248,2.228,1.636,67.848,66.223,71.865,63.857,63.573,0.0,-0.021,0.01,20.0,80,24.515,19.947,58.581,68.277,72.241,70.815,75.179,42.079,55.287,42.406,-10.82,28.234,27.672,71.125,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.398,77.438,73.688,0.014,70.938,73.75,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.625,76.188,0.029,71.063,73.625,70.188,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.563,75.188,0.036,71.125,72.938,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,82.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.333,0.0,0.0,0.035,0.035,0.008,0.027,0.039,0.026
5192008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.375,2.248,2.228,2.418,67.956,66.117,71.865,63.962,63.68,0.0,-0.021,0.01,20.0,80,24.543,19.975,58.581,68.491,72.167,70.815,75.179,42.005,55.392,42.406,-10.82,28.234,27.672,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.469,77.375,73.688,0.014,70.938,73.75,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.5,75.938,0.029,71.063,73.625,70.188,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.5,75.188,0.034,70.938,72.938,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.4,0.0,0.0,0.035,0.035,0.008,0.028,0.036,0.026
5192008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,13.383,2.248,2.228,1.341,67.956,66.223,71.865,63.962,63.573,0.0,-0.025,0.01,20.0,80,24.487,19.975,58.529,68.277,72.167,70.922,75.179,42.005,55.287,42.406,-10.82,28.25,27.672,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.242,77.375,73.438,0.014,70.938,73.813,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.5,75.938,0.028,71.188,73.688,70.313,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.375,75.188,0.036,70.938,72.938,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.407,0.0,0.0,0.035,0.036,0.008,0.027,0.038,0.026
5192008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,13.258,2.248,2.228,2.09,67.956,66.223,71.865,63.962,63.573,0.0,-0.025,0.01,20.0,80,24.459,19.975,58.568,68.384,72.167,70.922,75.253,42.005,55.183,42.406,-10.82,28.25,27.641,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.289,77.125,73.438,0.014,71.0,73.75,70.25,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.438,75.938,0.028,71.063,73.688,70.188,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,82.375,75.188,0.033,70.938,72.938,70.438,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,81.813,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.052,0.407,0.0,0.0,0.035,0.035,0.008,0.027,0.035,0.026
5192008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.328,2.248,2.228,1.963,67.956,66.223,71.865,63.857,63.573,0.0,-0.021,0.01,20.0,80,24.459,19.975,58.594,68.384,72.093,71.134,75.179,42.079,55.287,42.406,-10.82,28.266,27.641,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.336,77.125,73.438,0.014,70.938,73.813,70.188,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.188,75.938,0.029,71.188,73.625,70.313,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.188,75.188,0.041,70.938,72.938,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.563,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.33,0.0,0.0,0.034,0.035,0.008,0.026,0.042,0.025
5192008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.313,2.248,2.228,1.923,67.956,66.329,71.971,64.068,63.573,0.0,-0.021,0.01,20.0,80,24.431,20.003,58.678,68.384,72.167,71.134,75.179,42.079,55.287,42.406,-10.82,28.25,27.609,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,12.766,77.063,73.438,0.014,70.938,73.813,70.25,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.188,75.938,0.029,71.188,73.625,70.313,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.063,75.188,0.034,70.938,72.938,70.25,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.332,0.0,0.0,0.035,0.035,0.007,0.026,0.034,0.025
5192008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.805,2.248,2.228,0.783,68.064,66.223,71.76,63.962,63.787,0.0,-0.025,0.01,20.0,80,24.403,20.003,58.678,68.384,72.167,70.815,75.179,42.079,55.392,42.406,-10.82,28.266,27.594,70.938,70.438,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.242,77.063,73.438,0.014,71.0,73.75,70.25,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.125,75.938,0.029,70.938,73.5,70.313,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,82.063,75.188,0.039,70.938,73.0,70.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.329,0.0,0.0,0.035,0.036,0.007,0.026,0.039,0.025
5192008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.453,2.248,2.228,1.689,68.064,66.329,71.76,63.962,63.68,0.0,-0.025,0.01,20.0,80,24.403,20.003,58.665,68.277,72.093,70.922,75.179,42.079,55.287,42.406,-10.82,28.25,27.578,70.938,70.438,69.125,70.563,0.0,0,72,70,1000,200,0.0,13.219,77.063,73.375,0.014,70.938,73.813,70.25,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,82.125,75.938,0.028,71.063,73.5,70.313,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,82.0,75.188,0.034,71.125,73.0,70.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.332,0.0,0.0,0.035,0.035,0.008,0.025,0.034,0.025
5192008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.102,2.248,2.228,2.055,68.171,66.329,71.865,64.068,63.787,0.0,-0.025,0.01,20.0,80,24.431,20.003,58.691,68.491,72.093,70.922,75.179,42.079,55.287,42.406,-10.82,28.234,27.609,70.938,70.438,69.25,70.563,0.0,0,72,70,1000,200,0.0,13.203,76.938,73.375,0.014,70.938,73.813,70.375,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,82.063,75.938,0.028,71.063,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.875,75.188,0.034,70.938,73.0,70.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.332,0.0,0.0,0.035,0.035,0.007,0.025,0.033,0.025
5192008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.008,2.248,2.228,2.143,68.171,66.329,71.865,64.068,63.787,0.0,-0.025,0.01,20.0,80,24.375,20.003,58.691,68.491,72.167,70.815,75.253,42.079,55.183,42.479,-10.82,28.219,27.563,70.938,70.5,69.25,70.563,0.0,0,72,70,1000,200,0.0,12.898,76.938,73.25,0.014,70.938,73.813,70.25,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,81.875,75.938,0.029,71.188,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.875,74.938,0.034,70.938,73.063,70.438,72.5,0.0,26.234,72,70,1000,200,-0.001,0.0,81.313,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.41,0.0,0.0,0.034,0.035,0.008,0.025,0.034,0.024
5192008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.102,2.248,2.228,2.559,68.171,66.223,71.865,64.068,63.787,0.0,-0.021,0.01,20.0,80,24.375,20.031,58.639,68.384,72.241,70.922,75.179,42.152,55.287,42.479,-10.82,28.234,27.563,71.125,70.438,69.25,70.5,0.0,0,72,70,1000,200,0.0,13.133,76.813,73.375,0.014,70.938,73.75,70.375,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,81.875,75.938,0.029,71.188,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.813,75.188,0.034,70.938,73.125,70.438,72.5,0.0,26.234,72,70,1000,200,-0.001,0.0,81.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.335,0.0,0.0,0.035,0.035,0.007,0.025,0.033,0.024
5192008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.148,2.248,2.228,3.478,68.279,66.223,71.865,64.068,63.894,0.0,-0.025,0.014,20.0,80,24.347,20.059,58.594,68.491,72.167,71.134,75.179,42.152,55.287,42.479,-10.82,28.234,27.563,70.938,70.5,69.313,70.563,0.0,0,72,70,1000,200,0.0,13.086,76.813,73.25,0.014,70.938,73.813,70.375,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.875,75.875,0.028,71.063,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.813,74.938,0.042,70.938,73.063,70.438,72.313,0.0,26.234,72,70,1000,200,-0.001,0.0,81.0,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.032,0.334,0.0,0.0,0.035,0.035,0.007,0.025,0.042,0.023
5192008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.992,2.248,2.228,0.537,68.279,66.329,71.971,64.174,63.894,0.0,-0.021,0.01,20.0,80,24.347,20.003,58.568,68.491,72.093,70.815,75.179,42.079,55.287,42.479,-10.82,28.219,27.563,70.938,70.438,69.25,70.5,0.0,0,72,70,1000,200,0.0,13.195,76.688,73.375,0.014,71.0,73.75,70.375,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,81.625,75.938,0.028,71.063,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.563,74.938,0.037,70.938,73.125,70.438,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,81.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.406,0.0,0.0,0.034,0.036,0.007,0.023,0.036,0.024
5192008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.211,2.248,2.228,2.138,68.171,66.223,71.865,64.068,63.787,0.0,-0.025,0.01,20.0,80,24.319,20.003,58.503,68.384,72.093,70.922,75.179,42.079,55.392,42.479,-10.82,28.219,27.563,71.125,70.5,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.117,76.688,73.25,0.014,70.938,73.813,70.375,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,81.625,75.875,0.028,71.063,73.5,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.5,74.938,0.037,70.938,73.063,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.938,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.403,0.0,0.0,0.035,0.035,0.007,0.024,0.035,0.023
5192008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.242,2.248,2.228,1.867,68.279,66.329,71.76,64.068,63.787,0.0,-0.025,0.01,20.0,80,24.291,20.031,58.451,68.384,72.093,70.922,75.179,42.152,55.392,42.551,-10.82,28.219,27.547,70.938,70.5,69.313,70.563,0.0,0,72,70,1000,200,0.0,13.273,76.5,73.25,0.014,71.0,73.813,70.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.625,75.875,0.029,71.063,73.563,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.5,74.938,0.034,70.938,73.063,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.405,0.0,0.0,0.035,0.035,0.007,0.024,0.033,0.024
5192008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,13.164,2.248,2.228,1.779,68.279,66.329,71.76,64.174,63.894,0.0,-0.021,0.01,20.0,80,24.291,20.031,58.347,68.491,72.093,71.028,75.106,42.152,55.392,42.551,-10.82,28.219,27.547,71.125,70.5,69.25,70.563,0.0,0,72,70,1000,200,0.0,13.234,76.5,73.375,0.014,70.938,73.813,70.375,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.563,75.875,0.028,71.063,73.563,70.5,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.375,74.938,0.042,70.938,73.063,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.031,0.401,0.0,0.0,0.034,0.035,0.006,0.023,0.039,0.023
5192008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.195,2.248,2.228,2.013,68.279,66.329,71.971,64.279,63.894,0.0,-0.025,0.014,20.0,80,24.291,20.003,58.335,68.384,72.093,70.922,75.179,42.152,55.392,42.551,-10.82,28.219,27.547,70.938,70.438,69.313,70.563,0.0,0,72,70,1000,200,0.0,13.266,76.438,73.25,0.014,70.938,73.813,70.375,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.438,75.875,0.029,71.063,73.563,70.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.25,74.938,0.035,70.938,73.0,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.029,0.403,0.0,0.0,0.034,0.035,0.007,0.024,0.032,0.023
5192008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.266,2.248,2.228,1.072,68.279,66.329,71.865,64.279,63.894,0.0,-0.021,0.01,20.0,80,24.263,20.031,58.36,68.384,72.093,70.922,75.179,42.225,55.183,42.551,-10.82,28.219,27.563,70.938,70.438,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.227,76.5,73.25,0.014,70.938,73.813,70.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.438,75.875,0.029,71.063,73.563,70.5,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.25,74.875,0.034,70.938,73.0,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.337,0.0,0.0,0.035,0.035,0.007,0.024,0.032,0.023
5192008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.297,2.248,2.228,1.072,68.386,66.329,71.865,64.174,64.108,0.0,-0.021,0.014,20.0,80,24.263,20.031,58.425,68.491,72.093,70.922,75.179,42.225,55.287,42.624,-10.82,28.219,27.547,71.125,70.438,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.219,76.438,73.25,0.014,70.938,73.813,70.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.313,75.875,0.028,71.188,73.5,70.5,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.188,74.938,0.034,70.938,73.0,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.411,0.0,0.0,0.035,0.035,0.007,0.022,0.031,0.023
5192008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.109,2.248,2.228,1.13,68.386,66.435,71.865,64.174,63.894,0.0,-0.025,0.01,20.0,80,24.235,20.031,58.529,68.491,72.093,70.815,75.179,42.225,55.183,42.551,-10.82,28.203,27.547,70.938,70.5,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.297,76.313,73.125,0.014,70.938,73.813,70.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.25,75.875,0.028,71.063,73.625,70.5,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.188,74.875,0.036,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.337,0.0,0.0,0.035,0.036,0.007,0.022,0.033,0.023
5192008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.18,2.248,2.228,1.438,68.279,66.329,71.865,64.174,64.001,0.0,-0.021,0.01,20.0,80,24.235,20.087,58.542,68.491,72.093,70.922,75.106,42.225,55.287,42.551,-10.82,28.188,27.578,70.938,70.5,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.242,76.25,73.063,0.014,71.0,73.813,70.438,72.625,0.0,18.875,72,70,1000,200,0.0,0.0,81.25,75.875,0.029,71.063,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.0,74.875,0.038,70.938,72.875,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.335,0.0,0.0,0.035,0.035,0.007,0.023,0.034,0.023
