DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.227,2.248,2.228,1.789,68.386,66.435,71.865,64.174,64.001,0.0,-0.021,0.01,20.0,80,24.207,20.087,58.594,68.384,72.093,71.134,75.106,42.152,55.183,42.551,-10.82,28.188,27.563,71.125,70.5,69.438,70.5,0.0,0,72,70,1000,200,0.0,13.227,76.313,73.125,0.014,70.938,73.813,70.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,81.25,75.75,0.027,71.063,73.563,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,81.0,74.875,0.034,70.938,72.875,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.41,0.0,0.0,0.035,0.036,0.007,0.022,0.03,0.021
5192008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.25,2.248,2.228,2.076,68.494,66.435,71.76,64.174,64.108,0.0,-0.025,0.01,20.0,80,24.207,20.087,58.691,68.599,72.093,71.028,75.179,42.298,55.287,42.624,-10.82,28.203,27.594,71.125,70.438,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.234,76.25,73.125,0.014,70.938,73.75,70.438,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,81.0,75.75,0.029,71.188,73.563,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.875,74.875,0.034,71.125,72.875,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.337,0.0,0.0,0.035,0.035,0.006,0.022,0.03,0.022
5192008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.227,2.248,2.228,0.906,68.386,66.435,71.865,64.279,64.001,0.0,-0.021,0.01,20.0,80,24.179,20.115,58.73,68.491,72.019,70.922,75.106,42.225,55.183,42.551,-10.82,28.219,27.563,71.125,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.203,76.25,73.125,0.014,71.0,73.688,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.938,75.75,0.028,71.063,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.75,74.875,0.034,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.336,0.0,0.0,0.035,0.035,0.006,0.021,0.029,0.022
5192008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.227,2.248,2.228,1.988,68.386,66.435,71.76,64.385,64.108,0.0,-0.021,0.01,20.0,80,24.151,20.087,58.756,68.491,72.019,71.028,75.179,42.225,55.392,42.624,-10.82,28.219,27.594,71.125,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.297,76.125,73.125,0.014,70.938,73.625,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.938,75.75,0.029,71.063,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.75,74.875,0.034,70.938,72.938,70.563,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.407,0.0,0.0,0.035,0.035,0.006,0.022,0.029,0.021
5192008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.456,0,80,55,1.4,13.25,2.248,2.228,1.426,68.494,66.435,71.865,64.279,64.108,0.0,-0.025,0.01,20.0,80,24.151,20.115,58.834,68.491,72.093,70.922,75.179,42.298,55.287,42.551,-10.82,28.219,27.594,71.125,70.5,69.313,70.563,0.0,0,72,70,1000,200,0.0,13.5,76.125,73.125,0.014,70.938,73.625,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.813,75.75,0.028,71.063,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.75,74.875,0.04,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.262,0.0,0.0,0.036,0.036,0.006,0.021,0.034,0.021
5192008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.367,2.248,2.228,2.041,68.494,66.435,71.76,64.385,64.108,0.0,-0.025,0.01,20.0,80,24.151,20.115,58.821,68.491,72.019,70.922,75.106,42.225,55.392,42.624,-10.82,28.219,27.594,71.125,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.203,76.125,73.063,0.014,70.938,73.688,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.75,75.75,0.029,71.188,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.688,74.875,0.038,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.405,0.0,0.0,0.035,0.036,0.006,0.021,0.032,0.021
5192008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.328,2.248,0.462,0.88,68.494,66.435,71.865,64.385,64.215,0.0,-0.025,0.01,20.0,80,24.095,20.087,58.808,68.491,72.093,70.815,75.106,42.298,55.287,42.624,-10.82,28.234,27.594,71.125,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.398,75.875,72.813,0.014,70.938,73.688,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.75,75.625,0.028,71.063,73.625,70.625,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.688,74.875,0.034,70.938,73.0,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.026,0.338,0.0,0.0,0.035,0.036,0.006,0.021,0.029,0.021
5192008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.344,2.248,2.228,2.147,68.709,66.435,71.76,64.385,64.322,0.0,-0.021,0.01,20.0,80,24.095,20.143,58.846,68.706,72.019,70.815,75.106,42.298,55.392,42.624,-10.82,28.219,27.594,70.938,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.297,75.875,73.063,0.014,70.938,73.688,70.563,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.75,75.75,0.028,71.063,73.563,70.813,72.688,0.0,36.063,72,70,1000,200,-0.001,0.0,80.563,74.75,0.034,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,80.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.333,0.0,0.0,0.035,0.035,0.006,0.02,0.029,0.021
5192008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.375,2.248,2.228,2.077,68.494,66.435,71.865,64.49,64.215,0.0,-0.025,0.014,20.0,80,24.095,20.143,58.808,68.491,72.093,71.028,75.179,42.298,55.496,42.624,-10.82,28.219,27.594,70.938,70.5,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.289,75.813,73.063,0.014,71.0,73.75,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.75,75.75,0.029,71.188,73.625,70.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.375,74.875,0.035,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.332,0.0,0.0,0.035,0.036,0.006,0.021,0.028,0.02
5192008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.313,2.248,2.228,1.913,68.602,66.435,71.865,64.385,64.322,0.0,-0.025,0.01,20.0,80,24.067,20.171,58.795,68.491,72.019,71.134,75.106,42.298,55.392,42.697,-10.82,28.219,27.594,71.125,70.438,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.445,75.813,73.063,0.014,70.938,73.688,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.563,75.75,0.028,71.188,73.625,70.625,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,80.375,74.875,0.034,70.938,72.938,70.625,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.038,0.409,0.0,0.0,0.035,0.036,0.006,0.02,0.027,0.02
5192008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,13.461,2.248,0.462,2.048,68.602,66.435,71.76,64.385,64.322,0.0,-0.021,0.01,20.0,80,24.067,20.171,58.717,68.491,72.019,71.028,75.106,42.298,55.496,42.697,-10.82,28.234,27.594,71.125,70.438,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.375,75.813,73.063,0.014,70.938,73.625,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.438,75.75,0.028,71.063,73.625,70.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.375,74.75,0.038,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.405,0.0,0.0,0.036,0.036,0.006,0.019,0.031,0.019
5192008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.156,2.248,2.228,2.419,68.602,66.541,71.865,64.596,64.322,0.0,-0.025,0.01,20.0,80,24.038,20.143,58.678,68.599,72.093,70.815,75.179,42.298,55.392,42.697,-10.82,28.219,27.609,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,12.922,75.813,72.813,0.014,70.938,73.625,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.25,75.75,0.029,71.063,73.625,70.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.25,74.875,0.034,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.408,0.0,0.0,0.035,0.035,0.006,0.019,0.027,0.019
5192008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.984,2.248,2.228,2.335,68.602,66.435,71.865,64.49,64.322,0.0,-0.025,0.01,20.0,80,24.038,20.143,58.594,68.491,72.019,71.028,75.106,42.298,55.392,42.697,-10.82,28.234,27.625,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.117,75.688,72.813,0.014,70.938,73.625,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.25,75.625,0.029,71.188,73.625,70.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.25,74.75,0.038,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.065,0.408,0.0,0.0,0.035,0.036,0.006,0.02,0.031,0.019
5192008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.273,2.248,2.228,2.489,68.602,66.541,71.865,64.596,64.215,0.0,-0.021,0.01,20.0,80,24.01,20.143,58.529,68.599,72.019,70.815,75.106,42.298,55.392,42.697,-10.82,28.266,27.641,71.125,70.5,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.156,75.688,72.813,0.014,70.938,73.5,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.25,75.625,0.029,71.063,73.625,70.813,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,80.188,74.75,0.034,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.41,0.0,0.0,0.035,0.035,0.006,0.02,0.027,0.019
5192008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.352,2.248,2.228,1.018,68.602,66.541,71.971,64.385,64.322,0.0,-0.025,0.01,20.0,80,23.982,20.143,58.555,68.599,72.019,70.815,75.106,42.372,55.496,42.697,-10.82,28.234,27.641,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.375,75.688,72.813,0.014,70.938,73.5,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.188,75.625,0.028,71.188,73.625,70.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.188,74.625,0.038,70.938,72.875,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.333,0.0,0.0,0.035,0.035,0.006,0.019,0.031,0.019
5192008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.289,2.248,2.228,2.137,68.817,66.541,71.865,64.49,64.429,0.0,-0.025,0.01,20.0,80,23.982,20.199,58.568,68.706,72.019,70.815,75.179,42.298,55.496,42.697,-10.82,28.234,27.641,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.258,75.625,72.813,0.014,70.938,73.5,70.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.188,75.625,0.028,71.188,73.625,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,80.063,74.75,0.034,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.404,0.0,0.0,0.035,0.036,0.006,0.019,0.026,0.019
5192008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.25,2.248,2.228,0.909,68.709,66.647,71.971,64.596,64.322,0.0,-0.025,0.01,20.0,80,24.01,20.199,58.581,68.599,72.019,70.815,75.106,42.372,55.392,42.77,-10.82,28.266,27.641,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.258,75.625,72.813,0.014,70.938,73.5,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.125,75.625,0.028,71.188,73.625,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.938,74.75,0.038,70.938,72.938,70.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.411,0.0,0.0,0.035,0.035,0.006,0.018,0.029,0.019
5192008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,13.281,2.248,2.228,1.97,68.709,66.541,71.865,64.49,64.429,0.0,-0.025,0.01,20.0,80,23.954,20.199,58.555,68.599,71.945,71.028,75.032,42.372,55.392,42.77,-10.82,28.234,27.641,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.313,75.5,72.813,0.014,70.938,73.5,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.125,75.625,0.029,71.188,73.625,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.938,74.75,0.038,70.938,73.0,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.438,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.409,0.0,0.0,0.036,0.035,0.006,0.019,0.029,0.018
5192008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.313,2.248,2.228,0.602,68.925,66.541,71.865,64.49,64.536,0.0,-0.025,0.014,20.0,80,23.954,20.199,58.581,68.706,72.019,70.815,75.106,42.372,55.496,42.697,-10.82,28.266,27.641,71.125,70.438,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.242,75.5,72.813,0.014,70.938,73.5,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.0,75.625,0.028,71.188,73.625,70.875,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,79.938,74.75,0.036,71.125,73.0,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.331,0.0,0.0,0.035,0.036,0.006,0.018,0.027,0.018
5192008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.93,2.248,2.228,1.97,68.709,66.647,71.865,64.596,64.429,0.0,-0.025,0.01,20.0,80,23.926,20.255,58.626,68.599,72.093,70.815,75.106,42.445,55.496,42.77,-10.82,28.266,27.641,71.125,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.133,75.5,72.813,0.014,70.938,73.5,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.0,75.625,0.028,71.188,73.688,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.813,74.75,0.034,71.125,73.063,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.333,0.0,0.0,0.035,0.036,0.006,0.018,0.025,0.018
5192008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.109,2.248,2.228,1.432,68.709,66.647,71.865,64.596,64.536,0.0,-0.025,0.01,20.0,80,23.926,20.171,58.639,68.599,72.093,71.028,75.106,42.445,55.496,42.77,-10.82,28.266,27.656,71.125,70.5,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.109,75.5,72.813,0.014,70.938,73.5,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,80.125,75.625,0.029,71.188,73.688,70.875,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,79.688,74.75,0.042,70.938,73.063,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.031,0.334,0.0,0.0,0.035,0.036,0.006,0.019,0.03,0.018
5192008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.471,0,80,55,1.4,13.32,2.248,2.228,2.174,68.817,66.647,71.76,64.596,64.429,0.0,-0.025,0.01,20.0,80,23.898,20.171,58.626,68.599,71.945,70.815,75.032,42.372,55.392,42.77,-10.82,28.266,27.656,70.938,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.297,75.25,72.813,0.014,70.938,73.5,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.813,75.625,0.028,71.188,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.813,74.75,0.034,70.938,73.125,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.412,0.0,0.0,0.034,0.036,0.005,0.017,0.025,0.018
5192008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.211,2.248,2.228,3.16,68.817,66.753,71.971,64.702,64.536,0.0,-0.025,0.01,20.0,80,23.898,20.227,58.639,68.599,71.945,70.815,75.106,42.372,55.496,42.77,-10.82,28.266,27.672,71.125,70.5,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.188,75.25,72.813,0.014,70.938,73.438,70.938,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.688,75.625,0.029,71.188,73.688,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.688,74.625,0.034,71.125,73.125,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.407,0.0,0.0,0.035,0.035,0.005,0.017,0.025,0.017
5192008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.211,2.248,2.228,0.561,68.817,66.541,71.76,64.596,64.536,0.0,-0.025,0.014,20.0,80,23.898,20.227,58.613,68.599,71.945,70.815,75.032,42.445,55.601,42.843,-10.82,28.266,27.672,70.938,70.5,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.266,75.25,72.813,0.014,70.938,73.375,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.688,75.563,0.028,71.188,73.625,70.875,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.688,74.625,0.036,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.404,0.0,0.0,0.035,0.036,0.005,0.017,0.027,0.017
5192008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,13.203,2.248,2.228,1.699,68.817,66.647,71.865,64.596,64.536,0.0,-0.025,0.01,20.0,80,23.898,20.199,58.542,68.599,71.945,70.815,75.106,42.445,55.496,42.77,-10.82,28.266,27.688,71.125,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.07,75.25,72.813,0.014,70.938,73.375,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.688,75.563,0.029,71.188,73.688,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.563,74.625,0.042,70.938,73.125,70.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.336,0.0,0.0,0.035,0.036,0.005,0.017,0.03,0.017
5192008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.188,2.248,2.228,1.293,68.817,66.647,71.865,64.596,64.536,0.0,-0.025,0.01,20.0,80,23.87,20.199,58.503,68.599,71.945,71.028,75.032,42.372,55.496,42.843,-10.82,28.297,27.688,71.125,70.5,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.289,75.25,72.813,0.014,71.0,73.313,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.688,75.563,0.029,71.063,73.688,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.563,74.75,0.033,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.481,0.0,0.0,0.035,0.036,0.005,0.017,0.023,0.017
5192008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,13.352,2.248,2.228,2.187,68.925,66.541,71.76,64.702,64.536,0.0,-0.021,0.01,20.0,80,23.814,20.255,58.412,68.599,71.945,71.028,75.032,42.445,55.601,42.77,-10.82,28.281,27.719,71.125,70.5,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.125,75.125,72.813,0.014,70.938,73.313,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.563,75.563,0.029,71.188,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.5,74.75,0.041,71.125,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.071,0.331,0.0,0.0,0.035,0.035,0.005,0.017,0.028,0.017
5192008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.211,2.248,2.228,1.874,68.925,66.647,71.76,64.596,64.643,0.0,-0.025,0.014,20.0,80,23.814,20.255,58.322,68.599,71.945,70.815,75.032,42.372,55.496,42.77,-10.82,28.281,27.703,71.125,70.5,69.75,70.563,0.0,0,72,70,1000,200,0.0,12.945,75.188,72.688,0.014,70.938,73.375,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.563,75.563,0.028,71.188,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.375,74.625,0.038,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.407,0.0,0.0,0.035,0.036,0.005,0.016,0.026,0.018
5192008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.514,0,80,55,1.4,13.102,2.248,2.228,1.695,68.925,66.647,71.76,64.702,64.643,0.0,-0.021,0.014,20.0,80,23.814,20.143,58.211,68.599,71.945,70.815,75.032,42.372,55.601,42.843,-10.82,28.281,27.75,71.125,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.195,75.125,72.688,0.014,70.938,73.375,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.5,75.563,0.029,71.063,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.375,74.625,0.034,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.481,0.0,0.0,0.035,0.035,0.005,0.017,0.024,0.017
5192008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.219,2.248,2.228,2.104,69.032,66.647,71.76,64.702,64.643,0.0,-0.025,0.01,20.0,80,23.814,20.255,58.108,68.599,71.945,71.028,75.106,42.518,55.705,42.843,-10.82,28.281,27.766,71.125,70.5,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.297,75.125,72.688,0.014,70.938,73.375,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.5,75.563,0.029,71.188,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.375,74.625,0.034,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.329,0.0,0.0,0.035,0.036,0.005,0.017,0.024,0.017
5192008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.336,2.248,2.228,1.129,69.032,66.647,71.76,64.807,64.643,0.0,-0.021,0.01,20.0,80,23.786,20.255,57.997,68.599,71.945,70.815,75.106,42.518,55.81,42.843,-10.82,28.313,27.75,71.125,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.258,75.125,72.688,0.014,70.938,73.375,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.438,75.313,0.029,71.313,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.188,74.625,0.042,70.938,73.063,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.327,0.0,0.0,0.035,0.035,0.005,0.017,0.028,0.016
5192008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.023,2.248,2.228,1.97,68.925,66.753,71.76,64.702,64.643,0.0,-0.025,0.01,20.0,80,23.786,20.283,57.894,68.706,71.945,70.815,75.032,42.445,55.601,42.843,-10.82,28.313,27.766,71.125,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.094,75.0,72.688,0.014,70.938,73.438,71.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.438,75.563,0.029,71.063,73.625,71.0,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.188,74.625,0.042,70.938,73.063,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.405,0.0,0.0,0.035,0.036,0.005,0.016,0.028,0.016
5192008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.188,2.248,2.228,0.682,69.032,66.859,71.865,64.807,64.75,0.0,-0.025,0.01,20.0,80,23.758,20.283,57.816,68.706,71.945,70.815,75.032,42.445,55.705,42.843,-10.82,28.328,27.781,70.938,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.211,75.0,72.688,0.014,70.938,73.5,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.438,75.563,0.027,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.188,74.625,0.038,70.938,73.063,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.03,0.404,0.0,0.0,0.035,0.036,0.005,0.015,0.025,0.016
5192008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,13.156,2.248,2.228,1.68,69.032,66.859,71.865,64.913,64.75,0.0,-0.025,0.014,20.0,80,23.786,20.312,57.712,68.706,71.945,71.028,75.032,42.445,55.601,42.843,-10.82,28.328,27.766,71.125,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.008,75.0,72.563,0.014,71.0,73.563,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.188,75.563,0.028,71.063,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.063,74.625,0.036,70.938,73.063,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.037,0.408,0.0,0.0,0.035,0.035,0.005,0.015,0.023,0.016
5192008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.07,2.248,2.228,2.342,69.032,66.753,71.76,64.807,64.643,0.0,-0.025,0.01,20.0,80,23.758,20.312,57.635,68.706,71.871,70.815,75.032,42.518,55.601,42.843,-10.82,28.328,27.75,71.125,70.563,69.813,70.75,0.0,0,72,70,1000,200,0.0,13.055,74.938,72.688,0.014,70.938,73.563,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.188,75.313,0.029,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.063,74.625,0.034,70.938,73.063,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.331,0.0,0.0,0.035,0.035,0.005,0.016,0.022,0.016
5192008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.914,2.248,2.228,2.36,69.032,66.753,71.655,64.807,64.75,0.0,-0.025,0.01,20.0,80,23.702,20.34,57.557,68.706,71.945,70.815,74.958,42.445,55.601,42.843,-10.82,28.313,27.75,71.125,70.563,69.813,70.75,0.0,0,72,70,1000,200,0.0,12.852,75.0,72.688,0.014,70.938,73.625,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.063,75.313,0.029,71.063,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.063,74.563,0.038,70.938,73.125,71.0,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.405,0.0,0.0,0.035,0.036,0.005,0.016,0.025,0.016
5192008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.922,2.248,2.228,1.739,69.032,66.753,71.76,64.807,64.857,0.0,-0.025,0.01,20.0,80,23.73,20.368,57.434,68.706,71.871,70.815,74.958,42.518,55.601,42.843,-10.82,28.359,27.766,71.125,70.563,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.016,75.0,72.563,0.014,70.938,73.563,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.063,75.313,0.029,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.0,74.625,0.034,70.938,73.125,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.332,0.0,0.0,0.035,0.035,0.005,0.016,0.022,0.016
5192008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.456,0,80,55,1.4,13.18,2.248,2.228,1.685,69.032,66.753,71.76,64.807,64.75,0.0,-0.025,0.014,20.0,80,23.702,20.368,57.278,68.706,71.945,70.815,75.106,42.592,55.705,42.916,-10.82,28.359,27.75,71.125,70.563,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.234,74.938,72.563,0.014,70.938,73.563,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.063,75.313,0.029,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,79.0,74.625,0.034,70.938,73.125,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.332,0.0,0.0,0.035,0.035,0.005,0.016,0.022,0.016
5192008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.078,2.248,2.228,1.667,69.032,66.753,71.76,64.807,64.857,0.0,-0.025,0.01,20.0,80,23.702,20.368,57.2,68.706,71.871,70.815,75.032,42.518,55.601,42.843,-10.82,28.359,27.75,71.125,70.625,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.047,74.938,72.563,0.014,70.938,73.688,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,79.063,75.313,0.028,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.875,74.625,0.036,71.125,73.188,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.333,0.0,0.0,0.035,0.036,0.005,0.015,0.022,0.016
5192008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.039,2.248,0.462,1.464,69.032,66.859,71.76,65.019,64.857,0.0,-0.025,0.01,20.0,80,23.73,20.368,57.09,68.706,71.871,70.815,74.958,42.518,55.705,42.843,-10.82,28.375,27.766,71.125,70.5,69.813,70.75,0.0,0,72,70,1000,200,0.0,13.141,74.688,72.563,0.014,70.938,73.688,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.938,75.313,0.029,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.875,74.625,0.038,70.938,73.188,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.331,0.0,0.0,0.035,0.035,0.004,0.015,0.024,0.016
5192008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.055,2.248,2.228,2.757,69.14,66.753,71.76,64.913,64.964,0.0,-0.025,0.01,20.0,80,23.674,20.34,56.948,68.814,71.871,71.028,74.958,42.518,55.705,42.916,-10.82,28.375,27.766,71.125,70.563,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.047,74.938,72.563,0.014,70.938,73.688,71.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.938,75.313,0.029,71.188,73.625,71.25,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.813,74.625,0.038,70.938,73.188,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.404,0.0,0.0,0.035,0.036,0.005,0.015,0.023,0.016
5192008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.703,2.248,2.228,0.966,69.14,66.859,71.76,64.913,64.857,0.0,-0.025,0.01,20.0,80,23.674,20.368,56.909,68.706,71.871,70.815,75.032,42.592,55.705,42.988,-10.82,28.375,27.766,71.125,70.563,69.813,70.563,0.0,0,72,70,1000,200,0.0,12.906,74.688,72.563,0.014,70.938,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.875,75.313,0.029,71.188,73.625,71.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.813,74.563,0.041,70.938,73.188,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.033,0.403,0.0,0.0,0.035,0.036,0.004,0.015,0.025,0.015
5192008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.906,2.248,2.228,1.439,69.14,66.753,71.655,64.913,64.857,0.0,-0.021,0.01,20.0,80,23.674,20.396,56.883,68.706,71.871,71.028,74.958,42.592,55.601,42.916,-10.82,28.375,27.781,71.125,70.5,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.852,74.688,72.563,0.014,70.938,73.625,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.875,75.313,0.029,71.188,73.688,71.25,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.813,74.563,0.036,70.938,73.188,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.333,0.0,0.0,0.035,0.036,0.004,0.015,0.022,0.015
5192008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.633,2.248,2.228,2.447,69.14,66.859,71.655,65.019,64.857,0.0,-0.025,0.01,20.0,80,23.646,20.452,56.857,68.706,71.945,70.922,75.032,42.665,55.81,42.988,-10.82,28.375,27.781,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.703,74.688,72.563,0.014,70.938,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.813,75.25,0.029,71.188,73.625,71.25,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.625,74.563,0.042,71.125,73.125,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.328,0.0,0.0,0.035,0.036,0.004,0.015,0.025,0.015
5192008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.633,2.248,2.228,1.057,69.248,66.966,71.76,65.019,65.071,0.0,-0.025,0.01,20.0,80,23.618,20.396,56.883,68.814,71.871,71.028,74.958,42.592,55.81,42.916,-10.82,28.406,27.781,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.953,74.625,72.5,0.014,70.938,73.625,71.063,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.813,75.25,0.029,71.063,73.625,71.25,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.625,74.563,0.038,70.938,73.188,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.329,0.0,0.0,0.035,0.035,0.004,0.015,0.023,0.015
5192008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.813,2.248,2.228,1.747,69.248,66.859,71.76,65.019,64.964,0.0,-0.025,0.01,20.0,80,23.646,20.368,56.896,68.706,71.871,70.815,75.032,42.665,55.705,42.916,-10.82,28.391,27.797,71.188,70.5,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.922,74.688,72.563,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.813,75.25,0.029,71.188,73.625,71.25,72.938,0.0,36.063,72,70,1000,200,-0.001,0.0,78.625,74.563,0.034,70.938,73.188,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.257,0.0,0.0,0.035,0.036,0.004,0.015,0.02,0.015
5192008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.898,2.248,2.228,2.572,69.14,66.966,71.76,65.124,64.964,0.0,-0.025,0.01,20.0,80,23.646,20.34,56.896,68.706,71.871,70.709,75.032,42.518,55.705,42.916,-10.82,28.406,27.797,71.125,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.914,74.625,72.5,0.014,70.938,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.625,75.25,0.028,71.063,73.688,71.25,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.625,74.563,0.035,70.938,73.125,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.03,0.406,0.0,0.0,0.035,0.035,0.004,0.014,0.021,0.014
5192008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.773,2.248,2.228,1.249,69.248,66.753,71.655,65.019,65.071,0.0,-0.021,0.01,20.0,80,23.618,20.396,56.87,68.706,71.871,70.709,74.958,42.592,55.705,42.988,-10.82,28.406,27.781,71.125,70.563,69.813,70.75,0.0,0,72,70,1000,200,0.0,13.039,74.625,72.5,0.014,70.938,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.625,75.313,0.029,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.5,74.563,0.037,70.938,73.125,71.125,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.029,0.404,0.0,0.0,0.035,0.035,0.004,0.014,0.021,0.014
5192008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.898,2.248,2.228,1.955,69.248,66.859,71.655,65.124,65.071,0.0,-0.025,0.01,20.0,80,23.618,20.452,56.824,68.814,71.797,70.709,75.032,42.665,55.81,42.988,-10.82,28.422,27.797,71.125,70.563,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.0,74.625,72.563,0.014,70.813,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.625,75.313,0.029,71.063,73.625,71.25,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.375,74.563,0.042,70.938,73.063,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.0,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.033,0.329,0.0,0.0,0.034,0.036,0.004,0.014,0.023,0.015
5192008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.339,0,80,55,1.4,13.164,2.248,2.228,1.66,69.248,66.859,71.655,65.019,65.071,0.0,-0.025,0.01,20.0,80,23.59,20.424,56.734,68.706,71.871,70.815,74.958,42.665,55.81,42.988,-10.82,28.422,27.797,71.125,70.5,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.914,74.625,72.5,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.5,75.313,0.029,71.063,73.625,71.25,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.375,74.563,0.038,70.938,73.0,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.061,0.328,0.0,0.0,0.034,0.035,0.004,0.014,0.021,0.014
5192008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.047,2.248,2.228,1.244,69.248,66.859,71.655,65.019,65.071,0.0,-0.025,0.01,20.0,80,23.59,20.48,56.669,68.814,71.871,71.028,74.958,42.592,55.705,42.988,-10.82,28.422,27.828,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.078,74.5,72.5,0.014,70.938,73.688,71.188,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,78.5,75.25,0.029,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.375,74.563,0.034,71.125,73.0,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.405,0.0,0.0,0.035,0.036,0.004,0.014,0.019,0.014
5192008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.898,2.248,2.228,1.63,69.248,66.859,71.655,65.124,65.071,0.0,-0.025,0.01,20.0,80,23.562,20.424,56.617,68.814,71.797,70.603,74.958,42.665,55.705,42.988,-10.82,28.438,27.828,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.945,74.5,72.563,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.5,75.25,0.029,71.188,73.688,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.375,74.625,0.036,70.938,73.0,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.331,0.0,0.0,0.035,0.036,0.004,0.014,0.02,0.014
5192008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.266,2.248,2.228,0.624,69.355,66.859,71.655,65.019,65.071,0.0,-0.021,0.01,20.0,80,23.534,20.424,56.578,68.814,71.797,70.709,74.958,42.665,55.705,42.988,-10.82,28.438,27.813,71.125,70.563,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.219,74.5,72.5,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.375,75.25,0.029,71.063,73.625,71.438,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.25,74.563,0.038,70.938,73.0,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.331,0.0,0.0,0.035,0.036,0.004,0.013,0.02,0.013
5192008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.156,2.248,2.228,2.129,69.355,66.966,71.76,65.124,65.071,0.0,-0.025,0.01,20.0,80,23.534,20.424,56.52,68.814,71.797,70.709,74.958,42.738,55.81,43.061,-10.82,28.422,27.813,71.125,70.563,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.094,74.5,72.5,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.375,75.25,0.029,71.063,73.625,71.438,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.25,74.563,0.042,70.875,72.938,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.33,0.0,0.0,0.035,0.036,0.004,0.013,0.023,0.014
5192008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.039,2.248,2.228,1.468,69.248,66.859,71.655,65.019,65.178,0.0,-0.025,0.01,20.0,80,23.534,20.424,56.429,68.814,71.797,71.028,74.958,42.665,55.705,43.061,-10.82,28.453,27.828,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.984,74.438,72.5,0.014,70.938,73.625,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.375,75.25,0.028,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.188,74.563,0.034,70.938,72.938,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.045,0.405,0.0,0.0,0.035,0.035,0.004,0.013,0.018,0.014
5192008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.789,2.248,2.228,2.092,69.355,66.859,71.655,65.124,65.178,0.0,-0.025,0.01,20.0,80,23.534,20.452,56.416,68.814,71.797,70.922,74.884,42.592,55.81,43.061,-10.82,28.469,27.844,71.125,70.563,70.063,70.75,0.0,0,72,70,1000,200,0.0,12.961,74.5,72.25,0.014,70.938,73.688,71.188,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.25,75.25,0.029,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.188,74.563,0.034,70.938,72.938,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.477,0.0,0.0,0.035,0.036,0.005,0.013,0.018,0.013
5192008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.938,2.248,2.228,-0.098,69.355,66.966,71.55,65.23,65.071,0.0,-0.025,0.01,20.0,80,23.534,20.452,56.364,68.706,71.797,70.815,74.884,42.665,55.81,42.988,-10.82,28.469,27.844,71.125,70.563,69.938,70.75,0.0,0,72,70,1000,200,0.0,12.969,74.438,72.5,0.014,70.938,73.688,71.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.375,75.25,0.028,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.188,74.563,0.038,70.938,73.0,71.313,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.329,0.0,0.0,0.035,0.036,0.004,0.013,0.02,0.013
5192008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.734,2.248,2.228,2.585,69.355,66.966,71.655,65.23,65.178,0.0,-0.025,0.01,20.0,80,23.506,20.452,56.312,68.814,71.797,70.815,74.884,42.738,55.81,43.061,-10.82,28.469,27.859,71.125,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.945,74.313,72.25,0.014,70.938,73.625,71.438,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,78.25,75.25,0.028,71.063,73.688,71.438,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,78.188,74.375,0.041,70.938,73.063,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.33,0.0,0.0,0.035,0.036,0.004,0.012,0.023,0.013
5192008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.781,2.248,2.228,1.466,69.355,66.859,71.655,65.124,65.178,0.0,-0.025,0.01,20.0,80,23.506,20.48,56.254,68.814,71.871,70.709,75.032,42.738,55.914,43.061,-10.82,28.5,27.875,70.938,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.672,74.438,72.25,0.014,70.938,73.625,71.438,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,78.25,75.25,0.029,71.063,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.0,74.563,0.037,70.938,73.0,71.313,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.327,0.0,0.0,0.035,0.036,0.004,0.013,0.019,0.013
5192008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.883,2.248,2.228,2.067,69.355,66.966,71.655,65.23,65.286,0.0,-0.025,0.01,20.0,80,23.478,20.452,56.274,68.814,71.797,70.709,74.958,42.738,55.81,43.134,-10.82,28.469,27.891,71.125,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.992,74.313,72.25,0.014,70.938,73.625,71.438,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,77.938,74.563,0.038,70.938,73.063,71.25,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.404,0.0,0.0,0.035,0.036,0.004,0.012,0.019,0.013
5192008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.945,2.248,2.228,1.636,69.463,67.072,71.655,65.23,65.178,0.0,-0.025,0.01,20.0,80,23.478,20.508,56.468,68.814,71.723,70.709,74.81,42.665,55.81,42.988,-10.82,28.516,27.891,71.125,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.875,74.313,72.25,0.014,70.938,73.625,71.438,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.063,73.625,71.438,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,77.938,74.375,0.034,70.938,73.063,71.313,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.329,0.0,0.0,0.035,0.036,0.004,0.012,0.018,0.013
5192008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.93,2.248,2.228,0.88,69.463,66.966,71.655,65.23,65.286,0.0,-0.025,0.01,20.0,80,23.478,20.48,56.578,68.814,71.797,70.709,74.884,42.738,55.81,43.061,-10.82,28.516,27.891,71.125,70.563,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.086,74.313,72.25,0.014,70.938,73.625,71.438,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,71.188,73.625,71.438,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,78.0,74.375,0.034,70.938,73.125,71.313,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.331,0.0,0.0,0.035,0.036,0.004,0.012,0.018,0.013
