DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.305,2.248,2.228,2.592,70.001,67.496,71.445,66.075,66.249,0.0,-0.025,0.01,20.0,80,23.141,21.012,56.682,69.028,71.575,70.603,74.662,43.251,56.436,43.644,-10.82,29.25,28.906,71.188,70.688,70.25,70.75,0.0,0,72,70,1000,200,0.0,12.336,73.313,71.938,0.014,70.813,73.438,71.75,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.5,74.688,0.029,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,76.188,74.063,0.034,71.125,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,-0.001,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.399,0.0,0.0,0.034,0.035,0.003,0.008,0.011,0.008
5192008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.563,2.248,2.228,1.364,70.001,67.496,71.655,66.075,66.249,0.0,-0.021,0.01,20.0,80,23.141,21.04,56.617,69.028,71.575,70.815,74.736,43.324,56.541,43.644,-10.82,29.234,28.922,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.492,73.313,71.938,0.014,70.813,73.438,71.75,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.5,74.688,0.028,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.036,70.875,72.938,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.323,0.0,0.0,0.034,0.035,0.003,0.007,0.01,0.008
5192008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.555,2.248,2.228,0.734,70.001,67.602,71.55,66.181,66.249,0.0,-0.025,0.014,20.0,80,23.113,21.012,56.533,69.136,71.575,70.815,74.662,43.324,56.436,43.644,-10.82,29.25,28.922,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.648,73.313,71.875,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.04,70.875,72.875,71.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.328,0.0,0.0,0.035,0.035,0.003,0.007,0.011,0.008
5192008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.461,2.248,2.228,0.726,70.001,67.602,71.55,66.181,66.249,0.0,-0.025,0.01,20.0,80,23.141,21.012,56.442,69.028,71.427,70.603,74.736,43.324,56.541,43.717,-10.82,29.266,28.938,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.758,73.313,71.875,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.5,71.813,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.034,70.875,72.875,71.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.397,0.0,0.0,0.035,0.036,0.003,0.007,0.01,0.008
5192008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.773,2.248,2.228,1.266,70.001,67.496,71.445,66.181,66.249,0.0,-0.025,0.01,20.0,80,23.141,21.012,56.416,69.028,71.501,70.603,74.662,43.324,56.436,43.717,-10.82,29.281,29.0,71.125,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.633,73.313,71.875,0.014,70.813,73.438,71.75,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.028,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.036,70.875,72.938,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.039,0.402,0.0,0.0,0.035,0.035,0.003,0.007,0.01,0.008
5192008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.586,2.248,2.228,2.139,70.001,67.496,71.445,66.075,66.249,0.0,-0.025,0.014,20.0,80,23.113,21.012,56.351,69.028,71.501,70.709,74.589,42.665,56.541,43.134,-10.82,29.266,29.016,71.188,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.672,73.313,71.938,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.438,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.034,70.875,72.875,71.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.043,0.453,0.0,0.0,0.034,0.035,0.003,0.007,0.01,0.008
5192008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.471,0,80,55,1.4,12.422,2.248,2.228,1.587,70.109,67.496,71.445,66.075,66.356,0.0,-0.025,0.01,20.0,80,23.113,21.04,56.364,69.136,71.501,70.603,74.589,42.225,56.436,42.697,-10.82,29.234,29.0,71.125,70.75,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.5,73.313,71.875,0.014,70.813,73.438,71.75,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.188,0.033,70.875,72.938,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.447,0.0,0.0,0.034,0.036,0.003,0.007,0.009,0.007
5192008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.383,2.248,2.228,1.905,70.109,67.496,71.445,66.075,66.356,0.0,-0.025,0.01,20.0,80,23.113,21.068,56.338,69.136,71.501,70.603,74.589,42.005,56.645,42.406,-10.82,29.266,29.016,71.188,70.75,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.328,73.188,71.875,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.563,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.125,74.063,0.034,70.875,72.938,71.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.365,0.0,0.0,0.035,0.036,0.003,0.007,0.01,0.007
5192008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.453,2.248,2.228,3.952,70.001,67.708,71.55,66.181,66.356,0.0,-0.021,0.01,20.0,80,23.113,21.096,56.338,69.136,71.501,70.603,74.662,41.786,56.541,42.26,-10.82,29.25,29.016,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.625,73.313,71.875,0.014,70.813,73.5,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.563,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,76.0,74.063,0.037,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.039,0.428,0.0,0.0,0.035,0.035,0.003,0.007,0.01,0.007
5192008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.594,2.248,2.228,1.89,70.109,67.602,71.55,66.181,66.249,0.0,-0.025,0.01,20.0,80,23.113,21.04,56.338,69.136,71.501,70.603,74.662,41.712,56.541,42.114,-10.82,29.281,29.078,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.43,73.063,71.875,0.014,70.813,73.5,71.813,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,76.375,74.688,0.029,71.063,73.563,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.0,74.063,0.033,70.875,72.875,71.688,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.039,0.362,0.0,0.0,0.035,0.035,0.002,0.007,0.009,0.007
5192008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.648,2.248,2.228,1.804,70.001,67.496,71.445,66.075,66.356,0.0,-0.025,0.01,20.0,80,23.085,21.012,56.455,69.136,71.501,70.603,74.589,41.639,56.436,42.042,-10.82,29.266,29.094,71.188,70.625,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.602,73.188,71.875,0.014,70.813,73.5,71.75,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,76.188,74.688,0.029,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,76.0,74.063,0.042,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.364,0.0,0.0,0.035,0.036,0.003,0.006,0.012,0.007
5192008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.516,2.248,2.228,2.139,70.001,67.602,71.445,66.181,66.356,0.0,-0.021,0.01,20.0,80,23.113,21.124,56.494,69.028,71.501,70.815,74.589,41.493,56.436,41.896,-10.82,29.281,29.109,71.125,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.578,73.188,71.875,0.014,70.813,73.563,71.75,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.188,74.688,0.028,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.0,74.063,0.034,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.05,0.362,0.0,0.0,0.035,0.035,0.003,0.006,0.01,0.007
5192008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.648,2.248,2.228,2.139,70.109,67.496,71.55,66.181,66.356,0.0,-0.025,0.01,20.0,80,23.113,21.096,56.52,69.136,71.427,70.603,74.589,41.419,56.436,41.75,-10.82,29.297,29.109,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.563,73.188,71.875,0.014,70.813,73.5,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.188,74.688,0.029,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,76.0,74.188,0.038,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.042,0.295,0.0,0.0,0.034,0.035,0.003,0.006,0.01,0.007
5192008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.648,2.248,2.228,1.636,70.001,67.496,71.445,66.181,66.356,0.0,-0.025,0.01,20.0,80,23.113,21.04,56.494,69.136,71.501,70.603,74.589,41.2,56.332,41.605,-10.82,29.313,29.125,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.492,73.188,71.875,0.014,70.813,73.563,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.188,74.688,0.029,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.038,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.038,0.357,0.0,0.0,0.034,0.035,0.003,0.006,0.01,0.007
5192008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.529,0,80,55,1.4,12.547,2.248,2.228,0.452,70.109,67.602,71.445,66.181,66.356,0.0,-0.025,0.01,20.0,80,23.113,21.124,56.52,69.136,71.501,70.497,74.662,41.126,56.436,41.532,-10.82,29.281,29.141,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.523,73.188,71.875,0.014,70.813,73.5,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.688,0.029,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.188,0.037,70.938,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.359,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.007
5192008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.461,2.248,2.228,1.586,70.109,67.602,71.445,66.286,66.356,0.0,-0.025,0.01,20.0,80,23.085,21.152,56.442,69.136,71.353,70.603,74.515,40.98,56.541,41.459,-10.82,29.281,29.188,71.188,70.75,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.492,73.188,71.875,0.014,70.813,73.5,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.688,0.029,70.938,73.438,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.034,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.411,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.007
5192008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.336,2.248,2.228,1.242,70.109,67.602,71.445,66.181,66.356,0.0,-0.025,0.01,20.0,80,23.085,21.096,56.338,69.028,71.501,70.603,74.589,40.906,56.541,41.386,-10.82,29.297,29.203,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.609,73.188,71.875,0.014,70.813,73.5,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.688,0.029,70.938,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.188,0.037,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.5,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.408,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.007
5192008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.672,2.248,2.228,1.883,70.109,67.708,71.55,66.286,66.356,0.0,-0.025,0.01,20.0,80,23.057,21.152,56.215,69.136,71.427,70.603,74.589,40.833,56.436,41.24,-10.82,29.297,29.219,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.539,73.188,71.875,0.014,70.813,73.5,71.813,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.688,0.029,71.063,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.034,70.875,72.938,71.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.042,0.348,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.007
5192008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.453,2.248,2.228,0.462,70.109,67.602,71.445,66.181,66.463,0.0,-0.025,0.01,20.0,80,23.085,21.152,56.202,69.028,71.427,70.603,74.589,40.76,56.436,41.168,-10.82,29.328,29.234,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.313,73.188,71.875,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.688,0.028,70.938,73.563,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.037,70.938,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.042,0.347,0.0,0.0,0.035,0.035,0.003,0.006,0.01,0.007
5192008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.313,2.248,2.228,1.121,70.109,67.708,71.55,66.286,66.463,0.0,-0.025,0.01,20.0,80,23.085,21.096,56.105,69.028,71.427,70.815,74.589,40.687,56.436,41.095,-10.82,29.297,29.266,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.344,73.188,71.688,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.625,0.029,70.938,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.188,0.038,70.938,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,-0.001,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.057,0.346,0.0,0.0,0.035,0.035,0.003,0.006,0.01,0.006
5192008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.281,2.248,2.228,1.233,70.109,67.708,71.445,66.181,66.356,0.0,-0.021,0.01,20.0,80,23.085,21.124,56.079,69.136,71.427,70.603,74.589,40.613,56.541,41.022,-10.82,29.297,29.281,71.188,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.273,73.188,71.875,0.014,70.813,73.438,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.063,74.625,0.029,71.063,73.563,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.038,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.344,0.0,0.0,0.035,0.035,0.003,0.006,0.01,0.007
5192008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.344,2.248,2.228,0.814,70.109,67.602,71.445,66.181,66.463,0.0,-0.021,0.01,20.0,80,23.057,21.096,56.001,69.028,71.501,70.603,74.589,40.613,56.436,40.949,-10.82,29.313,29.313,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.422,73.063,71.875,0.014,70.813,73.375,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,71.063,73.563,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.938,74.063,0.039,70.938,72.875,71.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.284,0.0,0.0,0.035,0.035,0.002,0.006,0.011,0.007
5192008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,-0.931,70.216,67.602,71.445,66.181,66.57,0.0,-0.025,0.01,20.0,80,23.085,21.152,55.956,69.136,71.427,70.497,74.515,40.394,56.541,40.803,-10.82,29.297,29.344,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.453,73.063,71.688,0.014,70.813,73.313,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,71.063,73.563,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,74.063,0.037,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.339,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.006
5192008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.508,2.248,2.228,1.161,70.109,67.708,71.55,66.392,66.356,0.0,-0.025,0.01,20.0,80,23.057,21.124,55.904,69.136,71.427,70.603,74.589,40.32,56.436,40.73,-10.82,29.297,29.375,71.188,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.406,73.063,71.688,0.014,70.813,73.375,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,71.063,73.563,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,74.063,0.041,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.341,0.0,0.0,0.034,0.036,0.003,0.006,0.01,0.006
5192008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.359,2.248,2.228,2.397,70.109,67.602,71.445,66.286,66.57,0.0,-0.025,0.01,20.0,80,23.085,21.068,55.878,69.136,71.501,70.603,74.589,40.247,56.436,40.73,-10.82,29.281,29.422,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.492,73.063,71.688,0.014,70.813,73.313,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,70.938,73.5,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,73.938,0.042,70.875,72.875,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.397,0.0,0.0,0.035,0.035,0.003,0.006,0.012,0.007
5192008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.391,2.248,2.228,2.234,70.216,67.602,71.445,66.181,66.463,0.0,-0.025,0.01,20.0,80,23.085,21.124,55.839,69.136,71.427,70.709,74.589,40.174,56.645,40.585,-10.82,29.281,29.453,71.188,70.75,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.391,73.063,71.688,0.014,70.625,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,70.938,73.5,72.125,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,74.063,0.034,70.875,72.813,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.333,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.006
5192008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.18,2.248,2.228,1.412,70.216,67.602,71.445,66.286,66.57,0.0,-0.025,0.01,20.0,80,23.057,21.124,55.826,69.136,71.427,70.815,74.589,40.101,56.436,40.585,-10.82,29.297,29.5,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.367,73.188,71.875,0.014,70.813,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,70.938,73.563,72.063,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,74.063,0.03,70.875,72.813,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.057,0.398,0.0,0.0,0.035,0.035,0.003,0.006,0.008,0.006
5192008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.391,2.248,2.228,1.445,70.109,67.708,71.55,66.392,66.463,0.0,-0.025,0.01,20.0,80,23.141,21.124,55.684,69.136,71.353,70.815,74.515,40.027,56.332,40.439,-10.82,29.297,29.547,71.125,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.477,73.063,71.688,0.014,70.813,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.625,0.029,70.938,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.813,74.063,0.034,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.065,0.339,0.0,0.0,0.035,0.035,0.003,0.006,0.009,0.006
5192008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.367,2.248,2.228,1.213,70.109,67.708,71.445,66.286,66.57,0.0,-0.025,0.01,20.0,80,23.057,21.096,55.613,69.028,71.427,70.603,74.515,39.954,56.436,40.366,-10.82,29.297,29.563,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.445,73.063,71.875,0.014,70.813,73.125,71.813,72.875,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,71.063,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.042,70.938,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.335,0.0,0.0,0.035,0.036,0.002,0.005,0.009,0.006
5192008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.414,2.248,2.228,-0.03,70.216,67.708,71.445,66.392,66.57,0.0,-0.025,0.01,20.0,80,23.057,21.124,55.71,69.243,71.427,70.603,74.515,40.247,56.332,40.512,-10.82,29.313,29.609,71.313,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.57,73.063,71.688,0.014,70.813,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,70.938,73.5,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.036,70.875,72.813,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.22,0.0,0.0,0.034,0.035,0.003,0.005,0.008,0.006
5192008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.438,2.248,2.228,0.449,70.216,67.602,71.445,66.392,66.57,0.0,-0.021,0.01,20.0,80,23.057,21.124,55.762,69.028,71.353,70.603,74.515,40.833,56.436,41.095,-10.82,29.313,29.656,71.125,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.617,73.063,71.875,0.014,70.813,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,70.938,73.563,72.063,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.036,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.224,0.0,0.0,0.035,0.036,0.002,0.005,0.008,0.006
5192008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.398,2.248,2.228,0.916,70.109,67.708,71.445,66.392,66.463,0.0,-0.025,0.01,20.0,80,23.085,21.124,55.762,69.028,71.353,70.603,74.515,40.98,56.436,41.386,-10.82,29.328,29.672,71.125,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.492,73.063,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,76.0,74.688,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.034,70.875,72.813,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.351,0.0,0.0,0.035,0.035,0.003,0.006,0.007,0.006
5192008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.352,2.248,0.462,2.823,70.109,67.814,71.55,66.498,66.57,0.0,-0.025,0.014,20.0,80,23.057,21.18,55.736,69.136,71.353,70.603,74.515,41.053,56.332,41.459,-10.82,29.313,29.719,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.328,73.063,71.688,0.014,70.625,73.125,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.028,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.038,70.938,72.813,71.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.355,0.0,0.0,0.035,0.035,0.003,0.005,0.008,0.006
5192008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.352,2.248,2.228,1.643,70.109,67.708,71.445,66.392,66.57,0.0,-0.021,0.01,20.0,80,23.029,21.152,55.697,69.136,71.353,70.497,74.515,41.126,56.332,41.532,-10.82,29.313,29.75,71.188,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.398,73.063,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,71.063,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.031,70.938,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.356,0.0,0.0,0.034,0.035,0.003,0.005,0.007,0.005
5192008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,1.985,70.216,67.708,71.445,66.392,66.57,0.0,-0.025,0.01,20.0,80,23.085,21.208,55.677,69.136,71.427,70.603,74.515,41.126,56.332,41.532,-10.82,29.328,29.781,71.188,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.133,73.063,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,70.938,73.5,72.125,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,74.063,0.034,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.357,0.0,0.0,0.035,0.036,0.003,0.005,0.007,0.005
5192008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.078,2.248,0.462,2.139,70.109,67.708,71.445,66.392,66.677,0.0,-0.025,0.01,20.0,80,23.029,21.208,55.638,69.136,71.353,70.497,74.515,41.126,56.436,41.532,-10.82,29.328,29.813,71.313,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.281,73.063,71.688,0.014,70.938,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.028,71.063,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.563,73.938,0.033,70.875,72.75,71.813,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.353,0.0,0.0,0.035,0.035,0.003,0.005,0.008,0.005
5192008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.32,2.248,2.228,1.941,70.216,67.708,71.445,66.392,66.57,0.0,-0.025,0.01,20.0,80,23.029,21.264,55.6,69.136,71.353,70.603,74.515,41.273,56.436,41.677,-10.82,29.359,29.813,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.148,72.875,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,71.063,73.563,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.037,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.355,0.0,0.0,0.035,0.036,0.002,0.005,0.008,0.005
5192008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,1.964,70.216,67.708,71.445,66.392,66.677,0.0,-0.025,0.01,20.0,80,23.057,21.208,55.522,69.136,71.427,70.603,74.515,41.273,56.436,41.677,-10.82,29.359,29.859,71.188,70.75,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.281,72.875,71.688,0.014,70.813,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.035,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.041,0.357,0.0,0.0,0.035,0.035,0.002,0.005,0.007,0.005
5192008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.344,2.248,2.228,-0.103,70.216,67.708,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.029,21.264,55.496,69.136,71.353,70.709,74.515,41.419,56.541,41.823,-10.82,29.344,29.875,71.188,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.266,73.063,71.688,0.014,70.813,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.625,0.029,71.063,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.04,70.875,72.75,72.063,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.054,0.356,0.0,0.0,0.035,0.035,0.003,0.005,0.008,0.005
5192008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.125,2.248,2.228,0.582,70.216,67.708,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.057,21.236,55.431,69.136,71.353,70.603,74.515,41.493,56.436,41.823,-10.828,29.359,29.891,71.188,70.75,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.164,72.875,71.563,0.014,70.813,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.625,0.029,71.063,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.034,70.875,72.75,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.296,0.0,0.0,0.035,0.035,0.003,0.005,0.007,0.005
5192008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.289,2.248,2.228,2.143,70.216,67.814,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.057,21.264,55.373,69.136,71.353,70.603,74.515,41.419,56.436,41.823,-10.82,29.375,29.922,71.188,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.328,73.063,71.688,0.014,70.813,73.188,72.0,72.75,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.625,0.029,70.938,73.563,72.125,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.034,70.875,72.75,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.362,0.0,0.0,0.034,0.035,0.003,0.005,0.007,0.005
5192008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.273,2.248,2.228,2.131,70.324,67.708,71.34,66.498,66.677,0.0,-0.025,0.014,20.0,80,23.057,21.292,55.321,69.136,71.353,70.497,74.515,41.493,56.436,41.823,-10.82,29.359,29.938,71.188,70.688,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.352,72.875,71.688,0.014,70.625,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.625,0.029,70.938,73.5,72.125,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,73.938,0.028,70.875,72.813,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.078,0.296,0.0,0.0,0.035,0.036,0.002,0.005,0.006,0.005
5192008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.453,2.248,2.228,1.692,70.324,67.708,71.445,66.498,66.784,0.0,-0.025,0.01,20.0,80,23.057,21.264,55.256,69.243,71.353,70.497,74.441,41.566,56.332,41.896,-10.82,29.359,29.969,71.188,70.75,70.313,70.75,0.0,0,72,70,1000,200,0.0,12.289,72.875,71.688,0.014,70.813,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.563,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,74.063,0.031,70.875,72.813,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.04,0.299,0.0,0.0,0.035,0.036,0.002,0.005,0.007,0.005
5192008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.266,2.248,2.228,1.482,70.324,67.814,71.445,66.498,66.784,0.0,-0.025,0.01,20.0,80,23.029,21.292,55.23,69.243,71.353,70.603,74.441,41.566,56.332,41.896,-10.82,29.359,30.0,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.242,72.875,71.875,0.014,70.625,73.125,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.563,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.5,73.938,0.034,70.938,72.75,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.045,0.299,0.0,0.0,0.034,0.035,0.002,0.004,0.008,0.005
5192008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.563,2.248,2.228,2.107,70.216,67.814,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.057,21.236,55.204,69.136,71.353,70.497,74.441,41.566,56.436,41.969,-10.82,29.375,30.016,71.125,70.688,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.531,72.875,71.688,0.014,70.625,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.875,74.625,0.029,70.938,73.563,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,74.063,0.034,70.875,72.813,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.363,0.0,0.0,0.034,0.035,0.002,0.005,0.007,0.005
5192008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.412,0,80,55,1.4,12.336,2.248,2.228,2.232,70.216,67.814,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.085,21.292,55.204,69.136,71.427,70.497,74.441,41.566,56.436,42.042,-10.82,29.375,30.063,71.125,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.406,72.875,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.625,0.029,70.938,73.563,72.188,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.938,0.037,70.875,72.813,71.813,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.429,0.0,0.0,0.036,0.035,0.002,0.005,0.008,0.005
5192008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.398,0,80,55,1.4,12.297,2.248,2.228,0.958,70.324,67.708,71.34,66.603,66.784,0.0,-0.025,0.01,20.0,80,23.057,21.292,55.204,69.136,71.427,70.497,74.515,41.639,56.332,41.969,-10.82,29.375,30.094,71.188,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.0,12.344,72.875,71.688,0.014,70.813,73.125,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.625,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,74.063,0.04,70.875,72.813,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.301,0.0,0.0,0.035,0.036,0.002,0.004,0.008,0.005
5192008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.367,2.248,2.228,2.155,70.216,67.814,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.029,21.321,55.217,69.136,71.353,70.603,74.515,41.639,56.541,42.042,-10.82,29.375,30.094,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.336,72.875,71.688,0.014,70.625,73.188,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.563,0.029,71.063,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,74.063,0.038,70.875,72.813,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.046,0.362,0.0,0.0,0.034,0.035,0.002,0.005,0.008,0.005
5192008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.297,2.248,2.228,2.356,70.216,67.814,71.34,66.498,66.784,0.0,-0.025,0.01,20.0,80,23.029,21.349,55.243,69.136,71.353,70.603,74.441,41.712,56.541,42.042,-10.82,29.375,30.125,71.188,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.203,72.875,71.563,0.014,70.625,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.813,74.563,0.028,70.938,73.563,72.188,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,74.063,0.038,70.875,72.875,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.299,0.0,0.0,0.035,0.035,0.003,0.005,0.008,0.005
5192008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.141,2.248,2.228,2.091,70.216,67.814,71.445,66.498,66.784,0.0,-0.025,0.01,20.0,80,23.029,21.349,55.217,69.136,71.353,70.603,74.515,41.712,56.436,42.042,-10.82,29.375,30.188,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.43,72.875,71.688,0.014,70.625,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,71.063,73.563,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.938,0.035,70.875,72.813,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.046,0.3,0.0,0.0,0.034,0.035,0.002,0.004,0.008,0.005
5192008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.412,0,80,55,1.4,12.18,2.248,2.228,1.803,70.324,67.814,71.445,66.498,66.677,0.0,-0.025,0.01,20.0,80,23.029,21.321,55.217,69.136,71.353,70.497,74.441,41.712,56.541,42.042,-10.82,29.391,30.188,71.188,70.688,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.203,72.875,71.688,0.014,70.625,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.563,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.938,0.034,70.75,72.75,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.298,0.0,0.0,0.036,0.035,0.002,0.004,0.007,0.005
5192008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.445,2.248,2.228,1.229,70.216,67.814,71.445,66.603,66.784,0.0,-0.021,0.014,20.0,80,23.057,21.321,55.256,69.136,71.353,70.497,74.441,41.712,56.541,42.114,-10.82,29.391,30.203,71.125,70.688,70.438,70.75,0.0,0,72,70,1000,200,0.0,12.516,72.875,71.563,0.014,70.625,73.25,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.938,0.034,70.875,72.688,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,75.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.364,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5192008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.227,2.248,2.228,2.655,70.216,67.814,71.445,66.603,66.784,0.0,-0.025,0.01,20.0,80,23.057,21.349,55.256,69.243,71.353,70.603,74.441,41.712,56.436,42.114,-10.82,29.391,30.188,71.188,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.367,72.875,71.688,0.014,70.813,73.25,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.5,72.125,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.938,0.035,70.875,72.75,71.938,72.313,0.0,26.234,72,70,1000,200,0.0,0.0,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.366,0.0,0.0,0.035,0.035,0.002,0.004,0.008,0.005
5192008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.336,2.248,2.228,0.138,70.216,67.814,71.445,66.603,66.784,0.0,-0.025,0.01,20.0,80,23.057,21.405,55.256,69.136,71.353,70.815,74.441,41.712,56.332,42.114,-10.82,29.391,30.188,71.125,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.477,72.875,71.563,0.014,70.625,73.188,71.813,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.563,72.188,72.75,0.0,36.063,72,70,1000,200,-0.001,0.0,75.438,73.75,0.036,70.875,72.75,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.121,0.368,0.0,0.0,0.034,0.035,0.003,0.004,0.009,0.005
5192008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.516,2.248,2.228,2.054,70.431,67.814,71.34,66.603,66.891,0.0,-0.025,0.01,20.0,80,23.057,21.405,55.321,69.243,71.353,70.497,74.441,41.712,56.436,42.114,-10.82,29.391,30.188,71.188,70.75,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.461,72.875,71.563,0.014,70.813,73.125,72.0,72.813,0.0,18.875,72,70,1000,200,0.0,0.0,75.563,74.563,0.029,70.938,73.5,72.188,72.875,0.0,36.063,72,70,1000,200,-0.001,0.0,75.188,73.938,0.038,70.875,72.813,71.938,72.5,0.0,26.234,72,70,1000,200,0.0,0.0,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.365,0.0,0.0,0.034,0.035,0.003,0.004,0.007,0.005
5192008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,117.13,153.441,23.948,13.339,0,80,55,1.4,320.141,502.627,568.241,2.831,70.109,68.026,71.55,66.709,66.463,0.175,0.18,0.267,20.98,80,24.599,20.984,55.36,69.136,126.615,70.497,122.156,41.786,56.541,42.042,-10.82,25.5,25.297,71.188,70.75,70.313,70.813,0.0,0,72,70,1000,200,0.004,43.0,72.875,71.563,0.014,70.813,72.938,71.563,72.813,0.0,34.313,72,70,1000,200,0.014,144.0,75.563,74.563,0.029,71.063,73.5,71.625,72.875,0.0,49.656,72,70,1000,200,0.019,159.125,75.313,73.938,0.034,70.75,72.75,71.688,72.5,0.0,42.594,72,70,1000,200,0.014,141.125,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,1.903,0.231,15.382,0.0,0.117,0.153,0.003,0.004,0.007,0.005
5192008,402,1,1,3,1,100,0.0,47.893,47.893,47.893,1,1,144.07,494.29,0.021,13.427,0,80,55,1.4,608.313,535.885,1744.042,638.38,68.709,68.981,71.971,67.343,65.821,0.355,0.263,0.747,25.934,80,24.123,20.844,55.399,69.458,107.455,70.497,110.191,41.786,56.541,42.114,-10.82,24.547,24.891,71.188,70.75,69.438,70.563,0.0,0,72,70,1000,200,0.017,82.625,72.875,71.563,0.014,70.625,72.438,70.25,72.313,0.0,32.625,72,70,1000,200,0.024,170.0,75.563,74.563,0.028,71.188,73.0,70.438,72.688,0.0,49.156,72,70,1000,200,0.025,172.875,75.313,73.938,0.038,70.875,72.313,71.0,72.5,0.0,40.844,72,70,1000,200,0.023,166.5,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.298,0.0,0.0,0.144,0.494,0.003,0.004,0.008,0.004
5192008,403,1,1,3,1,100,0.0,55.826,55.826,55.826,1,1,186.237,536.457,0.011,13.324,0,80,55,1.4,614.313,622.29,1977.364,481.527,68.064,69.724,71.865,68.188,65.714,0.278,0.465,0.674,33.865,80,24.992,20.9,55.405,70.21,107.233,70.497,109.969,41.712,56.436,42.187,-10.82,24.078,25.016,71.188,70.688,68.813,70.125,0.0,0,72,70,1000,200,0.027,105.5,72.875,71.563,0.014,70.813,71.938,69.688,71.688,0.0,33.656,72,70,1000,200,0.025,176.875,75.563,74.563,0.029,70.938,72.313,69.813,72.188,0.0,49.531,72,70,1000,200,0.027,182.75,75.313,73.938,0.034,70.875,71.938,70.625,72.188,0.0,42.5,72,70,1000,200,0.024,171.5,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.43,0.0,0.0,0.186,0.536,0.003,0.004,0.007,0.005
5192008,404,1,1,3,1,100,0.0,64.663,64.663,64.663,1,1,242.46,549.341,0.011,13.368,0,80,55,1.4,712.5,738.38,2046.987,55.425,67.848,70.148,71.76,69.033,65.928,0.423,0.652,0.667,39.595,80,25.272,21.012,55.418,70.532,106.789,70.603,109.304,41.786,56.541,42.187,-10.82,23.625,24.875,71.188,70.563,68.625,69.75,0.0,0,72,70,1000,200,0.045,135.75,72.813,71.563,0.014,70.813,71.563,69.313,71.063,0.0,31.109,72,70,1000,200,0.033,201.375,75.5,74.563,0.029,71.063,72.0,69.438,71.688,0.0,48.0,72,70,1000,200,0.033,198.375,75.313,73.938,0.034,70.875,71.625,70.438,71.875,0.0,40.938,72,70,1000,200,0.03,192.375,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.363,0.0,0.0,0.242,0.549,0.003,0.004,0.007,0.005
5192008,405,1,1,3,1,100,0.0,73.31,73.31,73.31,1,1,293.997,580.966,0.011,13.354,0,80,55,1.4,775.5,800.365,2198.389,397.338,68.064,70.361,71.55,69.456,66.57,0.598,0.84,0.619,44.587,80,25.946,21.152,55.47,69.566,106.419,70.815,108.861,41.859,56.436,42.26,-10.82,23.953,25.328,71.125,70.5,68.625,69.563,0.0,0,72,70,1000,200,0.067,163.625,72.813,71.563,0.014,70.813,71.313,69.25,70.75,0.0,29.922,72,70,1000,200,0.036,208.75,75.5,74.563,0.029,71.063,71.75,69.313,71.125,0.0,47.0,72,70,1000,200,0.035,205.625,75.188,73.938,0.034,70.875,71.5,70.125,71.563,0.0,39.188,72,70,1000,200,0.036,205.5,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.001,0.367,0.0,0.0,0.294,0.581,0.003,0.004,0.006,0.005
5192008,406,1,1,3,1,100,0.0,83.254,83.254,83.254,1,1,327.965,613.763,0.011,13.412,0,80,55,1.4,775.5,811.719,2293.542,625.811,68.386,69.3,71.55,69.456,67.426,0.644,0.919,0.56,48.729,80,26.675,21.349,55.405,66.021,106.049,71.347,108.639,41.859,56.436,42.187,-10.82,24.797,25.922,71.125,70.438,68.75,69.313,0.0,0,72,70,1000,200,0.081,178.125,72.813,71.563,0.014,70.938,71.125,69.313,70.438,0.0,29.5,72,70,1000,200,0.036,207.625,75.5,74.563,0.029,71.188,71.625,69.313,70.938,0.0,47.0,72,70,1000,200,0.034,202.875,75.313,73.938,0.038,70.875,71.375,70.0,71.375,0.0,38.125,72,70,1000,200,0.037,209.875,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.302,0.0,0.0,0.328,0.614,0.003,0.004,0.008,0.005
5192008,407,1,1,3,1,100,0.0,87.806,87.806,87.806,1,1,384.187,628.99,0.011,13.383,0,80,55,1.4,800.25,843.078,2381.344,820.618,68.602,67.284,71.445,68.505,67.855,0.861,1.081,0.56,52.611,80,26.843,21.573,55.347,63.013,105.753,71.771,108.27,41.786,56.436,42.187,-10.82,25.703,25.984,71.125,70.375,68.813,69.313,0.0,0,72,70,1000,200,0.093,192.25,72.813,71.563,0.014,70.938,71.125,69.313,70.375,0.0,28.563,72,70,1000,200,0.036,208.875,75.5,74.563,0.029,71.188,71.563,69.438,70.938,0.0,45.594,72,70,1000,200,0.037,210.75,75.313,73.938,0.038,70.938,71.313,70.125,71.313,0.0,37.469,72,70,1000,200,0.037,211.875,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.366,0.0,0.0,0.384,0.629,0.003,0.004,0.008,0.005
