DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,408,1,1,3,1,100,2.843,99.303,99.303,99.303,1,1,413.47,626.647,0.011,13.412,0,80,55,1.4,825.25,857.396,2371.919,895.356,68.709,65.692,71.445,67.343,67.748,0.876,1.24,0.568,55.237,80,26.787,21.853,55.269,61.187,105.531,72.303,108.048,41.859,56.436,42.187,-10.82,26.594,26.094,71.125,70.375,68.813,69.25,0.0,0,72,70,1000,200,0.098,195.625,72.813,71.563,0.014,71.0,71.063,69.563,70.25,0.0,27.344,72,70,1000,200,0.038,213.375,75.5,74.563,0.029,71.313,71.563,69.438,70.75,0.0,46.063,72,70,1000,200,0.035,203.75,75.188,73.938,0.034,70.938,71.313,70.0,71.063,0.0,37.188,72,70,1000,200,0.036,209.125,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.302,0.0,0.61,0.413,0.627,0.003,0.004,0.006,0.005
5192008,409,1,1,3,1,100,17.401,100.0,100.0,100.0,1,1,442.753,637.189,0.011,13.398,0,80,55,1.4,826.625,867.442,2394.574,917.053,68.602,64.207,71.445,65.758,67.319,1.002,1.265,0.549,57.613,80,27.236,22.133,55.152,59.898,105.383,72.727,107.901,41.859,56.541,42.479,-10.82,28.031,26.719,71.125,70.25,68.625,69.25,0.0,0,72,70,1000,200,0.104,201.125,72.875,71.563,0.014,71.0,71.063,69.188,70.125,0.0,28.047,72,70,1000,200,0.035,204.125,75.5,74.563,0.029,71.313,71.625,69.313,70.563,0.0,44.594,72,70,1000,200,0.037,212.125,75.313,73.75,0.034,70.938,71.25,69.875,71.0,0.0,36.5,72,70,1000,200,0.037,208.625,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.566,0.0,1.152,0.443,0.637,0.003,0.004,0.008,0.005
5192008,410,1,1,3,1,100,32.11,100.0,100.0,100.0,1,1,465.007,614.934,0.011,13.047,0,80,55,1.4,819.75,870.316,2383.231,923.586,67.956,62.828,71.34,64.596,65.928,1.105,1.344,0.56,58.871,80,27.544,22.273,55.126,59.039,105.235,73.259,107.753,41.859,63.645,46.047,-10.82,29.188,27.594,71.125,70.313,68.063,68.938,0.0,0,72,70,1000,200,0.106,204.125,72.813,71.563,0.014,70.938,71.063,69.063,69.938,0.0,27.203,72,70,1000,200,0.036,207.875,75.5,74.563,0.029,71.188,71.625,69.125,70.438,0.0,44.719,72,70,1000,200,0.037,208.0,75.188,73.938,0.034,70.938,71.188,69.813,70.938,0.0,36.0,72,70,1000,200,0.036,209.125,74.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.508,0.0,7.575,0.465,0.615,0.003,0.004,0.006,0.005
5192008,411,1,1,3,1,100,40.612,100.0,100.0,100.0,1,1,469.693,625.476,0.011,13.032,0,80,55,1.4,828.375,900.587,2366.273,916.287,65.803,62.085,71.34,63.54,61.646,1.143,1.452,0.571,59.812,80,28.806,22.526,55.139,58.717,105.087,73.79,107.531,41.859,59.362,49.543,-10.82,30.172,31.141,71.125,70.25,66.063,68.0,0.0,0,72,70,1000,200,0.104,201.875,72.813,71.563,0.014,70.938,71.0,67.813,69.563,0.0,26.375,72,70,1000,200,0.037,209.625,75.5,74.563,0.029,71.313,71.625,68.0,70.188,0.0,45.031,72,70,1000,200,0.035,203.625,75.188,73.938,0.034,70.875,71.25,69.313,70.688,0.0,36.0,72,70,1000,200,0.035,202.75,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,5.721,0.0,13.882,0.47,0.625,0.003,0.004,0.006,0.004
5192008,412,1,1,3,1,100,41.791,100.0,100.0,100.0,1,1,491.947,630.161,0.011,13.178,0,80,55,1.4,812.875,925.219,2390.789,911.985,61.821,61.449,71.34,62.483,55.009,1.25,1.546,0.575,60.573,80,33.378,22.666,55.107,58.179,104.865,74.002,107.384,42.005,48.81,45.465,-10.82,32.25,38.719,70.875,70.188,62.719,65.938,0.0,0,72,70,1000,200,0.107,204.5,72.813,71.563,0.014,70.938,70.875,65.25,68.438,0.0,25.922,72,70,1000,200,0.036,210.625,75.375,74.563,0.029,71.313,71.688,66.125,69.563,0.0,44.531,72,70,1000,200,0.035,205.375,75.188,73.938,0.034,70.875,71.25,68.25,70.313,0.0,35.563,72,70,1000,200,0.035,204.25,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,6.7,0.0,6.321,0.492,0.63,0.003,0.003,0.006,0.004
5192008,413,1,1,3,1,100,40.121,100.0,100.0,100.0,1,1,498.975,628.99,0.011,13.237,0,80,55,1.4,815.625,912.164,2385.12,913.456,58.484,60.812,71.129,61.849,50.192,1.261,1.524,0.568,61.258,80,36.323,22.89,55.055,57.965,104.791,74.64,107.236,41.859,47.452,44.591,-10.82,32.219,43.094,70.875,69.938,60.156,63.844,0.0,0,72,70,1000,200,0.104,201.0,72.813,71.563,0.014,70.938,70.813,63.063,66.875,0.0,26.063,72,70,1000,200,0.037,207.5,75.5,74.438,0.029,71.188,71.625,64.375,68.438,0.0,43.719,72,70,1000,200,0.036,208.875,75.188,74.063,0.036,70.875,71.188,67.125,69.75,0.0,34.906,72,70,1000,200,0.036,207.75,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,6.466,0.0,5.013,0.499,0.629,0.003,0.005,0.006,0.004
5192008,414,1,1,3,1,100,38.15,100.0,100.0,100.0,1,1,497.804,626.647,0.011,13.222,0,80,55,1.4,807.875,884.709,2370.036,898.952,56.439,60.6,71.129,61.321,47.623,1.337,1.571,0.571,61.587,80,39.52,23.058,55.107,57.75,104.644,74.746,107.162,41.932,47.138,44.518,-10.82,33.75,48.031,70.688,69.75,58.406,62.219,0.0,0,72,70,1000,200,0.103,200.5,72.813,71.563,0.014,70.813,70.75,61.313,65.563,0.0,27.516,72,70,1000,200,0.032,196.375,75.375,74.563,0.029,71.063,71.563,63.125,67.438,0.0,44.75,72,70,1000,200,0.034,198.375,75.188,73.938,0.034,70.938,71.188,66.25,69.0,0.0,34.094,72,70,1000,200,0.037,209.75,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,6.568,0.0,4.74,0.498,0.627,0.003,0.003,0.006,0.004
5192008,415,1,1,3,1,100,35.077,100.0,100.0,100.0,1,1,510.688,632.504,0.011,13.222,0,80,55,1.4,812.125,853.097,2366.273,886.73,54.717,60.175,70.919,60.899,45.803,1.356,1.611,0.564,61.888,80,41.567,23.367,55.152,57.535,104.422,75.171,107.088,42.079,47.034,44.591,-10.82,33.75,50.625,70.563,69.5,57.125,60.813,0.0,0,72,70,1000,200,0.103,200.375,72.813,71.563,0.014,70.625,70.688,60.0,64.25,0.0,26.922,72,70,1000,200,0.033,199.375,75.375,74.563,0.029,70.938,71.438,61.969,66.625,0.0,44.375,72,70,1000,200,0.032,202.0,75.188,73.938,0.034,70.938,71.125,65.313,68.438,0.0,34.25,72,70,1000,200,0.035,207.0,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,6.703,0.0,4.604,0.511,0.633,0.003,0.003,0.006,0.004
5192008,416,1,1,3,1,100,32.192,100.0,100.0,100.0,1,1,528.258,623.133,0.011,13.295,0,80,55,1.4,794.0,878.948,2364.393,892.678,53.749,59.963,70.709,60.476,45.268,1.391,1.582,0.56,62.341,80,42.886,23.563,55.165,57.642,104.422,75.489,106.793,42.298,47.138,44.591,-10.82,34.219,52.656,70.563,69.188,56.0,59.594,0.0,0,72,70,1000,200,0.104,200.875,72.813,71.438,0.014,70.5,70.563,59.0,63.219,0.0,27.5,72,70,1000,200,0.032,196.625,75.375,74.438,0.029,70.938,71.25,60.969,65.688,0.0,43.5,72,70,1000,200,0.036,207.5,75.188,73.938,0.038,70.875,71.063,64.625,67.938,0.0,34.313,72,70,1000,200,0.035,205.375,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,6.299,0.0,4.226,0.528,0.623,0.003,0.004,0.007,0.004
5192008,417,1,1,3,1,100,28.566,100.0,100.0,100.0,1,1,521.23,613.763,0.021,13.237,0,80,55,1.4,802.125,835.934,2370.036,886.224,52.995,59.857,70.709,60.265,44.839,1.292,1.654,0.571,62.462,80,44.625,23.787,55.217,57.428,104.422,75.914,106.793,42.005,47.556,44.299,-10.82,34.625,54.406,70.563,68.938,55.406,58.688,0.0,0,72,70,1000,200,0.104,201.75,72.813,71.563,0.014,70.438,70.375,58.375,62.313,0.757,27.484,72,70,1000,200,0.033,197.75,75.375,74.563,0.028,70.875,71.063,60.344,64.875,0.0,44.875,72,70,1000,200,0.033,196.125,75.0,73.938,0.034,70.75,71.0,63.969,67.313,0.0,34.469,72,70,1000,200,0.034,204.375,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,5.47,0.0,4.209,0.521,0.614,0.003,0.003,0.005,0.004
5192008,418,1,1,3,1,100,24.943,100.0,100.0,100.0,1,1,521.23,628.99,0.011,13.281,0,80,55,1.4,796.5,851.664,2360.635,856.927,52.457,59.433,70.393,60.054,44.625,1.322,1.629,0.564,62.579,80,45.466,23.955,55.191,57.32,104.2,76.127,106.645,41.712,48.183,43.79,-10.82,35.0,55.344,70.25,68.875,54.781,57.969,0.0,0,72,70,1000,200,0.104,201.875,72.75,71.563,0.014,70.313,70.25,57.688,61.594,7.289,27.438,72,70,1000,200,0.033,198.75,75.375,74.563,0.028,70.688,71.0,59.656,64.313,0.0,44.438,72,70,1000,200,0.032,201.375,75.188,73.938,0.038,70.75,70.875,63.375,66.688,0.0,34.625,72,70,1000,200,0.033,202.125,74.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,4.265,0.0,3.826,0.521,0.629,0.002,0.003,0.007,0.005
5192008,419,1,1,3,1,100,21.794,100.0,100.0,100.0,1,1,521.23,614.934,0.011,13.281,0,80,55,1.4,794.5,848.801,2355.005,885.261,52.349,59.539,70.393,59.842,45.053,1.406,1.618,0.568,62.736,80,45.69,24.095,55.165,57.32,103.978,76.339,106.423,41.419,48.81,43.207,-10.82,35.156,55.375,70.25,68.75,54.5,57.156,0.0,0,72,70,1000,200,0.106,204.125,72.813,71.438,0.014,70.063,70.125,57.375,60.75,7.227,27.25,72,70,1000,200,0.033,200.5,75.375,74.438,0.029,70.688,70.938,59.156,63.594,0.0,43.344,72,70,1000,200,0.036,207.5,75.188,73.938,0.034,70.563,70.75,62.75,66.188,0.0,35.5,72,70,1000,200,0.031,194.625,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,3.213,0.0,3.292,0.521,0.615,0.003,0.004,0.006,0.004
5192008,420,1,1,3,1,100,18.227,100.0,100.0,100.0,1,1,507.174,623.133,0.011,13.281,0,80,55,1.4,809.125,838.791,2355.005,885.894,52.134,59.221,70.183,59.631,45.375,1.36,1.596,0.579,62.744,80,46.56,24.263,55.217,56.998,103.978,76.87,106.35,41.053,49.646,42.697,-10.82,35.594,55.563,70.063,68.625,54.219,56.906,0.0,0,72,70,1000,200,0.105,203.5,72.813,71.438,0.014,69.938,69.938,56.938,60.375,12.938,27.156,72,70,1000,200,0.034,201.25,75.375,74.438,0.029,70.563,70.875,58.656,63.063,0.0,44.344,72,70,1000,200,0.034,199.625,75.0,73.938,0.037,70.563,70.625,62.344,65.625,0.0,35.219,72,70,1000,200,0.032,196.25,74.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.541,0.0,3.028,0.507,0.623,0.003,0.004,0.006,0.005
5192008,421,1,1,3,1,100,15.301,100.0,100.0,100.0,1,1,509.517,625.476,0.011,13.281,0,80,55,1.4,806.125,818.829,2355.005,871.741,52.242,59.221,70.183,59.631,46.124,1.387,1.683,0.575,62.855,80,46.391,24.46,55.217,56.998,103.83,77.083,106.202,40.467,50.795,41.75,-10.82,35.875,54.719,70.063,68.5,54.219,56.563,0.0,0,72,70,1000,200,0.106,204.125,72.75,71.563,0.014,69.938,69.875,56.875,59.938,15.68,27.078,72,70,1000,200,0.034,201.375,75.375,74.438,0.029,70.563,70.75,58.469,62.563,0.0,44.594,72,70,1000,200,0.033,197.375,75.0,73.938,0.035,70.5,70.5,61.813,65.125,1.724,34.781,72,70,1000,200,0.033,199.375,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.65,0.0,2.363,0.51,0.625,0.002,0.004,0.005,0.004
5192008,422,1,1,3,1,100,13.137,100.0,100.0,100.0,1,1,511.859,620.791,0.021,13.295,0,80,55,1.4,806.125,823.1,2340.025,883.854,52.672,59.008,69.973,59.314,47.409,1.391,1.647,0.571,63.093,80,45.606,24.572,55.217,56.998,103.682,77.083,106.128,40.174,51.944,41.24,-10.82,35.625,53.156,69.75,68.375,54.281,56.438,9.133,0,72,70,1000,200,0.106,204.0,72.75,71.563,0.014,69.938,69.75,56.75,59.75,19.609,27.094,72,70,1000,200,0.034,201.25,75.25,74.563,0.029,70.5,70.625,58.375,62.094,0.0,44.625,72,70,1000,200,0.033,197.75,75.0,73.938,0.04,70.5,70.375,61.625,64.813,7.297,34.5,72,70,1000,200,0.034,201.125,74.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.204,0.0,1.966,0.512,0.621,0.002,0.003,0.006,0.005
5192008,423,1,1,3,1,100,11.944,100.0,100.0,100.0,1,1,516.545,621.962,0.011,13.31,0,80,55,1.4,800.25,817.407,2351.255,884.646,53.103,58.902,69.868,59.314,48.479,1.391,1.622,0.568,63.119,80,44.877,24.712,55.217,56.89,103.608,77.401,106.054,39.881,53.407,40.949,-10.82,35.938,51.688,69.75,68.188,54.688,56.75,9.234,0,72,70,1000,200,0.102,200.25,76.5,71.688,0.102,69.813,69.625,56.875,59.438,15.734,27.0,72,70,1000,200,0.034,201.25,75.25,74.438,0.029,70.5,70.438,58.25,61.906,0.0,44.781,72,70,1000,200,0.033,196.375,75.0,73.938,0.04,70.313,70.313,61.469,64.438,10.82,34.313,72,70,1000,200,0.034,201.875,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.051,0.0,1.972,0.517,0.622,0.072,0.003,0.006,0.004
5192008,424,1,1,3,1,100,11.415,100.0,100.0,100.0,1,1,503.66,623.133,0.011,13.295,0,80,55,1.4,797.5,830.226,2371.919,877.413,53.641,58.902,69.868,59.208,49.335,1.36,1.596,0.579,63.251,80,43.503,24.796,55.23,56.783,103.534,77.614,105.906,39.807,54.66,40.803,-10.82,35.438,49.531,69.75,68.125,54.906,57.781,9.32,0,72,70,1000,200,0.104,202.625,76.125,67.375,0.12,69.813,69.563,57.031,59.344,19.688,26.938,72,70,1000,200,0.034,200.625,75.25,74.438,0.029,70.5,70.5,58.375,61.594,0.0,45.0,72,70,1000,200,0.032,194.875,75.0,74.063,0.032,70.313,70.188,61.25,64.0,7.07,34.063,72,70,1000,200,0.035,206.375,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.892,0.0,1.837,0.504,0.623,0.154,0.003,0.004,0.004
5192008,425,1,1,3,1,100,11.282,100.0,100.0,100.0,1,1,513.031,619.619,0.021,13.324,0,80,55,1.4,809.25,808.878,2355.005,864.841,54.071,59.008,69.868,59.208,50.299,1.349,1.661,0.579,63.246,80,42.97,24.936,55.217,56.89,103.386,77.72,105.759,39.514,54.765,40.585,-10.82,35.906,48.625,69.75,68.188,55.406,58.688,9.406,0,72,70,1000,200,0.099,196.375,77.563,63.188,0.12,69.813,69.5,57.031,59.344,22.609,26.719,72,70,1000,200,0.034,201.75,75.188,74.438,0.029,70.375,70.5,58.375,61.375,0.0,43.375,72,70,1000,200,0.035,208.25,75.0,73.938,0.034,70.25,70.063,61.188,63.813,10.633,34.625,72,70,1000,200,0.033,202.5,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.936,0.0,1.98,0.513,0.62,0.252,0.003,0.005,0.005
5192008,426,1,1,3,1,100,11.408,100.0,100.0,100.0,1,1,509.517,621.962,0.011,13.354,0,80,55,1.4,803.125,815.984,2343.765,871.212,54.61,58.902,69.868,59.208,51.048,1.383,1.622,0.557,63.384,80,42.044,25.048,55.126,56.89,103.386,78.039,105.685,39.295,56.123,40.439,-10.82,35.719,47.188,69.625,68.125,55.5,59.219,12.234,0,72,70,1000,200,0.104,201.875,78.938,63.688,0.12,69.813,69.5,57.469,59.344,19.797,26.406,72,70,1000,200,0.034,203.5,75.25,74.438,0.029,70.25,70.5,58.25,61.375,0.0,44.813,72,70,1000,200,0.033,194.625,75.0,73.938,0.034,70.125,69.938,61.094,63.75,14.352,35.313,72,70,1000,200,0.032,195.375,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.908,0.0,2.12,0.51,0.622,0.267,0.003,0.005,0.004
5192008,427,1,1,3,1,100,11.55,100.0,100.0,100.0,1,1,530.6,624.305,0.011,13.368,0,80,55,1.4,804.875,815.984,2351.255,878.702,54.825,58.69,69.763,59.103,51.583,1.425,1.658,0.579,63.319,80,40.81,25.02,55.191,56.783,103.238,78.251,105.611,39.075,56.854,40.221,-10.82,35.375,45.688,69.75,68.0,55.813,59.594,9.594,0,72,70,1000,200,0.1,197.375,80.0,64.375,0.12,69.75,69.438,57.594,59.438,22.734,26.094,72,70,1000,200,0.035,204.0,75.188,74.438,0.028,70.25,70.313,58.375,61.375,0.0,43.406,72,70,1000,200,0.035,207.0,74.875,73.938,0.031,70.0,69.813,60.969,63.469,14.313,34.625,72,70,1000,200,0.034,199.75,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.862,0.0,2.126,0.531,0.624,0.274,0.003,0.004,0.004
5192008,428,1,1,3,1,100,12.271,100.0,100.0,100.0,1,1,517.716,625.476,0.011,13.383,0,80,55,1.4,789.875,837.362,2351.255,887.317,55.148,58.69,69.763,58.997,52.012,1.379,1.636,0.575,63.494,80,40.305,25.02,55.308,56.783,103.164,78.464,105.463,39.075,57.272,40.075,-10.82,35.281,44.906,69.938,68.0,56.0,59.906,2.213,0,72,70,1000,200,0.104,202.875,80.938,64.875,0.108,69.75,69.313,57.594,59.438,22.813,25.781,72,70,1000,200,0.035,204.75,75.188,74.438,0.029,70.25,70.25,58.375,61.219,0.0,44.531,72,70,1000,200,0.033,195.25,75.0,73.938,0.028,70.0,69.813,60.656,63.375,17.156,33.875,72,70,1000,200,0.035,208.5,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.735,0.0,1.857,0.518,0.625,0.253,0.003,0.004,0.004
5192008,429,1,1,3,1,100,12.747,100.0,100.0,100.0,1,1,524.744,619.619,0.011,13.398,0,80,55,1.4,811.875,801.782,2355.005,865.696,55.255,58.584,69.657,58.892,52.119,1.387,1.618,0.571,63.375,80,39.716,25.048,55.347,56.783,103.016,78.676,105.389,39.368,57.377,40.585,-10.82,35.094,44.219,69.938,67.938,56.0,60.094,2.25,0,72,70,1000,200,0.103,199.0,81.25,65.313,0.112,69.75,69.375,57.594,59.344,22.891,25.484,72,70,1000,200,0.035,204.5,75.188,74.438,0.03,70.25,70.375,58.25,60.969,0.0,43.656,72,70,1000,200,0.034,204.375,75.0,73.938,0.031,70.125,69.813,60.656,63.125,14.258,35.438,72,70,1000,200,0.031,197.75,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.905,0.0,2.262,0.525,0.62,0.261,0.003,0.005,0.004
5192008,430,1,1,3,1,100,13.036,100.0,100.0,100.0,1,1,520.059,618.448,0.011,13.354,0,80,55,1.4,800.25,835.934,2351.255,886.109,55.255,58.584,69.763,58.892,52.226,1.436,1.614,0.582,63.366,80,40.894,25.048,55.347,56.783,102.868,78.676,105.389,39.441,57.377,40.658,-10.82,36.5,45.188,69.938,68.0,56.125,60.406,2.271,0,72,70,1000,200,0.104,202.0,81.563,65.563,0.115,69.75,69.375,57.594,59.344,22.969,25.172,72,70,1000,200,0.035,205.0,75.188,74.438,0.029,70.125,70.313,58.375,60.906,0.0,44.25,72,70,1000,200,0.034,197.375,75.0,73.938,0.032,70.0,69.688,60.563,63.031,17.109,35.125,72,70,1000,200,0.032,196.75,74.438,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.906,0.0,2.255,0.52,0.618,0.269,0.003,0.005,0.004
5192008,431,1,1,3,1,100,13.875,100.0,100.0,100.0,1,1,523.573,623.133,0.011,13.383,0,80,55,1.4,813.875,791.865,2343.765,869.245,55.471,58.584,69.763,58.892,52.333,1.398,1.607,0.579,63.464,80,41.315,25.104,55.308,56.783,102.794,78.889,105.168,39.295,57.481,40.585,-10.82,36.75,45.688,69.938,68.0,56.125,60.406,9.734,0,72,70,1000,200,0.105,203.5,81.625,66.0,0.109,69.75,69.313,57.594,59.344,23.047,25.906,72,70,1000,200,0.032,199.25,75.188,74.438,0.029,70.125,70.25,58.25,60.906,0.0,43.375,72,70,1000,200,0.034,206.0,74.875,73.938,0.037,69.938,69.563,60.469,62.813,19.844,34.813,72,70,1000,200,0.033,199.0,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.949,0.0,2.395,0.524,0.623,0.249,0.003,0.005,0.004
5192008,432,1,1,3,1,100,14.017,100.0,100.0,100.0,1,1,525.915,626.647,0.011,13.427,0,80,55,1.4,788.25,840.219,2360.635,886.869,55.363,58.478,69.657,58.786,52.119,1.417,1.593,0.571,63.592,80,40.446,25.188,55.217,56.676,102.72,78.995,105.094,39.368,57.586,40.585,-10.82,36.063,44.813,70.063,68.063,56.125,60.531,2.336,0,72,70,1000,200,0.101,200.25,82.0,66.188,0.106,69.625,69.313,57.594,59.344,23.125,25.531,72,70,1000,200,0.033,202.625,75.188,74.563,0.055,70.125,70.125,58.094,60.781,0.0,44.594,72,70,1000,200,0.032,195.25,74.875,73.938,0.034,69.938,69.563,60.375,62.656,19.859,33.813,72,70,1000,200,0.037,207.0,74.688,73.563,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,0.897,0.0,2.267,0.526,0.627,0.245,0.005,0.005,0.01
5192008,433,1,1,3,1,100,14.139,100.0,100.0,100.0,1,1,537.628,621.962,0.011,13.412,0,80,55,1.4,803.125,815.984,2355.005,864.162,55.255,58.372,69.552,58.68,52.012,1.398,1.604,0.59,63.417,80,40.446,25.188,55.217,56.568,102.646,79.314,105.02,40.101,57.377,41.24,-10.82,36.406,44.938,70.063,68.063,56.125,60.094,0.0,0,72,70,1000,200,0.099,195.875,81.75,66.188,0.014,69.75,69.375,57.469,59.438,23.219,25.453,72,70,1000,200,0.034,203.25,75.25,74.438,0.055,70.125,70.0,58.094,60.781,0.0,43.344,72,70,1000,200,0.035,205.5,74.875,74.063,0.031,69.938,69.563,60.25,62.75,19.875,34.906,72,70,1000,200,0.032,200.625,75.5,73.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.884,0.0,2.119,0.538,0.622,0.032,0.007,0.004,0.016
5192008,434,1,1,3,1,100,14.477,100.0,100.0,100.0,1,1,515.373,625.476,0.011,13.427,0,80,55,1.4,801.5,794.697,2351.255,858.347,55.255,58.266,69.552,58.575,52.012,1.364,1.65,0.571,63.516,80,39.969,25.244,55.282,56.676,102.498,79.42,104.872,40.394,57.377,41.532,-10.82,35.875,44.313,69.938,68.063,56.0,59.313,2.373,0,72,70,1000,200,0.105,203.0,81.563,66.188,0.083,69.75,69.313,57.469,59.438,23.297,25.234,72,70,1000,200,0.034,205.0,75.563,74.625,0.055,70.125,70.063,57.969,60.688,0.0,44.875,72,70,1000,200,0.032,192.875,74.875,73.938,0.034,69.938,69.5,60.063,62.656,19.906,35.344,72,70,1000,200,0.032,195.25,77.063,73.75,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.9,0.0,2.119,0.515,0.625,0.186,0.008,0.005,0.036
5192008,435,1,1,3,1,100,15.055,100.0,100.0,100.0,1,1,531.772,617.277,0.011,13.471,0,80,55,1.4,789.375,825.949,2349.381,885.727,55.363,58.266,69.552,58.575,52.119,1.433,1.643,0.586,63.63,80,39.38,25.272,55.36,56.783,102.424,79.526,104.725,40.613,57.272,41.677,-10.82,35.375,43.688,69.75,68.063,55.906,59.219,9.836,0,72,70,1000,200,0.099,198.375,82.188,66.25,0.083,69.75,69.313,57.469,59.438,23.391,24.969,72,70,1000,200,0.035,207.125,76.375,74.625,0.055,70.125,70.063,57.875,60.375,0.0,43.219,72,70,1000,200,0.036,204.25,74.875,73.938,0.034,69.938,69.5,60.0,62.75,26.609,35.125,72,70,1000,200,0.032,196.75,81.375,72.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.86,0.0,1.988,0.532,0.617,0.193,0.014,0.005,0.197
5192008,436,1,1,3,1,100,14.859,100.0,100.0,100.0,1,1,514.202,619.619,0.011,13.485,0,80,55,1.4,800.75,817.407,2347.508,878.13,55.148,58.266,69.552,58.575,51.905,1.402,1.686,0.59,63.524,80,40.221,25.328,55.347,56.676,102.35,79.738,104.651,40.613,57.272,41.75,-10.82,36.063,44.5,69.625,68.063,56.0,59.594,9.922,0,72,70,1000,200,0.101,197.5,82.375,65.313,0.083,69.625,69.25,57.375,59.438,23.469,25.016,72,70,1000,200,0.035,205.625,77.375,74.625,0.055,70.0,70.063,57.875,60.375,0.0,44.563,72,70,1000,200,0.031,196.75,74.875,73.75,0.034,69.75,69.438,59.875,63.031,20.0,33.969,72,70,1000,200,0.035,207.5,84.938,66.938,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.92,0.0,2.126,0.514,0.62,0.207,0.022,0.006,0.347
5192008,437,1,1,3,1,100,15.099,100.0,100.0,100.0,1,1,528.258,624.305,0.021,13.427,0,80,55,1.4,792.0,848.801,2351.255,890.743,55.148,58.372,69.657,58.575,51.905,1.341,1.622,0.586,63.59,80,40.025,25.328,55.373,56.676,102.202,79.951,104.577,40.687,57.168,41.823,-10.82,36.0,44.375,69.75,68.063,55.906,60.0,10.008,0,72,70,1000,200,0.104,202.375,83.0,63.281,0.12,69.75,69.25,57.375,59.438,23.563,25.5,72,70,1000,200,0.035,200.875,78.813,74.313,0.063,70.0,70.063,57.781,60.313,0.133,43.188,72,70,1000,200,0.035,205.875,74.875,73.938,0.03,69.938,69.375,59.75,63.375,26.656,34.594,72,70,1000,200,0.033,203.25,86.063,65.375,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.925,0.0,2.115,0.528,0.624,0.345,0.041,0.004,0.398
5192008,438,1,1,3,1,100,15.369,100.0,100.0,100.0,1,1,525.915,621.962,0.011,13.485,0,80,55,1.4,800.375,800.365,2341.895,866.292,55.148,58.372,69.657,58.469,52.012,1.44,1.64,0.564,63.658,80,40.025,25.357,55.373,56.568,102.054,80.057,104.429,40.76,57.168,41.896,-10.82,35.875,44.188,69.625,68.063,56.0,60.219,12.836,0,72,70,1000,200,0.097,194.5,83.5,63.906,0.12,69.625,69.25,57.156,59.438,27.313,25.547,72,70,1000,200,0.035,200.375,80.125,73.563,0.063,69.938,70.125,57.781,60.188,0.137,44.625,72,70,1000,200,0.031,197.375,74.813,73.75,0.032,69.938,69.5,59.656,63.75,20.031,35.406,72,70,1000,200,0.032,195.375,85.625,65.688,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.934,0.0,2.124,0.526,0.622,0.343,0.06,0.005,0.384
5192008,439,1,1,3,1,100,15.56,100.0,100.0,100.0,1,1,510.688,619.619,0.011,13.529,0,80,55,1.4,800.375,813.141,2360.635,873.266,55.255,58.266,69.447,58.575,52.012,1.341,1.632,0.593,63.691,80,40.081,25.357,55.334,56.568,101.906,80.057,104.355,40.833,57.168,41.969,-10.82,36.063,44.281,69.625,68.0,56.0,60.531,12.938,0,72,70,1000,200,0.105,203.375,83.75,65.5,0.12,69.625,69.188,57.156,59.563,27.422,26.375,72,70,1000,200,0.032,194.875,83.188,69.938,0.099,70.0,70.063,57.656,60.063,3.012,43.781,72,70,1000,200,0.035,201.0,74.875,73.75,0.03,70.0,69.5,59.469,63.938,17.313,35.125,72,70,1000,200,0.032,196.875,85.375,66.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,0.941,0.0,2.131,0.511,0.62,0.32,0.191,0.005,0.303
5192008,440,1,1,3,1,100,15.859,100.0,100.0,100.0,1,1,513.031,627.818,0.011,13.544,0,80,55,1.4,806.875,774.911,2373.802,857.138,55.148,58.266,69.447,58.469,52.012,1.349,1.575,0.579,63.861,80,39.632,25.385,55.347,56.568,101.906,80.163,104.208,40.98,57.272,42.114,-10.82,35.813,43.813,69.75,68.0,55.906,60.625,10.297,0,72,70,1000,200,0.097,196.375,84.188,66.25,0.12,69.625,69.188,57.156,59.938,27.531,26.125,72,70,1000,200,0.033,195.875,87.063,66.375,0.099,70.0,70.063,57.656,60.063,0.155,44.875,72,70,1000,200,0.031,194.25,74.813,73.75,0.033,70.0,69.5,59.375,64.0,20.047,34.563,72,70,1000,200,0.034,200.75,85.375,67.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.943,0.0,2.13,0.513,0.628,0.314,0.299,0.005,0.246
5192008,441,1,1,3,1,100,16.358,100.0,100.0,100.0,1,1,528.258,617.277,0.021,13.514,0,80,55,1.4,790.75,848.801,2358.758,878.357,55.255,58.266,69.447,58.469,52.119,1.372,1.65,0.557,63.747,80,39.604,25.357,55.386,56.783,101.832,80.163,104.134,41.053,57.168,42.187,-10.82,35.844,43.813,69.625,67.938,55.906,60.719,10.406,0,72,70,1000,200,0.105,201.125,84.25,66.875,0.12,69.625,69.188,57.156,60.375,27.641,26.719,72,70,1000,200,0.031,193.75,90.875,64.438,0.099,70.125,69.938,57.469,60.063,0.167,43.281,72,70,1000,200,0.035,206.25,74.813,73.75,0.031,70.0,69.5,59.25,63.938,17.313,33.781,72,70,1000,200,0.036,209.0,85.125,67.5,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.951,0.0,2.125,0.528,0.617,0.304,0.381,0.005,0.185
5192008,442,1,1,3,1,100,16.604,100.0,100.0,100.0,1,1,500.146,620.791,0.021,13.588,0,80,55,1.4,802.5,800.365,2345.636,851.659,55.148,58.266,69.552,58.469,52.119,1.421,1.596,0.553,63.738,80,39.66,25.328,55.399,56.676,101.61,80.376,104.06,41.126,57.168,42.26,-10.82,36.031,43.75,69.563,68.0,56.0,61.094,17.031,0,72,70,1000,200,0.102,200.875,84.688,67.375,0.161,69.625,69.25,57.031,60.656,27.75,25.984,72,70,1000,200,0.032,200.875,93.5,63.938,0.116,70.0,69.875,57.469,60.0,0.173,44.813,72,70,1000,200,0.032,193.625,74.813,73.75,0.034,69.938,69.563,59.25,63.75,20.047,35.5,72,70,1000,200,0.032,194.75,84.938,67.875,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.961,0.0,2.137,0.5,0.621,0.407,0.499,0.005,0.184
5192008,443,1,1,3,1,100,16.844,100.0,100.0,100.0,1,1,534.114,618.448,0.011,13.544,0,80,55,1.4,818.5,835.934,2349.381,865.395,55.255,58.266,69.552,58.469,52.119,1.425,1.64,0.564,63.712,80,40.249,25.328,55.373,56.676,101.536,80.27,103.912,41.126,57.063,42.333,-10.82,36.344,44.375,69.75,68.063,55.906,61.219,10.625,0,72,70,1000,200,0.104,199.375,84.938,68.5,0.161,69.75,69.25,57.156,61.188,24.188,25.391,72,70,1000,200,0.034,204.625,95.438,64.375,0.116,70.0,69.875,57.469,60.0,0.18,43.313,72,70,1000,200,0.036,204.5,74.813,73.938,0.032,69.938,69.625,59.188,63.469,20.063,35.313,72,70,1000,200,0.032,195.5,84.938,68.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.146,-0.001,1.026,0.0,2.267,0.534,0.618,0.386,0.524,0.004,0.188
5192008,444,1,1,3,1,100,17.157,100.0,100.0,100.0,1,1,535.286,625.476,0.011,13.558,0,80,55,1.4,792.625,813.141,2364.393,863.036,55.255,58.266,69.552,58.363,52.119,1.429,1.658,0.571,63.689,80,40.109,25.357,55.36,56.676,101.536,80.482,103.838,41.2,57.063,42.333,-10.82,36.25,44.25,69.625,67.938,55.906,61.281,13.453,0,72,70,1000,200,0.104,202.25,85.313,69.5,0.161,69.75,69.25,57.156,61.594,24.281,24.813,72,70,1000,200,0.036,206.25,97.063,65.313,0.115,69.938,69.875,57.469,59.781,0.207,44.844,72,70,1000,200,0.032,193.125,74.813,73.75,0.035,69.938,69.563,59.188,63.219,20.078,35.094,72,70,1000,200,0.032,197.125,85.0,68.063,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.968,0.0,2.13,0.535,0.625,0.371,0.531,0.005,0.188
5192008,445,1,1,3,1,100,17.658,100.0,100.0,100.0,1,1,520.059,618.448,0.011,13.544,0,80,55,1.4,795.875,828.8,2358.758,894.439,55.363,58.16,69.552,58.363,52.333,1.379,1.636,0.564,63.745,80,39.885,25.385,55.36,56.783,101.389,80.588,103.764,41.273,57.168,42.406,-10.82,36.25,44.031,69.75,68.0,55.906,61.375,13.555,0,72,70,1000,200,0.102,198.5,85.438,70.125,0.161,69.75,69.313,57.031,61.875,24.359,25.5,72,70,1000,200,0.035,201.5,98.313,66.5,0.116,69.938,69.875,57.375,59.781,3.102,43.438,72,70,1000,200,0.036,203.375,74.813,73.75,0.024,69.75,69.563,59.188,63.125,20.094,34.625,72,70,1000,200,0.034,200.125,85.0,68.0,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.965,0.0,2.128,0.52,0.618,0.36,0.536,0.004,0.164
5192008,446,1,1,3,1,100,17.79,100.0,100.0,100.0,1,1,514.202,628.99,0.011,13.485,0,80,55,1.4,780.5,811.719,2358.758,897.674,55.255,58.266,69.657,58.469,52.119,1.398,1.611,0.582,63.787,80,40.053,25.385,55.321,56.568,101.241,80.695,103.617,41.346,57.063,42.406,-10.82,36.344,44.188,69.625,68.0,55.906,61.625,13.664,0,72,70,1000,200,0.104,202.125,85.438,70.25,0.161,69.75,69.313,57.031,62.188,21.578,25.922,72,70,1000,200,0.034,198.125,98.5,68.0,0.116,69.813,69.875,57.375,59.688,3.133,44.875,72,70,1000,200,0.032,192.625,74.813,73.75,0.029,69.75,69.438,59.094,63.031,26.797,34.375,72,70,1000,200,0.035,201.875,85.563,67.375,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.909,0.0,1.982,0.514,0.629,0.357,0.514,0.005,0.313
5192008,447,1,1,3,1,100,18.079,100.0,100.0,100.0,1,1,525.915,616.105,0.011,13.5,0,80,55,1.4,805.125,824.525,2336.288,867.481,55.363,58.266,69.657,58.363,52.333,1.394,1.589,0.579,63.702,80,40.418,25.385,55.334,56.676,101.167,80.801,103.469,41.346,57.063,42.479,-10.82,36.781,44.563,69.75,68.0,56.0,61.625,11.031,0,72,70,1000,200,0.1,196.5,85.5,70.5,0.167,69.813,69.375,57.031,62.313,21.625,26.703,72,70,1000,200,0.031,192.0,98.5,69.5,0.116,69.938,69.813,57.375,59.688,3.168,43.094,72,70,1000,200,0.035,206.375,74.75,73.75,0.038,69.75,69.5,59.094,63.219,26.875,34.125,72,70,1000,200,0.035,206.0,86.063,66.313,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.973,0.0,2.121,0.526,0.616,0.365,0.489,0.006,0.343
5192008,448,1,1,3,1,100,18.47,100.0,100.0,100.0,1,1,523.573,623.133,0.011,13.514,0,80,55,1.4,808.25,794.697,2341.895,864.555,55.255,58.054,69.552,58.258,52.119,1.413,1.701,0.575,63.747,80,40.305,25.413,55.269,56.461,101.093,80.801,103.395,41.419,57.168,42.551,-10.82,36.625,44.469,69.75,68.063,56.0,61.375,11.109,0,72,70,1000,200,0.107,202.875,85.438,70.5,0.12,69.813,69.438,56.938,62.406,24.547,26.406,72,70,1000,200,0.031,196.125,98.438,70.75,0.115,69.938,69.75,57.281,59.688,6.98,44.563,72,70,1000,200,0.031,196.375,74.75,73.75,0.033,69.75,69.438,59.094,63.469,26.953,34.469,72,70,1000,200,0.034,203.5,86.563,65.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.971,0.0,2.121,0.524,0.623,0.261,0.463,0.005,0.492
5192008,449,1,1,3,1,100,18.746,100.0,100.0,100.0,1,1,539.971,625.476,0.011,13.514,0,80,55,1.4,789.25,830.226,2347.508,860.299,55.255,58.054,69.552,58.258,52.226,1.433,1.661,0.575,63.722,80,40.446,25.441,55.295,56.461,100.945,81.013,103.321,41.419,57.063,42.551,-10.82,37.031,44.656,69.75,68.0,55.906,61.219,11.188,0,72,70,1000,200,0.102,201.0,85.125,70.25,0.12,69.813,69.438,56.938,62.5,21.734,25.469,72,70,1000,200,0.033,203.625,98.438,71.5,0.105,69.813,69.813,57.281,59.688,3.252,43.5,72,70,1000,200,0.035,201.75,74.75,73.75,0.031,69.75,69.438,58.781,63.938,29.781,35.625,72,70,1000,200,0.031,194.25,86.938,66.563,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.978,0.0,2.121,0.54,0.625,0.26,0.411,0.005,0.484
5192008,450,1,1,3,1,100,19.016,100.0,100.0,100.0,1,1,509.517,626.647,0.011,13.5,0,80,55,1.4,799.5,808.878,2351.255,868.59,55.255,58.054,69.447,58.258,52.226,1.368,1.618,0.56,63.713,80,39.997,25.469,55.373,56.461,100.797,80.907,103.174,41.493,57.063,42.551,-10.82,36.594,44.156,69.75,68.0,55.906,61.219,11.25,0,72,70,1000,200,0.103,199.25,85.125,69.063,0.117,69.813,69.438,56.938,62.5,21.797,24.828,72,70,1000,200,0.035,207.75,98.313,72.125,0.109,69.813,69.813,57.281,59.594,7.09,44.719,72,70,1000,200,0.031,196.0,74.75,73.75,0.034,69.75,69.438,58.781,64.375,29.859,35.219,72,70,1000,200,0.032,196.375,87.75,68.25,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.917,0.0,1.98,0.51,0.627,0.274,0.415,0.005,0.463
5192008,451,1,1,3,1,100,19.54,100.0,100.0,100.0,1,1,535.286,619.619,0.011,13.529,0,80,55,1.4,802.75,848.801,2340.025,892.291,55.255,58.16,69.657,58.363,52.333,1.406,1.647,0.604,63.67,80,40.418,25.497,55.308,56.568,100.797,81.013,103.1,41.493,57.063,42.697,-10.82,36.969,44.563,69.625,67.938,55.906,61.094,11.336,0,72,70,1000,200,0.104,202.125,84.938,68.5,0.139,69.813,69.438,56.938,62.5,21.844,25.625,72,70,1000,200,0.035,200.0,98.0,72.375,0.102,69.688,69.75,57.188,59.594,10.93,43.781,72,70,1000,200,0.035,200.375,74.75,73.75,0.034,69.75,69.5,58.656,64.438,27.219,34.906,72,70,1000,200,0.033,198.25,88.563,69.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.046,0.0,2.258,0.535,0.62,0.333,0.38,0.005,0.453
5192008,452,1,1,3,1,100,19.637,100.0,100.0,100.0,1,1,520.059,621.962,0.011,13.5,0,80,55,1.4,807.0,806.039,2345.636,859.113,55.255,57.947,69.552,58.258,52.333,1.429,1.719,0.564,63.702,80,40.193,25.581,55.308,56.568,100.723,81.119,103.026,41.566,57.063,42.697,-10.82,36.5,44.125,69.75,67.938,55.906,61.094,11.43,0,72,70,1000,200,0.098,195.875,84.875,68.063,0.139,69.813,69.438,56.938,62.313,21.891,26.156,72,70,1000,200,0.033,196.375,98.0,72.563,0.099,69.813,69.813,57.188,59.5,7.219,43.906,72,70,1000,200,0.032,202.0,74.75,73.625,0.033,69.75,69.563,58.656,64.625,20.641,34.094,72,70,1000,200,0.035,204.75,89.25,70.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.985,0.0,2.117,0.52,0.622,0.341,0.366,0.005,0.45
5192008,453,1,1,3,1,100,19.903,100.0,100.0,100.0,1,1,534.114,620.791,0.011,13.485,0,80,55,1.4,810.25,833.079,2349.381,890.241,55.255,57.947,69.447,58.152,52.226,1.425,1.654,0.564,63.622,80,40.361,25.525,55.269,56.461,100.575,81.119,102.878,41.566,56.959,42.697,-10.82,36.906,44.5,69.625,67.938,55.906,61.094,14.273,0,72,70,1000,200,0.105,203.5,84.813,68.563,0.139,69.813,69.438,57.031,62.313,18.047,26.719,72,70,1000,200,0.031,194.125,97.75,72.75,0.099,69.813,69.75,57.188,59.5,7.289,44.25,72,70,1000,200,0.033,197.25,74.75,73.75,0.034,69.75,69.563,58.656,64.625,20.672,33.813,72,70,1000,200,0.036,207.375,90.063,70.563,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,0.991,0.0,2.115,0.534,0.621,0.33,0.36,0.005,0.375
5192008,454,1,1,3,1,100,20.182,100.0,100.0,100.0,1,1,516.545,621.962,0.011,13.471,0,80,55,1.4,792.125,820.253,2360.635,857.799,55.255,57.947,69.447,58.152,52.119,1.345,1.629,0.571,63.724,80,40.361,25.581,55.282,56.461,100.501,81.119,102.804,41.566,56.854,42.77,-10.82,36.938,44.5,69.625,67.938,55.906,61.094,14.391,0,72,70,1000,200,0.099,195.875,84.813,68.875,0.157,69.813,69.438,56.875,62.0,22.0,25.938,72,70,1000,200,0.032,200.75,97.375,72.75,0.068,69.813,69.813,57.188,59.5,11.133,43.656,72,70,1000,200,0.034,203.625,74.75,73.625,0.034,69.75,69.563,58.531,64.625,27.391,34.094,72,70,1000,200,0.036,204.0,90.5,70.813,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,1.061,0.0,2.249,0.517,0.622,0.365,0.243,0.006,0.407
5192008,455,1,1,3,1,100,20.436,100.0,100.0,100.0,1,1,531.772,626.647,0.011,13.471,0,80,55,1.4,800.125,837.362,2341.895,880.025,55.255,57.947,69.447,58.152,52.119,1.356,1.585,0.564,63.667,80,41.119,25.553,55.217,56.353,100.501,81.226,102.73,41.639,56.854,42.77,-10.82,37.438,45.219,69.563,68.0,55.906,61.219,14.523,0,72,70,1000,200,0.104,202.5,84.688,69.063,0.157,69.75,69.375,56.875,61.688,24.922,25.438,72,70,1000,200,0.033,204.25,97.063,72.75,0.068,69.813,69.75,57.188,59.5,11.227,44.813,72,70,1000,200,0.032,193.25,74.75,73.75,0.034,69.75,69.5,58.531,64.813,27.469,33.813,72,70,1000,200,0.035,208.375,91.063,70.313,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.001,0.0,2.112,0.532,0.627,0.358,0.24,0.005,0.505
5192008,456,1,1,3,1,100,20.653,100.0,100.0,100.0,1,1,516.545,625.476,0.011,13.471,0,80,55,1.4,788.625,830.226,2341.895,856.259,55.255,58.054,69.552,58.258,52.226,1.41,1.643,0.582,63.721,80,41.848,25.665,55.178,56.461,100.279,81.332,102.583,41.639,56.854,42.843,-10.82,38.219,46.094,69.625,67.938,55.813,61.219,14.633,0,72,70,1000,200,0.098,194.875,84.563,69.563,0.157,69.75,69.375,56.75,61.313,25.0,25.203,72,70,1000,200,0.034,205.625,96.688,72.813,0.068,69.688,69.75,57.188,59.5,7.555,43.313,72,70,1000,200,0.035,204.625,74.75,73.625,0.034,69.938,69.563,58.469,64.875,20.859,34.594,72,70,1000,200,0.033,202.75,91.5,70.375,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.066,0.0,2.249,0.517,0.625,0.344,0.236,0.006,0.461
5192008,457,1,1,3,1,100,20.588,100.0,100.0,100.0,1,1,527.086,614.934,0.011,13.441,0,80,55,1.4,801.125,814.562,2349.381,868.433,55.04,57.735,69.447,58.152,51.905,1.413,1.582,0.564,63.709,80,41.371,25.721,55.204,56.353,100.205,81.438,102.435,41.712,56.75,42.843,-10.82,37.656,45.625,69.625,67.938,55.813,61.219,14.75,0,72,70,1000,200,0.106,203.625,84.375,69.688,0.157,69.75,69.313,56.875,61.188,25.078,25.422,72,70,1000,200,0.036,201.75,96.375,72.75,0.074,69.688,69.688,57.094,59.375,11.438,44.781,72,70,1000,200,0.031,195.125,74.75,73.625,0.035,69.75,69.563,58.469,65.0,27.578,35.656,72,70,1000,200,0.031,194.75,91.875,71.188,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.011,0.0,2.108,0.527,0.615,0.336,0.254,0.006,0.458
5192008,458,1,1,3,1,100,20.449,100.0,100.0,100.0,1,1,511.859,620.791,0.011,13.514,0,80,55,1.4,801.125,810.299,2341.895,860.725,55.04,57.947,69.552,58.046,51.905,1.433,1.629,0.568,63.668,80,40.838,25.749,55.178,56.353,100.131,81.438,102.361,41.712,56.645,42.916,-10.82,37.375,45.219,69.563,67.875,55.813,61.281,18.672,0,72,70,1000,200,0.098,195.375,84.375,69.688,0.175,69.75,69.313,56.75,61.094,25.156,26.406,72,70,1000,200,0.032,194.75,95.875,72.75,0.068,69.688,69.688,57.094,59.219,11.555,43.656,72,70,1000,200,0.036,201.75,74.625,73.625,0.026,69.75,69.5,58.25,65.0,27.656,35.438,72,70,1000,200,0.032,194.625,91.875,71.5,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,1.09,0.0,2.256,0.512,0.621,0.375,0.229,0.004,0.445
5192008,459,1,1,3,1,100,20.307,100.0,100.0,100.0,1,1,504.832,624.305,0.011,13.427,0,80,55,1.4,785.5,787.621,2347.508,844.908,54.932,57.841,69.447,58.046,51.798,1.375,1.654,0.579,63.681,80,42.016,25.749,55.139,56.246,99.983,81.438,102.287,41.786,56.645,42.916,-10.82,38.125,46.25,69.625,67.875,55.688,61.281,15.039,0,72,70,1000,200,0.106,203.875,84.563,70.188,0.183,69.75,69.313,56.563,60.969,28.891,26.469,72,70,1000,200,0.031,197.125,95.25,72.625,0.081,69.688,69.688,57.094,59.219,11.664,44.219,72,70,1000,200,0.031,200.0,74.625,73.625,0.034,69.75,69.563,58.25,65.125,27.734,35.406,72,70,1000,200,0.032,194.375,91.625,71.375,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.021,0.0,2.103,0.505,0.624,0.384,0.267,0.005,0.469
5192008,500,1,1,3,1,100,20.494,100.0,100.0,100.0,1,1,509.517,625.476,0.011,13.5,0,80,55,1.4,804.125,815.984,2338.156,859.277,55.04,57.841,69.447,58.046,51.905,1.375,1.636,0.568,63.721,80,41.371,25.805,55.107,56.353,99.909,81.544,102.213,41.786,56.645,42.916,-10.82,37.781,45.781,69.625,67.875,55.5,61.375,15.164,0,72,70,1000,200,0.103,201.0,84.688,70.625,0.18,69.75,69.25,56.563,60.969,25.344,25.703,72,70,1000,200,0.032,202.0,94.5,72.125,0.099,69.688,69.625,56.906,59.375,11.773,43.906,72,70,1000,200,0.035,199.875,74.625,73.625,0.037,69.75,69.563,58.25,65.188,27.813,35.469,72,70,1000,200,0.031,194.25,92.063,71.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.027,0.0,2.115,0.51,0.625,0.369,0.322,0.005,0.545
5192008,501,1,1,3,1,100,20.44,100.0,100.0,100.0,1,1,508.346,624.305,0.011,13.368,0,80,55,1.4,799.125,806.039,2353.13,863.931,54.825,57.735,69.342,57.941,51.69,1.36,1.56,0.575,63.808,80,42.184,25.889,55.016,56.246,99.761,81.544,102.066,41.859,56.541,42.988,-10.82,38.281,46.469,69.625,67.875,55.688,61.625,15.281,0,72,70,1000,200,0.103,199.0,84.813,70.875,0.18,69.75,69.25,56.563,61.094,25.438,25.25,72,70,1000,200,0.036,203.25,93.438,71.5,0.099,69.688,69.625,56.906,59.219,17.484,44.156,72,70,1000,200,0.032,201.25,74.625,73.625,0.029,69.75,69.563,58.25,65.438,27.891,35.375,72,70,1000,200,0.032,194.875,92.063,71.938,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.028,0.0,2.092,0.508,0.624,0.366,0.316,0.004,0.53
5192008,502,1,1,3,1,100,20.095,100.0,100.0,100.0,1,1,502.489,617.277,0.011,13.398,0,80,55,1.4,792.75,825.949,2341.895,886.562,54.932,57.735,69.342,57.941,51.798,1.387,1.629,0.571,63.821,80,42.184,25.917,55.042,56.353,99.687,81.438,101.918,41.859,56.436,42.988,-10.82,38.313,46.531,69.563,67.813,55.5,61.625,19.188,0,72,70,1000,200,0.104,202.125,84.875,70.875,0.174,69.813,69.25,56.563,61.313,29.172,25.859,72,70,1000,200,0.034,198.125,92.438,71.063,0.116,69.5,69.625,56.813,59.125,17.609,43.813,72,70,1000,200,0.035,200.5,74.625,73.625,0.036,69.75,69.625,58.156,65.5,27.969,34.813,72,70,1000,200,0.033,199.125,92.063,72.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,1.038,0.0,2.097,0.502,0.617,0.355,0.361,0.005,0.509
5192008,503,1,1,3,1,100,19.717,100.0,100.0,100.0,1,1,514.202,620.791,0.001,13.383,0,80,55,1.4,787.25,791.865,2338.156,861.5,54.825,57.841,69.447,57.941,51.69,1.417,1.647,0.582,63.725,80,42.493,25.945,55.055,56.246,99.539,81.544,101.844,41.859,56.541,42.988,-10.82,38.531,46.781,69.625,67.813,55.406,61.625,15.547,0,72,70,1000,200,0.102,198.75,84.938,71.0,0.184,69.625,69.25,56.438,61.688,29.281,26.359,72,70,1000,200,0.033,195.0,92.75,71.063,0.127,69.5,69.563,56.688,59.125,17.75,43.688,72,70,1000,200,0.033,203.625,74.625,73.625,0.031,69.938,69.563,58.094,65.5,21.391,34.313,72,70,1000,200,0.035,202.625,92.188,73.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,1.029,0.0,2.095,0.514,0.621,0.374,0.401,0.005,0.452
5192008,504,1,1,3,1,100,19.551,100.0,100.0,100.0,1,1,530.6,620.791,0.011,13.485,0,80,55,1.4,791.875,825.949,2338.156,869.224,54.825,57.629,69.447,57.941,51.69,1.402,1.676,0.579,63.722,80,42.269,25.917,55.094,56.139,99.539,81.651,101.844,41.932,56.332,43.061,-10.82,38.563,46.594,69.563,67.813,55.406,61.625,19.469,0,72,70,1000,200,0.104,202.375,84.938,71.063,0.193,69.625,69.188,56.438,61.875,29.391,26.297,72,70,1000,200,0.031,197.25,94.625,71.063,0.13,69.5,69.563,56.813,59.125,17.891,44.531,72,70,1000,200,0.033,194.75,74.625,73.563,0.029,69.938,69.563,58.094,65.5,28.078,33.688,72,70,1000,200,0.036,209.0,92.25,73.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.057,0.0,2.111,0.531,0.621,0.391,0.446,0.005,0.452
5192008,505,1,1,3,1,100,19.114,100.0,100.0,100.0,1,1,523.573,621.962,0.021,13.456,0,80,55,1.4,811.75,833.079,2353.13,862.678,54.825,57.629,69.447,57.941,51.69,1.349,1.604,0.571,63.839,80,42.914,26.001,55.081,56.246,99.465,81.651,101.622,41.859,56.436,43.061,-10.82,38.906,47.281,69.563,67.813,55.406,61.719,19.625,0,72,70,1000,200,0.105,203.0,84.938,71.25,0.194,69.75,69.25,56.438,62.188,29.5,25.781,72,70,1000,200,0.033,201.375,98.0,70.938,0.134,69.5,69.563,56.688,59.0,12.43,43.563,72,70,1000,200,0.034,204.5,74.625,73.563,0.034,69.75,69.625,58.094,65.438,28.141,33.656,72,70,1000,200,0.036,207.375,92.25,72.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.003,1.11,0.0,2.242,0.524,0.622,0.387,0.527,0.005,0.458
