DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,506,1,1,3,1,100,18.903,100.0,100.0,100.0,1,1,524.744,616.105,0.011,13.412,0,80,55,1.4,795.625,835.934,2345.636,876.303,54.825,57.841,69.552,57.941,51.69,1.375,1.557,0.593,63.742,80,43.194,26.029,54.99,56.353,99.317,81.651,101.549,42.005,56.436,43.061,-10.82,39.188,47.594,69.563,67.75,55.5,61.844,19.766,0,72,70,1000,200,0.098,196.875,84.938,71.563,0.204,69.75,69.25,56.438,62.406,29.594,25.172,72,70,1000,200,0.034,205.75,101.688,70.938,0.134,69.5,69.563,56.688,59.0,18.172,44.688,72,70,1000,200,0.032,194.125,74.625,73.563,0.037,69.75,69.563,58.094,65.438,28.219,33.688,72,70,1000,200,0.036,208.75,92.438,72.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.981,0.0,1.963,0.525,0.616,0.398,0.598,0.006,0.47
5192008,507,1,1,3,1,100,18.672,100.0,100.0,100.0,1,1,537.628,621.962,0.021,13.441,0,80,55,1.4,804.875,868.879,2345.636,877.628,54.932,57.629,69.447,57.835,51.798,1.402,1.694,0.564,63.842,80,42.381,26.029,55.029,56.246,99.243,81.651,101.475,42.005,56.227,43.061,-10.82,38.406,46.75,69.563,67.875,55.406,61.719,19.922,0,72,70,1000,200,0.105,203.625,84.938,71.875,0.205,69.625,69.25,56.438,62.813,26.047,24.859,72,70,1000,200,0.035,207.875,105.0,70.938,0.134,69.5,69.563,56.688,59.0,18.328,43.313,72,70,1000,200,0.035,206.5,74.438,73.563,0.031,69.75,69.563,58.0,65.188,21.641,34.063,72,70,1000,200,0.035,206.125,92.563,72.438,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,0.998,0.0,1.968,0.538,0.622,0.391,0.662,0.004,0.475
5192008,508,1,1,3,1,100,18.401,100.0,100.0,100.0,1,1,524.744,616.105,0.011,13.427,0,80,55,1.4,788.375,824.525,2343.765,876.451,54.825,57.629,69.447,57.835,51.583,1.368,1.632,0.59,63.789,80,42.241,26.085,54.951,56.139,99.169,81.757,101.401,42.005,56.332,43.134,-10.82,38.344,46.531,69.563,67.938,55.406,61.844,20.078,0,72,70,1000,200,0.099,197.875,84.938,71.938,0.205,69.75,69.313,56.344,63.125,26.125,25.438,72,70,1000,200,0.035,201.75,108.063,71.5,0.134,69.5,69.5,56.563,59.0,18.484,44.781,72,70,1000,200,0.032,193.0,74.438,73.625,0.029,69.75,69.563,58.0,65.188,28.344,34.094,72,70,1000,200,0.034,206.375,92.688,72.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.058,0.0,2.101,0.525,0.616,0.389,0.71,0.003,0.483
5192008,509,1,1,3,1,100,18.125,100.0,100.0,100.0,1,1,514.202,623.133,0.011,13.441,0,80,55,1.4,801.625,825.949,2360.635,865.486,54.717,57.629,69.447,57.729,51.583,1.364,1.668,0.568,63.783,80,42.409,26.057,54.938,56.031,99.021,81.757,101.327,42.079,56.227,43.134,-10.82,38.688,46.688,69.438,67.813,55.406,61.844,24.0,0,72,70,1000,200,0.103,199.25,85.125,72.063,0.22,69.75,69.375,56.344,63.531,26.219,26.219,72,70,1000,200,0.033,195.5,111.0,72.563,0.134,69.5,69.563,56.563,58.906,18.641,43.219,72,70,1000,200,0.035,204.125,74.438,73.563,0.038,69.75,69.563,57.844,65.438,28.422,35.188,72,70,1000,200,0.031,197.625,92.813,72.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.002,0.0,1.966,0.514,0.623,0.419,0.745,0.005,0.483
5192008,510,1,1,3,1,100,17.861,100.0,100.0,100.0,1,1,521.23,616.105,0.011,13.354,0,80,55,1.4,805.75,791.865,2347.508,852.875,54.61,57.629,69.552,57.835,51.583,1.44,1.625,0.586,63.75,80,42.016,26.057,54.913,56.139,98.873,81.757,101.105,42.005,56.332,43.207,-10.82,38.25,46.375,69.438,67.875,55.406,61.938,24.172,0,72,70,1000,200,0.104,202.25,85.313,72.25,0.226,69.75,69.375,56.344,63.813,26.297,26.781,72,70,1000,200,0.031,192.0,113.688,73.938,0.134,69.5,69.563,56.563,58.906,22.703,44.906,72,70,1000,200,0.031,194.75,74.438,73.625,0.038,69.75,69.5,58.0,65.188,28.469,35.344,72,70,1000,200,0.031,196.375,93.313,72.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.12,0.0,2.225,0.521,0.616,0.431,0.77,0.005,0.503
5192008,511,1,1,3,1,100,17.552,100.0,100.0,100.0,1,1,518.887,619.619,0.011,13.398,0,80,55,1.4,797.5,796.113,2345.636,852.456,54.825,57.523,69.447,57.729,51.69,1.417,1.697,0.579,63.781,80,42.213,26.029,54.913,56.139,98.873,81.757,101.031,42.005,56.332,43.061,-10.82,38.594,46.625,69.438,67.875,55.281,61.938,24.359,0,72,70,1000,200,0.098,195.625,85.563,72.563,0.259,69.75,69.375,56.344,64.25,23.5,26.438,72,70,1000,200,0.031,196.5,116.063,75.75,0.134,69.375,69.625,56.563,58.781,18.969,43.313,72,70,1000,200,0.035,204.5,74.438,73.563,0.042,69.75,69.5,57.844,65.188,28.563,35.313,72,70,1000,200,0.032,195.125,93.75,72.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.988,0.0,1.961,0.519,0.62,0.491,0.781,0.005,0.508
5192008,512,1,1,3,1,100,16.981,100.0,100.0,100.0,1,1,535.286,618.448,0.011,13.427,0,80,55,1.4,805.75,803.201,2353.13,856.668,54.61,57.523,69.447,57.729,51.583,1.41,1.625,0.546,63.791,80,43.278,26.057,54.874,56.031,98.725,81.757,100.958,42.079,56.332,43.207,-10.82,39.688,47.813,69.438,67.813,55.281,62.219,24.516,0,72,70,1000,200,0.105,202.75,86.0,73.063,0.255,69.75,69.438,56.25,64.063,23.547,25.313,72,70,1000,200,0.034,205.0,116.875,77.563,0.103,69.5,69.5,56.563,58.781,19.141,44.781,72,70,1000,200,0.032,193.125,74.438,73.563,0.042,69.75,69.563,57.688,65.188,28.641,35.469,72,70,1000,200,0.032,194.25,94.313,72.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.063,0.0,2.1,0.535,0.618,0.481,0.585,0.005,0.522
5192008,513,1,1,3,1,100,17.162,100.0,100.0,100.0,1,1,527.086,618.448,0.011,13.31,0,80,55,1.4,794.0,818.829,2353.13,864.968,54.825,57.523,69.447,57.729,51.69,1.44,1.6,0.59,63.898,80,42.661,26.113,54.848,56.139,98.651,81.863,100.884,42.005,56.123,43.134,-10.82,38.75,46.969,69.563,67.813,55.281,62.438,20.922,0,72,70,1000,200,0.098,195.625,86.688,73.438,0.255,69.75,69.5,56.25,63.75,30.125,25.203,72,70,1000,200,0.036,203.625,117.5,78.938,0.1,69.375,69.438,56.563,58.781,19.313,43.25,72,70,1000,200,0.035,206.875,74.438,73.625,0.042,69.75,69.5,57.688,65.188,28.719,35.188,72,70,1000,200,0.032,196.125,94.938,72.438,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.222,-0.146,-0.001,1.064,0.0,2.083,0.527,0.618,0.493,0.557,0.005,0.533
5192008,514,1,1,3,1,100,16.588,100.0,100.0,100.0,1,1,508.346,617.277,0.011,13.412,0,80,55,1.4,815.25,824.525,2343.765,887.327,54.717,57.629,69.552,57.729,51.69,1.387,1.593,0.579,63.755,80,42.942,26.141,54.815,56.031,98.577,81.757,100.81,42.079,56.123,43.207,-10.82,38.969,47.219,69.438,67.938,55.281,62.531,21.094,0,72,70,1000,200,0.105,203.125,87.625,74.0,0.249,69.75,69.5,56.25,63.406,26.563,25.797,72,70,1000,200,0.034,199.0,118.188,80.563,0.1,69.375,69.438,56.688,58.906,23.406,44.625,72,70,1000,200,0.032,194.375,74.438,73.625,0.047,69.938,69.563,57.688,65.188,22.125,35.25,72,70,1000,200,0.032,195.5,95.625,72.438,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.001,1.077,0.0,2.097,0.508,0.617,0.495,0.543,0.006,0.55
5192008,515,1,1,3,1,100,16.043,100.0,100.0,100.0,1,1,522.401,623.133,0.011,13.427,0,80,55,1.4,802.125,810.299,2343.765,867.888,54.61,57.629,69.552,57.729,51.69,1.413,1.64,0.568,63.83,80,43.643,26.141,54.764,55.924,98.503,81.863,100.662,42.079,56.332,43.207,-10.82,39.719,47.969,69.625,67.875,55.281,62.656,21.25,0,72,70,1000,200,0.097,196.5,88.313,74.5,0.247,69.75,69.438,56.25,63.219,30.297,26.281,72,70,1000,200,0.033,195.375,119.0,81.938,0.1,69.375,69.438,56.5,58.781,23.594,43.563,72,70,1000,200,0.036,202.375,74.813,73.75,0.069,69.688,69.563,57.688,65.438,28.859,35.031,72,70,1000,200,0.033,197.125,96.125,72.625,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.063,0.0,2.1,0.522,0.623,0.497,0.535,0.011,0.557
5192008,516,1,1,3,1,100,15.949,100.0,100.0,100.0,1,1,518.887,617.277,0.011,13.427,0,80,55,1.4,810.0,813.141,2347.508,860.519,54.717,57.417,69.447,57.729,51.69,1.436,1.636,0.575,63.761,80,43.447,26.197,54.751,55.816,98.429,81.863,100.588,42.152,56.227,43.28,-10.82,39.5,47.781,69.563,67.938,55.281,62.844,21.391,0,72,70,1000,200,0.106,204.0,88.938,74.875,0.251,69.625,69.438,56.25,63.125,30.406,26.766,72,70,1000,200,0.031,192.25,119.688,83.0,0.099,69.375,69.438,56.5,58.906,23.781,44.5,72,70,1000,200,0.031,197.75,75.563,73.625,0.069,69.75,69.5,57.688,65.5,28.938,34.5,72,70,1000,200,0.034,200.875,96.625,72.938,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.076,0.0,2.099,0.519,0.617,0.514,0.524,0.02,0.682
5192008,517,1,1,3,1,100,15.359,100.0,100.0,100.0,1,1,528.258,616.105,0.011,13.339,0,80,55,1.4,796.5,847.369,2345.636,888.133,54.61,57.417,69.342,57.624,51.583,1.417,1.618,0.582,63.746,80,43.082,26.225,54.776,55.924,98.281,81.757,100.441,42.152,56.227,43.207,-10.82,39.281,47.5,69.563,67.938,55.281,62.938,25.313,0,72,70,1000,200,0.102,200.75,89.188,74.938,0.256,69.625,69.438,56.25,63.031,30.531,25.625,72,70,1000,200,0.033,202.75,120.5,83.625,0.119,69.375,69.438,56.5,59.125,23.969,43.344,72,70,1000,200,0.036,203.375,77.375,73.0,0.086,69.75,69.5,57.594,65.688,29.0,34.25,72,70,1000,200,0.035,202.75,96.813,73.938,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,-0.001,1.0,0.0,1.951,0.528,0.616,0.531,0.633,0.055,0.615
5192008,518,1,1,3,1,100,14.987,100.0,100.0,100.0,1,1,537.628,624.305,0.011,13.441,0,80,55,1.4,804.5,837.362,2366.273,871.843,54.61,57.523,69.552,57.624,51.583,1.349,1.704,0.564,63.791,80,42.745,26.253,54.802,55.924,98.355,81.863,100.441,42.225,56.123,43.353,-10.82,39.188,47.188,69.563,67.938,55.281,62.938,21.703,0,72,70,1000,200,0.105,203.25,89.75,75.25,0.253,69.75,69.5,56.25,63.406,26.969,24.891,72,70,1000,200,0.035,207.0,122.5,84.25,0.134,69.375,69.375,56.5,59.219,24.172,44.344,72,70,1000,200,0.031,198.375,79.063,69.188,0.086,69.75,69.5,57.688,65.813,22.438,33.844,72,70,1000,200,0.035,207.75,96.813,74.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.091,0.0,2.102,0.538,0.624,0.534,0.739,0.124,0.577
5192008,519,1,1,3,1,100,14.599,100.0,100.0,100.0,1,1,525.915,625.476,0.011,13.368,0,80,55,1.4,804.5,855.963,2358.758,890.845,54.61,57.417,69.447,57.624,51.583,1.341,1.622,0.564,63.806,80,42.801,26.169,54.802,56.031,98.133,81.863,100.293,42.225,56.123,43.28,-10.82,39.0,47.063,69.438,67.938,55.281,63.031,25.656,0,72,70,1000,200,0.096,196.5,90.063,75.563,0.27,69.75,69.438,56.25,63.813,27.047,25.672,72,70,1000,200,0.035,200.125,124.063,84.875,0.134,69.5,69.313,56.5,59.5,24.359,43.813,72,70,1000,200,0.035,200.75,80.563,65.813,0.086,69.75,69.563,57.594,66.0,29.156,34.094,72,70,1000,200,0.034,206.25,96.688,75.125,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.015,0.0,1.955,0.526,0.625,0.57,0.757,0.185,0.555
5192008,520,1,1,3,1,100,14.421,100.0,100.0,100.0,1,1,515.373,612.592,0.011,13.398,0,80,55,1.4,804.75,804.62,2334.421,873.838,54.717,57.417,69.447,57.624,51.583,1.425,1.679,0.546,63.686,80,42.521,26.225,54.822,56.031,97.986,81.863,100.145,42.152,56.123,43.28,-10.82,38.875,46.875,69.563,68.0,55.281,63.125,22.047,0,72,70,1000,200,0.104,199.875,90.25,75.75,0.244,69.75,69.5,56.25,64.063,27.141,26.219,72,70,1000,200,0.033,196.125,125.438,85.813,0.13,69.375,69.438,56.5,59.594,24.531,44.406,72,70,1000,200,0.031,198.25,82.063,63.563,0.086,69.75,69.563,57.469,66.0,29.219,33.813,72,70,1000,200,0.035,207.75,96.438,75.0,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.082,0.0,2.095,0.515,0.613,0.515,0.742,0.232,0.52
5192008,521,1,1,3,1,100,14.068,100.0,100.0,100.0,1,1,527.086,617.277,0.011,13.456,0,80,55,1.4,799.375,823.1,2341.895,878.23,54.717,57.417,69.552,57.624,51.69,1.425,1.578,0.535,63.779,80,43.194,26.169,54.822,56.031,97.986,81.863,100.145,42.298,56.227,43.353,-10.82,39.313,47.531,69.625,68.0,55.281,63.219,22.203,0,72,70,1000,200,0.104,201.75,90.375,75.75,0.248,69.75,69.5,56.25,64.438,27.219,26.734,72,70,1000,200,0.031,193.75,126.563,87.0,0.132,69.5,69.5,56.5,59.688,20.797,43.875,72,70,1000,200,0.035,198.625,83.75,62.313,0.086,69.75,69.625,57.469,66.0,29.297,34.406,72,70,1000,200,0.034,204.25,96.063,75.0,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.019,0.0,1.968,0.527,0.617,0.528,0.752,0.269,0.521
5192008,522,1,1,3,1,100,13.7,100.0,100.0,100.0,1,1,531.772,623.133,0.011,13.412,0,80,55,1.4,807.625,774.911,2349.381,833.585,54.717,57.417,69.447,57.624,51.69,1.421,1.6,0.557,63.767,80,42.633,26.169,54.822,56.031,97.912,81.863,99.997,42.298,56.227,43.353,-10.82,39.031,47.0,69.563,68.0,55.281,63.219,22.359,0,72,70,1000,200,0.098,195.5,90.75,76.063,0.249,69.75,69.563,56.25,64.625,27.297,25.641,72,70,1000,200,0.033,202.0,127.625,88.313,0.134,69.375,69.5,56.5,60.0,24.891,44.031,72,70,1000,200,0.032,201.375,85.438,62.125,0.086,69.75,69.563,57.469,66.0,29.375,35.094,72,70,1000,200,0.032,199.5,95.625,74.875,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,1.016,0.0,1.961,0.532,0.623,0.533,0.759,0.292,0.516
5192008,523,1,1,3,1,100,13.306,100.0,100.0,100.0,1,1,532.943,623.133,0.011,13.383,0,80,55,1.4,813.75,824.525,2364.393,881.549,54.717,57.417,69.552,57.518,51.69,1.448,1.64,0.56,63.785,80,42.83,26.141,54.738,56.031,97.764,81.969,99.924,42.298,56.018,43.353,-10.82,39.031,47.094,69.563,68.063,55.281,63.219,22.516,0,72,70,1000,200,0.105,203.625,90.875,76.188,0.24,69.75,69.5,56.125,64.813,27.375,24.875,72,70,1000,200,0.035,207.875,128.375,89.5,0.134,69.375,69.563,56.5,60.063,25.078,43.906,72,70,1000,200,0.034,199.0,86.875,62.031,0.086,69.938,69.625,57.469,66.0,29.453,35.563,72,70,1000,200,0.031,193.75,95.063,74.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,1.029,0.0,1.957,0.533,0.623,0.513,0.75,0.312,0.531
5192008,524,1,1,3,1,100,12.973,100.0,100.0,100.0,1,1,516.545,617.277,0.011,13.471,0,80,55,1.4,805.25,807.458,2330.689,857.036,54.717,57.311,69.552,57.518,51.69,1.44,1.618,0.56,63.716,80,42.914,26.141,54.738,56.031,97.616,81.863,99.776,42.372,56.123,43.353,-10.82,39.281,47.188,69.438,68.063,55.281,63.406,22.688,0,72,70,1000,200,0.099,198.125,91.063,76.188,0.242,69.813,69.563,56.25,64.813,24.563,25.797,72,70,1000,200,0.034,198.5,128.75,90.75,0.133,69.375,69.625,56.5,60.313,25.266,44.5,72,70,1000,200,0.031,198.25,88.625,62.125,0.086,69.75,69.625,57.469,66.125,22.859,35.531,72,70,1000,200,0.031,193.0,94.25,75.0,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.961,0.0,1.832,0.517,0.617,0.524,0.728,0.332,0.507
5192008,525,1,1,3,1,100,12.35,100.0,100.0,100.0,1,1,514.202,613.763,0.011,13.471,0,80,55,1.4,807.75,821.676,2338.156,875.115,54.61,57.311,69.552,57.518,51.69,1.402,1.614,0.564,63.785,80,42.297,26.141,54.738,55.816,97.616,81.757,99.702,42.298,56.123,43.353,-10.82,38.594,46.469,69.438,68.063,55.281,63.563,26.641,0,72,70,1000,200,0.105,200.875,91.375,76.375,0.266,69.813,69.625,56.125,64.938,24.625,26.438,72,70,1000,200,0.032,194.25,129.25,91.5,0.134,69.5,69.5,56.281,60.313,25.469,43.969,72,70,1000,200,0.034,199.125,90.438,62.313,0.086,69.75,69.688,57.469,66.0,29.578,35.344,72,70,1000,200,0.032,195.0,93.625,75.125,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.028,0.0,1.97,0.514,0.614,0.581,0.728,0.352,0.487
5192008,526,1,1,3,1,100,12.04,100.0,100.0,100.0,1,1,518.887,616.105,0.011,13.441,0,80,55,1.4,801.375,783.381,2328.824,853.35,54.61,57.311,69.552,57.518,51.69,1.429,1.632,0.564,63.775,80,42.213,26.141,54.738,55.816,97.542,81.969,99.628,42.372,56.123,43.353,-10.82,38.625,46.406,69.438,68.125,55.281,63.563,26.797,0,72,70,1000,200,0.103,201.625,91.875,76.688,0.256,69.813,69.625,56.125,64.938,24.672,26.469,72,70,1000,200,0.031,196.375,129.5,92.25,0.134,69.375,69.5,56.5,60.375,25.656,43.906,72,70,1000,200,0.033,202.25,92.75,62.844,0.086,69.75,69.688,57.469,65.813,29.656,35.125,72,70,1000,200,0.032,196.625,93.125,74.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.959,0.0,1.828,0.519,0.616,0.566,0.718,0.374,0.481
5192008,527,1,1,3,1,100,11.996,100.0,100.0,100.0,1,1,529.429,619.619,0.011,13.441,0,80,55,1.4,796.625,810.299,2356.881,889.469,54.825,57.205,69.447,57.518,51.905,1.41,1.672,0.59,63.774,80,42.213,26.169,54.738,55.924,97.468,81.969,99.48,42.372,56.123,43.353,-10.82,38.688,46.344,69.625,68.063,55.281,63.656,23.156,0,72,70,1000,200,0.1,196.75,92.25,77.0,0.249,69.813,69.688,56.25,64.938,24.719,25.25,72,70,1000,200,0.034,205.125,129.875,92.875,0.134,69.375,69.438,56.5,60.625,21.922,44.063,72,70,1000,200,0.034,197.875,95.313,63.031,0.086,69.75,69.688,57.469,65.688,29.734,34.406,72,70,1000,200,0.034,201.75,93.0,74.5,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.959,0.0,1.828,0.529,0.62,0.553,0.713,0.404,0.509
5192008,528,1,1,3,1,100,11.48,100.0,100.0,100.0,1,1,537.628,625.476,0.011,13.441,0,80,55,1.4,790.125,845.939,2362.514,893.672,54.61,57.311,69.552,57.413,51.798,1.406,1.65,0.571,63.689,80,42.269,26.141,54.738,55.709,97.32,81.863,99.407,42.445,56.123,43.425,-10.82,38.938,46.469,69.563,68.125,55.281,63.719,23.297,0,72,70,1000,200,0.105,202.75,92.813,77.063,0.268,69.813,69.625,56.125,65.063,20.875,25.047,72,70,1000,200,0.036,205.0,130.125,93.375,0.133,69.5,69.438,56.5,60.688,22.094,43.469,72,70,1000,200,0.034,205.625,98.125,63.563,0.086,69.75,69.688,57.469,65.688,29.813,34.094,72,70,1000,200,0.036,204.125,93.625,74.313,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.963,0.0,1.826,0.538,0.625,0.614,0.703,0.432,0.556
5192008,529,1,1,3,1,100,11.691,100.0,100.0,100.0,1,1,514.202,616.105,0.011,13.412,0,80,55,1.4,811.25,841.649,2349.381,886.826,54.825,57.205,69.552,57.518,51.798,1.402,1.622,0.571,63.71,80,42.465,26.141,54.712,55.816,97.246,81.863,99.333,42.372,56.227,43.353,-10.82,39.0,46.594,69.625,68.125,55.281,63.844,23.438,0,72,70,1000,200,0.1,196.5,93.25,77.5,0.259,69.813,69.625,56.25,65.063,24.844,25.75,72,70,1000,200,0.034,199.5,130.375,93.875,0.133,69.5,69.438,56.281,60.906,22.25,44.781,72,70,1000,200,0.032,193.625,100.5,64.063,0.086,69.75,69.563,57.469,65.688,29.906,34.125,72,70,1000,200,0.036,203.625,94.938,74.375,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.95,0.0,1.824,0.514,0.616,0.594,0.698,0.455,0.592
5192008,530,1,1,3,1,100,11.434,100.0,100.0,100.0,1,1,525.915,614.934,0.011,13.471,0,80,55,1.4,802.75,833.079,2351.255,878.301,54.825,57.311,69.552,57.413,51.905,1.387,1.665,0.568,63.753,80,42.381,26.113,54.66,55.709,97.098,81.969,99.185,42.372,56.332,43.425,-10.82,39.063,46.5,69.563,68.125,55.406,64.125,23.578,0,72,70,1000,200,0.104,202.875,93.75,77.875,0.254,69.813,69.625,56.25,65.063,24.891,26.328,72,70,1000,200,0.032,194.75,130.75,94.063,0.134,69.5,69.563,56.5,60.969,22.406,43.219,72,70,1000,200,0.035,207.0,102.625,64.563,0.086,69.75,69.563,57.469,65.688,29.984,34.281,72,70,1000,200,0.035,202.5,97.188,74.5,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.002,1.016,0.0,1.966,0.526,0.615,0.587,0.707,0.475,0.66
5192008,531,1,1,3,1,100,11.553,100.0,100.0,100.0,1,1,518.887,614.934,0.011,13.441,0,80,55,1.4,803.25,797.53,2343.765,863.113,54.932,57.417,69.657,57.518,52.012,1.425,1.672,0.575,63.809,80,42.801,26.113,54.634,55.816,97.024,81.757,99.111,42.445,56.332,43.425,-10.82,39.531,46.875,69.563,68.125,55.406,64.25,23.734,0,72,70,1000,200,0.097,195.625,94.063,77.938,0.235,69.813,69.625,56.25,65.063,24.938,26.156,72,70,1000,200,0.031,198.625,130.875,94.438,0.134,69.5,69.5,56.5,61.219,16.953,44.656,72,70,1000,200,0.032,193.625,104.625,65.188,0.086,69.75,69.563,57.469,65.813,32.813,33.688,72,70,1000,200,0.036,207.25,99.75,74.813,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.002,0.949,0.0,1.826,0.519,0.615,0.551,0.702,0.492,0.67
5192008,532,1,1,3,1,100,11.185,100.0,100.0,100.0,1,1,537.628,618.448,0.011,13.529,0,80,55,1.4,788.5,854.529,2338.156,872.266,54.932,57.311,69.657,57.518,52.226,1.44,1.686,0.571,63.741,80,43.194,26.169,54.608,55.816,97.024,81.757,99.037,42.445,56.332,43.425,-10.82,39.875,47.281,69.625,68.125,55.5,64.25,20.078,0,72,70,1000,200,0.106,204.0,94.438,78.313,0.232,69.813,69.625,56.344,65.063,25.0,25.844,72,70,1000,200,0.032,201.0,131.0,94.875,0.133,69.5,69.438,56.563,61.281,22.703,43.438,72,70,1000,200,0.034,205.25,106.625,65.688,0.073,69.75,69.563,57.406,66.0,30.156,33.75,72,70,1000,200,0.036,207.75,103.0,75.125,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.955,0.0,1.838,0.538,0.618,0.544,0.691,0.433,0.768
5192008,533,1,1,3,1,100,11.091,100.0,100.0,100.0,1,1,530.6,617.277,0.021,13.485,0,80,55,1.4,792.125,835.934,2353.13,882.883,54.825,57.205,69.552,57.413,52.012,1.394,1.668,0.568,63.778,80,43.026,26.169,54.55,55.709,97.098,81.757,98.889,42.445,56.436,43.425,-10.82,40.063,47.219,69.625,68.188,55.5,64.313,20.188,0,72,70,1000,200,0.101,199.75,94.5,78.563,0.241,69.813,69.688,56.344,65.25,25.047,25.188,72,70,1000,200,0.034,205.5,131.125,95.063,0.134,69.688,69.438,56.5,61.375,22.813,44.844,72,70,1000,200,0.032,193.0,107.438,66.188,0.073,69.75,69.563,57.469,66.313,30.234,34.188,72,70,1000,200,0.035,205.875,106.313,75.688,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.945,0.0,1.832,0.531,0.617,0.559,0.695,0.436,0.932
5192008,534,1,1,3,1,100,11.302,100.0,100.0,100.0,1,1,541.142,621.962,0.021,13.5,0,80,55,1.4,798.25,843.078,2356.881,883.425,54.932,57.205,69.552,57.413,52.119,1.341,1.69,0.564,63.782,80,44.709,26.225,54.491,55.601,96.95,81.863,98.889,42.445,56.541,43.425,-10.82,41.594,48.875,69.625,68.188,55.5,64.25,24.078,0,72,70,1000,200,0.104,202.0,94.438,78.563,0.245,69.813,69.688,56.344,65.063,25.094,24.938,72,70,1000,200,0.035,206.875,131.25,95.125,0.131,69.688,69.5,56.5,61.375,17.344,43.375,72,70,1000,200,0.034,206.5,108.625,66.438,0.056,69.75,69.625,57.469,66.688,30.328,33.969,72,70,1000,200,0.035,207.25,109.375,76.75,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,0.939,0.0,1.834,0.541,0.622,0.566,0.681,0.342,1.039
5192008,535,1,1,3,1,100,11.306,100.0,100.0,100.0,1,1,527.086,606.735,0.011,13.471,0,80,55,1.4,801.25,820.253,2345.636,883.074,55.04,57.099,69.552,57.413,52.226,1.372,1.629,0.575,63.865,80,44.54,26.309,54.426,55.709,96.654,81.863,98.742,42.445,56.436,43.498,-10.82,41.25,48.719,69.625,68.188,55.5,64.25,20.438,0,72,70,1000,200,0.096,196.625,94.438,78.313,0.243,69.813,69.688,56.344,65.25,25.141,25.125,72,70,1000,200,0.036,203.875,131.25,95.5,0.131,69.375,69.563,56.5,61.281,17.453,44.969,72,70,1000,200,0.031,193.5,108.625,66.813,0.056,69.75,69.688,57.469,67.0,30.406,33.875,72,70,1000,200,0.035,207.625,112.313,77.813,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,1.014,0.0,1.966,0.527,0.607,0.57,0.674,0.339,1.123
5192008,536,1,1,3,1,100,11.531,100.0,100.0,100.0,1,1,528.258,626.647,0.011,13.485,0,80,55,1.4,801.25,831.653,2366.273,877.597,55.04,57.205,69.657,57.413,52.226,1.368,1.607,0.56,63.933,80,44.288,26.309,54.504,55.709,96.654,81.863,98.668,42.518,56.436,43.498,-10.82,41.188,48.5,69.563,68.188,55.688,64.313,24.344,0,72,70,1000,200,0.104,202.375,94.25,78.188,0.231,69.813,69.625,56.344,65.25,25.203,26.375,72,70,1000,200,0.032,194.375,131.25,95.563,0.134,69.5,69.563,56.5,61.219,23.172,43.125,72,70,1000,200,0.035,206.5,108.813,67.0,0.056,69.75,69.75,57.469,67.625,30.484,33.719,72,70,1000,200,0.036,207.875,115.188,79.438,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.001,0.95,0.0,1.832,0.528,0.627,0.54,0.688,0.339,0.935
5192008,537,1,1,3,1,100,11.345,100.0,100.0,100.0,1,1,525.915,618.448,0.011,13.456,0,80,55,1.4,806.5,789.036,2328.824,838.611,55.04,57.205,69.763,57.518,52.226,1.459,1.654,0.571,63.778,80,44.176,26.366,54.524,55.816,96.506,81.863,98.52,42.665,56.436,43.571,-10.82,40.969,48.313,69.625,68.25,55.5,64.25,24.469,0,72,70,1000,200,0.097,194.875,93.875,78.063,0.243,69.813,69.688,56.344,65.313,25.25,26.516,72,70,1000,200,0.031,195.625,131.375,95.688,0.134,69.688,69.625,56.563,60.906,13.93,44.938,72,70,1000,200,0.031,193.375,108.938,67.188,0.056,69.75,69.813,57.469,68.188,30.563,34.656,72,70,1000,200,0.033,202.375,117.313,81.75,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.885,0.0,1.69,0.526,0.618,0.559,0.688,0.339,1.038
5192008,538,1,1,3,1,100,11.369,100.0,100.0,100.0,1,1,530.6,616.105,0.011,13.529,0,80,55,1.4,802.0,808.878,2353.13,868.662,54.932,57.205,69.763,57.413,52.333,1.33,1.697,0.571,63.734,80,43.615,26.394,54.576,55.816,96.432,81.863,98.446,42.518,56.436,43.571,-10.82,40.656,47.781,69.625,68.313,55.5,64.125,20.828,0,72,70,1000,200,0.105,203.0,93.688,78.063,0.24,69.938,69.688,56.344,65.313,25.281,25.703,72,70,1000,200,0.033,202.875,131.25,95.75,0.121,69.688,69.625,56.563,60.781,17.828,43.25,72,70,1000,200,0.035,205.0,109.0,67.625,0.052,69.938,69.875,57.406,68.938,24.0,34.406,72,70,1000,200,0.033,203.75,119.0,83.625,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.002,1.024,0.0,1.975,0.531,0.616,0.546,0.618,0.312,1.108
5192008,539,1,1,3,1,100,11.923,100.0,100.0,100.0,1,1,531.772,620.791,0.011,13.456,0,80,55,1.4,814.125,781.968,2343.765,848.724,55.04,57.205,69.657,57.307,52.226,1.448,1.6,0.593,63.825,80,43.699,26.366,54.621,55.709,96.358,81.757,98.372,42.518,56.436,43.571,-10.82,40.719,47.875,69.625,68.313,55.688,64.25,20.953,0,72,70,1000,200,0.099,198.125,93.188,77.938,0.235,69.938,69.625,56.344,65.063,21.391,24.969,72,70,1000,200,0.035,206.875,131.0,95.75,0.121,69.688,69.625,56.563,60.688,17.953,44.594,72,70,1000,200,0.031,196.75,108.938,67.688,0.051,69.938,70.0,57.469,69.313,24.016,34.563,72,70,1000,200,0.033,202.125,119.875,84.813,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.018,0.0,1.964,0.532,0.621,0.522,0.614,0.305,1.078
5192008,540,1,1,3,1,100,11.52,100.0,100.0,100.0,1,1,518.887,614.934,0.011,13.383,0,80,55,1.4,815.25,837.362,2343.765,882.067,54.932,57.205,69.763,57.413,52.226,1.387,1.571,0.582,63.759,80,43.475,26.422,54.595,55.709,96.358,81.863,98.372,42.665,56.436,43.571,-10.82,40.406,47.594,69.563,68.25,55.5,64.125,24.891,0,72,70,1000,200,0.104,199.75,92.813,77.875,0.248,69.938,69.688,56.344,64.813,21.406,25.188,72,70,1000,200,0.036,203.75,130.5,95.875,0.094,69.5,69.563,56.563,60.625,23.688,43.656,72,70,1000,200,0.035,201.125,108.938,68.188,0.082,70.0,70.125,57.469,69.75,24.031,35.563,72,70,1000,200,0.031,193.25,120.875,85.5,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.88,0.0,1.681,0.519,0.615,0.539,0.468,0.484,1.016
5192008,541,1,1,3,1,100,12.041,100.0,100.0,100.0,1,1,522.401,617.277,0.011,13.441,0,80,55,1.4,794.25,784.794,2334.421,860.684,55.148,57.205,69.868,57.413,52.333,1.379,1.625,0.586,63.637,80,43.026,26.394,54.537,55.709,96.136,81.863,98.151,42.592,56.436,43.571,-10.82,40.125,47.156,69.625,68.313,55.5,64.125,21.266,0,72,70,1000,200,0.104,202.125,92.563,77.688,0.266,69.938,69.688,56.438,64.75,21.422,25.844,72,70,1000,200,0.034,198.375,129.625,96.125,0.085,69.5,69.5,56.563,60.688,23.844,44.844,72,70,1000,200,0.031,196.0,108.938,68.313,0.078,70.0,70.188,57.469,69.875,21.297,35.313,72,70,1000,200,0.032,195.25,121.688,85.625,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.951,0.0,1.824,0.522,0.617,0.576,0.41,0.459,0.957
5192008,542,1,1,3,1,100,12.163,100.0,100.0,100.0,1,1,536.457,624.305,0.011,13.441,0,80,55,1.4,803.375,803.201,2340.025,860.131,55.04,57.099,69.657,57.307,52.119,1.471,1.658,0.582,63.737,80,43.082,26.366,54.524,55.601,96.136,81.863,98.077,42.592,56.436,43.644,-10.82,40.25,47.156,69.563,68.313,55.688,64.125,25.188,0,72,70,1000,200,0.1,196.375,92.563,77.688,0.267,69.938,69.688,56.344,64.375,21.422,26.328,72,70,1000,200,0.032,195.125,129.0,95.75,0.085,69.5,69.438,56.563,60.906,24.0,43.563,72,70,1000,200,0.035,201.75,109.438,67.688,0.086,70.0,70.313,57.469,69.875,21.297,35.188,72,70,1000,200,0.032,196.125,122.125,85.438,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,1.021,0.0,1.96,0.536,0.624,0.578,0.407,0.52,0.995
5192008,543,1,1,3,1,100,12.014,100.0,100.0,100.0,1,1,518.887,620.791,0.011,13.471,0,80,55,1.4,793.75,789.036,2341.895,845.589,55.04,57.205,69.763,57.413,52.119,1.41,1.629,0.557,63.807,80,43.39,26.394,54.465,55.601,96.062,81.863,98.003,42.665,56.436,43.644,-10.82,40.594,47.563,69.563,68.25,55.5,64.25,25.328,0,72,70,1000,200,0.106,203.625,92.688,77.875,0.261,69.938,69.625,56.438,64.063,21.438,26.641,72,70,1000,200,0.032,192.875,128.5,95.313,0.085,69.5,69.5,56.563,61.281,18.547,44.688,72,70,1000,200,0.031,196.25,110.625,66.0,0.086,70.0,70.375,57.469,69.875,21.281,35.063,72,70,1000,200,0.033,196.625,122.5,84.813,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.958,0.0,1.828,0.519,0.621,0.563,0.406,0.556,0.631
5192008,544,1,1,3,1,100,11.848,100.0,100.0,100.0,1,1,536.457,613.763,0.011,13.456,0,80,55,1.4,807.5,815.984,2341.895,855.352,55.04,57.099,69.763,57.201,52.119,1.402,1.654,0.582,63.743,80,43.559,26.394,54.439,55.601,95.914,81.757,97.929,42.592,56.332,43.644,-10.82,40.75,47.688,69.625,68.25,55.5,64.313,25.469,0,72,70,1000,200,0.101,199.5,93.188,77.938,0.269,69.938,69.625,56.344,64.0,21.453,26.188,72,70,1000,200,0.031,198.125,127.938,94.25,0.085,69.688,69.5,56.563,61.5,18.688,43.594,72,70,1000,200,0.035,201.375,112.25,65.188,0.086,70.0,70.313,57.469,69.125,21.25,35.188,72,70,1000,200,0.032,195.75,122.125,84.688,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.03,0.0,1.962,0.536,0.614,0.597,0.412,0.586,0.632
5192008,545,1,1,3,1,100,12.118,100.0,100.0,100.0,1,1,528.258,617.277,0.011,13.441,0,80,55,1.4,806.375,811.719,2341.895,871.394,55.04,56.993,69.657,57.201,52.226,1.383,1.647,0.557,63.723,80,42.942,26.366,54.491,55.601,95.988,81.757,97.929,42.738,56.332,43.717,-10.82,40.094,47.063,69.563,68.25,55.688,64.25,25.625,0,72,70,1000,200,0.104,200.25,94.063,78.063,0.267,69.938,69.563,56.344,63.813,21.484,24.828,72,70,1000,200,0.035,207.25,127.438,92.563,0.085,69.5,69.563,56.563,61.781,18.813,44.125,72,70,1000,200,0.032,200.375,113.813,65.813,0.086,70.125,70.313,57.469,68.438,18.359,34.938,72,70,1000,200,0.033,197.75,121.875,84.813,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.968,0.0,1.824,0.528,0.617,0.621,0.427,0.597,0.615
5192008,546,1,1,3,1,100,12.155,100.0,100.0,100.0,1,1,518.887,617.277,0.011,13.398,0,80,55,1.4,795.25,830.226,2364.393,899.475,55.04,57.099,69.763,57.201,52.119,1.353,1.6,0.586,63.804,80,42.409,26.422,54.524,55.494,95.84,81.863,97.782,42.811,56.332,43.79,-10.82,39.625,46.5,69.563,68.25,55.688,64.625,25.766,0,72,70,1000,200,0.103,201.25,95.75,78.5,0.25,69.813,69.563,56.438,63.75,21.516,25.484,72,70,1000,200,0.035,201.375,127.313,90.813,0.085,69.5,69.625,56.563,62.0,18.953,44.031,72,70,1000,200,0.034,198.875,115.188,66.875,0.086,70.125,70.25,57.469,67.75,18.313,34.813,72,70,1000,200,0.033,198.875,120.875,84.188,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,0.97,0.0,1.818,0.519,0.617,0.627,0.447,0.601,0.445
5192008,547,1,1,3,1,100,12.003,100.0,100.0,100.0,1,1,509.517,620.791,0.011,13.441,0,80,55,1.4,810.875,814.562,2343.765,871.269,54.932,57.099,69.763,57.307,52.119,1.413,1.6,0.557,63.671,80,43.166,26.394,54.55,55.601,95.692,81.757,97.634,42.738,56.332,43.717,-10.82,40.594,47.344,69.438,68.25,55.5,64.875,29.703,0,72,70,1000,200,0.106,202.25,97.625,79.063,0.273,69.813,69.5,56.438,63.656,25.453,25.75,72,70,1000,200,0.034,199.25,127.188,89.438,0.085,69.5,69.625,56.563,62.156,24.672,43.719,72,70,1000,200,0.033,204.5,116.25,68.063,0.086,70.125,70.25,57.469,66.875,18.281,34.938,72,70,1000,200,0.033,198.0,120.688,83.75,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.968,0.0,1.824,0.51,0.621,0.736,0.462,0.599,0.448
5192008,548,1,1,3,1,100,12.249,100.0,100.0,100.0,1,1,517.716,612.592,0.011,13.441,0,80,55,1.4,806.25,808.878,2366.273,870.863,55.04,57.205,69.763,57.307,52.012,1.368,1.647,0.571,63.78,80,42.998,26.422,54.595,55.601,95.544,81.651,97.56,42.372,56.332,43.498,-10.82,40.094,47.094,69.563,68.25,55.688,65.313,26.078,0,72,70,1000,200,0.102,200.125,100.125,80.313,0.284,69.813,69.438,56.344,63.656,25.516,26.531,72,70,1000,200,0.032,193.75,127.125,88.438,0.085,69.688,69.625,56.563,62.406,19.203,44.094,72,70,1000,200,0.034,198.125,117.188,69.5,0.086,70.0,70.063,57.469,66.313,21.125,34.719,72,70,1000,200,0.033,199.0,120.5,83.313,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.084,0.0,2.098,0.518,0.613,0.817,0.474,0.592,0.445
5192008,549,1,1,3,1,100,12.091,100.0,100.0,100.0,1,1,514.202,619.619,0.011,13.427,0,80,55,1.4,810.875,786.208,2341.895,850.274,54.932,57.099,69.657,57.201,52.119,1.387,1.618,0.56,63.76,80,42.465,26.45,54.621,55.709,95.544,81.757,97.412,41.712,56.332,42.843,-10.82,39.594,46.5,69.625,68.313,55.5,65.625,22.453,0,72,70,1000,200,0.105,202.625,103.0,81.688,0.281,69.75,69.438,56.344,63.531,28.438,26.719,72,70,1000,200,0.031,194.125,127.0,87.688,0.088,69.688,69.563,56.563,62.563,15.523,43.844,72,70,1000,200,0.033,202.625,117.938,70.375,0.073,69.938,70.063,57.469,65.813,21.125,34.906,72,70,1000,200,0.033,197.375,120.188,83.188,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.039,0.0,2.105,0.514,0.62,0.869,0.498,0.501,0.443
5192008,550,1,1,3,1,100,12.37,100.0,100.0,100.0,1,1,513.031,628.99,0.011,13.456,0,80,55,1.4,800.625,808.878,2353.13,870.182,55.04,57.205,69.763,57.307,52.226,1.349,1.676,0.549,63.801,80,42.773,26.422,54.621,55.709,95.47,81.757,97.412,41.493,56.332,42.479,-10.82,40.094,46.969,69.625,68.375,55.688,66.25,22.563,0,72,70,1000,200,0.096,194.25,105.563,83.125,0.275,69.75,69.5,56.344,63.531,28.516,25.141,72,70,1000,200,0.034,206.75,127.125,87.188,0.116,69.688,69.563,56.563,62.5,15.602,44.219,72,70,1000,200,0.033,197.5,118.625,70.688,0.051,69.938,69.938,57.469,65.5,23.859,34.813,72,70,1000,200,0.033,198.375,120.125,82.75,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.894,0.0,1.84,0.513,0.629,0.895,0.667,0.353,0.453
5192008,551,1,1,3,1,100,12.463,100.0,100.0,100.0,1,1,537.628,617.277,0.011,13.412,0,80,55,1.4,804.0,841.649,2355.005,894.644,55.04,57.205,69.657,57.307,52.119,1.421,1.658,0.564,63.846,80,43.39,26.45,54.537,55.709,95.322,81.651,97.264,41.346,56.332,42.406,-10.82,40.438,47.469,69.75,68.438,55.688,66.813,22.672,0,72,70,1000,200,0.106,203.625,108.125,84.625,0.257,69.75,69.5,56.438,63.656,28.609,24.875,72,70,1000,200,0.036,205.375,127.813,86.688,0.116,69.813,69.625,56.563,62.406,15.672,43.25,72,70,1000,200,0.035,206.875,118.563,70.75,0.032,69.938,69.813,57.469,65.188,23.875,34.719,72,70,1000,200,0.034,199.25,120.125,81.875,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.949,0.0,1.971,0.538,0.617,0.875,0.687,0.221,0.464
5192008,552,1,1,3,1,100,12.327,100.0,100.0,100.0,1,1,524.744,621.962,0.011,13.398,0,80,55,1.4,817.5,820.253,2358.758,891.059,54.932,57.205,69.657,57.307,52.119,1.364,1.65,0.579,63.761,80,44.512,26.478,54.504,55.709,95.248,81.757,97.264,41.2,56.332,42.26,-10.828,41.563,48.688,69.75,68.563,55.5,67.25,20.031,0,72,70,1000,200,0.103,201.5,110.313,85.688,0.245,69.75,69.438,56.344,63.75,28.688,25.328,72,70,1000,200,0.035,201.75,128.25,86.625,0.116,69.813,69.5,56.563,61.906,15.742,44.469,72,70,1000,200,0.033,195.75,118.0,70.688,0.038,69.75,69.75,57.469,65.0,23.906,34.594,72,70,1000,200,0.034,200.375,121.125,80.688,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,-0.002,0.939,0.0,1.969,0.525,0.622,0.873,0.695,0.26,0.811
5192008,553,1,1,3,1,100,12.586,100.0,100.0,100.0,1,1,532.943,613.763,0.011,13.383,0,80,55,1.4,810.125,828.8,2353.13,883.447,55.04,57.099,69.763,57.307,52.119,1.455,1.604,0.571,63.729,80,44.26,26.506,54.401,55.601,95.248,81.651,97.191,41.126,56.332,42.187,-10.82,41.406,48.656,69.75,68.625,55.688,67.438,20.094,0,72,70,1000,200,0.105,200.875,112.063,86.375,0.228,69.625,69.438,56.344,64.0,28.797,26.219,72,70,1000,200,0.033,195.125,128.625,87.438,0.116,69.688,69.563,56.563,61.375,15.813,43.281,72,70,1000,200,0.034,206.5,117.313,70.688,0.029,69.938,69.688,57.469,65.5,30.625,34.563,72,70,1000,200,0.034,200.5,124.188,79.188,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.934,0.0,1.969,0.533,0.614,0.847,0.688,0.195,1.09
5192008,554,1,1,3,1,100,12.349,100.0,100.0,100.0,1,1,528.258,620.791,0.011,13.383,0,80,55,1.4,801.625,811.719,2328.824,859.342,54.932,56.993,69.657,57.307,52.012,1.467,1.654,0.582,63.646,80,43.531,26.506,54.375,55.709,95.174,81.544,97.043,40.906,56.227,42.042,-10.82,40.656,47.844,70.063,68.688,55.5,67.25,9.852,0,72,70,1000,200,0.102,200.75,113.313,86.625,0.204,69.75,69.438,56.344,64.063,28.875,26.625,72,70,1000,200,0.031,194.875,128.875,88.938,0.116,69.688,69.625,56.563,60.781,15.898,44.875,72,70,1000,200,0.031,192.875,116.75,70.688,0.041,69.75,69.625,57.469,66.75,30.703,34.25,72,70,1000,200,0.035,203.0,125.5,80.563,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.992,0.0,2.108,0.528,0.621,0.787,0.667,0.273,1.282
5192008,555,1,1,3,1,100,12.095,100.0,100.0,100.0,1,1,529.429,618.448,0.011,13.383,0,80,55,1.4,798.125,825.949,2355.005,869.833,54.932,56.993,69.763,57.201,51.905,1.406,1.668,0.582,63.555,80,44.316,26.506,54.401,55.494,95.026,81.651,96.969,40.833,56.332,41.896,-10.82,41.531,48.688,69.938,68.75,55.5,67.25,12.734,0,72,70,1000,200,0.098,195.375,114.438,85.938,0.186,69.75,69.5,56.344,64.063,28.953,25.641,72,70,1000,200,0.032,202.375,129.125,90.438,0.116,69.688,69.625,56.563,60.375,19.781,43.188,72,70,1000,200,0.035,207.125,115.625,71.0,0.051,69.75,69.688,57.469,68.313,30.781,33.75,72,70,1000,200,0.036,206.75,126.0,82.563,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.918,0.0,1.973,0.529,0.618,0.766,0.646,0.329,1.233
5192008,556,1,1,3,1,100,11.972,100.0,100.0,100.0,1,1,531.772,623.133,0.011,13.368,0,80,55,1.4,798.125,840.219,2345.636,882.248,54.932,56.993,69.657,57.201,51.905,1.425,1.6,0.586,63.547,80,43.503,26.534,54.465,55.494,94.878,81.651,96.895,40.687,56.332,41.823,-10.82,40.281,47.719,69.938,68.813,55.406,67.188,12.758,0,72,70,1000,200,0.104,202.25,115.313,85.438,0.177,69.75,69.438,56.344,64.25,29.031,24.875,72,70,1000,200,0.035,207.5,129.5,91.813,0.116,69.5,69.625,56.5,60.188,25.5,44.844,72,70,1000,200,0.032,192.875,115.188,71.375,0.069,69.938,69.813,57.469,69.313,30.859,34.031,72,70,1000,200,0.036,204.25,126.188,86.5,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,-0.002,0.971,0.0,2.106,0.532,0.623,0.764,0.629,0.437,1.275
5192008,557,1,1,3,1,100,11.784,100.0,100.0,100.0,1,1,516.545,628.99,0.011,13.427,0,80,55,1.4,805.875,851.664,2358.758,884.354,54.825,57.099,69.763,57.201,51.798,1.398,1.683,0.564,63.559,80,42.661,26.562,54.524,55.387,94.952,81.544,96.821,40.54,56.123,41.677,-10.82,39.688,47.0,69.75,68.813,55.406,67.188,20.234,0,72,70,1000,200,0.1,197.25,116.0,85.063,0.213,69.75,69.563,56.25,64.063,29.125,25.672,72,70,1000,200,0.034,199.125,129.75,92.625,0.125,69.5,69.5,56.5,60.188,25.641,43.063,72,70,1000,200,0.035,205.75,116.75,72.125,0.097,69.938,70.063,57.406,70.25,24.25,33.688,72,70,1000,200,0.036,207.625,126.5,88.25,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.98,0.0,2.117,0.517,0.629,0.952,0.668,0.625,1.212
5192008,558,1,1,3,1,100,11.308,100.0,100.0,100.0,1,1,524.744,623.133,0.011,13.398,0,80,55,1.4,794.75,811.719,2345.636,867.922,54.717,57.099,69.868,57.307,51.69,1.394,1.672,0.568,63.583,80,44.12,26.534,54.517,55.494,94.878,81.544,96.747,40.54,56.123,41.605,-10.82,40.688,48.25,69.938,68.813,55.281,67.438,12.859,0,72,70,1000,200,0.103,201.625,116.875,85.688,0.203,69.75,69.5,56.25,64.375,32.844,26.203,72,70,1000,200,0.033,195.75,130.375,93.25,0.128,69.5,69.5,56.5,60.969,25.813,44.688,72,70,1000,200,0.031,196.25,117.313,69.5,0.121,69.938,70.25,57.406,70.813,24.281,33.75,72,70,1000,200,0.036,207.0,126.5,89.063,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.916,0.0,1.979,0.525,0.623,0.915,0.684,0.836,0.917
5192008,559,1,1,3,1,100,11.034,100.0,100.0,100.0,1,1,532.943,621.962,0.011,13.427,0,80,55,1.4,802.125,831.653,2349.381,884.556,54.717,57.099,69.868,57.201,51.583,1.368,1.618,0.571,63.636,80,43.362,26.422,54.55,55.601,94.73,81.651,96.6,40.467,56.123,41.532,-10.82,40.188,47.688,69.75,68.875,55.281,67.688,12.922,0,72,70,1000,200,0.104,202.375,117.5,86.5,0.205,69.813,69.5,56.25,64.438,26.391,26.641,72,70,1000,200,0.031,194.75,130.75,93.75,0.133,69.5,69.5,56.281,62.094,25.969,43.625,72,70,1000,200,0.036,202.0,119.125,66.0,0.121,70.0,70.375,57.406,70.813,21.547,34.188,72,70,1000,200,0.035,202.375,126.625,89.438,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.913,0.0,1.983,0.533,0.622,0.918,0.708,0.928,0.953
5192008,600,1,1,3,1,100,10.424,100.0,100.0,100.0,1,1,527.086,614.934,0.011,13.514,0,80,55,1.4,798.5,801.782,2347.508,855.222,54.61,57.099,69.973,57.096,51.583,1.333,1.654,0.568,63.637,80,43.082,26.422,54.608,55.494,94.73,81.544,96.526,40.394,56.227,41.386,-10.82,39.906,47.344,69.938,68.938,55.281,67.938,12.953,0,72,70,1000,200,0.097,194.375,117.938,87.0,0.204,69.813,69.563,56.25,64.75,26.453,25.75,72,70,1000,200,0.032,201.5,130.75,94.25,0.126,69.688,69.625,56.281,62.969,20.5,44.25,72,70,1000,200,0.032,199.75,120.688,68.875,0.107,70.0,70.438,57.406,70.5,21.531,33.906,72,70,1000,200,0.035,207.125,126.625,88.813,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.847,0.0,1.859,0.527,0.615,0.912,0.662,0.8,0.975
5192008,601,1,1,3,1,100,10.105,100.0,100.0,100.0,1,1,541.142,617.277,0.011,13.441,0,80,55,1.4,809.625,870.316,2351.255,886.731,54.717,57.205,70.078,57.307,51.798,1.398,1.618,0.557,63.509,80,43.25,26.366,54.621,55.709,94.583,81.544,96.452,40.247,56.227,41.386,-10.82,40.031,47.531,69.938,68.938,55.281,68.0,12.984,0,72,70,1000,200,0.104,202.5,118.5,87.5,0.201,69.813,69.563,56.125,64.75,26.5,25.453,72,70,1000,200,0.033,205.125,131.0,94.688,0.125,69.813,69.625,56.281,63.188,20.594,43.813,72,70,1000,200,0.035,200.5,121.063,72.563,0.09,70.0,70.5,57.406,70.5,21.531,34.375,72,70,1000,200,0.034,204.5,126.625,87.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.958,0.0,2.123,0.541,0.617,0.9,0.653,0.63,1.01
5192008,602,1,1,3,1,100,10.027,100.0,100.0,100.0,1,1,514.202,613.763,0.011,13.412,0,80,55,1.4,803.0,818.829,2351.255,853.025,54.717,57.205,69.973,57.307,51.69,1.436,1.596,0.571,63.506,80,44.007,26.309,54.634,55.709,94.509,81.544,96.378,40.32,56.123,41.313,-10.82,40.719,48.281,69.938,68.938,55.281,68.0,13.0,0,72,70,1000,200,0.097,193.875,118.875,87.813,0.19,69.813,69.563,56.125,64.75,26.563,25.578,72,70,1000,200,0.035,200.125,131.0,95.125,0.129,69.813,69.688,56.5,63.344,16.906,44.281,72,70,1000,200,0.032,199.375,121.188,74.875,0.086,70.0,70.5,57.406,70.313,18.641,34.5,72,70,1000,200,0.033,203.0,126.375,87.25,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.843,0.0,1.847,0.514,0.614,0.852,0.666,0.575,0.671
5192008,603,1,1,3,1,100,9.776,100.0,100.0,100.0,1,1,513.031,621.962,0.011,13.354,0,80,55,1.4,796.25,825.949,2340.025,863.088,54.717,57.099,69.868,57.201,51.69,1.394,1.607,0.568,63.614,80,43.166,26.337,54.66,55.709,94.435,81.544,96.304,40.101,56.332,41.095,-10.82,40.156,47.531,70.063,69.0,55.281,67.938,10.148,0,72,70,1000,200,0.104,202.25,119.063,87.813,0.17,69.813,69.5,56.25,64.813,29.469,26.5,72,70,1000,200,0.032,193.375,131.0,95.5,0.132,69.813,69.75,56.5,63.344,16.969,43.938,72,70,1000,200,0.035,198.625,122.375,75.5,0.034,70.125,70.438,57.406,69.563,18.609,34.5,72,70,1000,200,0.033,203.25,126.188,86.875,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.818,0.0,1.841,0.513,0.622,0.767,0.674,0.23,0.697
