DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,604,1,1,3,1,100,9.52,100.0,100.0,100.0,1,1,509.517,618.448,0.011,13.339,0,80,55,1.4,813.0,770.682,2328.824,836.079,54.717,57.205,69.868,57.413,51.905,1.406,1.665,0.582,63.46,80,44.26,26.337,54.621,55.709,94.361,81.544,96.23,40.101,56.227,41.095,-10.82,40.938,48.5,69.938,69.0,55.406,67.813,13.031,0,72,70,1000,200,0.098,195.125,119.375,86.875,0.184,69.75,69.563,56.25,64.813,26.672,26.75,72,70,1000,200,0.031,192.25,131.125,95.563,0.133,69.938,69.688,56.281,63.063,13.234,44.219,72,70,1000,200,0.032,200.0,121.375,75.188,0.041,70.25,70.438,57.406,68.75,18.563,35.344,72,70,1000,200,0.031,196.375,125.5,86.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,0.822,0.0,1.839,0.51,0.618,0.863,0.68,0.273,0.518
5192008,605,1,1,3,1,100,9.534,100.0,100.0,100.0,1,1,497.804,614.934,0.011,13.31,0,80,55,1.4,798.5,798.947,2345.636,861.387,54.825,57.099,69.973,57.307,51.905,1.372,1.6,0.549,63.64,80,44.989,26.394,54.621,55.709,94.287,81.438,96.083,39.954,56.436,41.022,-10.82,41.875,49.406,69.938,69.063,55.406,67.938,20.469,0,72,70,1000,200,0.104,201.5,119.563,86.5,0.177,69.813,69.625,56.25,64.813,26.719,25.969,72,70,1000,200,0.031,199.875,131.0,95.688,0.129,69.938,69.75,56.281,62.5,13.273,44.094,72,70,1000,200,0.034,198.375,120.563,75.188,0.038,70.125,70.375,57.406,67.938,18.516,35.594,72,70,1000,200,0.031,194.75,124.813,86.5,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.862,0.0,1.972,0.498,0.615,0.845,0.655,0.249,0.508
5192008,606,1,1,3,1,100,9.568,100.0,100.0,100.0,1,1,518.887,621.962,0.011,13.368,0,80,55,1.4,807.125,815.984,2368.154,868.681,54.932,57.205,69.973,57.201,52.119,1.372,1.647,0.557,63.677,80,44.596,26.422,54.647,55.924,94.287,81.438,96.009,39.954,56.436,40.949,-10.82,41.094,48.75,69.938,69.063,55.406,67.688,13.063,0,72,70,1000,200,0.105,200.625,119.688,86.5,0.185,69.813,69.625,56.25,64.813,26.781,24.969,72,70,1000,200,0.035,207.125,131.0,95.688,0.13,69.938,69.688,56.281,61.781,17.094,43.625,72,70,1000,200,0.034,204.0,119.938,75.188,0.037,70.0,70.25,57.281,67.125,18.469,35.188,72,70,1000,200,0.031,198.0,124.188,86.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.807,0.0,1.845,0.519,0.622,0.886,0.66,0.239,0.509
5192008,607,1,1,3,1,100,9.416,100.0,100.0,100.0,1,1,527.086,628.99,0.011,13.471,0,80,55,1.4,793.375,823.1,2356.881,872.552,54.932,57.205,69.868,57.307,52.119,1.452,1.654,0.582,63.653,80,43.923,26.478,54.764,56.031,94.139,81.438,95.935,39.881,56.541,40.876,-10.82,40.469,47.969,69.938,69.063,55.406,67.938,10.203,0,72,70,1000,200,0.104,201.75,120.0,86.5,0.181,69.813,69.625,56.25,64.938,26.828,25.438,72,70,1000,200,0.036,201.75,131.0,95.75,0.129,69.813,69.688,56.5,61.219,17.172,44.594,72,70,1000,200,0.032,194.625,119.125,74.938,0.042,70.0,70.188,57.406,66.625,21.313,35.438,72,70,1000,200,0.032,194.0,123.813,86.125,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.805,0.0,1.859,0.527,0.629,0.875,0.654,0.268,0.489
5192008,608,1,1,3,1,100,9.293,100.0,100.0,100.0,1,1,502.489,612.592,0.011,13.368,0,80,55,1.4,806.0,791.865,2347.508,855.568,54.932,57.417,69.973,57.518,52.119,1.345,1.665,0.571,63.685,80,43.671,26.478,54.815,56.246,94.065,81.438,95.935,39.807,56.541,40.876,-10.82,40.75,47.969,70.063,69.063,55.406,67.813,13.07,0,72,70,1000,200,0.105,203.25,120.0,86.75,0.181,69.813,69.563,56.344,64.938,26.875,26.375,72,70,1000,200,0.033,194.75,131.0,95.75,0.129,69.813,69.75,56.5,60.625,17.234,43.438,72,70,1000,200,0.034,205.125,118.625,74.938,0.04,70.0,70.063,57.406,66.188,21.313,35.406,72,70,1000,200,0.032,194.5,123.438,85.625,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.854,0.0,1.982,0.502,0.613,0.869,0.654,0.252,0.507
5192008,609,1,1,3,1,100,9.494,100.0,100.0,100.0,1,1,515.373,624.305,0.011,13.398,0,80,55,1.4,799.75,786.208,2355.005,845.911,54.932,57.311,69.868,57.518,52.119,1.444,1.567,0.582,63.565,80,44.821,26.534,54.822,56.139,93.917,81.438,95.787,39.734,56.645,40.73,-10.82,41.625,49.031,70.063,69.063,55.406,68.0,13.07,0,72,70,1000,200,0.103,200.5,120.063,86.5,0.175,69.938,69.563,56.344,64.938,23.0,26.766,72,70,1000,200,0.031,192.125,130.875,95.75,0.129,69.5,69.688,56.5,60.313,26.719,44.75,72,70,1000,200,0.032,193.5,117.938,74.875,0.038,70.0,69.938,57.406,65.813,21.297,35.406,72,70,1000,200,0.031,196.625,123.438,84.5,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.789,0.0,1.851,0.515,0.624,0.848,0.652,0.236,0.517
5192008,610,1,1,3,1,100,9.508,100.0,100.0,100.0,1,1,514.202,614.934,0.011,13.368,0,80,55,1.4,792.0,804.62,2347.508,852.292,55.04,57.523,69.868,57.518,52.226,1.383,1.604,0.557,63.687,80,45.746,26.534,54.822,56.031,93.917,81.332,95.713,39.661,56.75,40.658,-10.82,42.438,50.031,70.063,69.125,55.5,68.0,10.203,0,72,70,1000,200,0.104,202.375,120.313,86.75,0.175,69.813,69.563,56.344,65.063,26.938,26.609,72,70,1000,200,0.031,195.375,130.875,95.75,0.129,69.5,69.688,56.5,60.063,26.844,43.344,72,70,1000,200,0.034,206.25,117.625,76.938,0.086,69.938,69.875,57.406,65.625,24.047,35.438,72,70,1000,200,0.031,195.375,123.688,83.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.78,0.0,1.849,0.514,0.615,0.848,0.652,0.505,0.64
5192008,611,1,1,3,1,100,9.817,100.0,100.0,100.0,1,1,504.832,607.906,0.011,13.398,0,80,55,1.4,787.875,772.091,2330.689,839.926,55.148,57.417,69.868,57.518,52.333,1.387,1.604,0.568,63.612,80,44.961,26.618,54.822,56.139,93.917,81.332,95.639,39.661,56.75,40.658,-10.82,41.594,49.25,70.063,69.063,55.5,68.0,10.195,0,72,70,1000,200,0.098,195.375,120.313,86.75,0.164,69.938,69.563,56.344,65.063,23.047,25.609,72,70,1000,200,0.032,202.75,130.75,95.875,0.129,69.5,69.563,56.563,60.375,27.0,44.781,72,70,1000,200,0.032,193.625,118.125,77.563,0.097,69.938,69.813,57.406,65.5,24.078,35.313,72,70,1000,200,0.032,194.75,124.188,82.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.782,0.0,1.853,0.505,0.608,0.794,0.647,0.568,1.023
5192008,612,1,1,3,1,100,9.684,100.0,100.0,100.0,1,1,525.915,616.105,0.011,13.427,0,80,55,1.4,797.625,827.375,2349.381,875.939,55.255,57.311,69.763,57.518,52.333,1.372,1.65,0.568,63.718,80,44.428,26.73,54.874,56.031,93.769,81.332,95.566,39.514,56.75,40.585,-10.82,41.094,48.594,70.125,69.125,55.688,68.0,10.18,0,72,70,1000,200,0.103,201.375,120.375,86.75,0.169,69.938,69.625,56.344,65.063,26.984,25.078,72,70,1000,200,0.034,206.375,130.75,95.75,0.121,69.5,69.563,56.563,61.375,27.141,43.125,72,70,1000,200,0.035,206.25,117.75,72.375,0.104,69.75,69.813,57.469,66.125,24.109,35.344,72,70,1000,200,0.032,194.75,125.5,82.063,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.834,0.0,1.995,0.526,0.616,0.82,0.609,0.682,1.352
5192008,613,1,1,3,1,100,9.816,100.0,100.0,100.0,1,1,522.401,618.448,0.011,13.368,0,80,55,1.4,797.625,800.365,2355.005,853.522,55.04,57.417,69.868,57.624,52.226,1.421,1.622,0.59,63.605,80,45.887,26.73,54.789,55.924,93.695,81.332,95.492,39.514,56.854,40.585,-10.828,43.031,50.375,70.063,69.125,55.688,67.938,10.172,0,72,70,1000,200,0.097,194.5,120.375,86.375,0.157,69.813,69.625,56.344,64.813,27.031,25.219,72,70,1000,200,0.036,203.5,130.375,95.75,0.12,69.688,69.625,56.5,62.0,27.281,44.688,72,70,1000,200,0.031,195.75,118.625,68.0,0.104,69.75,69.688,57.406,67.125,30.781,35.469,72,70,1000,200,0.031,194.0,126.0,83.063,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,0.826,0.0,1.986,0.522,0.618,0.77,0.598,0.76,1.089
5192008,614,1,1,3,1,100,10.168,100.0,100.0,100.0,1,1,514.202,613.763,0.011,13.412,0,80,55,1.4,795.875,823.1,2347.508,868.161,55.04,57.417,69.868,57.518,52.119,1.406,1.64,0.571,63.534,80,45.41,26.786,54.776,55.816,93.621,81.226,95.418,39.368,56.854,40.439,-10.82,42.094,49.781,69.938,69.125,55.688,67.688,10.164,0,72,70,1000,200,0.105,202.875,120.188,86.0,0.143,69.813,69.625,56.344,64.75,23.172,26.266,72,70,1000,200,0.033,195.75,130.25,95.75,0.119,69.5,69.625,56.5,62.563,21.828,43.281,72,70,1000,200,0.035,204.25,119.75,69.375,0.104,69.75,69.875,57.406,68.313,24.188,35.344,72,70,1000,200,0.031,194.875,126.125,83.75,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.821,0.0,1.993,0.514,0.614,0.706,0.591,0.756,1.172
5192008,615,1,1,3,1,100,10.208,100.0,100.0,100.0,1,1,518.887,610.249,0.011,13.573,0,80,55,1.4,788.25,783.381,2336.288,851.551,55.148,57.311,69.868,57.413,52.226,1.383,1.686,0.582,63.597,80,44.933,26.786,54.802,56.031,93.621,81.332,95.344,39.368,56.854,40.439,-10.82,41.969,49.313,70.063,69.125,55.688,67.25,10.156,0,72,70,1000,200,0.104,202.75,120.188,85.063,0.176,69.813,69.563,56.344,64.625,23.203,26.422,72,70,1000,200,0.032,194.375,130.125,95.563,0.119,69.688,69.688,56.563,62.969,21.938,44.656,72,70,1000,200,0.031,197.375,120.688,72.438,0.104,69.938,69.938,57.469,69.25,24.234,35.313,72,70,1000,200,0.032,195.25,126.188,85.5,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.002,0.831,0.0,2.017,0.519,0.61,0.892,0.592,0.724,1.043
5192008,616,1,1,3,1,100,10.33,100.0,100.0,100.0,1,1,528.258,627.818,0.011,13.398,0,80,55,1.4,795.5,806.039,2355.005,851.255,55.148,57.311,69.973,57.518,52.226,1.387,1.56,0.568,63.528,80,45.129,26.842,54.789,55.924,93.547,81.332,95.27,39.295,56.854,40.366,-10.82,41.594,49.406,70.063,69.063,55.5,67.438,10.148,0,72,70,1000,200,0.101,199.0,120.188,84.188,0.155,69.938,69.625,56.344,64.625,27.125,26.281,72,70,1000,200,0.031,198.375,130.0,95.063,0.119,69.813,69.688,56.563,63.25,22.031,43.75,72,70,1000,200,0.035,201.125,121.188,74.938,0.09,69.938,70.063,57.406,69.875,24.25,35.438,72,70,1000,200,0.031,194.125,126.188,86.813,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,0.817,0.0,1.991,0.528,0.628,0.805,0.598,0.601,1.055
5192008,617,1,1,3,1,100,10.149,100.0,100.0,100.0,1,1,521.23,624.305,0.011,13.471,0,80,55,1.4,797.0,806.039,2355.005,855.718,55.04,57.205,69.973,57.413,52.119,1.41,1.618,0.568,63.643,80,44.428,26.814,54.776,55.816,93.473,81.119,95.196,39.661,56.854,40.585,-10.82,41.281,48.688,70.063,69.125,55.688,67.188,13.016,0,72,70,1000,200,0.104,202.125,120.313,84.0,0.161,69.813,69.688,56.344,64.438,23.25,24.984,72,70,1000,200,0.035,207.0,130.0,94.938,0.119,69.688,69.75,56.5,63.594,18.344,44.375,72,70,1000,200,0.031,198.5,120.938,76.125,0.082,70.0,70.188,57.406,70.125,24.25,35.313,72,70,1000,200,0.032,195.0,126.125,87.375,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.002,0.724,0.0,1.727,0.521,0.624,0.844,0.6,0.53,0.91
5192008,618,1,1,3,1,100,9.937,100.0,100.0,100.0,1,1,513.031,623.133,0.011,13.324,0,80,55,1.4,809.0,824.525,2351.255,873.826,54.932,57.311,69.973,57.518,52.119,1.41,1.546,0.575,63.618,80,44.232,26.786,54.738,55.709,93.399,81.226,95.122,40.174,56.645,41.168,-10.82,41.094,48.531,69.938,69.063,55.5,67.188,10.156,0,72,70,1000,200,0.1,196.75,120.188,83.875,0.156,69.813,69.563,56.344,64.438,27.203,25.234,72,70,1000,200,0.036,203.25,129.875,94.563,0.119,69.938,69.688,56.563,63.344,14.625,44.0,72,70,1000,200,0.034,199.0,121.188,76.688,0.064,70.0,70.313,57.406,70.125,21.516,35.344,72,70,1000,200,0.032,194.75,125.875,87.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.804,0.0,1.837,0.513,0.623,0.818,0.605,0.411,0.941
5192008,619,1,1,3,1,100,9.903,100.0,100.0,100.0,1,1,494.29,621.962,0.011,13.412,0,80,55,1.4,790.0,803.201,2345.636,852.597,54.932,57.205,69.973,57.413,52.012,1.368,1.632,0.582,63.647,80,44.625,26.758,54.725,55.816,93.325,81.226,95.049,40.394,56.645,41.386,-10.82,41.25,48.781,70.063,69.063,55.5,67.188,10.156,0,72,70,1000,200,0.104,201.25,120.188,83.563,0.154,69.813,69.563,56.344,64.438,27.25,26.109,72,70,1000,200,0.034,196.5,130.0,94.438,0.119,69.938,69.75,56.563,63.063,14.68,44.094,72,70,1000,200,0.031,200.625,121.188,76.563,0.033,70.0,70.375,57.406,69.938,21.5,35.344,72,70,1000,200,0.032,194.75,125.75,87.063,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.819,0.0,1.845,0.494,0.622,0.814,0.609,0.212,0.747
5192008,620,1,1,3,1,100,9.858,100.0,100.0,100.0,1,1,507.174,617.277,0.011,13.368,0,80,55,1.4,802.75,817.407,2349.381,862.674,54.932,57.311,70.078,57.518,52.012,1.307,1.65,0.56,63.608,80,44.232,26.758,54.751,55.816,93.251,81.119,94.975,40.467,56.75,41.459,-10.82,41.219,48.625,69.938,69.0,55.5,67.125,13.031,0,72,70,1000,200,0.105,203.375,120.188,83.5,0.149,69.813,69.563,56.344,64.438,23.375,26.625,72,70,1000,200,0.032,193.25,130.0,94.438,0.119,69.813,69.688,56.281,62.563,14.711,44.25,72,70,1000,200,0.033,196.375,120.563,76.438,0.031,70.0,70.375,57.406,69.625,21.484,35.281,72,70,1000,200,0.032,194.5,125.75,86.563,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.814,0.0,1.839,0.507,0.617,0.789,0.609,0.197,0.824
5192008,621,1,1,3,1,100,10.059,100.0,100.0,100.0,1,1,511.859,612.592,0.011,13.456,0,80,55,1.4,805.125,781.968,2343.765,837.579,55.04,57.205,69.868,57.413,52.119,1.41,1.636,0.579,63.752,80,45.101,26.758,54.673,55.924,93.103,81.226,94.901,40.54,56.75,41.532,-10.82,41.813,49.344,70.063,69.063,55.5,67.125,10.156,0,72,70,1000,200,0.101,199.25,120.313,83.563,0.144,69.938,69.563,56.344,64.438,23.406,26.359,72,70,1000,200,0.031,196.625,130.0,94.375,0.119,69.813,69.688,56.563,62.0,18.531,44.0,72,70,1000,200,0.032,201.5,119.813,76.313,0.029,70.125,70.313,57.406,69.25,21.469,35.281,72,70,1000,200,0.032,194.75,125.5,86.5,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.823,0.0,1.851,0.512,0.613,0.764,0.61,0.182,0.798
5192008,622,1,1,3,1,100,9.799,100.0,100.0,100.0,1,1,515.373,616.105,0.001,13.427,0,80,55,1.4,809.125,811.719,2351.255,861.736,54.932,57.311,70.078,57.518,52.012,1.44,1.629,0.593,63.651,80,45.129,26.786,54.66,55.709,93.029,81.119,94.753,40.54,56.645,41.532,-10.82,42.031,49.5,70.063,69.063,55.406,67.125,10.156,0,72,70,1000,200,0.105,202.375,120.313,83.5,0.164,69.813,69.5,56.344,64.375,23.422,25.359,72,70,1000,200,0.033,204.375,130.0,94.25,0.119,69.813,69.75,56.5,61.375,18.578,44.656,72,70,1000,200,0.033,194.25,119.125,76.125,0.042,70.125,70.375,57.406,68.938,18.578,35.313,72,70,1000,200,0.032,194.625,125.375,86.125,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.827,0.0,1.847,0.515,0.616,0.871,0.612,0.261,0.747
5192008,623,1,1,3,1,100,9.97,100.0,100.0,100.0,1,1,518.887,625.476,0.011,13.456,0,80,55,1.4,812.0,803.201,2358.758,866.471,55.04,57.099,69.973,57.307,52.226,1.398,1.676,0.56,63.848,80,44.596,26.786,54.66,55.816,93.103,81.119,94.753,40.687,56.645,41.605,-10.82,41.406,48.938,70.063,69.063,55.5,67.188,10.148,0,72,70,1000,200,0.096,195.75,120.313,83.5,0.157,69.813,69.5,56.344,64.375,27.359,24.984,72,70,1000,200,0.036,205.625,130.0,94.25,0.118,69.813,69.75,56.5,60.781,18.656,43.25,72,70,1000,200,0.034,206.5,118.563,76.125,0.038,70.125,70.375,57.281,68.688,18.547,35.438,72,70,1000,200,0.031,194.125,125.125,85.875,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.774,0.0,1.713,0.519,0.625,0.834,0.607,0.233,0.696
5192008,624,1,1,3,1,100,9.984,100.0,100.0,100.0,1,1,510.688,614.934,0.011,13.412,0,80,55,1.4,793.5,813.141,2332.555,865.454,55.04,57.099,69.868,57.307,52.226,1.402,1.618,0.571,63.623,80,45.494,26.814,54.55,55.709,92.881,81.119,94.679,40.76,56.645,41.75,-10.82,42.406,49.781,70.063,69.063,55.5,67.188,10.148,0,72,70,1000,200,0.105,203.0,120.313,83.5,0.155,69.813,69.5,56.344,64.375,27.406,25.813,72,70,1000,200,0.034,199.25,130.0,94.25,0.118,69.688,69.688,56.563,60.625,22.531,44.781,72,70,1000,200,0.032,193.5,117.75,76.0,0.042,70.125,70.313,57.406,67.938,18.516,35.344,72,70,1000,200,0.032,194.875,124.438,85.75,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.836,0.0,1.841,0.511,0.615,0.824,0.607,0.253,0.519
5192008,625,1,1,3,1,100,9.714,100.0,100.0,100.0,1,1,530.6,617.277,0.011,13.427,0,80,55,1.4,802.375,801.782,2351.255,860.366,54.932,57.099,69.868,57.413,52.119,1.417,1.578,0.586,63.863,80,45.662,26.842,54.55,55.601,92.881,81.013,94.605,40.833,56.75,41.823,-10.82,42.656,50.0,70.063,69.0,55.5,67.188,10.141,0,72,70,1000,200,0.099,198.375,120.375,83.5,0.158,69.813,69.5,56.344,64.375,27.453,26.328,72,70,1000,200,0.032,194.875,130.0,94.375,0.118,69.688,69.625,56.563,60.063,22.641,43.094,72,70,1000,200,0.035,206.125,116.813,76.625,0.051,70.125,70.25,57.406,67.313,18.469,35.281,72,70,1000,200,0.032,194.875,123.438,85.75,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.835,0.0,1.843,0.531,0.617,0.841,0.605,0.296,0.435
5192008,626,1,1,3,1,100,9.948,100.0,100.0,100.0,1,1,515.373,612.592,0.011,13.354,0,80,55,1.4,801.5,790.45,2334.421,860.273,54.932,57.099,69.763,57.307,52.119,1.406,1.596,0.579,63.704,80,46.055,26.954,54.517,55.494,92.733,81.013,94.458,40.906,56.645,41.896,-10.82,43.125,50.469,70.063,69.0,55.5,67.125,10.125,0,72,70,1000,200,0.105,200.5,120.313,83.5,0.153,69.813,69.5,56.344,64.438,30.375,26.828,72,70,1000,200,0.031,192.375,129.875,94.25,0.118,69.5,69.563,56.563,60.188,28.375,44.875,72,70,1000,200,0.032,192.875,118.25,77.313,0.108,70.0,70.188,57.406,66.688,21.313,34.781,72,70,1000,200,0.033,198.75,123.0,85.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,0.84,0.0,1.833,0.515,0.613,0.813,0.605,0.638,0.424
5192008,627,1,1,3,1,100,9.933,100.0,100.0,100.0,1,1,517.716,621.962,0.011,13.412,0,80,55,1.4,802.125,815.984,2341.895,859.003,55.04,56.993,69.763,57.201,52.226,1.372,1.636,0.56,63.657,80,46.083,26.982,54.563,55.709,92.733,81.013,94.458,40.98,56.541,41.896,-10.82,43.438,50.656,70.063,69.0,55.5,67.25,10.125,0,72,70,1000,200,0.103,201.5,120.313,83.5,0.142,69.813,69.5,56.344,64.438,27.563,25.766,72,70,1000,200,0.032,201.75,129.875,94.25,0.118,69.5,69.563,56.563,61.281,28.531,43.375,72,70,1000,200,0.036,204.125,118.125,72.938,0.109,70.0,70.063,57.406,66.125,21.297,34.875,72,70,1000,200,0.033,197.75,122.5,85.625,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,0.789,0.0,1.704,0.518,0.622,0.754,0.605,0.711,0.425
5192008,628,1,1,3,1,100,10.18,100.0,100.0,100.0,1,1,522.401,618.448,0.011,13.383,0,80,55,1.4,802.0,813.141,2358.758,863.238,55.148,56.993,69.657,57.096,52.226,1.433,1.654,0.571,63.672,80,46.335,27.066,54.517,55.709,92.659,81.013,94.384,40.98,56.541,41.969,-10.82,43.438,50.75,69.938,69.063,55.5,67.188,10.125,0,72,70,1000,200,0.105,202.75,120.313,83.5,0.155,69.813,69.5,56.344,64.438,30.484,25.094,72,70,1000,200,0.036,204.75,129.625,94.063,0.118,69.688,69.563,56.563,62.406,28.688,44.906,72,70,1000,200,0.032,193.25,120.375,66.813,0.125,69.938,69.938,57.406,65.625,24.047,34.875,72,70,1000,200,0.033,197.125,122.0,85.438,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,0.851,0.0,1.835,0.522,0.618,0.824,0.604,0.966,0.422
5192008,629,1,1,3,1,100,9.952,100.0,100.0,100.0,1,1,518.887,619.619,0.011,13.471,0,80,55,1.4,803.5,810.299,2353.13,862.004,55.04,56.993,69.763,57.201,52.226,1.413,1.622,0.586,63.919,80,45.326,27.094,54.576,55.709,92.585,81.013,94.31,40.98,56.436,41.969,-10.828,42.438,49.688,70.063,69.0,55.5,67.188,10.125,0,72,70,1000,200,0.097,194.875,120.375,83.563,0.15,69.813,69.5,56.344,64.375,27.688,26.0,72,70,1000,200,0.033,197.625,129.75,94.25,0.118,69.688,69.688,56.563,63.25,23.219,43.313,72,70,1000,200,0.036,204.375,122.25,71.125,0.138,69.938,69.813,57.406,65.188,21.328,35.219,72,70,1000,200,0.032,195.5,121.813,84.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.002,0.862,0.0,1.847,0.519,0.62,0.797,0.603,1.018,0.522
5192008,630,1,1,3,1,100,10.022,100.0,100.0,100.0,1,1,516.545,618.448,0.011,13.441,0,80,55,1.4,816.375,794.697,2349.381,858.475,55.04,57.205,69.868,57.307,52.119,1.372,1.625,0.571,63.801,80,46.335,27.178,54.576,55.709,92.511,81.013,94.236,41.053,56.541,42.042,-10.82,43.375,50.656,69.938,69.063,55.688,67.188,10.125,0,72,70,1000,200,0.104,202.375,120.375,83.5,0.157,69.813,69.5,56.344,64.438,30.609,26.297,72,70,1000,200,0.033,195.125,129.625,94.375,0.118,69.688,69.688,56.563,64.188,23.328,44.688,72,70,1000,200,0.031,195.625,123.75,75.5,0.125,69.938,69.75,57.406,65.0,24.078,34.938,72,70,1000,200,0.033,197.625,122.313,81.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.858,0.0,1.843,0.517,0.618,0.836,0.599,0.87,0.642
5192008,631,1,1,3,1,100,10.344,100.0,100.0,100.0,1,1,516.545,617.277,0.011,13.368,0,80,55,1.4,807.5,804.62,2347.508,864.295,55.148,57.099,69.763,57.201,52.226,1.429,1.567,0.564,63.733,80,45.606,27.15,54.55,55.709,92.437,81.013,94.162,41.126,56.541,42.114,-10.82,42.625,49.938,70.063,69.063,55.5,67.125,10.117,0,72,70,1000,200,0.102,198.125,120.375,83.5,0.157,69.75,69.5,56.438,64.438,27.813,26.672,72,70,1000,200,0.031,194.125,129.625,94.063,0.118,69.813,69.688,56.563,64.5,15.828,43.531,72,70,1000,200,0.036,202.5,123.0,78.25,0.078,69.75,69.688,57.406,65.125,30.75,34.781,72,70,1000,200,0.033,198.5,122.875,79.688,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.857,0.0,1.831,0.517,0.617,0.836,0.604,0.503,0.772
5192008,632,1,1,3,1,100,10.433,100.0,100.0,100.0,1,1,529.429,625.476,0.011,13.412,0,80,55,1.4,803.5,817.407,2347.508,873.463,55.148,56.993,69.868,57.201,52.333,1.452,1.636,0.582,63.717,80,47.121,27.178,54.452,55.709,92.437,80.801,94.088,41.126,56.541,42.114,-10.82,44.188,51.5,70.063,69.063,55.5,67.188,10.117,0,72,70,1000,200,0.104,202.0,120.313,83.5,0.144,69.813,69.563,56.344,64.438,27.875,25.125,72,70,1000,200,0.034,206.0,129.5,94.25,0.118,70.0,69.813,56.563,64.5,15.859,44.563,72,70,1000,200,0.031,197.125,122.563,79.313,0.056,69.75,69.625,57.406,65.5,30.813,34.563,72,70,1000,200,0.034,200.5,124.5,79.563,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.86,0.0,1.837,0.529,0.625,0.765,0.599,0.349,1.295
5192008,633,1,1,3,1,100,10.33,100.0,100.0,100.0,1,1,545.827,618.448,0.011,13.412,0,80,55,1.4,793.0,850.232,2349.381,895.292,55.04,56.887,69.868,57.201,52.226,1.322,1.632,0.575,63.922,80,47.345,27.206,54.323,55.494,92.363,80.907,94.015,41.126,56.541,42.114,-10.82,44.344,51.75,70.063,69.063,55.688,67.125,10.102,0,72,70,1000,200,0.104,202.5,120.313,83.5,0.142,69.813,69.5,56.438,64.438,27.922,24.938,72,70,1000,200,0.035,208.375,129.625,94.25,0.118,69.938,69.875,56.688,64.188,15.891,43.375,72,70,1000,200,0.035,203.875,122.375,78.813,0.042,69.75,69.563,57.406,66.875,30.891,34.188,72,70,1000,200,0.035,203.625,125.313,81.375,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.86,0.0,1.837,0.546,0.618,0.754,0.601,0.264,1.317
5192008,634,1,1,3,1,100,10.682,100.0,100.0,100.0,1,1,534.114,627.818,0.011,13.456,0,80,55,1.4,796.875,827.375,2347.508,883.404,55.148,56.993,69.973,57.201,52.333,1.333,1.596,0.582,63.717,80,46.84,27.234,54.323,55.494,92.363,80.907,94.015,41.273,56.645,42.26,-10.82,43.938,51.281,70.063,69.0,55.688,67.188,10.094,0,72,70,1000,200,0.099,198.5,120.313,83.438,0.144,69.813,69.5,56.344,64.438,27.984,25.313,72,70,1000,200,0.036,203.0,129.5,94.25,0.118,69.938,69.938,56.688,63.594,15.922,44.188,72,70,1000,200,0.031,200.0,121.563,78.5,0.039,69.75,69.625,57.469,68.563,24.328,34.031,72,70,1000,200,0.035,204.125,125.5,84.125,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.864,0.0,1.842,0.534,0.628,0.766,0.599,0.242,1.425
5192008,635,1,1,3,1,100,10.824,100.0,100.0,100.0,1,1,529.429,610.249,0.011,13.412,0,80,55,1.4,809.375,845.939,2343.765,900.318,55.148,56.887,69.973,57.201,52.333,1.436,1.647,0.597,63.615,80,46.223,27.318,54.336,55.387,92.289,80.695,93.867,41.273,56.541,42.187,-10.82,43.75,50.781,69.938,69.0,55.5,67.188,10.086,0,72,70,1000,200,0.105,201.25,120.188,83.5,0.155,69.75,69.5,56.438,64.438,30.906,25.938,72,70,1000,200,0.034,197.375,129.5,94.25,0.118,69.938,69.938,56.563,62.563,19.734,44.031,72,70,1000,200,0.034,198.875,120.75,78.438,0.026,69.938,69.813,57.469,69.75,24.359,34.063,72,70,1000,200,0.036,204.375,125.5,88.25,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.803,0.0,1.7,0.529,0.61,0.821,0.599,0.159,1.047
5192008,636,1,1,3,1,100,10.913,100.0,100.0,100.0,1,1,518.887,618.448,0.011,13.456,0,80,55,1.4,799.875,807.458,2341.895,866.61,55.148,56.78,69.868,57.096,52.333,1.44,1.571,0.582,63.554,80,47.485,27.318,54.258,55.387,92.215,80.695,93.793,41.273,56.541,42.26,-10.82,44.875,51.938,70.063,69.0,55.688,67.25,10.078,0,72,70,1000,200,0.102,200.25,120.188,83.438,0.155,69.75,69.5,56.344,64.438,28.094,26.531,72,70,1000,200,0.032,193.5,129.5,94.375,0.118,69.938,69.875,56.563,61.781,19.766,43.625,72,70,1000,200,0.033,204.25,120.063,78.313,0.042,69.938,70.063,57.469,70.5,24.391,34.719,72,70,1000,200,0.034,199.25,125.625,89.75,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.87,0.0,1.842,0.519,0.618,0.822,0.597,0.253,1.06
5192008,637,1,1,3,1,100,10.761,100.0,100.0,100.0,1,1,534.114,625.476,0.011,13.412,0,80,55,1.4,807.625,803.201,2349.381,871.947,55.148,56.78,69.973,57.096,52.226,1.478,1.632,0.571,63.719,80,47.625,27.375,54.2,55.172,92.141,80.695,93.793,41.346,56.436,42.26,-10.82,44.938,52.063,70.063,69.0,55.688,67.125,10.063,0,72,70,1000,200,0.105,203.125,120.063,83.5,0.156,69.75,69.5,56.438,64.438,31.031,25.609,72,70,1000,200,0.033,202.75,129.5,94.25,0.118,69.813,69.75,56.563,61.219,19.828,44.125,72,70,1000,200,0.034,198.25,119.438,78.25,0.033,69.938,70.188,57.469,70.938,21.656,34.875,72,70,1000,200,0.033,198.125,125.5,89.625,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.812,0.0,1.7,0.534,0.625,0.823,0.599,0.196,1.008
5192008,638,1,1,3,1,100,11.099,100.0,100.0,100.0,1,1,524.744,619.619,0.011,13.427,0,80,55,1.4,807.625,824.525,2358.758,857.923,55.148,56.674,69.868,56.99,52.333,1.436,1.69,0.571,63.61,80,47.317,27.403,54.135,55.279,91.993,80.801,93.645,41.273,56.332,42.333,-10.82,44.875,51.938,70.063,69.063,55.688,67.25,10.047,0,72,70,1000,200,0.101,199.75,120.063,83.5,0.145,69.75,69.5,56.438,64.75,31.109,25.0,72,70,1000,200,0.036,205.625,130.0,94.375,0.15,69.688,69.688,56.563,60.625,23.688,43.688,72,70,1000,200,0.033,203.5,118.563,78.5,0.051,70.0,70.375,57.469,70.938,21.656,34.938,72,70,1000,200,0.033,197.5,125.313,89.75,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.945,0.0,1.973,0.525,0.62,0.765,0.769,0.295,0.835
5192008,639,1,1,3,1,100,10.715,100.0,100.0,100.0,1,1,508.346,616.105,0.011,13.456,0,80,55,1.4,805.375,797.53,2336.288,857.781,54.932,56.78,69.973,56.99,52.119,1.391,1.6,0.575,63.569,80,48.916,27.431,54.096,55.064,91.993,80.801,93.571,41.346,56.227,42.333,-10.82,46.406,53.438,70.125,69.063,55.688,67.125,7.301,0,72,70,1000,200,0.105,202.875,120.0,83.438,0.152,69.75,69.5,56.344,65.25,28.313,25.859,72,70,1000,200,0.034,198.375,130.375,94.25,0.147,69.688,69.688,56.563,60.313,23.797,44.469,72,70,1000,200,0.033,195.75,117.75,79.438,0.069,70.0,70.438,57.469,70.5,21.641,35.375,72,70,1000,200,0.032,194.625,125.125,89.063,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.892,0.0,1.841,0.508,0.616,0.802,0.764,0.382,0.624
5192008,640,1,1,3,1,100,10.971,100.0,100.0,100.0,1,1,517.716,619.619,0.011,13.471,0,80,55,1.4,785.875,787.621,2347.508,844.99,55.04,56.78,69.973,56.99,52.012,1.356,1.625,0.553,63.689,80,48.579,27.487,54.07,55.064,91.919,80.695,93.497,41.346,56.332,42.333,-10.82,45.969,53.188,70.063,69.0,55.813,67.125,10.023,0,72,70,1000,200,0.103,199.375,120.063,83.438,0.139,69.75,69.5,56.438,65.563,31.25,26.266,72,70,1000,200,0.033,195.625,130.75,94.375,0.151,69.5,69.688,56.563,60.313,29.516,43.844,72,70,1000,200,0.033,202.375,118.75,80.75,0.121,70.0,70.5,57.406,69.75,21.625,35.344,72,70,1000,200,0.032,194.75,124.813,88.375,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.887,0.0,1.844,0.518,0.62,0.735,0.79,0.664,0.651
5192008,641,1,1,3,1,100,10.759,100.0,100.0,100.0,1,1,508.346,614.934,0.011,13.471,0,80,55,1.4,787.875,780.556,2349.381,859.233,54.825,56.674,69.868,56.779,51.798,1.387,1.643,0.571,63.715,80,49.673,27.571,53.953,55.064,91.845,80.695,93.497,41.419,56.332,42.333,-10.82,47.094,54.313,70.125,69.0,55.5,67.125,7.258,0,72,70,1000,200,0.103,201.25,120.0,83.313,0.144,69.813,69.5,56.344,65.875,31.313,26.563,72,70,1000,200,0.032,193.375,130.75,94.438,0.142,69.5,69.688,56.563,61.5,29.672,44.406,72,70,1000,200,0.033,195.5,118.938,73.375,0.121,70.0,70.438,57.469,68.938,18.734,35.625,72,70,1000,200,0.031,192.5,124.438,87.438,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.826,0.0,1.707,0.508,0.615,0.763,0.742,0.796,0.64
5192008,642,1,1,3,1,100,10.768,100.0,100.0,100.0,1,1,509.517,626.647,0.011,13.398,0,80,55,1.4,796.0,784.794,2351.255,842.908,54.932,56.674,69.973,56.99,52.012,1.375,1.64,0.56,63.81,80,50.514,27.655,53.882,55.064,91.845,80.801,93.35,41.493,56.332,42.406,-10.82,47.875,55.25,70.063,69.0,55.5,66.875,9.977,0,72,70,1000,200,0.101,196.625,119.75,83.313,0.137,69.813,69.563,56.438,66.125,28.5,26.641,72,70,1000,200,0.031,192.875,130.75,94.438,0.148,69.375,69.625,56.563,62.688,29.813,43.625,72,70,1000,200,0.033,203.875,120.438,68.563,0.121,70.125,70.375,57.406,68.313,18.703,35.656,72,70,1000,200,0.031,193.25,124.313,86.5,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.001,0.824,0.0,1.696,0.51,0.627,0.721,0.773,0.906,0.681
5192008,643,1,1,3,1,100,11.033,100.0,100.0,100.0,1,1,513.031,617.277,0.011,13.354,0,80,55,1.4,800.0,780.556,2347.508,851.936,54.932,56.674,69.973,56.99,52.012,1.364,1.596,0.553,63.825,80,51.496,27.767,53.74,54.957,91.697,80.695,93.35,41.419,56.227,42.406,-10.82,48.75,56.219,70.063,69.0,55.5,67.125,9.953,0,72,70,1000,200,0.104,201.625,119.75,83.125,0.142,69.813,69.563,56.344,66.125,28.547,26.172,72,70,1000,200,0.031,198.25,131.0,94.688,0.149,69.688,69.625,56.563,63.594,24.328,44.563,72,70,1000,200,0.032,194.875,122.375,72.563,0.124,70.0,70.25,57.406,67.875,21.547,35.656,72,70,1000,200,0.031,193.625,124.188,86.0,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.89,0.0,1.827,0.513,0.617,0.751,0.778,0.891,0.655
5192008,644,1,1,3,1,100,11.077,100.0,100.0,100.0,1,1,518.887,617.277,0.011,13.412,0,80,55,1.4,814.75,800.365,2347.508,841.87,55.04,56.568,69.973,56.884,52.226,1.345,1.661,0.571,63.914,80,50.823,27.879,53.765,54.957,91.623,80.588,93.202,41.419,56.227,42.406,-10.82,48.344,55.688,70.063,69.063,55.5,66.875,9.938,0,72,70,1000,200,0.102,197.75,119.688,83.125,0.138,69.813,69.625,56.344,66.125,28.594,25.484,72,70,1000,200,0.034,203.5,130.875,94.938,0.153,69.813,69.688,56.563,64.188,16.844,43.688,72,70,1000,200,0.033,203.625,123.375,76.438,0.125,70.0,70.188,57.406,67.5,21.516,35.531,72,70,1000,200,0.031,193.75,124.125,86.0,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.894,0.0,1.835,0.519,0.617,0.728,0.791,0.846,0.682
5192008,645,1,1,3,1,100,11.086,100.0,100.0,100.0,1,1,523.573,614.934,0.011,13.427,0,80,55,1.4,804.875,814.562,2366.273,865.931,55.04,56.568,70.078,56.779,52.119,1.429,1.629,0.579,63.834,80,51.804,27.935,53.727,54.957,91.623,80.588,93.128,41.566,56.227,42.479,-10.82,49.125,56.563,70.063,69.063,55.5,66.875,9.93,0,72,70,1000,200,0.104,201.875,119.563,83.125,0.161,69.813,69.688,56.344,66.313,24.75,24.828,72,70,1000,200,0.035,207.375,130.75,94.938,0.147,69.938,69.688,56.563,64.375,16.922,44.469,72,70,1000,200,0.033,195.5,122.188,78.5,0.084,70.0,70.188,57.469,67.313,21.5,35.5,72,70,1000,200,0.031,193.5,124.125,85.875,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.836,0.0,1.7,0.524,0.615,0.847,0.757,0.529,0.656
5192008,646,1,1,3,1,100,11.1,100.0,100.0,100.0,1,1,515.373,624.305,0.011,13.427,0,80,55,1.4,802.625,798.947,2358.758,867.183,55.04,56.462,69.973,56.673,52.119,1.436,1.654,0.56,63.812,80,50.767,28.019,53.727,54.957,91.549,80.588,93.128,41.639,56.123,42.551,-10.82,48.094,55.625,70.125,69.063,55.5,66.875,7.176,0,72,70,1000,200,0.104,200.5,119.563,83.125,0.139,69.938,69.563,56.344,66.438,24.781,25.766,72,70,1000,200,0.034,198.25,130.75,94.938,0.151,69.938,69.75,56.563,64.313,16.953,43.844,72,70,1000,200,0.033,203.25,122.188,79.5,0.074,70.0,70.063,57.406,66.875,21.5,35.313,72,70,1000,200,0.032,195.125,123.875,85.75,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.845,0.0,1.698,0.515,0.624,0.731,0.778,0.456,0.654
5192008,647,1,1,3,1,100,10.83,100.0,100.0,100.0,1,1,517.716,616.105,0.011,13.368,0,80,55,1.4,790.75,789.036,2332.555,862.143,54.932,56.356,69.973,56.567,52.012,1.417,1.708,0.564,63.896,80,50.991,28.047,53.642,54.742,91.549,80.588,93.054,41.566,56.123,42.479,-10.82,48.438,55.844,70.063,69.0,55.5,66.875,9.891,0,72,70,1000,200,0.103,201.75,119.563,83.0,0.139,69.938,69.625,56.25,66.438,28.719,26.063,72,70,1000,200,0.033,197.125,130.75,95.063,0.144,69.938,69.875,56.563,63.844,16.969,44.313,72,70,1000,200,0.033,196.875,122.0,79.75,0.041,70.0,70.0,57.469,66.875,18.625,35.094,72,70,1000,200,0.032,196.625,124.125,85.75,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.002,0.838,0.0,1.692,0.518,0.616,0.734,0.739,0.25,0.658
5192008,648,1,1,3,1,100,10.775,100.0,100.0,100.0,1,1,516.545,626.647,0.011,13.441,0,80,55,1.4,802.75,810.299,2347.508,866.247,54.932,56.356,69.973,56.567,52.012,1.429,1.589,0.582,63.673,80,51.328,28.159,53.59,54.742,91.401,80.588,92.98,41.566,56.123,42.479,-10.82,48.906,56.25,70.063,69.0,55.5,66.875,9.875,0,72,70,1000,200,0.104,199.5,119.438,83.0,0.159,69.938,69.625,56.344,66.438,24.844,26.578,72,70,1000,200,0.032,193.125,130.75,95.063,0.151,69.938,69.938,56.5,63.344,17.0,43.375,72,70,1000,200,0.034,206.0,121.25,79.5,0.038,70.0,69.938,57.406,66.75,21.469,34.813,72,70,1000,200,0.034,198.375,123.813,85.625,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.843,0.0,1.701,0.517,0.627,0.836,0.775,0.229,0.688
5192008,649,1,1,3,1,100,10.472,100.0,100.0,100.0,1,1,521.23,613.763,0.011,13.5,0,80,55,1.4,791.125,797.53,2341.895,861.639,54.825,56.25,69.973,56.462,51.905,1.341,1.622,0.568,63.802,80,50.43,28.159,53.565,54.527,91.401,80.482,92.907,41.566,56.018,42.479,-10.82,47.906,55.313,70.063,69.0,55.406,66.875,9.859,0,72,70,1000,200,0.104,201.75,119.563,82.875,0.146,69.938,69.625,56.344,66.438,28.766,25.359,72,70,1000,200,0.033,204.25,130.75,95.063,0.151,69.938,69.875,56.563,62.688,17.031,44.625,72,70,1000,200,0.032,194.5,120.563,79.5,0.042,70.0,69.875,57.406,66.688,21.469,34.813,72,70,1000,200,0.033,198.375,124.125,85.625,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.853,0.0,1.709,0.521,0.614,0.773,0.775,0.249,0.699
5192008,650,1,1,3,1,100,10.307,100.0,100.0,100.0,1,1,531.772,621.962,0.011,13.398,0,80,55,1.4,801.625,834.507,2358.758,889.233,54.825,56.144,69.973,56.462,52.012,1.417,1.575,0.582,63.774,80,51.075,28.159,53.513,54.527,91.254,80.482,92.759,41.566,56.018,42.551,-10.82,48.719,55.969,70.125,69.0,55.406,66.813,7.102,0,72,70,1000,200,0.102,198.5,119.438,83.0,0.153,69.813,69.688,56.344,66.438,24.875,24.781,72,70,1000,200,0.036,207.0,130.75,95.063,0.125,69.938,69.875,56.5,62.0,17.063,43.094,72,70,1000,200,0.035,207.25,119.813,79.5,0.042,70.0,69.875,57.406,66.625,21.453,34.906,72,70,1000,200,0.033,197.75,124.125,85.5,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.002,0.913,0.0,1.83,0.532,0.622,0.805,0.642,0.244,0.69
5192008,651,1,1,3,1,100,10.187,100.0,100.0,100.0,1,1,520.059,628.99,0.011,13.412,0,80,55,1.4,792.375,808.878,2362.514,889.454,54.825,56.144,69.973,56.462,51.798,1.353,1.636,0.564,63.808,80,50.935,28.215,53.461,54.42,91.254,80.482,92.759,41.566,55.914,42.551,-10.82,48.656,55.906,70.063,69.0,55.406,66.875,7.082,0,72,70,1000,200,0.103,201.125,119.375,82.875,0.143,69.938,69.688,56.344,66.125,24.891,25.344,72,70,1000,200,0.035,201.875,130.5,94.938,0.125,69.813,69.813,56.5,61.375,20.875,44.75,72,70,1000,200,0.032,193.375,119.125,79.625,0.042,70.0,69.875,57.406,66.625,21.438,34.594,72,70,1000,200,0.034,200.375,124.125,85.5,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.921,0.0,1.832,0.52,0.629,0.754,0.64,0.24,0.69
5192008,652,1,1,3,1,100,9.714,100.0,100.0,100.0,1,1,530.6,627.818,0.011,13.427,0,80,55,1.4,803.75,833.079,2353.13,882.749,54.717,56.144,69.973,56.462,51.798,1.318,1.625,0.553,63.823,80,50.206,28.215,53.364,54.42,91.106,80.376,92.685,41.639,55.81,42.551,-10.82,48.0,55.0,70.063,69.063,55.406,66.813,9.797,0,72,70,1000,200,0.105,203.0,119.375,83.0,0.15,69.938,69.688,56.25,65.875,28.828,26.547,72,70,1000,200,0.032,193.75,130.25,95.125,0.125,69.813,69.813,56.5,60.906,20.938,43.156,72,70,1000,200,0.035,206.75,118.563,79.625,0.042,70.0,69.875,57.406,66.375,21.438,34.094,72,70,1000,200,0.035,203.125,123.875,85.5,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.864,0.0,1.698,0.531,0.628,0.788,0.632,0.236,0.658
5192008,653,1,1,3,1,100,9.438,100.0,100.0,100.0,1,1,522.401,613.763,0.011,13.383,0,80,55,1.4,806.5,780.556,2351.255,844.206,54.717,56.038,69.868,56.251,51.798,1.372,1.658,0.564,63.781,80,51.748,28.299,53.312,54.312,91.18,80.376,92.833,41.639,55.914,42.551,-10.82,49.375,56.656,70.063,69.063,55.281,66.875,9.781,0,72,70,1000,200,0.096,195.875,119.375,82.875,0.143,69.938,69.688,56.25,65.438,24.938,25.797,72,70,1000,200,0.032,201.0,130.125,95.5,0.126,69.688,69.813,56.5,60.375,24.797,44.844,72,70,1000,200,0.031,194.25,117.5,80.313,0.069,70.0,69.813,57.406,66.375,21.438,34.625,72,70,1000,200,0.034,199.75,124.125,85.438,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.855,0.0,1.692,0.522,0.614,0.754,0.628,0.371,0.664
5192008,654,1,1,3,1,100,9.449,100.0,100.0,100.0,1,1,521.23,621.962,0.011,13.441,0,80,55,1.4,801.125,835.934,2349.381,877.229,54.825,56.038,69.868,56.145,51.905,1.375,1.704,0.549,63.805,80,51.356,28.355,53.273,54.527,91.032,80.376,92.537,41.639,55.705,42.551,-10.82,49.188,56.313,70.063,69.063,55.281,66.625,9.766,0,72,70,1000,200,0.104,202.25,119.375,82.813,0.157,69.813,69.688,56.25,65.313,24.984,24.922,72,70,1000,200,0.035,207.875,130.125,95.563,0.125,69.688,69.688,56.5,60.313,21.125,43.219,72,70,1000,200,0.035,205.375,117.438,80.938,0.069,70.0,69.813,57.406,66.375,21.422,34.75,72,70,1000,200,0.033,198.625,123.875,85.438,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.871,0.0,1.699,0.521,0.622,0.829,0.622,0.364,0.676
5192008,655,1,1,3,1,100,9.247,100.0,100.0,100.0,1,1,523.573,611.42,0.011,13.427,0,80,55,1.4,809.875,801.782,2358.758,879.993,54.825,55.932,69.868,56.251,51.905,1.379,1.618,0.571,63.819,80,51.832,28.412,53.208,54.42,90.958,80.376,92.537,41.712,55.705,42.551,-10.82,49.594,56.688,70.125,69.0,55.406,66.813,9.75,0,72,70,1000,200,0.098,195.125,119.375,82.875,0.149,69.813,69.75,56.25,65.25,28.938,25.063,72,70,1000,200,0.036,205.0,130.0,95.5,0.125,69.688,69.625,56.5,60.625,25.0,44.688,72,70,1000,200,0.031,196.0,117.625,80.75,0.086,70.0,69.75,57.281,66.375,24.156,34.688,72,70,1000,200,0.034,199.25,123.875,85.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.805,0.0,1.562,0.524,0.611,0.785,0.621,0.458,0.709
5192008,656,1,1,3,1,100,8.957,100.0,100.0,100.0,1,1,536.457,620.791,0.011,13.456,0,80,55,1.4,816.875,837.362,2362.514,898.988,54.825,56.144,69.868,56.356,51.905,1.455,1.604,0.56,63.746,80,51.776,28.524,53.195,54.527,90.884,80.376,92.463,41.712,55.81,42.551,-10.82,49.563,56.781,70.063,69.0,55.281,66.625,7.0,0,72,70,1000,200,0.105,202.625,119.125,82.813,0.151,69.813,69.688,56.25,64.938,28.984,26.063,72,70,1000,200,0.034,197.0,130.125,95.313,0.125,69.5,69.563,56.281,61.219,25.109,43.688,72,70,1000,200,0.035,201.75,116.875,76.625,0.104,70.0,69.75,57.281,66.313,21.422,34.656,72,70,1000,200,0.034,199.5,123.813,85.438,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.801,0.0,1.565,0.536,0.621,0.792,0.626,0.605,0.697
5192008,657,1,1,3,1,100,8.717,100.0,100.0,100.0,1,1,513.031,611.42,0.011,13.456,0,80,55,1.4,805.25,770.682,2334.421,854.846,54.825,55.932,69.763,56.145,51.798,1.394,1.553,0.571,63.731,80,52.702,28.58,53.208,54.42,90.958,80.376,92.39,41.712,55.705,42.624,-10.82,50.625,57.625,70.063,69.0,55.281,66.813,9.703,0,72,70,1000,200,0.097,196.125,119.125,82.875,0.131,69.813,69.625,56.25,64.938,29.031,26.5,72,70,1000,200,0.032,193.875,130.0,95.125,0.125,69.688,69.625,56.281,61.906,30.828,44.469,72,70,1000,200,0.031,197.875,118.938,68.313,0.13,69.938,69.813,57.281,66.313,24.156,34.406,72,70,1000,200,0.035,201.5,123.688,85.438,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.877,0.0,1.701,0.513,0.611,0.686,0.627,0.95,0.667
5192008,658,1,1,3,1,100,8.26,100.0,100.0,100.0,1,1,525.915,614.934,0.011,13.441,0,80,55,1.4,810.0,837.362,2345.636,883.021,54.717,56.25,70.078,56.356,51.798,1.444,1.683,0.557,63.647,80,51.636,28.58,53.234,54.205,90.81,80.27,92.316,41.786,55.81,42.624,-10.82,49.125,56.531,70.125,69.0,55.281,66.25,6.934,0,72,70,1000,200,0.105,203.375,119.125,82.5,0.128,69.813,69.688,56.25,64.938,29.078,26.375,72,70,1000,200,0.031,196.625,130.125,95.125,0.125,69.813,69.625,56.5,62.969,25.328,43.719,72,70,1000,200,0.035,200.125,121.25,70.375,0.125,69.938,69.688,57.281,66.313,24.172,34.344,72,70,1000,200,0.035,201.75,123.688,85.313,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.803,0.0,1.562,0.526,0.615,0.677,0.63,0.918,0.658
5192008,659,1,1,3,1,100,8.255,100.0,100.0,100.0,1,1,529.429,626.647,0.011,13.441,0,80,55,1.4,795.0,821.676,2355.005,862.416,54.825,56.038,69.763,56.145,51.905,1.375,1.618,0.571,63.807,80,50.486,28.58,53.286,54.312,90.736,80.376,92.242,41.859,55.705,42.624,-10.82,48.781,55.531,70.125,69.0,55.406,66.188,6.906,0,72,70,1000,200,0.098,195.0,119.063,81.5,0.128,69.75,69.625,56.25,64.938,29.141,25.266,72,70,1000,200,0.034,206.0,130.125,95.063,0.125,69.813,69.688,56.281,63.75,21.641,44.0,72,70,1000,200,0.032,202.0,123.0,74.188,0.125,69.938,69.688,57.281,66.313,30.828,34.406,72,70,1000,200,0.034,201.375,123.688,85.438,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,-0.002,0.743,0.0,1.425,0.529,0.627,0.694,0.631,0.88,0.684
5192008,700,1,1,3,1,100,8.024,100.0,100.0,100.0,1,1,524.744,617.277,0.011,13.5,0,80,55,1.4,795.0,858.83,2358.758,893.657,54.825,55.932,69.868,56.145,52.012,1.402,1.575,0.575,63.719,80,51.3,28.608,53.286,54.312,90.736,80.27,92.168,41.786,55.705,42.624,-10.82,49.531,56.219,70.063,68.938,55.281,66.063,9.617,0,72,70,1000,200,0.104,201.375,118.75,80.5,0.129,69.813,69.625,56.344,64.938,29.188,24.984,72,70,1000,200,0.035,206.875,130.25,94.938,0.128,69.938,69.688,56.5,64.375,21.703,44.156,72,70,1000,200,0.034,198.0,122.5,77.125,0.104,69.938,69.688,57.406,66.313,24.203,33.781,72,70,1000,200,0.036,207.125,123.813,85.313,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.813,0.0,1.568,0.525,0.617,0.712,0.65,0.681,0.744
5192008,701,1,1,3,1,100,7.803,100.0,100.0,100.0,1,1,520.059,613.763,0.011,13.5,0,80,55,1.4,810.375,843.078,2349.381,893.783,54.717,55.932,69.868,56.145,51.905,1.44,1.6,0.582,63.855,80,51.468,28.636,53.234,54.312,90.588,80.27,92.168,41.786,55.496,42.624,-10.82,49.531,56.313,70.063,68.875,55.406,65.938,9.609,0,72,70,1000,200,0.104,200.0,118.875,80.375,0.129,69.813,69.625,56.25,64.938,29.234,25.484,72,70,1000,200,0.035,201.5,130.25,95.063,0.129,69.938,69.688,56.281,64.375,15.102,43.781,72,70,1000,200,0.033,203.125,121.813,78.938,0.073,69.938,69.688,57.281,66.625,24.219,34.094,72,70,1000,200,0.035,203.875,123.813,85.313,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,-0.002,0.825,0.0,1.568,0.52,0.614,0.717,0.653,0.452,0.81
