DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,702,1,1,3,1,100,7.592,100.0,100.0,100.0,1,1,522.401,617.277,0.011,13.471,0,80,55,1.4,803.125,837.362,2351.255,894.245,54.825,55.826,69.868,56.039,52.012,1.421,1.64,0.593,63.825,80,50.094,28.636,53.312,54.42,90.588,80.163,92.094,41.859,55.705,42.624,-10.82,48.25,54.938,70.063,68.875,55.406,66.063,9.609,0,72,70,1000,200,0.103,201.5,118.75,79.938,0.128,69.813,69.625,56.25,64.813,29.297,25.953,72,70,1000,200,0.033,197.5,130.125,95.125,0.129,70.0,69.75,56.281,63.969,15.117,43.969,72,70,1000,200,0.034,199.375,122.0,79.063,0.05,69.938,69.688,57.406,66.688,24.234,33.813,72,70,1000,200,0.036,206.25,123.875,85.125,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.744,0.0,1.429,0.522,0.617,0.717,0.65,0.31,0.793
5192008,703,1,1,3,1,100,7.37,100.0,100.0,100.0,1,1,497.804,618.448,0.011,13.514,0,80,55,1.4,790.125,800.365,2340.025,851.448,54.825,55.932,69.868,56.145,51.905,1.318,1.668,0.549,63.686,80,50.991,28.636,53.273,54.312,90.514,80.163,92.02,41.786,55.601,42.624,-10.82,49.719,55.906,70.063,68.875,55.406,65.938,9.602,0,72,70,1000,200,0.098,195.0,118.5,79.938,0.129,69.813,69.563,56.25,64.938,29.344,26.547,72,70,1000,200,0.032,193.0,130.125,95.313,0.126,70.0,69.75,56.563,63.594,15.125,44.125,72,70,1000,200,0.032,200.25,121.25,79.063,0.037,69.938,69.688,57.281,67.313,24.266,33.969,72,70,1000,200,0.035,206.5,124.125,85.0,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.002,0.82,0.0,1.57,0.498,0.618,0.718,0.631,0.225,1.06
5192008,704,1,1,3,1,100,7.228,100.0,100.0,100.0,1,1,516.545,620.791,0.011,13.544,0,80,55,1.4,806.625,847.369,2358.758,862.27,54.825,55.826,69.868,56.039,52.012,1.44,1.614,0.586,63.721,80,50.318,28.636,53.26,54.205,90.44,80.057,91.946,41.859,55.705,42.697,-10.82,48.438,55.125,70.063,68.875,55.406,65.938,12.461,0,72,70,1000,200,0.105,202.625,118.5,79.75,0.128,69.813,69.563,56.344,64.938,29.406,26.219,72,70,1000,200,0.03,197.75,130.25,95.313,0.125,69.938,69.813,56.5,62.75,18.0,43.656,72,70,1000,200,0.035,201.75,120.688,78.938,0.034,69.938,69.688,57.281,68.188,21.563,34.0,72,70,1000,200,0.035,206.125,124.313,84.375,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.82,0.0,1.573,0.517,0.621,0.716,0.628,0.205,0.858
5192008,705,1,1,3,1,100,7.58,100.0,100.0,100.0,1,1,535.286,619.619,0.011,13.427,0,80,55,1.4,805.5,843.078,2347.508,873.983,54.932,55.826,69.868,56.039,52.119,1.436,1.647,0.575,63.69,80,51.047,28.664,53.234,54.312,90.366,80.163,91.872,41.932,55.81,42.697,-10.82,49.344,55.75,70.063,68.938,55.406,65.875,9.586,0,72,70,1000,200,0.098,195.25,118.5,79.75,0.128,69.813,69.563,56.344,64.938,29.453,25.469,72,70,1000,200,0.033,203.5,130.25,95.313,0.131,69.938,69.75,56.5,62.094,18.016,43.719,72,70,1000,200,0.033,203.25,119.938,78.75,0.037,69.938,69.813,57.281,68.938,24.328,33.594,72,70,1000,200,0.036,208.25,124.438,84.875,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.74,0.0,1.424,0.535,0.62,0.716,0.659,0.22,1.089
5192008,706,1,1,3,1,100,7.296,100.0,100.0,100.0,1,1,535.286,619.619,0.011,13.529,0,80,55,1.4,789.5,853.097,2353.13,887.394,54.932,55.932,69.868,56.145,52.119,1.429,1.668,0.582,63.812,80,51.243,28.664,53.221,54.205,90.292,80.057,91.799,41.859,55.81,42.624,-10.82,49.969,56.125,70.125,68.875,55.5,65.938,9.555,0,72,70,1000,200,0.103,201.625,118.438,79.688,0.128,69.813,69.625,56.25,64.938,29.5,25.094,72,70,1000,200,0.034,206.375,130.25,95.313,0.126,69.938,69.813,56.5,61.375,18.047,44.156,72,70,1000,200,0.034,197.75,119.125,78.75,0.042,70.0,70.0,57.406,69.563,24.344,33.844,72,70,1000,200,0.035,207.25,124.5,85.875,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.742,0.0,1.435,0.535,0.62,0.716,0.633,0.245,1.002
5192008,707,1,1,3,1,100,7.428,100.0,100.0,100.0,1,1,531.772,619.619,0.011,13.514,0,80,55,1.4,800.625,844.508,2349.381,876.293,55.04,55.826,69.973,56.039,52.226,1.41,1.658,0.564,63.732,80,51.159,28.72,53.169,54.205,90.366,80.163,91.799,41.932,55.81,42.697,-10.82,49.688,55.906,70.063,68.813,55.5,65.625,9.539,0,72,70,1000,200,0.105,203.0,118.313,79.688,0.129,69.813,69.563,56.344,64.938,29.563,25.375,72,70,1000,200,0.035,201.375,130.25,95.313,0.129,69.813,69.813,56.5,60.906,21.875,43.563,72,70,1000,200,0.034,204.5,118.625,78.5,0.042,70.0,70.063,57.406,69.875,21.609,34.031,72,70,1000,200,0.035,206.125,124.75,86.563,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.745,0.0,1.433,0.532,0.62,0.72,0.648,0.243,0.914
5192008,708,1,1,3,1,100,7.158,100.0,100.0,100.0,1,1,516.545,617.277,0.011,13.544,0,80,55,1.4,785.0,818.829,2345.636,867.584,54.932,55.826,69.973,56.039,52.119,1.421,1.618,0.56,63.678,80,50.654,28.692,53.156,54.098,90.292,80.057,91.725,41.932,55.81,42.77,-10.82,49.5,55.531,70.063,68.813,55.688,65.938,9.531,0,72,70,1000,200,0.101,199.5,118.438,79.688,0.127,69.813,69.625,56.25,64.938,29.609,26.281,72,70,1000,200,0.033,195.25,130.125,95.5,0.125,69.688,69.813,56.5,60.375,21.938,44.781,72,70,1000,200,0.032,192.75,118.0,78.5,0.038,70.0,70.25,57.406,69.75,21.609,33.75,72,70,1000,200,0.035,208.25,124.313,86.563,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.818,0.0,1.573,0.517,0.617,0.711,0.623,0.217,0.664
5192008,709,1,1,3,1,100,7.084,100.0,100.0,100.0,1,1,532.943,617.277,0.011,13.573,0,80,55,1.4,803.625,840.219,2343.765,877.577,54.932,55.719,69.973,56.039,52.119,1.41,1.643,0.56,63.787,80,52.337,28.748,53.059,54.098,90.218,80.057,91.651,41.932,55.705,42.77,-10.82,50.781,56.938,70.063,68.875,55.5,65.875,12.391,0,72,70,1000,200,0.106,201.25,118.438,79.5,0.125,69.813,69.625,56.344,64.938,29.656,26.766,72,70,1000,200,0.031,193.5,130.125,95.313,0.129,69.688,69.75,56.5,60.0,25.813,43.219,72,70,1000,200,0.035,204.25,117.063,79.125,0.051,70.0,70.313,57.406,69.125,21.594,34.031,72,70,1000,200,0.035,205.75,123.875,86.5,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.826,0.0,1.577,0.533,0.617,0.703,0.646,0.28,0.652
5192008,710,1,1,3,1,100,7.275,100.0,100.0,100.0,1,1,514.202,619.619,0.011,13.544,0,80,55,1.4,793.875,827.375,2360.635,845.226,55.04,55.613,69.763,55.828,52.119,1.406,1.679,0.579,63.633,80,51.86,28.804,53.033,54.098,90.07,79.951,91.725,42.005,55.705,42.843,-10.82,50.531,56.719,70.063,68.813,55.5,65.938,9.516,0,72,70,1000,200,0.102,200.625,118.25,79.5,0.126,69.938,69.563,56.344,64.938,29.703,25.625,72,70,1000,200,0.032,202.5,129.875,95.313,0.125,69.688,69.625,56.5,59.781,31.516,44.469,72,70,1000,200,0.031,197.625,116.75,79.75,0.051,70.0,70.313,57.281,68.563,21.594,34.375,72,70,1000,200,0.034,203.75,123.688,86.188,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.828,0.0,1.573,0.514,0.62,0.705,0.622,0.273,0.654
5192008,711,1,1,3,1,100,7.24,100.0,100.0,100.0,1,1,542.313,625.476,0.021,13.529,0,80,55,1.4,789.625,834.507,2358.758,865.962,55.04,55.613,69.868,55.934,52.226,1.36,1.701,0.571,63.728,80,52.029,28.86,53.007,54.098,90.07,79.951,91.503,42.079,55.705,42.843,-10.82,51.219,57.094,69.938,68.813,55.5,65.875,9.5,0,72,70,1000,200,0.104,202.375,118.25,79.5,0.128,69.813,69.625,56.344,65.063,29.766,25.422,72,70,1000,200,0.033,204.375,130.0,95.313,0.125,69.688,69.563,56.5,60.188,26.031,43.031,72,70,1000,200,0.035,207.375,117.063,80.125,0.138,70.0,70.25,57.281,67.938,18.703,34.375,72,70,1000,200,0.034,204.25,123.438,85.5,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,0.759,0.0,1.433,0.542,0.625,0.716,0.624,0.736,0.645
5192008,712,1,1,3,1,100,6.97,100.0,100.0,100.0,1,1,522.401,614.934,0.011,13.5,0,80,55,1.4,797.5,796.113,2338.156,854.893,54.932,55.613,69.763,55.934,52.119,1.391,1.636,0.564,63.711,80,52.449,28.916,53.02,53.99,89.996,79.951,91.429,42.005,55.601,42.77,-10.82,50.844,57.281,70.063,68.875,55.5,65.938,9.492,0,72,70,1000,200,0.099,196.125,118.25,79.5,0.125,69.813,69.688,56.344,64.938,25.891,24.875,72,70,1000,200,0.036,206.25,129.875,95.5,0.125,69.688,69.625,56.5,61.781,31.766,44.906,72,70,1000,200,0.031,194.0,120.438,69.188,0.17,70.125,70.188,57.406,67.5,18.688,34.688,72,70,1000,200,0.033,201.75,123.313,85.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.76,0.0,1.432,0.522,0.615,0.7,0.618,1.257,0.699
5192008,713,1,1,3,1,100,7.194,100.0,100.0,100.0,1,1,534.114,617.277,0.011,13.544,0,80,55,1.4,791.25,840.219,2353.13,885.533,55.04,55.719,69.868,55.934,52.119,1.402,1.654,0.597,63.786,80,52.534,29.0,53.059,54.098,89.996,79.951,91.577,42.079,55.705,42.916,-10.82,51.156,57.313,70.063,68.875,55.5,65.938,9.484,0,72,70,1000,200,0.104,202.25,118.125,79.375,0.125,69.813,69.563,56.344,64.938,29.844,26.031,72,70,1000,200,0.033,197.625,129.875,95.313,0.129,69.5,69.625,56.5,63.75,26.281,43.469,72,70,1000,200,0.036,203.375,124.563,71.75,0.168,70.0,70.188,57.406,67.125,21.531,34.25,72,70,1000,200,0.034,204.25,123.313,85.125,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.832,0.0,1.571,0.534,0.617,0.7,0.642,1.279,0.666
5192008,714,1,1,3,1,100,6.705,100.0,100.0,100.0,1,1,504.832,613.763,0.011,13.573,0,80,55,1.4,805.625,774.911,2343.765,835.993,54.825,55.719,69.868,55.828,52.012,1.391,1.582,0.575,63.679,80,52.337,29.028,52.994,53.99,89.922,79.951,91.355,42.005,55.705,42.77,-10.82,50.781,57.063,70.063,68.875,55.5,65.875,9.484,0,72,70,1000,200,0.098,194.875,118.125,79.375,0.127,69.938,69.625,56.344,64.938,29.875,26.531,72,70,1000,200,0.032,193.625,129.75,95.313,0.128,69.938,69.75,56.5,65.125,22.578,44.438,72,70,1000,200,0.031,197.875,125.313,76.125,0.134,70.0,70.063,57.406,66.875,21.516,34.75,72,70,1000,200,0.032,201.0,123.188,85.125,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,0.758,0.0,1.439,0.505,0.614,0.711,0.634,0.95,0.675
5192008,715,1,1,3,1,100,7.072,100.0,100.0,100.0,1,1,520.059,626.647,0.011,13.617,0,80,55,1.4,793.0,811.719,2336.288,855.89,55.04,55.613,69.868,55.828,52.226,1.375,1.668,0.575,63.743,80,52.197,29.028,53.033,54.098,89.848,79.845,91.282,42.005,55.601,42.77,-10.82,51.094,57.031,70.063,68.875,55.5,65.875,9.477,0,72,70,1000,200,0.104,202.0,118.125,79.375,0.128,69.813,69.625,56.344,64.938,29.922,26.344,72,70,1000,200,0.031,197.125,129.875,95.125,0.129,69.938,69.938,56.281,65.563,18.844,43.781,72,70,1000,200,0.035,201.0,124.375,78.813,0.121,70.0,70.0,57.406,66.688,21.516,35.313,72,70,1000,200,0.031,197.25,123.125,85.125,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.002,0.766,0.0,1.444,0.52,0.627,0.716,0.645,0.795,0.669
5192008,716,1,1,3,1,100,6.776,100.0,100.0,100.0,1,1,524.744,619.619,0.011,13.514,0,80,55,1.4,796.75,798.947,2340.025,849.536,54.932,55.613,69.868,55.828,52.119,1.353,1.578,0.549,63.585,80,54.216,29.084,52.981,53.99,89.774,79.738,91.355,42.152,55.496,42.843,-10.82,53.156,59.0,69.938,68.875,55.5,65.875,12.336,0,72,70,1000,200,0.101,197.5,117.938,79.375,0.125,69.813,69.563,56.344,65.063,29.969,25.281,72,70,1000,200,0.034,205.25,129.875,95.063,0.134,69.938,69.938,56.563,65.375,16.0,44.469,72,70,1000,200,0.031,197.625,122.813,80.0,0.056,70.0,70.0,57.406,66.688,24.25,35.438,72,70,1000,200,0.032,194.25,123.125,85.0,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.7,0.0,1.294,0.525,0.62,0.696,0.671,0.346,0.66
5192008,717,1,1,3,1,100,6.997,100.0,100.0,100.0,1,1,522.401,618.448,0.011,13.588,0,80,55,1.4,800.375,835.934,2340.025,874.496,55.04,55.719,69.973,55.934,52.226,1.467,1.593,0.568,63.817,80,54.777,29.224,52.923,53.99,89.7,79.845,91.208,42.079,55.601,42.843,-10.82,53.656,59.563,69.938,68.813,55.5,65.875,9.469,0,72,70,1000,200,0.103,201.75,117.938,79.25,0.126,69.813,69.625,56.344,65.25,30.016,24.719,72,70,1000,200,0.035,208.125,130.0,95.125,0.144,70.0,69.813,56.563,64.813,16.0,43.594,72,70,1000,200,0.035,202.25,121.875,80.313,0.05,69.938,69.875,57.406,66.625,24.266,35.313,72,70,1000,200,0.032,195.125,123.188,85.0,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.768,0.0,1.439,0.522,0.618,0.704,0.723,0.3,0.655
5192008,718,1,1,3,1,100,6.756,100.0,100.0,100.0,1,1,513.031,620.791,0.011,13.558,0,80,55,1.4,805.125,801.782,2340.025,860.857,54.932,55.719,69.973,55.934,52.226,1.452,1.56,0.575,63.55,80,54.385,29.252,52.845,53.883,89.626,79.845,91.134,42.079,55.705,42.843,-10.82,53.281,59.313,70.063,68.813,55.5,65.875,9.461,0,72,70,1000,200,0.1,196.875,118.125,79.375,0.129,69.813,69.625,56.344,65.438,30.063,25.781,72,70,1000,200,0.034,198.75,130.25,95.063,0.143,70.0,69.938,56.563,63.969,16.016,44.625,72,70,1000,200,0.031,197.5,121.563,80.188,0.042,70.0,69.813,57.406,66.375,24.281,35.094,72,70,1000,200,0.032,196.375,123.125,84.875,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.76,0.0,1.436,0.513,0.621,0.722,0.724,0.251,0.662
5192008,719,1,1,3,1,100,6.973,100.0,100.0,100.0,1,1,525.915,614.934,0.011,13.558,0,80,55,1.4,805.125,807.458,2343.765,866.219,55.04,55.507,69.973,55.828,52.226,1.429,1.611,0.579,63.57,80,54.553,29.393,52.774,53.775,89.626,79.738,91.06,42.152,55.601,42.916,-10.82,53.875,59.531,70.063,68.813,55.5,65.875,9.453,0,72,70,1000,200,0.104,201.625,117.938,79.375,0.128,69.813,69.625,56.344,65.875,26.203,26.578,72,70,1000,200,0.032,193.5,130.25,94.875,0.151,70.0,69.938,56.563,63.188,16.016,43.813,72,70,1000,200,0.035,200.5,120.938,80.0,0.034,69.938,69.813,57.406,66.375,21.547,35.406,72,70,1000,200,0.032,193.875,123.125,84.875,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.77,0.0,1.436,0.526,0.615,0.713,0.769,0.201,0.684
5192008,720,1,1,3,1,100,7.217,100.0,100.0,100.0,1,1,518.887,620.791,0.011,13.573,0,80,55,1.4,799.0,784.794,2347.508,839.962,55.04,55.295,69.868,55.617,52.226,1.398,1.647,0.582,63.652,80,53.347,29.477,52.748,53.561,89.552,79.845,90.986,42.152,55.601,42.916,-10.82,52.625,58.406,70.063,68.813,55.5,65.875,9.453,0,72,70,1000,200,0.104,202.125,117.938,79.375,0.139,69.813,69.625,56.25,66.063,30.156,26.406,72,70,1000,200,0.031,196.5,130.25,94.563,0.151,70.0,69.875,56.563,62.156,16.016,44.656,72,70,1000,200,0.031,196.0,120.125,79.875,0.042,69.938,69.75,57.406,66.375,24.297,35.438,72,70,1000,200,0.032,194.0,123.125,84.813,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.771,0.0,1.437,0.519,0.621,0.774,0.775,0.244,0.691
5192008,721,1,1,3,1,100,7.002,100.0,100.0,100.0,1,1,532.943,612.592,0.011,13.602,0,80,55,1.4,794.375,808.878,2343.765,856.576,55.04,55.295,69.868,55.617,52.119,1.387,1.65,0.575,63.568,80,54.385,29.505,52.696,53.561,89.478,79.738,90.912,42.079,55.601,42.916,-10.82,53.813,59.313,69.938,68.813,55.5,65.938,12.328,0,72,70,1000,200,0.104,202.75,117.813,79.5,0.145,69.938,69.625,56.344,66.313,26.297,25.688,72,70,1000,200,0.032,202.125,130.25,94.438,0.145,69.938,69.938,56.563,61.594,18.906,43.094,72,70,1000,200,0.035,206.125,119.438,79.75,0.042,69.938,69.688,57.406,66.313,24.313,35.563,72,70,1000,200,0.031,193.625,123.0,84.875,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,0.842,0.0,1.578,0.533,0.613,0.802,0.747,0.241,0.654
5192008,722,1,1,3,1,100,7.006,100.0,100.0,100.0,1,1,509.517,614.934,0.011,13.514,0,80,55,1.4,804.125,818.829,2356.881,851.593,55.04,55.295,69.973,55.617,52.226,1.368,1.632,0.568,63.439,80,53.375,29.561,52.644,53.668,89.478,79.738,90.912,42.079,55.601,42.916,-10.82,52.813,58.406,70.063,68.875,55.688,66.188,12.336,0,72,70,1000,200,0.101,199.5,118.125,80.063,0.139,69.938,69.625,56.438,66.438,26.328,24.828,72,70,1000,200,0.036,206.75,130.375,94.438,0.151,69.938,69.875,56.563,60.906,18.938,44.875,72,70,1000,200,0.031,193.0,118.75,79.75,0.042,69.938,69.688,57.406,66.313,24.328,35.406,72,70,1000,200,0.031,195.625,123.0,84.813,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,0.837,0.0,1.568,0.51,0.615,0.764,0.781,0.237,0.655
5192008,723,1,1,3,1,100,7.028,100.0,100.0,100.0,1,1,514.202,611.42,0.011,13.471,0,80,55,1.4,807.625,810.299,2336.288,860.949,55.04,55.401,69.973,55.511,52.226,1.41,1.632,0.568,63.578,80,55.03,29.645,52.579,53.775,89.404,79.632,90.912,42.152,55.496,42.916,-10.82,54.5,59.969,69.938,68.875,55.5,66.188,9.484,0,72,70,1000,200,0.104,202.25,117.938,80.5,0.139,69.938,69.625,56.344,66.563,26.344,25.922,72,70,1000,200,0.034,197.375,130.375,94.438,0.149,69.813,69.75,56.563,60.375,26.547,43.094,72,70,1000,200,0.035,207.0,118.0,79.75,0.042,69.938,69.75,57.406,66.313,24.344,35.469,72,70,1000,200,0.031,195.375,123.0,84.813,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.771,0.0,1.427,0.514,0.611,0.752,0.77,0.232,0.655
5192008,724,1,1,3,1,100,6.76,100.0,100.0,100.0,1,1,508.346,618.448,0.011,13.441,0,80,55,1.4,805.25,774.911,2341.895,833.453,54.932,55.295,69.868,55.617,52.119,1.368,1.69,0.571,63.458,80,54.693,29.673,52.469,53.561,89.33,79.738,90.838,42.152,55.496,42.916,-10.82,53.938,59.813,70.063,68.875,55.5,66.063,9.484,0,72,70,1000,200,0.099,196.0,117.938,80.688,0.139,69.813,69.688,56.344,66.688,26.375,26.453,72,70,1000,200,0.032,194.125,130.375,94.438,0.142,69.688,69.75,56.563,60.063,22.859,44.625,72,70,1000,200,0.031,196.375,117.188,81.125,0.069,69.938,69.625,57.406,66.313,24.359,35.563,72,70,1000,200,0.031,193.125,122.875,84.813,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.77,0.0,1.423,0.508,0.618,0.748,0.734,0.359,0.67
5192008,725,1,1,3,1,100,6.726,100.0,100.0,100.0,1,1,507.174,611.42,0.011,13.529,0,80,55,1.4,804.625,813.141,2347.508,864.013,54.932,55.189,69.763,55.3,52.012,1.421,1.665,0.564,63.667,80,55.422,29.701,52.443,53.453,89.256,79.632,90.838,42.152,55.392,42.916,-10.82,55.0,60.344,70.063,68.875,55.5,66.25,9.484,0,72,70,1000,200,0.104,201.75,117.938,80.688,0.128,69.938,69.688,56.438,66.563,26.375,26.75,72,70,1000,200,0.031,192.125,130.375,94.688,0.152,69.688,69.625,56.5,60.063,26.734,44.031,72,70,1000,200,0.034,198.625,117.188,81.5,0.069,69.938,69.625,57.406,66.313,24.391,35.406,72,70,1000,200,0.031,197.25,123.0,84.813,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.781,0.0,1.433,0.507,0.611,0.689,0.78,0.356,0.826
5192008,726,1,1,3,1,100,6.711,100.0,100.0,100.0,1,1,520.059,616.105,0.011,13.456,0,80,55,1.4,818.5,783.381,2345.636,839.28,54.932,55.295,69.973,55.511,52.119,1.406,1.676,0.571,63.556,80,55.058,29.869,52.417,53.453,89.256,79.632,90.765,42.152,55.392,42.988,-10.82,54.5,60.188,70.063,68.875,55.5,66.188,12.344,0,72,70,1000,200,0.103,198.125,117.938,80.875,0.14,69.938,69.688,56.344,66.688,26.391,26.438,72,70,1000,200,0.031,196.375,130.375,94.563,0.14,69.688,69.625,56.563,60.688,26.844,43.688,72,70,1000,200,0.033,203.375,116.875,79.875,0.112,69.75,69.625,57.406,66.75,24.406,35.469,72,70,1000,200,0.031,195.75,123.313,84.688,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.85,0.0,1.559,0.52,0.616,0.749,0.721,0.599,0.941
5192008,727,1,1,3,1,100,6.689,100.0,100.0,100.0,1,1,527.086,614.934,0.011,13.529,0,80,55,1.4,792.375,808.878,2340.025,856.183,55.04,55.295,69.868,55.511,52.119,1.421,1.614,0.575,63.518,80,56.909,29.897,52.34,53.453,89.182,79.526,90.617,42.225,55.392,43.061,-10.82,56.594,61.969,70.063,68.875,55.5,66.188,9.477,0,72,70,1000,200,0.103,200.625,117.938,80.875,0.139,69.938,69.688,56.344,66.563,26.406,25.469,72,70,1000,200,0.033,203.875,130.25,94.563,0.148,69.688,69.5,56.5,61.906,26.938,44.344,72,70,1000,200,0.033,196.625,118.563,70.0,0.138,69.938,69.688,57.406,67.5,24.438,35.594,72,70,1000,200,0.031,193.75,123.625,84.313,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.859,0.0,1.568,0.527,0.615,0.744,0.76,0.968,0.958
5192008,728,1,1,3,1,100,6.92,100.0,100.0,100.0,1,1,529.429,619.619,0.011,13.471,0,80,55,1.4,802.25,814.562,2345.636,863.496,55.04,55.189,69.868,55.511,52.119,1.398,1.625,0.564,63.557,80,56.095,29.953,52.379,53.346,89.108,79.526,90.691,42.225,55.392,42.988,-10.82,55.563,61.281,70.063,68.875,55.5,66.188,9.469,0,72,70,1000,200,0.105,203.25,117.938,80.875,0.143,69.938,69.688,56.344,66.563,26.422,25.172,72,70,1000,200,0.036,203.625,130.25,94.688,0.151,69.688,69.625,56.5,63.063,23.266,43.656,72,70,1000,200,0.034,204.25,121.063,70.375,0.138,69.938,69.75,57.406,68.063,24.453,35.344,72,70,1000,200,0.031,196.25,123.625,84.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,0.781,0.0,1.425,0.529,0.62,0.765,0.773,1.009,0.928
5192008,729,1,1,3,1,100,6.626,100.0,100.0,100.0,1,1,517.716,624.305,0.011,13.471,0,80,55,1.4,801.75,779.144,2330.689,861.339,54.932,55.083,69.973,55.405,52.012,1.368,1.582,0.579,63.509,80,55.787,29.953,52.379,53.238,89.034,79.526,90.543,42.225,55.287,42.988,-10.82,55.688,60.938,70.125,68.938,55.5,66.188,9.453,0,72,70,1000,200,0.101,199.875,117.813,80.875,0.146,70.063,69.688,56.344,66.563,26.438,26.141,72,70,1000,200,0.033,196.75,130.25,94.563,0.157,69.813,69.688,56.5,63.969,23.344,44.719,72,70,1000,200,0.032,193.5,123.188,74.625,0.138,69.938,69.875,57.406,68.563,24.469,35.5,72,70,1000,200,0.031,194.0,123.625,84.125,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.787,0.0,1.425,0.518,0.624,0.779,0.806,0.966,0.951
5192008,730,1,1,3,1,100,6.252,100.0,100.0,100.0,1,1,517.716,620.791,0.011,13.383,0,80,55,1.4,804.125,818.829,2356.881,851.499,54.932,54.977,69.973,55.3,52.119,1.375,1.64,0.571,63.627,80,55.871,30.009,52.417,53.346,88.96,79.526,90.469,42.225,55.183,42.988,-10.82,55.531,61.094,70.063,68.938,55.5,66.188,9.438,0,72,70,1000,200,0.105,203.0,117.688,80.875,0.139,69.938,69.75,56.344,66.563,26.453,26.359,72,70,1000,200,0.032,194.375,130.25,94.563,0.142,69.938,69.75,56.5,64.5,19.609,43.125,72,70,1000,200,0.035,207.375,122.875,77.563,0.12,69.938,69.938,57.406,68.75,24.484,35.344,72,70,1000,200,0.032,195.125,123.625,84.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.788,0.0,1.415,0.518,0.621,0.739,0.729,0.784,0.919
5192008,731,1,1,3,1,100,6.394,100.0,100.0,100.0,1,1,504.832,618.448,0.011,13.441,0,80,55,1.4,809.875,770.682,2341.895,829.051,54.825,55.189,69.973,55.3,51.905,1.379,1.6,0.571,63.693,80,55.03,30.037,52.404,53.238,88.96,79.42,90.469,42.298,55.183,42.916,-10.82,54.531,60.125,70.063,68.938,55.5,66.188,9.43,0,72,70,1000,200,0.099,195.75,117.688,80.875,0.139,70.063,69.75,56.344,66.563,26.453,26.703,72,70,1000,200,0.031,193.375,130.25,94.688,0.146,69.938,69.75,56.5,64.563,19.641,44.813,72,70,1000,200,0.032,193.625,122.375,79.438,0.09,70.0,70.063,57.406,69.0,21.75,35.438,72,70,1000,200,0.032,194.0,123.688,84.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,0.645,0.0,1.151,0.505,0.618,0.739,0.747,0.557,0.917
5192008,732,1,1,3,1,100,6.287,100.0,100.0,100.0,1,1,524.744,614.934,0.011,13.485,0,80,55,1.4,791.125,811.719,2353.13,848.109,54.932,55.083,70.078,55.3,52.119,1.322,1.683,0.579,63.697,80,54.469,30.065,52.404,53.238,88.812,79.526,90.395,42.225,55.078,42.916,-10.82,54.281,59.531,70.063,68.938,55.406,66.063,9.422,0,72,70,1000,200,0.104,202.125,117.625,80.875,0.139,70.063,69.75,56.344,66.563,26.453,26.109,72,70,1000,200,0.031,199.25,130.25,94.563,0.15,70.0,69.813,56.5,64.5,16.781,43.156,72,70,1000,200,0.035,207.125,121.688,80.188,0.069,70.0,70.125,57.406,69.125,21.75,35.281,72,70,1000,200,0.032,195.625,123.688,84.813,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.725,0.0,1.292,0.525,0.615,0.738,0.77,0.413,0.717
5192008,733,1,1,3,1,100,6.439,100.0,100.0,100.0,1,1,523.573,625.476,0.011,13.427,0,80,55,1.4,798.875,801.782,2360.635,854.841,55.148,54.977,69.973,55.3,52.226,1.402,1.6,0.593,63.683,80,56.516,30.009,52.404,53.453,88.812,79.42,90.395,42.298,55.183,42.988,-10.82,56.625,61.5,70.063,68.938,55.5,66.188,12.289,0,72,70,1000,200,0.102,198.5,117.688,80.875,0.131,69.938,69.75,56.438,66.688,26.453,25.0,72,70,1000,200,0.035,207.125,130.375,94.563,0.154,70.0,69.875,56.563,63.969,16.781,44.75,72,70,1000,200,0.032,193.75,121.375,80.188,0.045,70.0,70.125,57.406,68.75,21.734,35.344,72,70,1000,200,0.032,194.625,123.438,84.813,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.719,0.0,1.284,0.524,0.625,0.697,0.794,0.267,0.713
5192008,734,1,1,3,1,100,6.486,100.0,100.0,100.0,1,1,528.258,617.277,0.011,13.456,0,80,55,1.4,798.875,821.676,2358.758,869.036,54.932,54.977,69.973,55.3,52.226,1.417,1.625,0.553,63.703,80,55.843,30.009,52.366,53.346,88.738,79.42,90.321,42.225,55.183,42.988,-10.82,55.656,60.75,70.125,68.938,55.688,66.25,6.684,0,72,70,1000,200,0.103,201.25,117.5,80.875,0.147,69.938,69.75,56.344,66.563,26.453,25.75,72,70,1000,200,0.034,199.125,130.25,94.688,0.151,69.938,69.938,56.563,63.25,16.781,43.406,72,70,1000,200,0.036,203.625,120.75,80.0,0.036,70.125,70.188,57.469,68.313,18.859,35.313,72,70,1000,200,0.032,195.375,123.188,84.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.792,0.0,1.423,0.528,0.617,0.778,0.773,0.212,0.702
5192008,735,1,1,3,1,100,6.805,100.0,100.0,100.0,1,1,495.461,614.934,0.021,13.485,0,80,55,1.4,795.0,789.036,2341.895,854.74,55.148,54.977,69.868,55.194,52.44,1.421,1.585,0.553,63.698,80,55.058,30.121,52.275,53.346,88.738,79.42,90.321,42.372,55.183,43.061,-10.82,55.438,60.031,70.063,68.938,55.688,66.188,9.406,0,72,70,1000,200,0.105,203.25,117.625,80.875,0.145,69.938,69.75,56.438,66.688,26.453,26.063,72,70,1000,200,0.033,196.75,130.25,94.563,0.138,70.0,69.938,56.563,62.563,19.672,44.813,72,70,1000,200,0.032,194.25,120.125,79.875,0.032,70.125,70.188,57.469,67.938,18.844,35.094,72,70,1000,200,0.033,196.75,123.188,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.004,0.725,0.0,1.288,0.495,0.615,0.77,0.709,0.186,0.714
5192008,736,1,1,3,1,100,7.198,100.0,100.0,100.0,1,1,522.401,620.791,0.021,13.427,0,80,55,1.4,790.25,824.525,2345.636,873.481,55.255,54.977,70.078,55.3,52.547,1.471,1.614,0.564,63.552,80,55.058,30.121,52.191,53.238,88.664,79.314,90.174,42.298,55.183,42.988,-10.82,55.5,60.0,70.063,68.875,55.688,66.25,9.391,0,72,70,1000,200,0.103,200.625,117.5,80.688,0.136,70.063,69.75,56.438,66.688,26.453,26.625,72,70,1000,200,0.032,192.875,130.25,94.563,0.15,69.938,69.813,56.688,61.906,23.484,43.625,72,70,1000,200,0.036,202.125,119.375,79.75,0.042,70.0,70.125,57.469,67.625,18.813,34.969,72,70,1000,200,0.033,197.375,123.125,84.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.003,0.719,0.0,1.284,0.522,0.621,0.723,0.77,0.24,0.716
5192008,737,1,1,3,1,100,7.422,100.0,100.0,100.0,1,1,515.373,611.42,0.011,13.456,0,80,55,1.4,792.625,784.794,2341.895,858.435,55.363,54.977,69.973,55.194,52.654,1.413,1.632,0.568,63.506,80,55.31,30.233,52.113,53.131,88.59,79.314,90.174,42.298,55.287,42.988,-10.82,55.844,60.188,70.063,68.938,55.688,66.25,9.383,0,72,70,1000,200,0.104,200.0,117.5,80.875,0.139,70.063,69.688,56.438,66.688,23.719,25.984,72,70,1000,200,0.032,199.875,130.25,94.563,0.151,69.938,69.688,56.688,61.281,23.516,44.531,72,70,1000,200,0.031,197.375,118.75,79.625,0.042,70.0,70.125,57.469,67.375,21.656,34.656,72,70,1000,200,0.034,200.0,123.125,84.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.715,0.0,1.287,0.515,0.611,0.735,0.775,0.237,0.71
5192008,738,1,1,3,1,100,7.908,100.0,100.0,100.0,1,1,545.827,621.962,0.011,13.456,0,80,55,1.4,804.0,851.664,2360.635,888.657,55.148,54.977,69.973,55.194,52.547,1.433,1.661,0.549,63.49,80,55.787,30.289,52.113,53.023,88.59,79.314,90.1,42.372,55.183,43.061,-10.82,56.438,60.688,70.063,68.875,55.813,66.25,9.367,0,72,70,1000,200,0.103,200.875,117.5,80.875,0.146,70.063,69.75,56.563,66.688,23.719,24.813,72,70,1000,200,0.035,208.5,130.25,94.688,0.154,69.813,69.75,56.688,60.781,23.578,43.563,72,70,1000,200,0.036,202.5,117.938,79.75,0.051,70.0,70.063,57.406,67.313,21.625,34.531,72,70,1000,200,0.034,200.125,123.188,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.724,0.0,1.285,0.546,0.622,0.772,0.788,0.281,0.714
5192008,739,1,1,3,1,100,7.889,100.0,100.0,100.0,1,1,513.031,614.934,0.011,13.471,0,80,55,1.4,798.125,837.362,2355.005,876.144,55.148,54.871,69.868,55.194,52.547,1.387,1.643,0.571,63.603,80,56.011,30.289,52.074,53.023,88.516,79.314,90.026,42.372,55.183,43.061,-10.82,57.0,61.063,70.125,68.875,55.813,66.188,6.613,0,72,70,1000,200,0.104,202.25,117.5,80.938,0.139,70.063,69.75,56.438,66.813,23.703,25.156,72,70,1000,200,0.036,204.125,130.125,94.563,0.151,69.813,69.813,56.688,60.375,27.422,44.438,72,70,1000,200,0.031,199.0,117.313,80.938,0.069,70.0,70.063,57.469,67.125,21.625,34.406,72,70,1000,200,0.035,201.625,123.125,84.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.002,0.724,0.0,1.287,0.513,0.615,0.734,0.773,0.363,0.715
5192008,740,1,1,3,1,100,7.887,100.0,100.0,100.0,1,1,520.059,621.962,0.011,13.427,0,80,55,1.4,802.75,843.078,2373.802,893.537,55.148,54.659,69.868,54.983,52.44,1.375,1.64,0.553,63.484,80,56.18,30.402,52.048,52.916,88.442,79.314,90.1,42.445,55.183,43.134,-10.82,57.063,61.25,70.125,68.875,55.688,66.25,6.582,0,72,70,1000,200,0.096,193.875,117.5,80.938,0.139,70.063,69.688,56.563,66.688,23.703,25.891,72,70,1000,200,0.034,198.5,130.125,94.563,0.14,69.5,69.813,56.563,60.781,27.516,43.063,72,70,1000,200,0.035,206.625,118.0,81.5,0.104,70.0,70.0,57.469,67.0,21.625,34.031,72,70,1000,200,0.036,204.875,123.188,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.726,0.0,1.282,0.52,0.622,0.734,0.716,0.548,0.714
5192008,741,1,1,3,1,100,7.823,100.0,100.0,100.0,1,1,521.23,616.105,0.011,13.427,0,80,55,1.4,783.125,793.281,2364.393,866.113,55.255,54.659,69.868,54.983,52.333,1.372,1.622,0.549,63.572,80,56.152,30.458,52.009,53.023,88.368,79.207,89.878,42.372,54.974,43.061,-10.82,57.031,61.188,70.125,68.938,55.813,66.188,6.551,0,72,70,1000,200,0.104,201.75,117.5,80.875,0.12,70.063,69.75,56.438,66.688,26.438,26.672,72,70,1000,200,0.031,192.75,130.0,94.563,0.141,69.688,69.688,56.688,61.594,27.625,44.75,72,70,1000,200,0.031,196.625,118.75,72.125,0.121,69.938,69.938,57.469,66.875,24.359,34.531,72,70,1000,200,0.034,199.75,123.125,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.734,0.0,1.282,0.521,0.616,0.635,0.719,0.815,0.713
5192008,742,1,1,3,1,100,8.181,100.0,100.0,100.0,1,1,511.859,631.332,0.011,13.456,0,80,55,1.4,807.375,821.676,2351.255,860.415,55.148,54.765,69.973,54.983,52.333,1.391,1.571,0.575,63.714,80,55.843,30.542,52.009,53.023,88.294,79.207,89.878,42.445,55.078,43.207,-10.82,56.781,60.969,70.063,68.875,55.688,65.625,9.258,0,72,70,1000,200,0.105,202.375,117.313,80.688,0.12,70.063,69.688,56.438,66.438,23.703,25.625,72,70,1000,200,0.033,202.5,129.75,94.563,0.12,69.688,69.688,56.563,62.75,33.313,43.438,72,70,1000,200,0.036,203.375,120.688,69.375,0.138,69.938,69.875,57.469,66.875,24.359,34.75,72,70,1000,200,0.034,198.875,123.0,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.002,0.812,0.0,1.421,0.512,0.631,0.635,0.608,1.022,0.711
5192008,743,1,1,3,1,100,7.813,100.0,100.0,100.0,1,1,518.887,614.934,0.011,13.456,0,80,55,1.4,794.0,800.365,2360.635,856.446,55.148,54.659,69.763,54.877,52.226,1.44,1.604,0.571,63.597,80,56.656,30.542,51.918,53.023,88.294,79.207,89.878,42.372,55.078,43.134,-10.82,57.469,61.875,70.063,68.938,55.688,65.625,9.242,0,72,70,1000,200,0.096,195.0,117.25,79.188,0.12,70.063,69.75,56.438,65.875,26.438,24.828,72,70,1000,200,0.035,207.125,129.5,94.438,0.12,69.688,69.75,56.688,63.844,24.031,44.906,72,70,1000,200,0.031,192.875,123.0,74.188,0.138,69.938,69.875,57.469,66.75,24.375,34.938,72,70,1000,200,0.033,197.375,123.125,84.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.807,0.0,1.421,0.519,0.615,0.66,0.606,0.971,0.707
5192008,744,1,1,3,1,100,8.132,100.0,100.0,100.0,1,1,524.744,621.962,0.011,13.441,0,80,55,1.4,795.0,847.369,2362.514,881.29,54.932,54.765,69.973,54.983,52.119,1.375,1.661,0.582,63.677,80,56.432,30.57,51.905,52.916,88.22,79.207,89.804,42.445,54.974,43.207,-10.82,57.188,61.656,70.063,68.875,55.5,65.438,9.234,0,72,70,1000,200,0.104,202.0,117.063,78.188,0.12,69.938,69.688,56.438,65.563,26.438,25.516,72,70,1000,200,0.035,201.375,129.125,94.875,0.117,69.938,69.813,56.563,64.813,20.313,43.219,72,70,1000,200,0.035,205.375,124.125,77.313,0.126,69.938,69.813,57.469,66.75,24.391,34.719,72,70,1000,200,0.033,199.125,123.0,84.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.002,0.817,0.0,1.42,0.525,0.622,0.674,0.577,0.85,0.705
5192008,745,1,1,3,1,100,7.861,100.0,100.0,100.0,1,1,504.832,619.619,0.011,13.441,0,80,55,1.4,786.0,789.036,2336.288,877.007,55.04,54.765,69.973,54.983,52.119,1.406,1.618,0.59,63.656,80,56.46,30.654,51.905,52.916,88.22,79.101,89.804,42.445,55.078,43.134,-10.82,57.438,61.813,70.063,68.813,55.688,65.313,9.219,0,72,70,1000,200,0.101,197.0,117.063,77.688,0.12,69.938,69.688,56.344,65.063,23.703,25.797,72,70,1000,200,0.034,198.5,128.875,94.688,0.117,70.0,69.938,56.563,65.063,20.328,44.906,72,70,1000,200,0.031,193.875,123.0,79.625,0.086,69.938,69.813,57.406,66.75,24.406,34.906,72,70,1000,200,0.033,197.625,123.125,84.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,0.733,0.0,1.284,0.505,0.62,0.683,0.576,0.538,0.707
5192008,746,1,1,3,1,100,8.092,100.0,100.0,100.0,1,1,525.915,617.277,0.011,13.485,0,80,55,1.4,792.25,818.829,2347.508,870.444,55.04,54.659,69.973,54.877,52.119,1.398,1.629,0.571,63.758,80,56.628,30.654,51.886,52.916,88.146,79.101,89.657,42.445,54.974,43.134,-10.82,57.219,61.938,70.063,68.75,55.5,65.313,9.211,0,72,70,1000,200,0.104,201.625,117.0,77.375,0.12,69.938,69.688,56.344,64.813,26.453,26.281,72,70,1000,200,0.032,195.0,128.75,94.438,0.117,70.0,70.0,56.563,64.875,17.484,43.406,72,70,1000,200,0.036,203.875,122.0,80.813,0.086,69.938,69.813,57.469,66.688,21.688,34.813,72,70,1000,200,0.033,198.625,123.0,84.5,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.742,0.0,1.288,0.526,0.617,0.687,0.578,0.511,0.7
5192008,747,1,1,3,1,100,7.615,100.0,100.0,100.0,1,1,515.373,620.791,0.011,13.398,0,80,55,1.4,810.375,796.113,2343.765,842.577,55.04,54.552,69.868,54.772,52.119,1.387,1.604,0.586,63.742,80,56.993,30.71,51.886,52.916,88.146,79.101,89.657,42.518,54.974,43.134,-10.82,58.156,62.594,70.125,68.813,55.5,65.25,6.453,0,72,70,1000,200,0.105,203.25,116.875,77.313,0.12,69.938,69.688,56.438,64.813,26.469,26.531,72,70,1000,200,0.031,195.75,128.75,94.0,0.117,70.0,70.0,56.563,64.5,13.852,44.656,72,70,1000,200,0.032,194.375,121.563,81.813,0.082,69.938,69.813,57.469,66.688,24.438,34.563,72,70,1000,200,0.034,200.125,123.0,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.663,0.0,1.144,0.515,0.621,0.686,0.585,0.47,0.711
5192008,748,1,1,3,1,100,7.781,100.0,100.0,100.0,1,1,535.286,614.934,0.011,13.485,0,80,55,1.4,792.5,854.529,2343.765,875.493,54.932,54.659,69.973,54.877,52.012,1.448,1.636,0.579,63.696,80,56.6,30.71,51.821,52.916,88.146,79.101,89.657,42.665,54.869,43.353,-10.82,56.75,61.781,70.063,68.813,55.5,65.25,9.164,0,72,70,1000,200,0.101,200.25,116.875,77.063,0.12,69.938,69.688,56.344,64.75,26.484,25.516,72,70,1000,200,0.033,203.5,128.625,93.875,0.117,70.0,70.0,56.563,64.313,17.5,43.188,72,70,1000,200,0.035,207.0,121.375,82.063,0.049,69.938,69.813,57.469,66.688,24.438,34.469,72,70,1000,200,0.034,200.5,122.875,84.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.76,0.0,1.286,0.535,0.615,0.69,0.585,0.278,0.703
5192008,749,1,1,3,1,100,7.458,100.0,100.0,100.0,1,1,520.059,612.592,0.011,13.441,0,80,55,1.4,799.25,824.525,2345.636,884.373,54.825,54.552,69.868,54.772,51.905,1.452,1.524,0.56,63.638,80,55.478,30.794,51.86,52.701,87.925,79.101,89.509,42.445,54.974,43.207,-10.82,56.25,60.813,69.938,68.75,55.406,65.063,12.031,0,72,70,1000,200,0.105,200.25,116.688,77.0,0.12,69.938,69.688,56.344,64.625,26.5,24.953,72,70,1000,200,0.036,205.875,128.75,93.75,0.117,70.125,69.938,56.5,63.688,8.102,44.844,72,70,1000,200,0.032,193.625,120.563,81.938,0.051,69.938,69.75,57.469,66.688,24.469,34.594,72,70,1000,200,0.034,199.75,122.875,84.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.002,0.817,0.0,1.42,0.52,0.613,0.688,0.589,0.284,0.708
5192008,750,1,1,3,1,100,7.296,100.0,100.0,100.0,1,1,529.429,616.105,0.011,13.5,0,80,55,1.4,795.5,833.079,2349.381,877.321,54.932,54.659,69.868,54.877,52.012,1.391,1.661,0.571,63.613,80,56.152,30.738,51.905,52.916,87.925,78.995,89.509,42.518,54.869,43.207,-10.82,57.094,61.531,70.063,68.688,55.406,65.25,9.164,0,72,70,1000,200,0.102,200.75,116.688,76.875,0.119,69.938,69.688,56.344,64.438,26.516,25.688,72,70,1000,200,0.034,200.0,128.875,93.75,0.117,70.125,69.875,56.5,63.063,13.797,43.063,72,70,1000,200,0.035,206.875,120.125,81.75,0.042,70.0,69.813,57.406,66.688,24.484,34.75,72,70,1000,200,0.033,199.0,122.875,84.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.753,0.0,1.289,0.529,0.616,0.685,0.592,0.233,0.711
5192008,751,1,1,3,1,100,7.343,100.0,100.0,100.0,1,1,516.545,607.906,0.011,13.456,0,80,55,1.4,813.375,791.865,2338.156,854.755,54.932,54.659,69.868,54.772,51.905,1.421,1.571,0.571,63.597,80,55.871,30.794,51.931,52.809,87.851,79.101,89.361,42.518,54.765,43.207,-10.82,56.688,61.188,70.063,68.75,55.406,65.063,9.172,0,72,70,1000,200,0.104,202.25,116.688,76.875,0.12,69.938,69.625,56.344,64.438,30.453,26.219,72,70,1000,200,0.033,195.875,128.75,93.688,0.117,70.125,69.875,56.5,62.406,13.781,44.406,72,70,1000,200,0.033,195.125,119.375,81.438,0.031,69.938,69.813,57.406,66.688,24.5,34.656,72,70,1000,200,0.033,198.875,122.875,84.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.757,0.0,1.285,0.517,0.608,0.69,0.591,0.17,0.705
5192008,752,1,1,3,1,100,6.69,100.0,100.0,100.0,1,1,528.258,621.962,0.011,13.427,0,80,55,1.4,811.0,808.878,2345.636,859.745,54.717,54.552,69.868,54.877,51.798,1.398,1.629,0.568,63.658,80,55.675,30.822,51.944,52.809,87.925,78.995,89.435,42.518,54.869,43.28,-10.82,56.438,61.063,69.938,68.75,55.406,65.0,12.047,0,72,70,1000,200,0.104,201.875,116.625,76.875,0.12,69.813,69.625,56.344,64.438,23.828,26.75,72,70,1000,200,0.031,192.5,128.875,93.688,0.117,70.0,69.813,56.5,61.5,17.422,43.313,72,70,1000,200,0.035,206.25,118.75,81.188,0.037,69.938,69.75,57.406,66.688,24.516,34.906,72,70,1000,200,0.033,197.375,122.688,84.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.828,0.0,1.418,0.528,0.622,0.689,0.593,0.201,0.702
5192008,753,1,1,3,1,100,6.691,100.0,100.0,100.0,1,1,518.887,614.934,0.011,13.471,0,80,55,1.4,796.125,810.299,2377.571,854.072,54.825,54.659,69.868,54.772,51.905,1.383,1.668,0.571,63.657,80,55.759,30.85,51.905,52.916,87.777,78.995,89.435,42.665,54.765,43.28,-10.82,56.188,61.0,69.938,68.688,55.5,65.25,12.055,0,72,70,1000,200,0.096,193.625,116.625,76.688,0.131,69.938,69.563,56.344,64.438,26.578,25.313,72,70,1000,200,0.034,204.75,129.0,93.688,0.117,69.938,69.813,56.5,60.969,17.438,44.875,72,70,1000,200,0.031,192.75,117.938,80.938,0.041,69.938,69.75,57.406,66.688,24.531,34.406,72,70,1000,200,0.034,201.25,122.563,84.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,-0.002,0.685,0.0,1.148,0.519,0.615,0.756,0.595,0.219,0.705
5192008,754,1,1,3,1,100,6.264,100.0,100.0,100.0,1,1,546.999,625.476,0.011,13.441,0,80,55,1.4,811.625,858.83,2368.154,880.92,54.825,54.659,69.868,54.877,52.012,1.425,1.654,0.575,63.745,80,57.049,30.906,51.944,53.023,87.851,78.782,89.361,42.592,54.765,43.207,-10.82,57.969,62.469,69.938,68.75,55.406,65.313,12.07,0,72,70,1000,200,0.104,201.5,116.875,76.875,0.133,69.938,69.563,56.344,64.375,26.594,25.0,72,70,1000,200,0.036,205.375,128.875,93.688,0.117,69.938,69.875,56.5,60.688,20.328,43.125,72,70,1000,200,0.035,207.5,117.313,80.938,0.042,69.938,69.75,57.406,66.688,24.547,34.5,72,70,1000,200,0.034,200.25,122.563,84.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.002,0.679,0.0,1.146,0.547,0.625,0.769,0.593,0.221,0.705
5192008,755,1,1,3,1,100,6.046,100.0,100.0,100.0,1,1,525.915,618.448,0.011,13.485,0,80,55,1.4,811.625,823.1,2360.635,871.027,54.717,54.659,69.868,54.877,52.012,1.433,1.625,0.582,63.754,80,56.797,30.878,51.944,52.809,87.777,78.889,89.287,42.592,54.66,43.28,-10.82,57.719,62.219,70.063,68.75,55.406,65.625,9.211,0,72,70,1000,200,0.097,194.125,116.688,78.188,0.134,69.813,69.563,56.344,64.375,26.625,25.25,72,70,1000,200,0.036,203.375,129.0,93.688,0.117,69.813,69.813,56.5,60.188,24.172,44.75,72,70,1000,200,0.032,193.5,116.75,81.813,0.086,69.938,69.688,57.406,66.688,24.578,34.0,72,70,1000,200,0.036,204.75,122.563,84.375,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.769,0.0,1.286,0.526,0.618,0.745,0.595,0.434,0.826
5192008,756,1,1,3,1,100,6.391,100.0,100.0,100.0,1,1,538.799,621.962,0.011,13.441,0,80,55,1.4,791.125,843.078,2356.881,878.63,54.932,54.765,69.868,54.983,52.226,1.314,1.672,0.582,63.768,80,56.797,30.962,51.957,53.131,87.777,78.676,89.287,42.738,54.66,43.134,-10.82,57.125,61.844,70.063,68.75,55.5,65.625,12.07,0,72,70,1000,200,0.104,201.75,116.875,78.875,0.141,69.813,69.563,56.344,64.375,26.656,26.313,72,70,1000,200,0.033,195.125,129.0,93.688,0.117,69.813,69.75,56.5,60.313,24.234,43.281,72,70,1000,200,0.035,206.5,117.063,81.313,0.085,69.938,69.75,57.406,67.0,21.844,33.969,72,70,1000,200,0.036,205.25,123.0,84.313,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.446,0.0,0.738,0.539,0.622,0.774,0.595,0.439,0.815
5192008,757,1,1,3,1,100,6.611,100.0,100.0,100.0,1,1,510.688,616.105,0.011,13.441,0,80,55,1.4,798.125,810.299,2341.895,853.221,55.04,54.659,69.763,54.877,52.333,1.394,1.654,0.575,63.817,80,56.18,31.018,52.022,53.023,87.629,78.889,89.14,42.665,54.66,43.134,-10.82,57.5,61.344,70.063,68.813,55.688,65.875,9.203,0,72,70,1000,200,0.102,198.625,116.875,79.25,0.137,69.813,69.625,56.438,64.438,26.672,26.734,72,70,1000,200,0.031,192.25,129.0,93.688,0.117,69.813,69.688,56.563,60.781,24.297,44.563,72,70,1000,200,0.032,195.0,116.438,79.063,0.086,69.938,69.813,57.469,67.313,24.594,34.156,72,70,1000,200,0.035,203.125,123.0,84.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.526,0.0,0.874,0.511,0.616,0.745,0.595,0.464,0.818
5192008,758,1,1,3,1,100,7.234,100.0,100.0,100.0,1,1,527.086,628.99,0.011,13.485,0,80,55,1.4,793.5,811.719,2358.758,869.33,55.148,54.765,69.763,54.983,52.547,1.368,1.679,0.571,63.824,80,56.32,31.074,52.061,53.131,87.555,78.676,89.14,42.665,54.869,43.207,-10.82,57.406,61.219,69.938,68.813,55.813,65.875,12.063,0,72,70,1000,200,0.104,201.5,116.688,79.5,0.137,69.813,69.563,56.438,64.438,26.703,25.75,72,70,1000,200,0.032,202.5,128.875,93.75,0.117,69.688,69.625,56.563,61.5,24.391,43.25,72,70,1000,200,0.035,207.0,117.063,71.563,0.121,70.0,69.813,57.469,67.625,24.594,34.656,72,70,1000,200,0.034,199.125,122.688,83.938,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.599,0.0,1.013,0.527,0.629,0.736,0.592,0.795,0.838
5192008,759,1,1,3,1,100,7.788,100.0,100.0,100.0,1,1,537.628,624.305,0.011,13.456,0,80,55,1.4,806.0,843.078,2358.758,876.415,55.363,54.765,69.657,54.877,52.868,1.417,1.636,0.568,63.803,80,56.46,31.158,52.1,53.346,87.629,78.57,89.14,42.665,54.869,43.207,-10.82,57.781,61.313,70.063,68.813,55.906,65.938,9.195,0,72,70,1000,200,0.105,202.875,116.688,79.688,0.139,69.938,69.563,56.563,64.438,26.719,24.703,72,70,1000,200,0.035,208.375,129.0,93.75,0.117,69.688,69.625,56.688,62.5,24.469,44.656,72,70,1000,200,0.031,196.25,118.75,68.438,0.121,70.0,69.875,57.469,67.875,21.844,34.406,72,70,1000,200,0.035,201.5,122.875,83.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.598,0.0,1.011,0.538,0.624,0.743,0.594,0.879,0.818
