DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,800,1,1,3,1,100,8.244,100.0,100.0,100.0,1,1,536.457,613.763,0.011,13.398,0,80,55,1.4,803.75,861.699,2340.025,887.627,55.578,54.977,69.763,55.088,52.868,1.353,1.564,0.59,63.871,80,55.703,31.186,52.152,53.346,87.481,78.782,89.066,42.665,54.974,43.28,-10.82,57.094,60.688,70.063,68.813,56.0,66.063,12.063,0,72,70,1000,200,0.099,198.75,116.688,79.75,0.139,69.938,69.563,56.75,64.438,26.734,25.234,72,70,1000,200,0.036,203.625,129.0,93.75,0.116,69.813,69.688,56.688,63.25,20.75,43.469,72,70,1000,200,0.035,203.625,120.438,71.688,0.121,70.0,70.0,57.469,67.875,21.844,34.531,72,70,1000,200,0.035,200.5,122.875,83.75,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.669,0.0,1.142,0.536,0.614,0.742,0.589,0.851,0.807
5192008,801,1,1,3,1,100,8.975,100.0,100.0,100.0,1,1,529.429,618.448,0.011,13.456,0,80,55,1.4,790.0,843.078,2345.636,888.557,55.471,54.871,69.868,55.088,52.868,1.448,1.647,0.582,63.914,80,54.974,31.102,52.262,53.238,87.407,78.57,88.918,42.665,54.869,43.28,-10.82,56.063,59.719,70.063,68.875,55.906,66.063,9.188,0,72,70,1000,200,0.105,203.625,116.625,80.0,0.137,69.938,69.563,56.75,64.625,26.75,25.5,72,70,1000,200,0.035,201.25,128.75,93.75,0.116,69.938,69.75,56.813,63.75,20.781,44.781,72,70,1000,200,0.031,196.625,120.938,74.625,0.109,70.125,70.0,57.594,67.938,18.938,34.031,72,70,1000,200,0.036,204.5,122.688,83.813,0.143,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.904,12.056,12.555,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,542.0,539.5,524.0,-0.072,537.5,531.5,24.266,-0.002,0.678,0.0,1.147,0.529,0.618,0.725,0.584,0.728,0.802
5192008,802,1,1,3,1,100,9.51,100.0,100.0,100.0,1,1,545.827,612.592,0.011,13.485,0,80,55,1.4,793.375,838.791,2351.255,880.749,55.578,54.977,70.604,55.088,52.975,1.383,1.629,0.59,63.888,80,54.665,30.71,52.34,53.346,87.407,78.782,88.918,42.665,54.974,43.28,-10.82,56.281,59.625,70.313,70.063,56.0,66.063,2.631,0,72,70,1000,200,0.102,200.125,116.625,80.0,0.125,69.938,69.813,56.75,64.625,26.75,26.563,72,70,1000,200,0.032,193.25,128.875,93.875,0.116,70.0,69.938,56.813,64.188,14.281,43.75,72,70,1000,200,0.035,200.875,120.75,76.938,0.09,70.125,70.25,57.594,67.938,18.906,33.688,72,70,1000,200,0.036,208.25,122.875,83.813,0.146,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.874,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.5,554.5,557.0,544.5,292.0,554.0,552.0,544.0,-0.002,0.674,0.0,1.149,0.546,0.613,0.661,0.584,0.569,0.822
5192008,803,1,1,3,1,100,10.299,100.0,100.0,100.0,1,1,530.6,612.592,0.011,13.456,0,80,55,1.4,805.25,814.562,2343.765,851.141,55.363,54.977,71.34,55.194,52.761,1.425,1.585,0.557,63.729,80,54.805,30.065,52.469,53.346,87.333,78.676,88.918,42.738,55.078,43.353,-10.82,56.313,59.625,70.563,71.875,56.0,64.875,0.0,0,72,70,1000,200,0.104,202.125,115.688,79.938,0.014,70.188,70.125,56.75,64.625,18.266,26.141,72,70,1000,200,0.031,198.5,128.625,93.875,0.073,70.375,70.438,56.813,63.969,4.84,44.188,72,70,1000,200,0.032,199.875,121.188,77.125,0.031,70.25,70.938,57.594,67.875,15.086,33.719,72,70,1000,200,0.036,207.375,122.375,83.813,0.076,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,12.011,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,556.0,561.0,552.0,303.25,557.0,558.0,553.0,-0.002,0.671,0.0,1.147,0.531,0.613,0.072,0.365,0.197,0.423
5192008,804,1,1,3,1,100,10.588,100.0,100.0,100.0,1,1,537.628,611.42,0.011,13.456,0,80,55,1.4,803.25,840.219,2340.025,863.399,55.471,54.977,72.076,55.194,52.761,1.353,1.618,0.571,63.764,80,55.198,29.449,52.541,53.346,87.185,78.782,88.696,42.738,55.183,43.353,-10.82,56.594,60.031,70.625,73.25,56.0,62.313,0.0,0,72,70,1000,200,0.099,196.125,114.625,79.688,0.014,70.313,70.688,56.75,64.438,15.445,25.375,72,70,1000,200,0.033,204.375,127.688,93.75,0.046,70.563,71.0,56.813,63.688,0.0,43.438,72,70,1000,200,0.035,203.5,120.125,77.125,0.042,70.5,71.75,57.594,67.313,11.336,33.719,72,70,1000,200,0.036,208.5,121.438,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.869,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,555.5,560.0,552.5,307.5,556.5,558.5,554.0,-0.002,0.665,0.0,1.147,0.538,0.611,0.071,0.225,0.261,0.147
5192008,805,1,1,3,1,100,11.358,100.0,100.0,100.0,1,1,532.943,624.305,0.021,13.441,0,80,55,1.4,786.125,827.375,2362.514,875.359,55.471,55.083,72.601,55.088,52.761,1.36,1.647,0.557,63.852,80,55.647,29.084,52.618,53.561,87.259,78.464,88.77,42.738,55.183,43.353,-10.82,56.906,60.438,70.625,74.375,56.0,60.406,0.0,0,72,70,1000,200,0.103,201.5,113.813,79.375,0.014,70.438,71.188,56.75,64.0,11.414,24.906,72,70,1000,200,0.035,206.125,127.0,93.375,0.03,70.875,71.563,56.813,62.75,0.0,44.25,72,70,1000,200,0.031,199.375,119.563,77.125,0.037,70.75,72.438,57.594,66.313,0.0,33.688,72,70,1000,200,0.036,208.25,120.5,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,554.5,559.0,552.0,308.0,554.0,557.5,553.5,-0.004,0.664,0.0,1.146,0.533,0.624,0.07,0.145,0.227,0.144
5192008,806,1,1,3,1,100,11.638,100.0,100.0,100.0,1,1,542.313,619.619,0.011,13.427,0,80,55,1.4,789.875,867.442,2366.273,890.91,55.471,55.189,72.812,55.3,52.761,1.398,1.676,0.56,63.839,80,55.507,28.72,52.644,53.668,87.185,78.676,88.696,42.665,55.183,43.425,-10.82,56.563,60.281,70.688,75.0,56.0,59.313,0.0,0,72,70,1000,200,0.104,202.375,113.25,79.188,0.014,70.625,71.688,56.75,63.219,4.73,25.672,72,70,1000,200,0.035,199.875,126.063,93.063,0.029,71.063,72.0,56.813,62.094,0.0,43.5,72,70,1000,200,0.035,202.625,118.813,77.063,0.042,70.875,73.0,57.594,65.438,0.0,33.75,72,70,1000,200,0.035,208.5,119.688,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.011,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,553.5,557.5,550.5,307.75,553.5,556.0,552.5,-0.002,0.815,0.0,1.414,0.542,0.62,0.069,0.138,0.253,0.142
5192008,807,1,1,3,1,100,12.202,100.0,100.0,100.0,1,1,525.915,614.934,0.011,13.471,0,80,55,1.4,794.5,784.794,2347.508,838.703,55.471,55.295,73.127,55.194,52.868,1.463,1.676,0.571,63.803,80,55.563,28.496,52.683,53.775,87.111,78.464,88.696,42.738,55.287,43.353,-10.82,56.375,60.344,70.688,75.25,56.125,58.781,0.0,0,72,70,1000,200,0.098,196.625,112.625,79.063,0.014,70.938,71.938,56.75,62.594,0.0,26.406,72,70,1000,200,0.033,194.5,125.313,92.625,0.029,71.188,72.25,56.813,61.5,0.0,44.688,72,70,1000,200,0.031,196.875,118.125,77.063,0.034,70.938,73.438,57.594,64.5,0.0,34.344,72,70,1000,200,0.034,204.5,119.0,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.863,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,552.0,556.0,549.5,307.75,552.0,554.5,551.0,-0.002,0.66,0.0,1.148,0.526,0.615,0.068,0.137,0.202,0.14
5192008,808,1,1,3,1,100,13.044,100.0,100.0,100.0,1,1,536.457,618.448,0.011,13.456,0,80,55,1.4,806.375,814.562,2355.005,861.026,55.578,55.295,73.232,55.405,52.868,1.413,1.686,0.553,63.723,80,55.366,28.327,52.709,53.775,87.037,78.57,88.696,42.811,55.287,43.425,-10.82,56.344,60.219,70.625,75.438,56.125,58.344,0.0,0,72,70,1000,200,0.105,203.125,112.063,79.063,0.014,71.0,72.125,56.875,61.688,0.0,26.547,72,70,1000,200,0.031,195.5,124.625,92.25,0.029,71.5,72.563,56.813,60.906,0.0,43.156,72,70,1000,200,0.035,206.5,117.5,76.938,0.034,71.125,73.75,57.688,63.75,0.0,34.219,72,70,1000,200,0.034,204.875,118.313,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.877,12.005,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,551.0,555.0,548.0,307.25,550.0,553.0,549.5,-0.002,0.662,0.0,1.145,0.536,0.618,0.067,0.135,0.199,0.138
5192008,809,1,1,3,1,100,13.614,100.0,100.0,100.0,1,1,523.573,617.277,0.011,13.456,0,80,55,1.4,795.875,808.878,2356.881,852.734,55.578,55.295,73.443,55.405,52.868,1.379,1.64,0.56,63.658,80,54.216,28.243,52.709,53.775,87.037,78.57,88.549,42.738,55.392,43.353,-10.82,55.188,59.156,70.688,75.813,56.0,58.188,0.0,0,72,70,1000,200,0.1,198.75,111.5,78.813,0.014,71.125,72.313,56.875,61.094,0.0,25.547,72,70,1000,200,0.033,202.875,123.938,92.063,0.029,71.5,72.75,56.813,60.625,0.0,44.781,72,70,1000,200,0.031,194.875,116.813,76.938,0.034,71.188,73.938,57.688,63.031,0.0,34.156,72,70,1000,200,0.035,206.0,117.688,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.869,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,549.5,553.5,546.5,307.0,548.0,551.0,548.0,-0.002,0.654,0.0,1.147,0.524,0.617,0.066,0.133,0.196,0.136
5192008,810,1,1,3,1,100,14.309,100.0,100.0,100.0,1,1,539.971,628.99,0.011,13.5,0,80,55,1.4,795.625,864.57,2379.457,871.547,55.578,55.083,73.443,55.405,53.082,1.455,1.557,0.549,63.69,80,54.581,28.103,52.748,53.775,87.037,78.358,88.549,42.811,55.287,43.425,-10.82,55.469,59.344,70.625,75.688,56.0,57.969,0.0,0,72,70,1000,200,0.104,202.125,110.875,78.688,0.014,71.25,72.438,56.875,60.563,0.0,25.391,72,70,1000,200,0.034,204.25,123.063,91.688,0.029,71.5,72.938,56.906,60.313,0.0,43.313,72,70,1000,200,0.035,204.25,116.438,76.938,0.034,71.313,74.063,57.688,62.25,0.0,34.156,72,70,1000,200,0.034,205.25,117.125,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.863,12.006,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,548.5,552.0,545.5,306.75,546.5,549.0,546.5,-0.002,0.664,0.0,1.149,0.54,0.629,0.065,0.131,0.194,0.134
5192008,811,1,1,3,1,100,14.899,100.0,100.0,100.0,1,1,524.744,611.42,0.011,13.456,0,80,55,1.4,800.75,806.039,2340.025,847.406,55.686,55.189,73.548,55.3,52.975,1.379,1.632,0.553,63.556,80,54.385,28.047,52.774,53.775,86.963,78.57,88.475,42.811,55.392,43.498,-10.82,54.938,59.031,70.625,75.5,56.0,57.969,0.0,0,72,70,1000,200,0.098,194.625,110.313,78.563,0.014,71.25,72.5,56.875,60.031,0.0,24.828,72,70,1000,200,0.036,206.875,122.5,91.438,0.029,71.5,73.125,56.906,60.063,0.0,44.625,72,70,1000,200,0.031,196.625,115.813,76.688,0.037,71.375,74.188,57.688,61.844,0.0,35.281,72,70,1000,200,0.031,197.0,116.5,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.845,12.002,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.0,550.5,544.5,306.5,545.5,548.0,545.0,-0.002,0.735,0.0,1.281,0.525,0.611,0.064,0.13,0.209,0.132
5192008,812,1,1,3,1,100,15.767,100.0,100.0,100.0,1,1,525.915,619.619,0.011,13.471,0,80,55,1.4,798.875,814.562,2351.255,863.725,55.686,55.189,73.653,55.405,52.868,1.368,1.658,0.546,63.603,80,54.581,28.019,52.806,53.775,86.889,78.57,88.475,42.811,55.287,43.571,-10.82,55.25,59.344,70.938,74.75,56.125,57.781,0.0,0,72,70,1000,200,0.104,202.5,109.75,78.563,0.014,71.25,72.563,56.875,59.938,0.0,26.391,72,70,1000,200,0.032,194.5,121.75,91.25,0.029,71.625,73.25,56.906,59.781,0.0,43.469,72,70,1000,200,0.036,203.125,115.188,76.688,0.034,71.375,74.375,57.688,61.5,0.0,34.938,72,70,1000,200,0.032,200.125,115.813,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.867,12.035,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,546.0,549.0,543.0,306.25,543.0,546.0,543.5,-0.002,0.821,0.0,1.419,0.526,0.62,0.063,0.128,0.189,0.13
5192008,813,1,1,3,1,100,16.164,100.0,100.0,100.0,1,1,513.031,618.448,0.011,13.514,0,80,55,1.4,812.875,790.45,2358.758,853.097,55.471,55.189,73.443,55.405,52.654,1.372,1.629,0.59,63.586,80,55.535,28.103,52.806,53.668,86.889,78.464,88.475,42.811,55.496,43.644,-10.82,55.969,60.281,71.313,73.813,56.0,57.688,0.0,0,72,70,1000,200,0.102,198.0,109.125,78.5,0.014,71.438,72.625,56.875,59.563,0.0,26.828,72,70,1000,200,0.031,193.0,121.063,90.938,0.029,71.5,73.313,56.906,59.781,0.0,44.563,72,70,1000,200,0.031,197.25,114.563,76.688,0.037,71.375,74.5,57.688,61.063,0.0,34.5,72,70,1000,200,0.033,202.75,115.313,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.027,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,544.5,548.0,542.5,306.0,542.0,544.5,542.0,-0.002,0.887,0.0,1.56,0.513,0.618,0.062,0.126,0.203,0.129
5192008,814,1,1,3,1,100,16.463,100.0,100.0,100.0,1,1,539.971,618.448,0.011,13.412,0,80,55,1.4,786.5,811.719,2362.514,855.821,55.363,55.295,73.548,55.405,52.44,1.44,1.69,0.549,63.583,80,54.413,28.103,52.793,53.668,86.815,78.251,88.327,42.885,55.496,43.717,-10.82,54.969,59.531,71.438,73.188,55.906,57.594,0.0,0,72,70,1000,200,0.104,201.25,108.375,78.313,0.014,71.438,72.75,56.875,59.344,0.0,25.922,72,70,1000,200,0.032,200.25,120.313,90.75,0.029,71.625,73.313,56.813,59.594,0.0,43.375,72,70,1000,200,0.036,203.875,114.125,76.625,0.038,71.5,74.563,57.688,60.875,0.0,34.656,72,70,1000,200,0.033,201.625,114.688,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.863,12.014,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,543.5,547.0,541.0,305.75,540.5,543.0,541.0,-0.002,0.885,0.0,1.546,0.54,0.618,0.061,0.124,0.206,0.126
5192008,815,1,1,3,1,100,16.144,100.0,100.0,100.0,1,1,527.086,618.448,0.011,13.383,0,80,55,1.4,795.625,803.201,2368.154,848.316,55.363,55.401,73.758,55.511,52.44,1.383,1.564,0.568,63.607,80,54.946,27.963,52.819,53.775,86.889,78.464,88.401,42.958,55.496,43.717,-10.82,55.094,60.031,71.5,73.25,55.813,57.469,0.0,0,72,70,1000,200,0.1,197.125,107.813,78.313,0.014,71.563,72.75,56.75,59.281,0.0,25.234,72,70,1000,200,0.034,205.0,119.688,90.625,0.029,71.5,73.438,56.813,59.5,0.0,44.531,72,70,1000,200,0.031,197.375,113.625,76.625,0.038,71.5,74.563,57.688,60.781,0.0,34.813,72,70,1000,200,0.032,200.625,114.125,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,12.013,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.5,546.0,540.0,305.5,539.5,542.0,539.5,-0.002,0.81,0.0,1.408,0.527,0.618,0.06,0.122,0.203,0.125
5192008,816,1,1,3,1,100,16.355,100.0,100.0,100.0,1,1,525.915,617.277,0.011,13.427,0,80,55,1.4,788.75,840.219,2381.344,881.284,55.148,55.189,73.758,55.405,52.119,1.433,1.647,0.56,63.62,80,54.749,27.963,52.819,53.775,86.741,78.464,88.327,42.958,55.392,43.79,-10.82,53.75,59.406,71.813,73.188,55.688,57.375,0.0,0,72,70,1000,200,0.104,201.75,107.188,78.188,0.014,71.563,72.875,56.563,58.969,0.0,25.25,72,70,1000,200,0.036,202.25,119.063,90.313,0.029,71.688,73.5,56.688,59.375,0.0,43.344,72,70,1000,200,0.035,204.125,113.188,76.625,0.034,71.688,74.625,57.688,60.469,0.0,34.219,72,70,1000,200,0.034,204.875,113.625,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.021,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.0,544.5,539.5,305.0,538.5,541.0,538.0,-0.002,0.898,0.0,1.548,0.526,0.617,0.059,0.12,0.18,0.123
5192008,817,1,1,3,1,100,16.448,100.0,100.0,100.0,1,1,517.716,612.592,0.011,13.427,0,80,55,1.4,805.375,783.381,2364.393,843.185,55.04,55.295,73.863,55.405,51.905,1.375,1.665,0.579,63.631,80,53.571,27.907,52.832,53.668,86.741,78.358,88.253,42.958,55.287,43.717,-10.82,53.344,58.688,71.938,73.313,55.688,57.375,0.0,0,72,70,1000,200,0.104,202.25,106.625,78.063,0.014,71.563,72.875,56.563,58.844,0.0,26.422,72,70,1000,200,0.032,194.375,118.5,90.125,0.029,71.688,73.563,56.688,59.375,0.0,44.75,72,70,1000,200,0.031,196.125,112.563,76.625,0.037,71.688,74.625,57.594,60.438,0.0,34.594,72,70,1000,200,0.033,202.125,113.0,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.0,543.5,538.5,304.5,538.0,540.0,537.0,-0.002,0.827,0.0,1.412,0.518,0.613,0.058,0.119,0.192,0.121
5192008,818,1,1,3,1,100,15.995,100.0,100.0,100.0,1,1,527.086,611.42,0.011,13.412,0,80,55,1.4,792.875,817.407,2370.036,853.087,54.932,55.401,73.968,55.511,51.905,1.402,1.643,0.564,63.578,80,54.525,27.851,52.884,53.883,86.667,78.358,88.253,42.958,55.287,43.79,-10.82,54.25,59.75,72.0,73.188,55.5,57.156,0.0,0,72,70,1000,200,0.104,200.125,106.0,78.063,0.014,71.563,72.938,56.563,58.75,0.0,26.547,72,70,1000,200,0.031,195.25,117.75,89.688,0.029,71.625,73.688,56.563,59.219,0.0,43.219,72,70,1000,200,0.035,205.75,112.188,76.563,0.037,71.688,74.688,57.594,60.313,0.0,34.5,72,70,1000,200,0.033,203.125,112.5,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,540.0,543.0,538.0,304.5,536.0,539.0,535.5,-0.002,0.905,0.0,1.546,0.527,0.611,0.057,0.118,0.191,0.12
5192008,819,1,1,3,1,100,15.956,100.0,100.0,100.0,1,1,504.832,612.592,0.011,13.427,0,80,55,1.4,781.25,781.968,2366.273,831.917,55.04,55.507,74.073,55.617,51.905,1.417,1.582,0.571,63.635,80,54.974,27.795,52.91,53.883,86.593,78.358,88.105,42.958,55.183,43.717,-10.82,54.313,60.188,72.0,73.25,55.688,57.156,0.0,0,72,70,1000,200,0.101,199.125,105.438,77.938,0.014,71.625,72.938,56.563,58.75,0.0,25.766,72,70,1000,200,0.033,201.375,117.188,89.563,0.029,71.688,73.75,56.563,59.125,0.0,44.375,72,70,1000,200,0.031,198.625,111.688,76.563,0.038,71.688,74.813,57.594,60.313,0.0,34.906,72,70,1000,200,0.032,199.5,112.125,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.877,12.016,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,539.5,542.0,536.5,304.25,533.5,538.0,534.0,-0.002,0.834,0.0,1.412,0.505,0.613,0.056,0.116,0.193,0.119
5192008,820,1,1,3,1,100,15.627,100.0,100.0,100.0,1,1,518.887,619.619,0.011,13.441,0,80,55,1.4,793.25,830.226,2375.686,868.908,54.825,55.507,74.179,55.617,51.69,1.356,1.636,0.579,63.643,80,56.6,27.739,52.962,53.99,86.519,78.358,88.105,42.958,55.183,43.79,-10.82,55.781,61.844,71.938,73.25,55.688,57.063,0.0,0,72,70,1000,200,0.104,202.5,104.75,77.875,0.014,71.625,72.938,56.438,58.531,0.0,25.266,72,70,1000,200,0.034,205.25,116.625,89.5,0.029,71.688,73.813,56.563,59.0,0.0,43.469,72,70,1000,200,0.035,203.125,111.25,76.438,0.034,71.813,74.875,57.594,60.219,0.0,35.469,72,70,1000,200,0.031,193.625,111.625,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.874,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,538.5,541.5,536.0,304.25,533.5,537.0,533.0,-0.002,0.915,0.0,1.55,0.519,0.62,0.055,0.114,0.171,0.117
5192008,821,1,1,3,1,100,15.426,100.0,100.0,100.0,1,1,522.401,613.763,0.011,13.354,0,80,55,1.4,801.125,801.782,2362.514,845.97,54.932,55.401,73.968,55.511,51.905,1.433,1.629,0.56,63.577,80,56.432,27.795,52.936,54.098,86.593,78.358,88.032,42.958,55.183,43.79,-10.82,55.5,61.813,71.813,73.375,55.406,56.969,0.0,0,72,70,1000,200,0.099,196.25,104.063,77.688,0.014,71.625,73.0,56.438,58.531,0.0,25.641,72,70,1000,200,0.035,200.0,116.063,89.188,0.029,71.75,73.875,56.5,59.125,0.0,44.031,72,70,1000,200,0.032,200.875,110.75,76.438,0.034,71.813,74.938,57.469,60.094,0.0,35.313,72,70,1000,200,0.032,194.875,111.0,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.891,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,537.5,540.5,535.5,304.0,533.0,536.5,532.0,-0.002,0.909,0.0,1.54,0.522,0.614,0.054,0.113,0.169,0.114
5192008,822,1,1,3,1,100,15.022,100.0,100.0,100.0,1,1,509.517,613.763,0.011,13.398,0,80,55,1.4,808.75,813.141,2364.393,863.916,54.717,55.613,74.179,55.722,51.798,1.436,1.589,0.56,63.568,80,55.703,27.739,53.007,53.99,86.371,78.251,88.032,42.958,55.287,43.79,-10.82,54.594,61.0,71.938,73.375,55.406,56.969,0.0,0,72,70,1000,200,0.104,202.25,103.563,77.688,0.014,71.75,73.125,56.438,58.344,0.0,26.547,72,70,1000,200,0.032,193.5,115.438,89.0,0.029,71.75,73.938,56.5,59.0,0.0,44.156,72,70,1000,200,0.034,197.875,110.25,76.438,0.042,71.813,74.938,57.469,60.094,0.0,35.344,72,70,1000,200,0.032,194.5,110.625,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.859,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,537.0,540.0,534.5,304.0,530.5,535.5,531.0,-0.002,0.904,0.0,1.545,0.51,0.614,0.053,0.111,0.206,0.114
5192008,823,1,1,3,1,100,15.066,100.0,100.0,100.0,1,1,497.804,614.934,0.011,13.441,0,80,55,1.4,788.0,777.733,2351.255,836.348,54.825,55.613,74.284,55.722,51.798,1.41,1.607,0.564,63.439,80,55.927,27.711,53.072,53.99,86.445,78.251,88.032,43.031,55.287,43.79,-10.82,54.344,60.906,72.0,73.5,55.5,56.969,0.0,0,72,70,1000,200,0.105,201.625,102.938,77.625,0.014,71.75,73.125,56.344,58.344,0.0,26.156,72,70,1000,200,0.031,198.5,114.813,88.938,0.029,71.75,74.0,56.5,59.0,0.0,43.969,72,70,1000,200,0.032,201.625,109.813,76.438,0.037,71.938,75.0,57.469,59.875,0.0,35.438,72,70,1000,200,0.032,193.875,110.0,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,536.5,539.5,534.0,303.75,530.0,534.5,530.5,-0.002,0.832,0.0,1.414,0.498,0.615,0.051,0.108,0.179,0.112
5192008,824,1,1,3,1,100,14.9,100.0,100.0,100.0,1,1,521.23,614.934,0.011,13.5,0,80,55,1.4,801.625,835.934,2371.919,872.953,54.825,55.507,74.179,55.722,51.798,1.452,1.6,0.571,63.544,80,58.171,27.767,53.13,54.098,86.371,78.251,87.958,43.031,55.392,43.862,-10.82,57.156,63.375,72.0,73.563,55.406,56.906,0.0,0,72,70,1000,200,0.103,201.625,102.313,77.5,0.014,71.75,73.188,56.344,58.344,0.0,24.906,72,70,1000,200,0.035,207.625,114.25,88.625,0.029,71.875,74.0,56.5,58.906,0.0,44.063,72,70,1000,200,0.034,198.75,109.438,76.313,0.029,71.813,75.125,57.469,59.875,0.0,35.313,72,70,1000,200,0.032,195.0,109.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.85,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,535.5,539.0,533.0,303.5,529.5,534.0,529.5,-0.002,0.908,0.0,1.555,0.521,0.615,0.05,0.107,0.139,0.111
5192008,825,1,1,3,1,100,14.512,100.0,100.0,100.0,1,1,510.688,606.735,0.011,13.368,0,80,55,1.4,801.625,811.719,2360.635,868.587,54.717,55.613,74.389,55.828,52.012,1.375,1.65,0.553,63.486,80,57.217,27.739,53.169,54.205,86.297,78.039,87.884,43.104,55.287,43.935,-10.82,55.75,62.594,72.0,73.5,55.406,56.969,0.0,0,72,70,1000,200,0.105,202.5,101.813,77.5,0.014,71.75,73.25,56.344,58.344,0.0,25.328,72,70,1000,200,0.036,202.375,113.688,88.5,0.029,71.875,74.063,56.5,58.906,0.0,44.031,72,70,1000,200,0.032,201.0,109.0,76.125,0.042,71.938,75.188,57.469,59.875,0.0,35.188,72,70,1000,200,0.032,195.625,109.125,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,538.5,532.5,303.5,528.5,533.0,528.5,-0.002,0.912,0.0,1.539,0.511,0.607,0.049,0.106,0.2,0.109
5192008,826,1,1,3,1,100,14.736,100.0,100.0,100.0,1,1,494.29,610.249,0.011,13.529,0,80,55,1.4,802.375,815.984,2362.514,873.856,54.932,55.613,74.284,55.722,51.905,1.394,1.658,0.568,63.462,80,56.124,27.767,53.234,54.205,86.297,78.251,87.884,43.031,55.392,43.862,-10.82,55.0,61.438,72.438,73.625,55.406,56.906,0.0,0,72,70,1000,200,0.102,197.625,101.188,77.375,0.014,71.875,73.25,56.344,58.219,0.0,26.297,72,70,1000,200,0.033,194.875,113.125,88.313,0.029,71.875,74.063,56.5,58.906,0.0,44.25,72,70,1000,200,0.034,197.375,108.563,76.313,0.036,71.938,75.313,57.469,59.813,0.0,35.094,72,70,1000,200,0.032,195.75,108.688,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.5,538.0,532.0,303.25,528.5,532.5,528.0,-0.002,0.91,0.0,1.558,0.494,0.61,0.048,0.104,0.168,0.108
5192008,827,1,1,3,1,100,14.413,100.0,100.0,100.0,1,1,516.545,613.763,0.011,13.485,0,80,55,1.4,777.75,787.621,2366.273,842.185,54.932,55.719,74.494,55.828,52.012,1.368,1.622,0.568,63.552,80,55.703,27.711,53.383,54.42,86.223,78.145,87.81,43.031,55.287,43.862,-10.82,54.406,61.0,72.125,73.688,55.406,56.75,0.0,0,72,70,1000,200,0.109,206.625,100.688,77.313,0.014,71.875,73.313,56.344,58.219,0.0,26.734,72,70,1000,200,0.031,192.375,112.5,88.25,0.029,71.875,74.188,56.5,58.906,0.0,43.563,72,70,1000,200,0.034,205.375,108.0,76.313,0.042,72.0,75.313,57.406,59.875,0.0,35.313,72,70,1000,200,0.032,194.75,108.25,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,534.0,537.5,531.5,303.0,527.0,532.0,527.0,-0.002,0.914,0.0,1.553,0.517,0.614,0.048,0.102,0.193,0.107
5192008,828,1,1,3,1,100,14.48,100.0,100.0,100.0,1,1,517.716,609.078,0.021,13.558,0,80,55,1.4,800.625,807.458,2373.802,858.163,54.825,55.826,74.494,55.934,51.905,1.349,1.668,0.557,63.639,80,56.432,27.683,53.461,54.42,86.223,78.145,87.81,42.372,55.392,43.353,-10.82,55.063,61.594,72.125,73.813,55.406,56.906,0.0,0,72,70,1000,200,0.099,196.875,100.063,77.063,0.014,72.0,73.438,56.344,58.219,0.0,25.484,72,70,1000,200,0.033,204.375,112.0,87.938,0.029,72.063,74.25,56.5,58.781,0.0,44.531,72,70,1000,200,0.035,198.875,107.75,76.313,0.034,72.063,75.188,57.469,59.813,0.0,35.219,72,70,1000,200,0.032,195.5,107.75,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,533.5,537.5,531.0,303.0,526.5,531.0,526.5,-0.004,1.022,0.0,1.844,0.518,0.609,0.047,0.101,0.155,0.105
5192008,829,1,1,3,1,100,14.357,100.0,100.0,100.0,1,1,502.489,617.277,0.011,13.514,0,80,55,1.4,805.0,806.039,2370.036,871.581,54.932,55.932,74.494,56.039,51.905,1.425,1.614,0.579,63.631,80,54.693,27.711,53.487,54.635,86.075,78.145,87.736,41.859,55.392,42.77,-10.82,53.063,59.938,72.125,73.938,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.125,99.563,77.063,0.014,72.0,73.438,56.344,58.219,0.0,25.094,72,70,1000,200,0.036,205.125,111.688,87.813,0.029,72.063,74.313,56.5,58.906,0.0,43.813,72,70,1000,200,0.035,208.625,107.313,76.125,0.038,72.063,75.25,57.469,59.813,0.0,35.063,72,70,1000,200,0.033,196.375,107.438,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.0,537.0,530.5,302.75,527.5,530.5,526.0,-0.002,0.91,0.0,1.707,0.502,0.617,0.046,0.1,0.172,0.104
5192008,830,1,1,3,1,100,14.018,100.0,100.0,100.0,1,1,534.114,616.105,0.011,13.544,0,80,55,1.4,800.5,848.801,2385.12,899.934,54.825,56.038,74.494,56.039,52.012,1.345,1.64,0.571,63.597,80,54.974,27.655,53.59,54.527,86.001,78.145,87.662,41.712,55.496,42.624,-10.82,53.188,60.031,72.313,73.875,55.5,56.906,0.0,0,72,70,1000,200,0.109,207.25,99.188,77.0,0.014,72.0,73.5,56.344,58.219,0.0,25.828,72,70,1000,200,0.035,200.375,111.0,87.625,0.029,72.063,74.313,56.5,58.781,0.0,43.188,72,70,1000,200,0.037,212.25,106.813,76.125,0.034,72.063,75.313,57.469,59.813,0.0,35.063,72,70,1000,200,0.034,202.75,107.0,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,536.5,530.0,303.0,526.5,530.0,525.0,-0.002,0.896,0.0,1.712,0.534,0.616,0.045,0.098,0.151,0.103
5192008,831,1,1,3,1,100,14.16,100.0,100.0,100.0,1,1,515.373,618.448,0.011,13.5,0,80,55,1.4,794.25,847.369,2370.036,872.885,54.932,56.038,74.494,56.145,52.226,1.421,1.636,0.571,63.659,80,54.329,27.627,53.629,54.635,86.001,78.039,87.588,41.566,55.601,42.479,-10.82,52.844,59.375,72.438,73.75,55.5,56.906,0.0,0,72,70,1000,200,0.107,205.75,98.625,77.0,0.014,72.0,73.438,56.344,58.219,0.0,26.219,72,70,1000,200,0.034,197.5,110.5,87.438,0.029,72.063,74.375,56.5,58.781,0.0,44.625,72,70,1000,200,0.032,194.5,106.563,76.0,0.034,72.063,75.438,57.469,59.813,0.0,35.719,72,70,1000,200,0.033,200.375,106.563,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,536.0,529.5,302.75,525.0,529.5,524.5,-0.002,0.878,0.0,1.709,0.515,0.618,0.044,0.097,0.151,0.101
5192008,832,1,1,3,1,100,14.293,100.0,100.0,100.0,1,1,534.114,614.934,0.011,13.529,0,80,55,1.4,819.875,851.664,2383.231,897.972,55.04,56.144,74.704,56.145,52.226,1.398,1.643,0.542,63.718,80,55.198,27.543,53.701,54.742,85.927,78.039,87.588,41.419,55.601,42.333,-10.82,53.25,60.125,72.313,73.813,55.5,56.906,0.0,0,72,70,1000,200,0.11,208.375,98.125,76.875,0.014,72.125,73.438,56.344,58.219,0.0,25.953,72,70,1000,200,0.036,208.125,110.125,87.188,0.029,72.063,74.438,56.563,58.781,0.0,44.563,72,70,1000,200,0.036,201.75,106.125,76.0,0.035,72.063,75.563,57.469,59.688,0.0,35.0,72,70,1000,200,0.036,206.625,106.188,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,536.0,529.0,302.75,524.5,529.0,524.0,-0.002,0.872,0.0,1.714,0.534,0.615,0.043,0.096,0.153,0.1
5192008,833,1,1,3,1,100,14.248,100.0,100.0,100.0,1,1,549.341,616.105,0.021,13.602,0,80,55,1.4,826.125,878.948,2385.12,909.635,54.932,56.144,74.599,56.251,52.119,1.406,1.69,0.538,63.754,80,54.918,27.571,53.752,54.742,85.927,78.039,87.588,41.346,55.601,42.26,-10.82,53.125,59.906,72.313,73.688,55.5,56.75,0.0,0,72,70,1000,200,0.111,208.5,97.563,76.875,0.014,72.125,73.5,56.438,58.125,0.0,25.172,72,70,1000,200,0.036,207.125,109.563,87.063,0.029,72.063,74.438,56.5,58.781,0.0,44.156,72,70,1000,200,0.037,205.25,105.813,75.938,0.037,72.063,75.563,57.469,59.688,0.0,34.406,72,70,1000,200,0.038,212.625,105.813,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,535.5,529.0,302.75,523.5,528.5,524.0,-0.004,0.872,0.0,1.724,0.549,0.616,0.042,0.094,0.16,0.099
5192008,834,1,1,3,1,100,14.194,100.0,100.0,100.0,1,1,551.684,613.763,0.011,13.5,0,80,55,1.4,825.5,878.948,2381.344,907.31,55.04,56.25,74.704,56.251,52.119,1.425,1.611,0.568,63.818,80,55.619,27.515,53.895,54.85,85.853,77.72,87.515,41.2,55.705,42.114,-10.82,53.844,60.531,72.313,73.688,55.5,56.906,0.0,0,72,70,1000,200,0.11,208.0,97.125,76.75,0.014,72.125,73.563,56.438,58.219,0.0,26.328,72,70,1000,200,0.035,206.25,109.188,86.813,0.029,72.063,74.5,56.5,58.781,0.0,43.531,72,70,1000,200,0.037,212.75,105.313,76.125,0.039,72.313,75.625,57.406,59.594,0.0,34.406,72,70,1000,200,0.038,215.375,105.313,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,535.0,528.5,302.75,523.5,528.5,523.5,-0.002,0.851,0.0,1.711,0.552,0.614,0.041,0.094,0.165,0.098
5192008,835,1,1,3,1,100,13.914,100.0,100.0,100.0,1,1,534.114,617.277,0.011,13.485,0,80,55,1.4,827.75,871.754,2387.009,921.356,55.04,56.144,74.494,56.251,52.226,1.341,1.676,0.553,63.834,80,55.478,27.487,53.74,54.85,85.927,78.039,87.588,41.126,55.705,42.042,-10.82,53.219,60.5,72.313,73.688,55.5,56.75,0.0,0,72,70,1000,200,0.111,208.5,96.75,76.75,0.014,72.125,73.625,56.438,58.125,0.0,26.578,72,70,1000,200,0.036,206.625,108.688,86.688,0.029,72.188,74.5,56.5,58.625,0.0,43.719,72,70,1000,200,0.037,211.75,104.938,75.938,0.031,72.313,75.563,57.469,59.688,0.0,34.438,72,70,1000,200,0.038,217.125,105.0,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,535.0,528.0,302.75,523.0,528.0,523.0,-0.002,0.847,0.0,1.713,0.534,0.617,0.041,0.092,0.13,0.097
5192008,836,1,1,3,1,100,13.869,100.0,100.0,100.0,1,1,534.114,611.42,0.011,13.588,0,80,55,1.4,845.375,870.316,2385.12,935.497,54.932,56.25,74.704,56.356,52.119,1.413,1.694,0.571,63.813,80,55.366,27.515,53.74,54.85,85.779,77.933,87.441,40.906,55.81,41.896,-10.82,53.125,60.313,72.313,73.563,55.5,56.906,0.0,0,72,70,1000,200,0.111,208.625,96.188,76.688,0.014,72.125,73.625,56.438,58.219,0.0,26.688,72,70,1000,200,0.039,213.375,108.188,86.625,0.029,72.063,74.5,56.5,58.781,0.0,43.438,72,70,1000,200,0.038,213.625,104.625,76.0,0.038,72.313,75.625,57.469,59.594,0.0,35.938,72,70,1000,200,0.041,218.5,104.625,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,534.5,528.0,302.75,524.0,527.5,522.5,-0.002,0.903,0.0,1.865,0.534,0.611,0.04,0.091,0.158,0.096
5192008,837,1,1,3,1,100,13.835,100.0,100.0,100.0,1,1,548.17,613.763,0.011,13.544,0,80,55,1.4,839.0,899.142,2381.344,938.327,54.825,56.144,74.599,56.251,52.119,1.311,1.65,0.538,63.917,80,55.002,27.515,53.74,54.742,85.705,77.933,87.441,40.833,55.81,41.823,-10.82,52.75,59.875,72.5,73.625,55.406,56.75,0.0,0,72,70,1000,200,0.109,206.875,95.75,76.438,0.014,72.25,73.563,56.438,58.125,0.0,25.953,72,70,1000,200,0.04,217.5,107.625,86.5,0.029,72.188,74.5,56.5,58.625,0.0,44.313,72,70,1000,200,0.036,209.375,104.313,75.813,0.034,72.063,75.5,57.406,59.594,0.0,35.594,72,70,1000,200,0.043,224.5,104.375,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,534.5,527.5,302.25,522.5,527.5,522.5,-0.002,0.895,0.0,1.859,0.548,0.614,0.039,0.089,0.141,0.095
5192008,838,1,1,3,1,100,13.986,100.0,100.0,100.0,1,1,543.485,613.763,0.011,13.544,0,80,55,1.4,877.25,899.142,2383.231,954.389,54.932,56.144,74.599,56.251,52.226,1.391,1.726,0.56,63.93,80,55.45,27.571,53.74,54.85,85.705,77.933,87.367,40.76,55.81,41.75,-10.82,53.469,60.25,72.5,73.813,55.5,56.75,0.0,0,72,70,1000,200,0.12,217.5,95.5,76.438,0.014,72.25,73.625,56.344,58.031,0.0,27.359,72,70,1000,200,0.039,213.625,107.375,86.188,0.029,72.188,74.5,56.5,58.625,0.0,44.813,72,70,1000,200,0.038,221.375,103.813,75.938,0.034,72.313,75.5,57.406,59.531,0.0,35.75,72,70,1000,200,0.044,225.375,103.938,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,534.5,527.0,302.5,522.5,527.5,522.0,-0.002,0.891,0.0,1.859,0.543,0.614,0.039,0.089,0.137,0.094
5192008,839,1,1,3,1,100,13.726,100.0,100.0,100.0,1,1,543.485,621.962,0.011,13.471,0,80,55,1.4,870.375,878.948,2411.643,928.9,55.04,56.144,74.599,56.356,52.226,1.368,1.69,0.527,64.022,80,55.31,27.571,53.74,54.957,85.631,77.933,87.293,40.687,55.81,41.677,-10.82,53.031,60.281,72.438,73.75,55.5,56.75,0.0,0,72,70,1000,200,0.119,214.25,95.0,76.375,0.014,72.25,73.75,56.344,58.031,0.0,26.844,72,70,1000,200,0.039,222.125,106.688,86.063,0.029,72.188,74.5,56.5,58.625,0.0,44.781,72,70,1000,200,0.04,216.625,103.5,75.938,0.036,72.313,75.438,57.406,59.531,0.0,36.375,72,70,1000,200,0.038,212.25,103.563,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,534.0,526.5,302.5,522.0,526.5,522.0,-0.002,0.882,0.0,1.849,0.543,0.622,0.038,0.087,0.144,0.092
5192008,840,1,1,3,1,100,13.642,100.0,100.0,100.0,1,1,556.369,617.277,0.011,13.514,0,80,55,1.4,871.875,894.808,2385.12,925.179,54.932,56.25,74.599,56.462,52.119,1.421,1.6,0.557,64.024,80,56.011,27.571,53.714,54.85,85.557,77.933,87.293,40.613,55.81,41.605,-10.82,53.719,60.938,72.125,73.813,55.406,56.75,0.0,0,72,70,1000,200,0.119,216.125,94.5,76.375,0.014,72.25,73.563,56.344,58.031,0.0,25.969,72,70,1000,200,0.043,229.625,106.313,86.0,0.029,72.188,74.563,56.5,58.625,0.0,44.469,72,70,1000,200,0.04,223.375,103.063,75.813,0.042,72.063,75.438,57.406,59.531,0.0,36.5,72,70,1000,200,0.038,213.0,103.25,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,534.0,526.5,302.5,521.5,526.5,521.5,-0.003,0.882,0.0,1.859,0.556,0.617,0.037,0.085,0.166,0.092
5192008,841,1,1,3,1,100,13.568,100.0,100.0,100.0,1,1,559.883,623.133,0.011,13.514,0,80,55,1.4,894.5,916.512,2385.12,951.969,54.932,56.25,74.704,56.356,52.119,1.448,1.708,0.564,64.187,80,55.535,27.571,53.74,54.85,85.557,77.826,87.219,40.54,55.914,41.532,-10.82,52.719,60.406,72.313,73.75,55.406,56.563,0.0,0,72,70,1000,200,0.111,208.0,94.0,76.25,0.014,72.25,73.625,56.344,58.031,0.0,26.203,72,70,1000,200,0.045,228.625,105.938,85.875,0.029,72.188,74.563,56.5,58.625,0.0,45.469,72,70,1000,200,0.04,215.875,102.938,75.813,0.033,72.313,75.5,57.406,59.531,0.0,35.75,72,70,1000,200,0.046,235.125,102.813,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,534.0,526.0,302.5,521.0,526.5,521.0,-0.002,0.872,0.0,1.859,0.56,0.623,0.036,0.084,0.13,0.09
5192008,842,1,1,3,1,100,13.72,100.0,100.0,100.0,1,1,573.939,623.133,0.011,13.485,0,80,55,1.4,911.5,935.393,2400.256,983.795,54.932,56.356,74.704,56.462,52.119,1.372,1.636,0.549,64.476,80,55.086,27.599,53.74,54.957,85.631,77.826,87.293,40.613,55.914,41.459,-10.82,52.656,59.969,72.5,73.938,55.5,56.75,0.0,0,72,70,1000,200,0.122,217.25,93.75,76.25,0.014,72.25,73.688,56.344,58.031,0.0,26.453,72,70,1000,200,0.044,230.375,105.625,85.813,0.029,72.188,74.563,56.281,58.5,0.0,44.156,72,70,1000,200,0.045,233.75,102.5,75.938,0.035,72.313,75.438,57.406,59.531,0.0,36.281,72,70,1000,200,0.045,233.625,102.688,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,534.0,526.0,302.5,522.0,526.0,521.0,-0.002,0.746,0.0,1.582,0.574,0.623,0.036,0.083,0.135,0.09
5192008,843,1,1,3,1,100,13.43,100.0,100.0,100.0,1,1,558.712,611.42,0.011,13.485,0,80,55,1.4,911.75,890.478,2381.344,954.643,55.04,56.356,74.704,56.462,52.226,1.36,1.701,0.557,64.332,80,54.946,27.599,53.778,55.064,85.483,77.826,87.145,40.394,55.914,41.386,-10.82,52.281,59.813,72.5,74.063,55.5,56.75,0.0,0,72,70,1000,200,0.117,213.375,93.438,76.25,0.014,72.25,73.625,56.344,58.031,0.0,27.844,72,70,1000,200,0.042,219.25,105.188,85.563,0.029,72.188,74.563,56.5,58.625,0.0,45.813,72,70,1000,200,0.041,218.5,102.188,75.813,0.038,72.313,75.375,57.281,59.531,0.0,36.5,72,70,1000,200,0.046,235.75,102.25,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,533.5,526.0,302.25,519.5,525.5,521.0,-0.002,0.862,0.0,1.855,0.559,0.611,0.035,0.083,0.145,0.088
5192008,844,1,1,3,1,100,13.592,100.0,100.0,100.0,1,1,579.795,624.305,0.011,13.588,0,80,55,1.4,925.375,947.045,2411.643,993.415,55.04,56.25,74.599,56.356,52.226,1.349,1.672,0.542,64.531,80,52.898,27.571,53.869,55.064,85.409,77.72,87.145,40.32,55.914,41.313,-10.82,50.656,57.844,72.438,73.938,55.5,56.75,0.0,0,72,70,1000,200,0.126,222.0,93.063,76.188,0.014,72.25,73.5,56.25,57.906,0.0,26.453,72,70,1000,200,0.045,234.0,104.688,85.5,0.029,72.188,74.563,56.281,58.625,0.0,44.531,72,70,1000,200,0.046,235.5,101.938,75.813,0.035,72.313,75.313,57.281,59.313,0.0,37.094,72,70,1000,200,0.046,235.875,101.938,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,533.5,525.5,302.25,521.0,525.5,520.5,-0.002,0.865,0.0,1.871,0.58,0.624,0.034,0.081,0.133,0.088
5192008,845,1,1,3,1,100,13.606,100.0,100.0,100.0,1,1,599.707,625.476,0.011,13.558,0,80,55,1.4,928.75,963.105,2407.844,996.78,54.932,56.462,74.704,56.567,52.226,1.322,1.661,0.542,64.852,80,53.796,27.571,53.921,55.064,85.409,77.826,87.145,40.247,56.018,41.24,-10.82,51.344,58.5,72.438,73.938,55.5,56.75,0.0,0,72,70,1000,200,0.124,220.5,92.813,76.063,0.014,72.25,73.5,56.344,57.906,0.0,26.656,72,70,1000,200,0.045,234.0,104.375,85.313,0.028,72.188,74.563,56.5,58.5,0.0,44.781,72,70,1000,200,0.044,231.625,101.563,75.813,0.034,72.313,75.375,57.281,59.188,0.0,36.75,72,70,1000,200,0.05,241.125,101.563,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.842,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,533.5,525.5,302.25,519.5,525.0,520.5,-0.003,0.854,0.0,1.867,0.6,0.625,0.034,0.077,0.127,0.086
5192008,846,1,1,3,1,100,13.356,100.0,100.0,100.0,1,1,607.906,627.818,0.011,13.514,0,80,55,1.4,928.75,980.679,2402.152,1006.408,54.932,56.462,74.494,56.462,52.226,1.421,1.64,0.546,64.88,80,53.375,27.515,53.966,55.279,85.335,77.826,87.071,40.174,56.018,41.168,-10.82,51.156,58.094,72.438,73.938,55.5,56.75,0.0,0,72,70,1000,200,0.127,222.625,92.188,76.063,0.014,72.25,73.5,56.344,57.906,0.0,26.906,72,70,1000,200,0.045,233.875,104.0,85.188,0.029,72.188,74.563,56.5,58.5,0.0,45.406,72,70,1000,200,0.045,233.375,101.188,75.813,0.034,72.313,75.313,57.281,59.313,0.0,36.281,72,70,1000,200,0.053,248.125,101.375,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.958,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,533.0,525.5,302.25,519.5,525.0,520.5,-0.003,0.848,0.0,1.863,0.608,0.628,0.033,0.079,0.125,0.086
5192008,847,1,1,3,1,100,13.37,100.0,100.0,100.0,1,1,593.851,618.448,0.011,13.485,0,80,55,1.4,932.875,966.03,2392.681,1010.298,54.932,56.568,74.599,56.673,52.333,1.452,1.668,0.557,64.913,80,54.833,27.543,54.018,55.279,85.261,77.72,86.998,40.174,56.123,41.168,-10.82,52.156,59.406,72.438,74.0,55.5,56.75,0.0,0,72,70,1000,200,0.123,217.5,91.875,75.875,0.014,72.25,73.563,56.344,57.906,0.0,27.297,72,70,1000,200,0.045,233.625,103.688,85.0,0.029,72.313,74.5,56.5,58.5,0.0,44.938,72,70,1000,200,0.045,233.875,100.813,75.75,0.033,72.313,75.125,57.094,59.188,0.0,36.5,72,70,1000,200,0.052,251.125,101.0,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.5,525.0,302.25,519.5,525.0,520.0,-0.003,0.84,0.0,1.859,0.594,0.618,0.033,0.079,0.12,0.085
5192008,848,1,1,3,1,100,13.404,100.0,100.0,100.0,1,1,596.193,618.448,0.011,13.456,0,80,55,1.4,932.5,976.28,2383.231,1016.618,55.148,56.674,74.494,56.673,52.44,1.44,1.748,0.546,65.134,80,53.88,27.571,54.057,55.494,85.261,77.72,86.998,40.101,56.018,41.095,-10.82,51.219,58.625,72.5,73.875,55.688,56.75,0.0,0,72,70,1000,200,0.127,222.875,91.563,75.875,0.014,72.25,73.625,56.344,57.906,0.0,28.641,72,70,1000,200,0.045,233.625,103.313,84.875,0.029,72.313,74.5,56.5,58.5,0.0,45.906,72,70,1000,200,0.046,234.625,100.563,75.75,0.037,72.313,75.125,57.281,59.188,0.0,36.188,72,70,1000,200,0.054,255.0,100.813,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.864,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,525.0,302.0,518.5,524.5,520.0,-0.003,0.84,0.0,1.855,0.596,0.618,0.032,0.078,0.133,0.084
5192008,849,1,1,3,1,100,13.762,100.0,100.0,100.0,1,1,598.536,619.619,0.011,13.573,0,80,55,1.4,948.5,958.721,2377.571,1010.713,55.148,56.674,74.599,56.779,52.44,1.406,1.73,0.546,64.921,80,53.908,27.487,54.148,55.601,85.261,77.72,86.998,40.101,56.227,41.022,-10.82,51.219,58.563,72.125,73.938,55.5,56.906,0.0,0,72,70,1000,200,0.126,222.25,91.063,75.75,0.014,72.25,73.625,56.344,57.906,0.0,28.063,72,70,1000,200,0.045,238.375,102.813,84.75,0.029,72.313,74.625,56.5,58.375,0.0,46.094,72,70,1000,200,0.045,231.625,100.375,75.75,0.037,72.313,75.063,57.281,59.188,0.0,37.813,72,70,1000,200,0.053,252.25,100.375,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.866,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,524.5,302.25,520.0,525.0,520.0,-0.003,0.775,0.0,1.734,0.599,0.62,0.031,0.076,0.132,0.083
5192008,850,1,1,3,1,100,14.081,100.0,100.0,100.0,1,1,605.564,626.647,0.011,13.5,0,80,55,1.4,961.5,992.425,2388.899,1028.076,55.148,56.78,74.704,56.884,52.44,1.452,1.809,0.549,65.188,80,53.066,27.543,54.135,55.387,85.187,77.72,86.924,40.101,56.332,41.022,-10.82,50.281,57.656,72.313,73.875,55.688,56.75,0.0,0,72,70,1000,200,0.126,223.75,90.875,75.75,0.014,72.313,73.563,56.344,57.906,0.0,28.906,72,70,1000,200,0.047,239.375,102.563,84.688,0.029,72.188,74.563,56.5,58.5,0.0,45.094,72,70,1000,200,0.05,248.625,100.0,75.75,0.034,72.313,75.125,57.281,59.188,0.0,38.406,72,70,1000,200,0.054,254.5,100.0,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.861,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,524.5,302.25,520.5,524.5,519.5,-0.003,0.766,0.0,1.725,0.606,0.627,0.031,0.075,0.12,0.082
5192008,851,1,1,3,1,100,14.301,100.0,100.0,100.0,1,1,616.105,621.962,0.011,13.485,0,80,55,1.4,958.75,1018.941,2409.743,1063.977,55.255,56.78,74.599,56.99,52.654,1.36,1.722,0.568,65.357,80,53.796,27.543,54.187,55.601,85.113,77.72,86.85,39.954,56.332,40.949,-10.82,51.031,58.313,72.313,73.875,55.688,56.906,0.0,0,72,70,1000,200,0.124,220.25,90.438,75.688,0.014,72.25,73.5,56.438,57.906,0.0,27.172,72,70,1000,200,0.053,252.875,102.125,84.563,0.029,72.313,74.5,56.5,58.5,0.0,45.344,72,70,1000,200,0.053,247.0,99.75,75.75,0.036,72.375,75.125,57.281,59.188,0.0,37.094,72,70,1000,200,0.06,267.75,99.75,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.864,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,532.5,524.0,302.0,520.0,524.5,519.5,-0.003,0.819,0.0,1.861,0.616,0.622,0.03,0.074,0.125,0.081
5192008,852,1,1,3,1,100,14.751,100.0,100.0,100.0,1,1,618.448,628.99,0.011,13.5,0,80,55,1.4,974.25,1018.941,2392.681,1060.583,55.255,56.674,74.494,56.884,52.547,1.452,1.676,0.531,65.105,80,54.441,27.599,54.284,55.601,85.113,77.614,86.85,39.954,56.332,40.876,-10.82,51.781,58.906,72.438,73.938,55.813,56.75,0.0,0,72,70,1000,200,0.128,223.75,90.25,75.688,0.014,72.25,73.438,56.438,57.906,0.0,27.266,72,70,1000,200,0.052,250.375,101.813,84.375,0.029,72.313,74.563,56.5,58.375,0.0,46.0,72,70,1000,200,0.049,246.75,99.375,75.5,0.035,72.375,75.063,57.281,59.156,0.0,37.813,72,70,1000,200,0.061,265.25,99.563,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,532.5,524.0,302.25,519.5,524.5,519.5,-0.003,0.76,0.0,1.727,0.618,0.629,0.03,0.073,0.121,0.081
5192008,853,1,1,3,1,100,14.978,100.0,100.0,100.0,1,1,624.305,632.504,0.011,13.544,0,80,55,1.4,987.0,1018.941,2415.446,1067.759,55.255,56.78,74.494,56.884,52.654,1.368,1.762,0.564,65.452,80,53.712,27.655,54.336,55.709,85.039,77.72,86.85,39.807,56.436,40.803,-10.82,51.031,58.281,72.438,73.75,55.813,56.906,0.0,0,72,70,1000,200,0.125,220.875,89.813,75.563,0.014,72.313,73.438,56.438,57.906,0.0,28.063,72,70,1000,200,0.052,250.75,101.5,84.25,0.029,72.313,74.5,56.5,58.375,0.0,45.406,72,70,1000,200,0.053,252.25,99.188,75.75,0.035,72.375,75.0,57.281,59.156,0.0,38.094,72,70,1000,200,0.061,269.5,99.188,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.856,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,524.0,302.25,518.5,524.0,519.0,-0.003,0.811,0.0,1.871,0.624,0.633,0.029,0.073,0.119,0.079
5192008,854,1,1,3,1,100,15.326,100.0,100.0,100.0,1,1,600.878,620.791,0.011,13.573,0,80,55,1.4,996.0,1004.195,2428.781,1072.307,55.363,56.887,74.494,56.99,52.761,1.337,1.726,0.546,65.547,80,53.431,27.571,54.401,55.816,85.039,77.401,86.776,39.807,56.436,40.73,-10.82,50.5,57.938,72.5,73.938,55.813,56.906,0.0,0,72,70,1000,200,0.127,222.875,89.5,75.563,0.014,72.313,73.438,56.438,57.719,0.0,27.984,72,70,1000,200,0.054,254.25,101.25,84.188,0.028,72.313,74.438,56.5,58.375,0.0,46.531,72,70,1000,200,0.049,246.5,98.813,75.75,0.042,72.375,74.875,57.281,59.156,0.0,38.031,72,70,1000,200,0.063,273.0,98.813,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.856,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,524.0,302.25,519.0,524.0,519.0,-0.003,0.753,0.0,1.738,0.601,0.621,0.028,0.069,0.141,0.078
5192008,855,1,1,3,1,100,15.949,100.0,100.0,100.0,1,1,631.332,630.161,0.011,13.485,0,80,55,1.4,998.875,1055.969,2424.967,1083.408,55.363,57.099,74.704,57.096,52.761,1.467,1.74,0.538,65.456,80,53.936,27.543,54.517,55.924,85.039,77.614,86.776,39.661,56.541,40.73,-10.82,51.219,58.313,72.5,74.188,55.906,56.906,0.0,0,72,70,1000,200,0.129,224.0,89.188,75.563,0.014,72.313,73.5,56.438,57.906,0.0,28.469,72,70,1000,200,0.054,254.25,100.875,84.063,0.028,72.188,74.438,56.563,58.375,0.0,45.5,72,70,1000,200,0.055,255.25,98.563,75.75,0.034,72.375,74.75,57.281,59.156,0.0,38.313,72,70,1000,200,0.063,274.75,98.563,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,523.5,302.25,517.5,524.0,519.0,-0.003,0.854,0.0,2.0,0.631,0.63,0.028,0.068,0.113,0.077
5192008,856,1,1,3,1,100,16.336,100.0,100.0,100.0,1,1,636.018,626.647,0.011,13.485,0,80,55,1.4,1005.75,1029.285,2415.446,1076.471,55.471,57.205,74.704,57.307,52.868,1.353,1.694,0.56,65.717,80,53.347,27.627,54.576,56.031,84.965,77.614,86.702,39.661,56.541,40.658,-10.82,50.531,57.813,72.5,74.063,55.906,56.969,0.0,0,72,70,1000,200,0.134,229.625,88.938,75.438,0.014,72.313,73.5,56.438,57.906,0.0,29.219,72,70,1000,200,0.054,253.625,100.438,83.938,0.029,72.313,74.563,56.563,58.375,0.0,46.125,72,70,1000,200,0.054,253.875,98.25,75.5,0.034,72.313,74.813,57.281,59.156,0.0,39.344,72,70,1000,200,0.062,272.5,98.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,532.5,523.5,302.0,518.0,523.5,519.0,-0.003,0.796,0.0,1.865,0.636,0.627,0.028,0.069,0.112,0.077
5192008,857,1,1,3,1,100,17.018,100.0,100.0,100.0,1,1,634.846,627.818,0.011,13.529,0,80,55,1.4,1016.875,1039.648,2432.598,1095.518,55.471,57.099,74.599,57.096,52.868,1.333,1.737,0.542,65.825,80,51.58,27.571,54.66,55.924,84.965,77.508,86.702,39.588,56.645,40.585,-10.82,48.938,56.094,72.438,74.063,55.906,56.906,0.0,0,72,70,1000,200,0.137,229.875,88.625,75.25,0.014,72.438,73.563,56.563,57.906,0.0,29.297,72,70,1000,200,0.053,253.625,100.125,83.813,0.029,72.375,74.5,56.563,58.375,0.0,46.719,72,70,1000,200,0.054,253.875,98.0,75.5,0.042,72.5,74.813,57.406,59.156,0.0,39.094,72,70,1000,200,0.065,277.75,98.063,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.858,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,532.5,523.5,302.25,517.5,523.5,519.0,-0.003,0.791,0.0,1.871,0.635,0.628,0.027,0.069,0.137,0.076
5192008,858,1,1,3,1,100,17.513,100.0,100.0,100.0,1,1,631.332,623.133,0.011,13.558,0,80,55,1.4,1039.375,1035.205,2428.781,1120.652,55.363,57.205,74.494,57.307,52.868,1.318,1.784,0.546,66.004,80,52.113,27.543,54.764,55.924,84.891,77.508,86.628,39.588,56.75,40.585,-10.82,49.313,56.313,72.438,74.063,55.906,56.969,0.0,0,72,70,1000,200,0.128,223.875,88.438,75.25,0.014,72.313,73.5,56.563,58.031,0.0,29.625,72,70,1000,200,0.057,257.75,99.875,83.813,0.029,72.375,74.563,56.563,58.375,0.0,47.063,72,70,1000,200,0.055,254.125,97.688,75.5,0.038,72.375,74.75,57.281,59.156,0.0,39.344,72,70,1000,200,0.066,281.5,97.75,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.866,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,532.5,523.5,302.25,518.5,523.5,519.0,-0.003,0.788,0.0,1.875,0.631,0.623,0.027,0.068,0.123,0.075
