DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,859,1,1,3,1,100,18.018,100.0,100.0,100.0,1,1,644.217,632.504,0.011,13.383,0,80,55,1.4,1059.875,1078.296,2428.781,1126.66,55.363,57.311,74.704,57.307,52.868,1.33,1.683,0.535,66.023,80,52.029,27.515,54.822,56.031,84.965,77.508,86.628,39.441,56.75,40.512,-10.82,48.938,56.281,72.5,74.25,55.906,56.969,0.0,0,72,70,1000,200,0.137,231.75,88.25,75.25,0.014,72.313,73.438,56.563,57.906,0.0,29.016,72,70,1000,200,0.062,264.75,99.625,83.563,0.029,72.188,74.563,56.563,58.375,0.0,45.906,72,70,1000,200,0.059,267.75,97.5,75.438,0.036,72.5,74.625,57.281,59.156,0.0,40.063,72,70,1000,200,0.069,287.5,97.5,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.878,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,532.5,523.5,302.0,519.0,523.5,518.5,-0.002,0.828,0.0,1.988,0.644,0.633,0.027,0.068,0.115,0.074
5192008,900,1,1,3,1,100,18.811,100.0,100.0,100.0,1,1,647.731,624.305,0.011,13.368,0,80,55,1.4,1077.5,1061.915,2432.598,1145.596,55.578,57.311,74.389,57.307,52.975,1.375,1.744,0.549,66.12,80,51.019,27.515,54.977,56.246,84.817,77.508,86.628,39.368,56.75,40.512,-10.82,48.563,55.375,72.625,74.188,55.906,56.969,0.0,0,72,70,1000,200,0.133,226.75,87.688,75.188,0.014,72.313,73.375,56.563,57.906,0.0,28.594,72,70,1000,200,0.062,273.25,99.188,83.5,0.029,72.313,74.563,56.563,58.5,0.0,47.344,72,70,1000,200,0.055,260.75,97.188,75.5,0.042,72.5,74.563,57.281,59.031,0.0,40.25,72,70,1000,200,0.072,292.0,97.313,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,532.0,523.5,302.0,519.0,523.5,519.0,-0.003,0.88,0.0,2.122,0.648,0.624,0.026,0.066,0.132,0.074
5192008,901,1,1,3,1,100,19.303,100.0,100.0,100.0,1,1,669.985,636.018,0.011,13.485,0,80,55,1.4,1091.0,1090.238,2432.598,1173.462,55.471,57.311,74.389,57.307,52.868,1.406,1.769,0.531,66.55,80,52.197,27.515,55.029,56.353,84.817,77.508,86.48,39.295,56.854,40.512,-10.82,49.313,56.531,72.5,74.063,55.906,57.063,0.0,0,72,70,1000,200,0.139,232.125,87.438,75.188,0.014,72.313,73.313,56.563,57.906,0.0,28.469,72,70,1000,200,0.063,275.0,99.0,83.375,0.029,72.375,74.563,56.563,58.5,0.0,46.5,72,70,1000,200,0.063,276.0,96.875,75.5,0.034,72.5,74.438,57.281,59.031,0.0,40.375,72,70,1000,200,0.075,296.0,97.0,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.897,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.0,532.0,523.0,302.25,518.5,523.5,518.5,-0.003,0.935,0.0,2.277,0.67,0.636,0.025,0.066,0.106,0.072
5192008,902,1,1,3,1,100,19.582,100.0,100.0,100.0,1,1,674.671,632.504,0.011,13.427,0,80,55,1.4,1088.875,1126.2,2432.598,1181.933,55.363,57.523,74.494,57.518,52.761,1.444,1.877,0.535,66.385,80,51.187,27.571,55.068,56.139,84.743,77.508,86.48,39.295,56.75,40.439,-10.82,47.969,55.531,72.5,74.188,55.906,57.063,0.0,0,72,70,1000,200,0.143,238.0,87.25,75.188,0.014,72.313,73.375,56.563,57.906,0.0,28.969,72,70,1000,200,0.062,273.5,98.813,83.188,0.029,72.313,74.688,56.563,58.375,0.0,46.406,72,70,1000,200,0.068,285.75,96.813,75.5,0.038,72.5,74.375,57.281,59.031,0.0,39.344,72,70,1000,200,0.081,312.25,96.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.0,532.0,523.0,302.25,519.0,523.5,518.5,-0.003,0.88,0.0,2.131,0.675,0.633,0.025,0.066,0.118,0.072
5192008,903,1,1,3,1,100,20.077,100.0,100.0,100.0,1,1,681.698,628.99,0.011,13.368,0,80,55,1.4,1080.75,1097.713,2417.348,1162.082,55.363,57.417,74.494,57.413,52.761,1.337,1.784,0.549,66.509,80,50.206,27.515,55.113,56.031,84.669,77.508,86.48,39.148,56.854,40.366,-10.82,47.219,54.531,72.5,74.188,55.906,56.969,0.0,0,72,70,1000,200,0.134,228.0,87.0,75.063,0.014,72.313,73.375,56.563,57.906,0.0,29.5,72,70,1000,200,0.063,273.0,98.438,83.188,0.029,72.313,74.563,56.563,58.375,0.0,47.656,72,70,1000,200,0.061,268.25,96.375,75.438,0.034,72.5,74.188,57.281,58.906,0.0,40.313,72,70,1000,200,0.08,309.75,96.625,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,532.0,523.0,302.0,518.5,523.5,518.5,-0.003,0.92,0.0,2.259,0.682,0.629,0.024,0.064,0.103,0.071
5192008,904,1,1,3,1,100,20.288,100.0,100.0,100.0,1,1,685.212,632.504,0.021,13.339,0,80,55,1.4,1098.0,1103.699,2438.331,1182.251,55.363,57.311,74.494,57.413,52.654,1.516,1.895,0.546,66.324,80,51.412,27.431,55.139,56.139,84.669,77.401,86.407,39.295,56.75,40.512,-10.82,47.781,55.594,72.5,74.188,55.813,56.969,0.0,0,72,70,1000,200,0.143,236.125,86.688,75.063,0.014,72.313,73.375,56.438,57.906,0.0,29.656,72,70,1000,200,0.063,277.5,98.188,83.0,0.028,72.313,74.625,56.563,58.375,0.0,47.438,72,70,1000,200,0.063,273.5,96.188,75.5,0.041,72.563,74.063,57.094,59.031,0.0,40.25,72,70,1000,200,0.083,316.5,96.188,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,532.0,523.0,302.0,518.5,523.5,518.5,-0.005,0.93,0.0,2.252,0.685,0.633,0.024,0.062,0.123,0.07
5192008,905,1,1,3,1,100,20.179,100.0,100.0,100.0,1,1,686.384,643.045,0.011,13.295,0,80,55,1.4,1098.0,1112.69,2457.496,1163.805,55.148,57.311,74.284,57.518,52.547,1.356,1.827,0.527,66.187,80,51.412,27.459,55.178,56.139,84.669,77.401,86.407,39.954,56.541,41.095,-10.82,48.188,55.781,72.5,74.188,55.813,56.906,0.0,0,72,70,1000,200,0.138,233.125,86.5,74.938,0.014,72.313,73.375,56.438,57.719,0.0,30.078,72,70,1000,200,0.063,279.5,97.875,83.0,0.029,72.313,74.625,56.5,58.313,0.0,47.5,72,70,1000,200,0.062,277.25,95.688,75.438,0.036,72.563,74.063,57.094,58.906,0.0,41.625,72,70,1000,200,0.083,317.5,96.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.016,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,532.0,523.0,302.25,518.0,524.0,518.5,-0.003,0.915,0.0,2.104,0.686,0.643,0.024,0.063,0.106,0.07
5192008,906,1,1,3,1,100,20.336,100.0,100.0,100.0,1,1,681.698,639.531,0.011,13.31,0,80,55,1.4,1121.625,1198.74,2465.187,1231.163,55.148,57.311,74.389,57.624,52.333,1.463,1.895,0.527,66.354,80,51.412,27.403,55.321,56.139,84.595,77.295,86.333,40.247,56.645,41.459,-10.82,48.0,55.719,72.625,74.25,55.688,56.906,0.0,0,72,70,1000,200,0.149,240.5,86.188,74.938,0.014,72.313,73.375,56.344,57.719,0.0,30.422,72,70,1000,200,0.07,284.0,97.625,82.875,0.029,72.313,74.625,56.5,58.313,0.0,47.563,72,70,1000,200,0.066,277.5,95.688,75.438,0.038,72.563,74.063,57.094,58.906,0.0,40.5,72,70,1000,200,0.093,330.5,95.813,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.019,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,532.0,523.0,301.75,518.0,523.5,518.5,-0.003,0.984,0.0,2.237,0.682,0.64,0.023,0.062,0.112,0.069
5192008,907,1,1,3,1,100,20.734,100.0,100.0,100.0,1,1,668.814,633.675,0.011,13.295,0,80,55,1.4,1111.625,1136.729,2430.689,1202.643,55.04,57.523,74.284,57.518,52.44,1.455,1.87,0.535,66.172,80,53.038,27.487,55.308,56.139,84.522,77.295,86.259,40.394,56.645,41.532,-10.82,49.25,57.281,72.625,74.313,55.688,56.75,0.0,0,72,70,1000,200,0.15,240.625,86.125,74.938,0.014,72.313,73.313,56.344,57.625,0.0,30.516,72,70,1000,200,0.063,278.25,97.313,82.75,0.029,72.188,74.625,56.281,58.188,0.0,47.219,72,70,1000,200,0.066,286.0,95.375,75.438,0.037,72.563,74.0,56.969,58.719,0.0,41.844,72,70,1000,200,0.09,327.5,95.5,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.0,532.0,523.0,301.75,517.5,523.5,518.5,-0.003,0.931,0.0,2.098,0.669,0.634,0.023,0.061,0.107,0.068
5192008,908,1,1,3,1,100,20.611,100.0,100.0,100.0,1,1,675.842,632.504,0.011,13.441,0,80,55,1.4,1134.625,1165.392,2445.987,1213.05,55.04,57.417,74.284,57.624,52.333,1.292,1.83,0.531,66.093,80,51.748,27.543,55.399,56.353,84.522,77.295,86.259,40.394,56.645,41.605,-10.82,47.938,56.063,72.625,74.125,55.688,56.75,0.0,0,72,70,1000,200,0.146,240.0,85.813,74.875,0.014,72.313,73.25,56.344,57.625,0.0,31.188,72,70,1000,200,0.066,279.5,97.063,82.75,0.029,72.188,74.625,56.281,58.188,0.0,48.125,72,70,1000,200,0.066,278.75,95.125,75.438,0.033,72.563,74.063,56.969,58.625,0.0,42.25,72,70,1000,200,0.095,338.75,95.25,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.914,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.5,531.5,522.5,302.0,518.0,523.5,518.5,-0.003,1.002,0.0,2.258,0.676,0.633,0.022,0.06,0.094,0.068
5192008,909,1,1,3,1,100,20.776,100.0,100.0,100.0,1,1,691.069,638.36,0.011,13.354,0,80,55,1.4,1155.625,1201.781,2465.187,1253.203,55.148,57.523,74.284,57.518,52.44,1.417,1.924,0.535,66.024,80,53.038,27.543,55.399,56.461,84.448,77.295,86.259,40.467,56.645,41.677,-10.82,49.031,57.188,72.625,74.188,55.688,56.75,0.0,0,72,70,1000,200,0.151,242.625,85.563,74.875,0.014,72.313,73.25,56.344,57.5,0.0,29.297,72,70,1000,200,0.073,296.25,96.688,82.563,0.029,72.313,74.625,56.281,58.188,0.0,46.844,72,70,1000,200,0.07,291.75,94.938,75.5,0.034,72.563,74.0,56.969,58.625,0.0,42.344,72,70,1000,200,0.096,339.25,95.063,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.044,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.5,531.5,522.5,302.25,519.0,523.5,518.5,-0.003,0.999,0.0,2.241,0.691,0.638,0.022,0.06,0.096,0.067
5192008,910,1,1,3,1,100,20.659,100.0,100.0,100.0,1,1,694.583,643.045,0.011,13.398,0,80,55,1.4,1146.375,1151.799,2465.187,1217.394,55.04,57.523,74.179,57.624,52.44,1.41,1.874,0.535,66.166,80,53.123,27.599,55.47,56.353,84.448,77.401,86.259,40.54,56.645,41.75,-10.82,49.0,57.219,72.625,74.188,55.688,56.75,0.0,0,72,70,1000,200,0.149,240.5,85.438,74.688,0.014,72.313,73.188,56.25,57.5,0.0,30.297,72,70,1000,200,0.072,292.25,96.438,82.5,0.029,72.188,74.563,56.281,58.188,0.0,48.281,72,70,1000,200,0.064,277.75,94.625,75.375,0.034,72.563,73.875,56.969,58.531,0.0,43.188,72,70,1000,200,0.097,342.75,94.813,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.029,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,531.5,523.0,302.0,518.5,523.5,518.5,-0.003,1.007,0.0,2.248,0.695,0.643,0.022,0.059,0.095,0.066
5192008,911,1,1,3,1,100,21.037,100.0,100.0,100.0,1,1,688.726,638.36,0.011,13.368,0,80,55,1.4,1178.0,1148.782,2455.576,1228.423,55.148,57.629,74.284,57.729,52.547,1.425,1.852,0.542,66.14,80,50.991,27.683,55.522,56.353,84.374,77.189,86.185,40.687,56.645,41.896,-10.82,47.125,55.5,72.5,74.0,55.688,56.75,0.0,0,72,70,1000,200,0.149,241.375,85.125,74.688,0.014,72.313,73.25,56.344,57.5,0.0,30.344,72,70,1000,200,0.073,295.75,96.188,82.5,0.029,72.313,74.563,56.281,58.188,0.0,47.375,72,70,1000,200,0.067,287.25,94.5,75.438,0.042,72.688,73.875,56.906,58.625,0.0,43.313,72,70,1000,200,0.099,348.0,94.5,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.919,12.039,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.5,531.5,522.5,302.0,517.0,523.0,519.0,-0.003,1.013,0.0,2.241,0.689,0.638,0.021,0.058,0.116,0.065
5192008,912,1,1,3,1,100,21.453,100.0,100.0,100.0,1,1,720.351,646.559,0.011,13.354,0,80,55,1.4,1179.125,1221.574,2469.037,1267.166,55.255,57.629,74.284,57.835,52.654,1.444,1.895,0.524,66.371,80,51.58,27.599,55.574,56.568,84.374,77.295,86.111,40.76,56.645,41.969,-10.82,47.906,55.844,72.5,74.125,55.688,56.75,0.0,0,72,70,1000,200,0.148,240.75,84.875,74.625,0.014,72.313,73.188,56.344,57.5,0.0,31.359,72,70,1000,200,0.071,292.5,96.0,82.375,0.029,72.313,74.563,56.5,58.0,0.0,47.281,72,70,1000,200,0.072,295.5,94.188,75.375,0.036,72.688,73.813,56.906,58.531,0.0,43.656,72,70,1000,200,0.107,359.25,94.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.5,531.5,522.5,302.0,517.0,523.0,518.5,-0.003,1.016,0.0,2.239,0.72,0.647,0.021,0.057,0.099,0.064
5192008,913,1,1,3,1,100,21.654,100.0,100.0,100.0,1,1,715.666,641.874,0.011,13.383,0,80,55,1.4,1197.75,1227.676,2474.819,1281.594,55.255,57.629,74.073,57.729,52.761,1.41,1.913,0.52,66.268,80,51.187,27.627,55.625,56.676,84.374,77.189,86.111,40.833,56.645,42.114,-10.82,47.5,55.406,72.5,74.125,55.688,56.75,0.0,0,72,70,1000,200,0.148,241.125,84.688,74.625,0.014,72.313,73.188,56.344,57.5,0.0,31.344,72,70,1000,200,0.075,295.75,95.75,82.188,0.029,72.313,74.5,56.281,58.0,0.0,47.5,72,70,1000,200,0.073,295.0,94.063,75.375,0.037,72.688,73.688,56.906,58.531,0.0,44.563,72,70,1000,200,0.114,369.5,94.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.914,12.034,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,531.5,522.5,302.0,518.0,523.0,518.5,-0.003,1.084,0.0,2.377,0.716,0.642,0.021,0.057,0.101,0.064
5192008,914,1,1,3,1,100,21.678,100.0,100.0,100.0,1,1,734.407,641.874,0.011,13.456,0,80,55,1.4,1212.0,1236.84,2472.89,1304.874,55.255,57.841,74.284,57.941,52.761,1.417,1.964,0.549,66.286,80,51.075,27.627,55.71,56.783,84.374,77.189,86.185,40.98,56.645,42.26,-10.82,46.938,55.125,72.438,74.0,55.813,56.906,0.0,0,72,70,1000,200,0.148,240.375,84.563,74.625,0.014,72.313,73.25,56.344,57.5,0.0,31.25,72,70,1000,200,0.079,308.0,95.438,82.188,0.029,72.188,74.563,56.281,58.0,0.0,48.031,72,70,1000,200,0.072,293.5,93.75,75.375,0.035,72.563,73.5,56.906,58.438,0.0,43.438,72,70,1000,200,0.119,379.25,93.938,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,531.5,522.5,301.75,517.0,523.0,518.5,-0.003,1.1,0.0,2.388,0.734,0.642,0.02,0.056,0.094,0.063
5192008,915,1,1,3,1,100,22.236,100.0,100.0,100.0,1,1,714.495,632.504,0.011,13.354,0,80,55,1.4,1219.25,1247.546,2459.417,1316.575,55.255,57.841,74.179,58.046,52.761,1.436,1.931,0.538,66.224,80,51.019,27.627,55.749,56.783,84.3,77.189,86.037,40.906,56.645,42.333,-10.82,46.875,55.188,72.5,74.063,55.813,56.75,0.0,0,72,70,1000,200,0.149,241.125,84.25,74.625,0.014,72.438,73.188,56.344,57.406,0.0,30.844,72,70,1000,200,0.078,307.25,95.25,81.938,0.029,72.313,74.438,56.281,58.0,0.0,48.281,72,70,1000,200,0.073,295.75,93.5,75.375,0.034,72.688,73.25,56.906,58.438,0.0,44.094,72,70,1000,200,0.123,379.75,93.75,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.894,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,531.5,522.5,301.75,517.5,523.0,518.5,-0.003,1.211,0.0,2.643,0.714,0.633,0.02,0.056,0.09,0.063
5192008,916,1,1,3,1,100,22.486,100.0,100.0,100.0,1,1,729.722,634.846,0.011,13.471,0,80,55,1.4,1228.125,1247.546,2459.417,1311.292,55.255,57.947,74.179,57.941,52.654,1.402,1.924,0.52,66.254,80,50.458,27.543,55.787,56.89,84.226,77.189,85.963,40.906,56.645,42.406,-10.82,46.219,54.406,72.438,74.0,55.688,56.75,0.0,0,72,70,1000,200,0.16,249.5,84.063,74.5,0.014,72.438,73.125,56.25,57.406,0.0,32.75,72,70,1000,200,0.077,304.75,95.0,81.938,0.029,72.188,74.5,56.281,58.0,0.0,48.156,72,70,1000,200,0.072,295.5,93.375,75.375,0.037,72.688,72.938,56.813,58.438,0.0,45.156,72,70,1000,200,0.122,379.75,93.625,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,12.0,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,531.0,523.0,301.75,518.5,523.0,518.5,-0.003,1.284,0.0,2.802,0.73,0.635,0.02,0.055,0.097,0.062
5192008,917,1,1,3,1,100,22.412,100.0,100.0,100.0,1,1,733.236,645.388,0.011,13.441,0,80,55,1.4,1242.0,1259.802,2470.963,1315.01,55.148,57.947,74.073,58.046,52.547,1.383,1.921,0.538,66.215,80,50.683,27.543,55.865,56.89,84.152,77.189,86.037,41.126,56.541,42.551,-10.82,46.313,54.469,72.5,74.125,55.688,56.75,0.0,0,72,70,1000,200,0.156,247.875,83.75,74.375,0.014,72.438,73.563,56.25,57.406,0.0,32.688,72,70,1000,200,0.081,309.5,94.875,81.875,0.029,72.188,74.375,56.281,57.906,0.0,47.688,72,70,1000,200,0.072,294.5,93.188,75.375,0.036,72.688,72.813,56.813,58.344,0.0,45.563,72,70,1000,200,0.125,385.25,93.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,531.5,523.0,301.75,517.5,523.0,518.5,-0.003,1.243,0.0,2.656,0.733,0.645,0.019,0.055,0.093,0.061
5192008,918,1,1,3,1,100,22.525,100.0,100.0,100.0,1,1,746.12,637.189,0.011,13.441,0,80,55,1.4,1264.25,1304.41,2474.819,1355.726,55.148,57.947,73.968,58.046,52.547,1.391,1.888,0.546,66.404,80,53.431,27.515,55.956,57.105,84.078,77.189,85.89,41.126,56.332,42.551,-10.82,48.344,57.094,72.625,74.0,55.688,56.563,0.0,0,72,70,1000,200,0.158,249.0,83.688,74.375,0.014,72.438,73.5,56.25,57.406,0.0,32.594,72,70,1000,200,0.084,316.5,94.5,81.813,0.029,72.313,74.5,56.188,57.906,0.0,48.313,72,70,1000,200,0.078,301.75,92.875,75.375,0.038,72.688,72.75,56.813,58.438,0.0,44.844,72,70,1000,200,0.133,400.25,93.125,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,531.0,523.0,301.75,518.0,523.0,518.5,-0.003,1.26,0.0,2.656,0.746,0.637,0.019,0.054,0.097,0.061
5192008,919,1,1,3,1,100,22.676,100.0,100.0,100.0,1,1,764.861,646.559,0.011,13.412,0,80,55,1.4,1263.875,1315.22,2492.212,1374.77,55.148,58.16,74.073,58.152,52.547,1.375,1.975,0.52,66.574,80,52.534,27.627,55.975,57.105,84.078,76.87,85.963,41.2,56.227,42.624,-10.82,47.719,56.625,72.5,74.063,55.688,56.563,0.0,0,72,70,1000,200,0.157,247.5,83.5,74.375,0.014,72.438,73.0,56.25,57.406,0.0,32.156,72,70,1000,200,0.09,325.0,94.375,81.625,0.029,72.313,74.5,56.188,57.906,0.0,47.969,72,70,1000,200,0.079,308.75,92.75,75.375,0.037,72.563,72.5,56.719,58.344,0.0,46.0,72,70,1000,200,0.132,400.25,92.813,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,531.5,522.5,302.0,517.5,523.0,518.5,-0.003,1.271,0.0,2.648,0.765,0.647,0.019,0.054,0.094,0.06
5192008,920,1,1,3,1,100,22.818,100.0,100.0,100.0,1,1,747.291,648.902,0.011,13.485,0,80,55,1.4,1273.5,1290.536,2482.54,1347.803,55.148,58.16,73.968,58.258,52.654,1.406,1.885,0.509,66.513,80,51.272,27.683,56.027,57.105,84.078,76.87,85.89,41.346,56.436,42.624,-10.82,46.469,55.344,72.438,74.125,55.688,56.75,0.0,0,72,70,1000,200,0.16,249.375,83.375,74.375,0.014,72.313,73.0,56.25,57.406,0.0,33.344,72,70,1000,200,0.083,314.75,94.125,81.625,0.029,72.188,74.563,56.188,58.0,0.0,48.125,72,70,1000,200,0.08,310.5,92.563,75.375,0.042,72.563,72.313,56.719,58.344,0.0,46.844,72,70,1000,200,0.129,394.25,92.813,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,531.0,523.0,301.75,518.0,523.0,518.5,-0.003,1.142,0.0,2.39,0.747,0.649,0.018,0.053,0.105,0.06
5192008,921,1,1,3,1,100,22.931,100.0,100.0,100.0,1,1,751.977,650.073,0.011,13.441,0,80,55,1.4,1286.5,1313.675,2484.473,1373.083,55.148,58.16,73.968,58.258,52.654,1.307,1.967,0.52,66.631,80,50.795,27.711,56.105,57.105,84.004,77.083,85.89,41.346,56.332,42.697,-10.82,46.063,54.75,72.5,74.063,55.688,56.75,0.0,0,72,70,1000,200,0.158,248.75,83.188,74.375,0.014,72.438,73.063,56.25,57.406,0.0,32.656,72,70,1000,200,0.088,324.25,93.938,81.563,0.029,72.188,74.563,56.188,57.906,0.0,47.875,72,70,1000,200,0.079,309.25,92.25,75.375,0.034,72.5,72.25,56.813,58.125,0.0,45.406,72,70,1000,200,0.14,410.75,92.563,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,531.5,523.0,302.0,518.0,523.5,518.5,-0.003,1.212,0.0,2.518,0.752,0.65,0.018,0.052,0.084,0.059
5192008,922,1,1,3,1,100,23.357,100.0,100.0,100.0,1,1,762.518,643.045,0.011,13.398,0,80,55,1.4,1293.5,1293.617,2484.473,1355.987,55.148,58.266,73.968,58.363,52.654,1.398,1.957,0.52,66.758,80,50.29,27.739,56.105,57.213,83.93,77.083,85.816,41.273,56.332,42.843,-10.82,45.5,54.219,72.5,74.0,55.688,56.563,0.0,0,72,70,1000,200,0.159,249.375,83.0,74.25,0.014,72.313,72.938,56.25,57.406,0.0,33.375,72,70,1000,200,0.087,323.25,93.625,81.563,0.029,72.313,74.438,56.188,57.813,0.0,48.813,72,70,1000,200,0.076,304.5,92.063,75.25,0.042,72.5,72.125,56.813,58.125,0.0,45.656,72,70,1000,200,0.143,413.0,92.25,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,531.5,523.0,301.75,519.0,523.5,518.5,-0.003,1.397,0.0,2.917,0.763,0.643,0.018,0.051,0.103,0.058
5192008,923,1,1,3,1,100,23.362,100.0,100.0,100.0,1,1,771.889,645.388,0.011,13.383,0,80,55,1.4,1309.75,1316.766,2472.89,1389.793,55.148,58.266,73.863,58.363,52.547,1.372,1.946,0.531,66.775,80,52.113,27.711,56.228,57.105,83.93,77.083,85.816,41.346,56.436,42.916,-10.82,47.188,55.813,72.438,74.0,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.0,82.75,74.25,0.014,72.438,72.938,56.25,57.313,0.0,33.75,72,70,1000,200,0.092,330.5,93.438,81.313,0.029,72.313,74.5,56.188,57.813,0.0,48.844,72,70,1000,200,0.082,312.25,92.0,75.25,0.038,72.5,72.063,56.719,58.125,0.0,46.094,72,70,1000,200,0.141,409.5,92.063,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,531.5,523.0,301.75,517.0,523.5,518.5,-0.003,1.392,0.0,2.913,0.772,0.645,0.017,0.051,0.093,0.057
5192008,924,1,1,3,1,100,23.543,100.0,100.0,100.0,1,1,763.69,651.245,0.011,13.383,0,80,55,1.4,1318.875,1309.041,2490.276,1377.383,55.148,58.266,73.758,58.363,52.654,1.364,1.971,0.524,66.988,80,51.945,27.739,56.254,57.428,83.856,77.083,85.668,41.346,56.332,42.988,-10.82,46.844,55.813,72.625,73.813,55.688,56.563,0.0,0,72,70,1000,200,0.158,248.625,82.563,74.25,0.014,72.438,72.938,56.25,57.313,0.0,34.125,72,70,1000,200,0.094,332.0,93.375,81.313,0.029,72.313,74.5,56.188,57.813,0.0,48.656,72,70,1000,200,0.081,311.25,91.625,75.25,0.036,72.5,72.063,56.719,58.125,0.0,46.656,72,70,1000,200,0.141,411.5,91.875,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.869,11.996,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,531.5,523.0,301.75,517.5,523.5,518.5,-0.003,1.466,0.0,3.047,0.764,0.651,0.017,0.051,0.086,0.057
5192008,925,1,1,3,1,100,23.705,100.0,100.0,100.0,1,1,767.204,644.217,0.011,13.383,0,80,55,1.4,1324.0,1333.788,2488.341,1400.621,55.148,58.478,73.968,58.575,52.547,1.387,1.982,0.527,67.053,80,50.626,27.711,56.299,57.428,83.856,77.083,85.742,41.419,56.332,43.061,-10.82,45.469,54.688,72.5,73.813,55.688,56.563,0.0,0,72,70,1000,200,0.172,259.5,82.375,74.25,0.014,72.438,72.875,56.125,57.313,0.0,33.938,72,70,1000,200,0.093,338.75,93.0,81.25,0.029,72.188,74.438,56.188,57.813,0.0,48.906,72,70,1000,200,0.082,312.5,91.438,75.25,0.034,72.375,71.875,56.719,58.0,0.0,47.625,72,70,1000,200,0.142,412.0,91.625,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.875,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,531.5,523.0,302.0,517.5,523.5,519.0,-0.003,1.474,0.0,3.047,0.767,0.644,0.017,0.05,0.08,0.056
5192008,926,1,1,3,1,100,23.346,100.0,100.0,100.0,1,1,764.861,639.531,0.011,13.383,0,80,55,1.4,1327.75,1326.046,2459.417,1395.029,54.932,58.478,73.863,58.469,52.333,1.425,1.942,0.557,67.034,80,51.047,27.711,56.364,57.213,83.856,76.977,85.668,41.419,56.018,43.061,-10.82,45.844,54.875,72.5,73.875,55.406,56.563,0.0,0,72,70,1000,200,0.162,251.875,82.25,74.063,0.014,72.438,73.0,56.125,57.125,0.0,34.219,72,70,1000,200,0.095,339.5,92.813,81.188,0.029,72.188,74.313,56.188,57.813,0.0,49.563,72,70,1000,200,0.084,315.0,91.375,75.25,0.034,72.375,71.75,56.469,58.0,0.0,47.719,72,70,1000,200,0.142,412.0,91.625,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,523.0,301.75,518.0,524.0,518.5,-0.003,1.505,0.0,3.047,0.765,0.64,0.017,0.049,0.08,0.057
5192008,927,1,1,3,1,100,23.567,100.0,100.0,100.0,1,1,796.486,645.388,0.011,13.398,0,80,55,1.4,1333.5,1336.888,2496.087,1402.521,55.04,58.478,73.758,58.575,52.333,1.379,1.964,0.516,67.204,80,51.804,27.739,56.442,57.428,83.708,77.083,85.668,41.493,55.81,43.134,-10.82,46.375,55.719,72.5,74.063,55.406,56.563,0.0,0,72,70,1000,200,0.17,258.5,82.188,74.063,0.014,72.313,73.0,55.938,57.125,0.0,33.875,72,70,1000,200,0.093,339.5,92.75,81.063,0.029,72.313,74.25,56.094,57.75,0.0,49.906,72,70,1000,200,0.081,311.0,91.188,75.25,0.034,72.375,71.813,56.469,58.0,0.0,46.281,72,70,1000,200,0.152,426.75,91.375,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.848,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,531.5,523.0,301.75,518.0,524.0,518.5,-0.003,1.536,0.0,3.048,0.796,0.645,0.017,0.049,0.079,0.056
5192008,928,1,1,3,1,100,23.542,100.0,100.0,100.0,1,1,797.657,645.388,0.011,13.427,0,80,55,1.4,1333.5,1338.438,2498.026,1423.426,55.04,58.372,73.758,58.575,52.333,1.364,1.978,0.524,67.362,80,52.309,27.767,56.52,57.535,83.708,77.083,85.594,41.566,55.81,43.207,-10.82,46.719,56.125,72.5,73.938,55.406,56.438,0.0,0,72,70,1000,200,0.171,258.0,81.875,74.0,0.014,72.438,72.938,55.938,57.125,0.0,33.438,72,70,1000,200,0.104,351.5,92.438,81.063,0.029,72.313,74.313,56.094,57.75,0.0,49.906,72,70,1000,200,0.084,319.75,91.0,75.25,0.042,72.313,71.75,56.469,58.0,0.0,47.219,72,70,1000,200,0.15,424.0,91.063,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.851,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,523.0,301.75,518.0,524.0,518.5,-0.003,1.547,0.0,3.055,0.798,0.645,0.016,0.048,0.096,0.054
5192008,929,1,1,3,1,100,23.233,100.0,100.0,100.0,1,1,821.084,639.531,0.011,13.398,0,80,55,1.4,1363.75,1364.84,2492.212,1443.483,54.932,58.584,73.863,58.575,52.333,1.398,2.021,0.491,67.835,80,51.019,27.823,56.565,57.535,83.634,76.764,85.594,41.639,55.914,43.207,-10.82,45.313,55.0,72.5,74.063,55.406,56.438,0.0,0,72,70,1000,200,0.171,259.0,81.75,74.0,0.014,72.313,72.813,55.844,57.0,0.0,32.688,72,70,1000,200,0.104,353.75,92.188,81.0,0.029,72.313,74.313,56.094,57.75,0.0,49.094,72,70,1000,200,0.091,325.5,90.75,75.25,0.041,72.375,71.563,56.469,57.938,0.0,46.531,72,70,1000,200,0.152,426.5,91.0,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.826,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,531.5,523.0,302.0,518.0,524.5,519.0,-0.003,1.472,0.0,2.913,0.821,0.64,0.016,0.047,0.093,0.054
5192008,930,1,1,3,1,100,23.473,100.0,100.0,100.0,1,1,805.857,653.587,0.011,13.398,0,80,55,1.4,1356.5,1372.624,2494.149,1441.396,54.932,58.69,73.758,58.68,52.333,1.345,1.978,0.513,67.701,80,50.402,27.767,56.656,57.535,83.708,76.764,85.594,41.712,55.81,43.28,-10.82,44.688,54.438,72.313,74.0,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.5,81.563,73.875,0.014,72.313,72.688,55.938,57.0,0.0,34.438,72,70,1000,200,0.103,350.75,91.938,81.0,0.029,72.188,74.313,56.094,57.75,0.0,48.906,72,70,1000,200,0.091,331.5,90.438,75.25,0.034,72.313,71.313,56.375,57.938,0.0,47.719,72,70,1000,200,0.152,427.5,90.813,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.833,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.0,523.5,301.75,518.0,524.0,519.0,-0.003,1.49,0.0,2.913,0.806,0.654,0.016,0.046,0.075,0.054
5192008,931,1,1,3,1,100,23.497,100.0,100.0,100.0,1,1,811.713,647.731,0.021,13.368,0,80,55,1.4,1371.75,1378.856,2501.906,1440.831,55.04,58.796,73.758,58.786,52.44,1.394,2.054,0.52,67.893,80,51.272,27.711,56.76,57.75,83.634,76.87,85.594,41.712,55.81,43.28,-10.82,45.531,55.125,72.625,74.125,55.5,56.438,0.0,0,72,70,1000,200,0.163,252.5,81.563,73.875,0.014,72.313,72.813,55.938,57.0,0.0,33.719,72,70,1000,200,0.104,354.25,91.813,80.75,0.029,72.188,74.188,56.094,57.594,0.0,49.531,72,70,1000,200,0.091,326.25,90.375,75.25,0.037,72.313,71.5,56.469,57.938,0.0,46.969,72,70,1000,200,0.155,431.25,90.688,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.968,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,531.5,523.0,301.75,518.0,524.5,518.5,-0.006,1.487,0.0,2.906,0.812,0.648,0.016,0.047,0.082,0.053
5192008,932,1,1,3,1,100,23.806,100.0,100.0,100.0,1,1,817.57,658.272,0.011,13.398,0,80,55,1.4,1371.0,1366.396,2486.406,1444.405,55.04,58.796,73.653,58.892,52.547,1.364,2.036,0.513,67.9,80,50.935,27.823,56.824,57.857,83.634,76.87,85.594,41.712,56.123,43.28,-10.82,45.063,55.0,72.438,74.125,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,81.25,73.875,0.014,72.313,72.75,56.125,57.0,0.0,34.25,72,70,1000,200,0.104,353.75,91.688,80.625,0.029,72.188,74.063,56.094,57.75,0.0,50.031,72,70,1000,200,0.086,322.0,90.25,75.188,0.037,72.375,71.375,56.469,57.938,0.0,48.313,72,70,1000,200,0.154,429.5,90.375,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.843,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,531.5,523.0,302.0,519.0,524.5,519.0,-0.003,1.458,0.0,2.913,0.818,0.658,0.015,0.047,0.081,0.052
5192008,933,1,1,3,1,100,23.928,100.0,100.0,100.0,1,1,814.056,647.731,0.011,13.456,0,80,55,1.4,1371.5,1375.739,2488.341,1443.291,55.148,58.902,73.653,58.997,52.547,1.337,2.025,0.524,67.988,80,51.832,27.823,56.87,57.857,83.486,76.87,85.52,41.786,56.123,43.353,-10.82,45.469,55.813,72.438,74.188,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.75,81.188,73.875,0.014,72.313,72.75,56.125,56.938,0.0,34.875,72,70,1000,200,0.104,353.75,91.5,80.625,0.029,72.188,74.125,56.094,57.594,0.0,48.594,72,70,1000,200,0.093,334.25,89.938,75.188,0.034,72.375,71.313,56.469,57.938,0.0,48.844,72,70,1000,200,0.155,431.75,90.25,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.842,11.956,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.5,523.5,302.0,519.0,525.0,518.5,-0.003,1.471,0.0,2.923,0.814,0.648,0.015,0.046,0.073,0.052
5192008,934,1,1,3,1,100,24.09,100.0,100.0,100.0,1,1,818.741,651.245,0.011,13.354,0,80,55,1.4,1399.75,1392.898,2499.965,1471.044,55.255,58.902,73.653,58.997,52.654,1.372,2.047,0.538,68.159,80,49.14,27.795,56.857,57.965,83.486,76.658,85.446,41.786,56.123,43.498,-10.82,43.406,52.969,72.5,74.0,55.688,56.438,0.0,0,72,70,1000,200,0.177,264.0,81.063,73.875,0.014,72.438,72.813,56.25,57.0,0.0,34.219,72,70,1000,200,0.114,369.5,91.313,80.563,0.029,72.313,74.125,56.094,57.594,0.0,50.375,72,70,1000,200,0.094,335.75,89.875,75.188,0.039,72.313,71.313,56.375,57.938,0.0,48.688,72,70,1000,200,0.157,434.0,90.063,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,531.5,523.5,301.75,517.5,525.0,518.5,-0.003,1.595,0.0,3.169,0.819,0.651,0.015,0.045,0.083,0.051
5192008,935,1,1,3,1,100,24.555,100.0,100.0,100.0,1,1,819.912,654.758,0.011,13.368,0,80,55,1.4,1402.5,1392.898,2494.149,1460.606,55.148,59.008,73.653,58.997,52.654,1.375,2.021,0.502,68.263,80,49.224,27.767,56.909,57.857,83.412,76.87,85.373,41.859,56.227,43.571,-10.82,43.781,52.969,72.313,74.0,55.688,56.563,0.0,0,72,70,1000,200,0.172,258.0,80.75,73.75,0.014,72.438,72.813,56.125,57.0,0.0,35.25,72,70,1000,200,0.112,366.25,91.125,80.563,0.029,72.188,74.125,56.188,57.594,0.0,49.625,72,70,1000,200,0.093,333.25,89.688,75.25,0.036,72.313,71.313,56.469,57.938,0.0,49.063,72,70,1000,200,0.158,434.75,89.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,531.0,523.5,302.0,518.5,525.0,518.5,-0.003,1.593,0.0,3.173,0.82,0.655,0.014,0.045,0.076,0.05
5192008,936,1,1,3,1,100,24.825,100.0,100.0,100.0,1,1,817.57,655.93,0.011,13.368,0,80,55,1.4,1388.75,1403.837,2503.847,1486.943,55.255,59.115,73.653,59.103,52.654,1.379,2.054,0.52,68.346,80,49.252,27.655,57.012,58.072,83.412,76.87,85.373,41.859,56.123,43.717,-10.82,43.438,52.781,72.438,73.938,55.688,56.438,0.0,0,72,70,1000,200,0.177,263.0,80.625,73.75,0.014,72.438,72.938,56.125,57.0,0.0,35.281,72,70,1000,200,0.117,371.75,90.875,80.438,0.029,72.188,74.188,56.188,57.75,0.0,50.125,72,70,1000,200,0.092,332.25,89.563,75.188,0.037,72.5,71.313,56.469,57.938,0.0,49.344,72,70,1000,200,0.159,439.25,89.813,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.818,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,531.5,523.5,302.0,518.0,525.5,518.5,-0.003,1.741,0.0,3.443,0.818,0.656,0.014,0.044,0.077,0.051
5192008,937,1,1,3,1,100,25.046,100.0,100.0,100.0,1,1,845.681,654.758,0.011,13.339,0,80,55,1.4,1416.5,1439.89,2507.733,1487.708,55.255,59.115,73.653,59.208,52.654,1.375,2.025,0.505,68.571,80,50.009,27.655,57.161,58.179,83.412,76.87,85.373,42.005,56.018,43.717,-10.82,43.906,53.719,72.438,73.875,55.5,56.563,0.0,0,72,70,1000,200,0.178,263.75,80.5,73.75,0.014,72.438,72.875,56.125,57.0,0.0,34.625,72,70,1000,200,0.12,375.75,90.688,80.438,0.029,72.313,74.063,56.188,57.75,0.0,50.219,72,70,1000,200,0.096,339.5,89.375,75.188,0.038,72.375,71.313,56.469,57.938,0.0,49.469,72,70,1000,200,0.167,448.75,89.688,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.842,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.5,523.5,302.0,518.0,525.0,518.5,-0.003,1.63,0.0,3.166,0.846,0.655,0.014,0.043,0.079,0.051
5192008,938,1,1,3,1,100,24.815,100.0,100.0,100.0,1,1,842.167,647.731,0.011,13.368,0,80,55,1.4,1435.25,1414.792,2499.965,1496.808,55.255,59.327,73.548,59.314,52.654,1.36,2.032,0.494,68.755,80,50.626,27.655,57.304,58.394,83.338,76.764,85.373,42.005,55.81,43.79,-10.82,44.406,54.313,72.438,73.75,55.688,56.438,0.0,0,72,70,1000,200,0.176,260.75,80.438,73.688,0.014,72.313,72.813,56.125,57.0,0.0,36.094,72,70,1000,200,0.119,374.0,90.5,80.313,0.029,72.313,73.938,56.188,57.75,0.0,50.406,72,70,1000,200,0.094,336.25,89.125,75.188,0.034,72.313,71.313,56.469,57.938,0.0,49.875,72,70,1000,200,0.169,450.25,89.5,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.953,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,531.5,523.5,302.0,518.5,525.0,518.5,-0.003,1.728,0.0,3.308,0.842,0.648,0.014,0.043,0.069,0.05
5192008,939,1,1,3,1,100,25.222,100.0,100.0,100.0,1,1,846.852,651.245,0.011,13.427,0,80,55,1.4,1438.5,1427.331,2509.677,1518.497,55.148,59.327,73.548,59.314,52.547,1.387,2.061,0.509,68.854,80,50.991,27.739,57.434,58.394,83.412,76.764,85.299,42.005,55.81,43.79,-10.82,44.375,54.688,72.438,73.813,55.688,56.563,0.0,0,72,70,1000,200,0.179,264.75,80.313,73.75,0.014,72.438,72.688,55.938,57.0,0.0,36.188,72,70,1000,200,0.122,377.5,90.438,80.313,0.029,72.188,73.938,56.188,57.75,0.0,50.781,72,70,1000,200,0.094,337.25,88.938,75.188,0.034,72.5,71.375,56.469,57.875,0.0,49.688,72,70,1000,200,0.169,451.0,89.25,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,531.0,523.5,302.0,519.0,525.5,518.5,-0.003,1.736,0.0,3.322,0.847,0.651,0.013,0.043,0.068,0.049
5192008,940,1,1,3,1,100,25.373,100.0,100.0,100.0,1,1,855.051,655.93,0.011,13.354,0,80,55,1.4,1464.25,1447.749,2513.567,1525.934,55.148,59.539,73.653,59.42,52.547,1.375,2.057,0.524,69.01,80,55.815,27.739,57.745,58.717,83.264,76.87,85.225,42.005,55.81,43.935,-10.82,48.531,59.25,72.438,73.875,55.688,56.563,0.0,0,72,70,1000,200,0.179,264.25,80.125,73.688,0.014,72.438,72.625,55.938,57.0,0.0,35.188,72,70,1000,200,0.127,390.75,90.125,80.188,0.029,72.188,73.938,56.094,57.594,0.0,51.156,72,70,1000,200,0.097,344.25,88.75,75.25,0.038,72.5,71.25,56.375,57.875,0.0,50.5,72,70,1000,200,0.178,461.0,89.125,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.836,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.0,523.0,302.0,519.0,525.5,518.5,-0.003,1.867,0.0,3.573,0.855,0.656,0.013,0.042,0.075,0.048
5192008,941,1,1,3,1,100,25.319,100.0,100.0,100.0,1,1,885.505,650.073,0.011,13.354,0,80,55,1.4,1459.75,1479.265,2519.41,1515.676,55.255,59.539,73.443,59.525,52.547,1.368,2.097,0.509,69.221,80,56.095,28.075,57.699,58.717,83.19,76.764,85.225,42.079,55.81,44.008,-10.82,48.625,59.781,72.438,73.75,55.688,56.563,0.0,0,72,70,1000,200,0.18,264.75,79.938,73.688,0.014,72.438,72.75,55.938,56.938,0.0,36.094,72,70,1000,200,0.12,381.5,90.0,80.188,0.029,72.188,74.0,56.188,57.594,0.0,50.0,72,70,1000,200,0.103,354.25,88.688,75.188,0.034,72.375,71.188,56.375,57.938,0.0,50.25,72,70,1000,200,0.185,469.75,89.0,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,301.75,519.0,525.0,518.5,-0.003,1.876,0.0,3.571,0.886,0.65,0.013,0.041,0.067,0.048
5192008,942,1,1,3,1,100,26.011,100.0,100.0,100.0,1,1,878.477,659.444,0.011,13.485,0,80,55,1.4,1462.0,1477.686,2523.31,1539.256,55.148,59.539,73.548,59.631,52.547,1.387,2.036,0.498,69.25,80,56.684,28.299,57.466,58.717,83.264,76.764,85.299,42.225,55.705,44.227,-10.82,49.031,60.563,72.438,73.688,55.688,56.438,0.0,0,72,70,1000,200,0.18,265.25,79.938,73.438,0.014,72.438,72.438,55.938,56.938,0.0,36.031,72,70,1000,200,0.128,392.75,89.875,80.0,0.029,72.313,73.875,56.188,57.594,0.0,49.969,72,70,1000,200,0.104,349.25,88.438,75.188,0.034,72.313,71.188,56.469,57.875,0.0,51.688,72,70,1000,200,0.175,457.0,88.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.836,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,301.75,519.0,525.5,518.5,-0.003,2.003,0.0,3.742,0.878,0.659,0.013,0.042,0.066,0.048
5192008,943,1,1,3,1,100,25.937,100.0,100.0,100.0,1,1,880.82,658.272,0.021,13.368,0,80,55,1.4,1476.25,1466.644,2531.121,1532.167,55.04,59.539,73.443,59.631,52.44,1.425,2.079,0.524,69.274,80,57.105,28.496,57.265,58.609,83.19,76.764,85.151,42.079,55.496,44.154,-10.82,49.313,61.0,72.5,73.75,55.406,56.563,0.0,0,72,70,1000,200,0.181,266.0,79.75,73.688,0.014,72.438,72.375,55.938,57.0,0.0,36.375,72,70,1000,200,0.13,395.5,89.688,79.938,0.029,72.313,73.813,56.094,57.594,0.0,51.188,72,70,1000,200,0.101,346.25,88.438,75.188,0.034,72.375,71.125,56.375,57.875,0.0,51.281,72,70,1000,200,0.176,459.0,88.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.0,525.5,518.5,-0.006,2.067,0.0,3.845,0.881,0.658,0.012,0.041,0.066,0.046
5192008,944,1,1,3,1,100,25.765,100.0,100.0,100.0,1,1,900.732,659.444,0.011,13.383,0,80,55,1.4,1490.5,1501.399,2517.462,1557.913,55.04,59.539,73.653,59.631,52.333,1.372,2.083,0.502,69.439,80,56.684,28.608,57.213,58.502,83.19,76.764,85.151,41.346,55.392,43.571,-10.82,48.813,60.844,72.438,74.125,55.5,56.563,0.0,0,72,70,1000,200,0.179,265.0,79.75,73.438,0.014,72.438,72.5,55.844,56.938,0.0,37.094,72,70,1000,200,0.133,393.5,89.438,79.938,0.029,72.313,73.688,56.094,57.594,0.0,49.75,72,70,1000,200,0.104,356.5,88.125,75.188,0.036,72.5,71.125,56.375,57.875,0.0,51.219,72,70,1000,200,0.189,476.75,88.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.5,525.5,518.5,-0.003,2.12,0.0,4.129,0.901,0.659,0.013,0.04,0.068,0.046
5192008,945,1,1,3,1,100,25.485,100.0,100.0,100.0,1,1,915.959,667.643,0.011,13.412,0,80,55,1.4,1513.25,1514.074,2533.075,1588.652,54.932,59.327,73.443,59.525,52.119,1.345,2.122,0.494,69.822,80,57.077,28.832,57.077,58.287,83.116,76.658,85.151,41.053,55.183,43.134,-10.82,48.594,61.313,72.438,74.125,55.406,56.438,0.0,0,72,70,1000,200,0.187,271.5,79.563,73.438,0.014,72.313,72.688,55.844,56.781,0.0,36.094,72,70,1000,200,0.141,404.0,89.375,79.938,0.029,72.188,73.75,55.969,57.438,0.0,50.813,72,70,1000,200,0.105,352.25,88.063,75.188,0.034,72.5,71.25,56.281,57.75,0.0,51.813,72,70,1000,200,0.19,478.75,88.438,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.0,525.5,518.5,-0.003,1.975,0.0,3.87,0.916,0.668,0.013,0.04,0.064,0.046
5192008,946,1,1,3,1,100,25.375,100.0,100.0,100.0,1,1,910.103,666.471,0.011,13.383,0,80,55,1.4,1507.0,1496.651,2538.946,1571.38,54.932,59.327,73.443,59.42,52.012,1.398,2.065,0.494,69.742,80,55.983,28.944,56.857,58.287,83.116,76.658,85.151,40.906,55.078,42.988,-10.82,47.781,60.281,72.438,73.938,55.406,56.344,0.0,0,72,70,1000,200,0.181,265.5,79.313,73.438,0.014,72.313,72.625,55.75,56.781,0.0,36.0,72,70,1000,200,0.141,411.5,89.188,79.875,0.029,72.313,73.75,55.969,57.438,0.0,50.781,72,70,1000,200,0.102,352.0,88.0,74.938,0.035,72.5,71.188,56.281,57.75,0.0,53.0,72,70,1000,200,0.19,476.75,88.313,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.5,525.5,518.5,-0.003,1.966,0.0,3.864,0.91,0.666,0.012,0.039,0.067,0.046
5192008,947,1,1,3,1,100,24.728,100.0,100.0,100.0,1,1,918.302,657.101,0.011,13.31,0,80,55,1.4,1521.75,1529.946,2540.904,1589.949,54.717,59.221,73.337,59.42,51.905,1.337,2.169,0.476,69.947,80,55.703,29.0,56.695,58.179,83.042,76.658,85.077,40.833,54.974,42.916,-10.82,47.813,60.0,72.438,74.0,55.281,56.344,0.0,0,72,70,1000,200,0.192,274.75,79.25,73.375,0.014,72.313,72.563,55.75,56.688,0.0,36.219,72,70,1000,200,0.137,407.0,89.063,79.875,0.029,72.313,73.625,55.875,57.344,0.0,50.094,72,70,1000,200,0.106,359.25,87.813,74.938,0.038,72.563,71.188,56.281,57.563,0.0,52.906,72,70,1000,200,0.201,489.5,88.0,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.0,519.5,526.0,519.0,-0.004,1.961,0.0,3.845,0.918,0.657,0.012,0.039,0.071,0.045
5192008,948,1,1,3,1,100,24.38,100.0,100.0,100.0,1,1,932.357,657.101,0.011,13.398,0,80,55,1.4,1532.25,1542.664,2531.121,1598.601,54.502,59.433,73.337,59.42,51.69,1.398,2.119,0.513,70.011,80,56.6,29.084,56.682,58.179,83.042,76.658,85.003,40.687,54.869,42.843,-10.82,48.406,60.719,72.438,73.938,55.094,56.25,0.0,0,72,70,1000,200,0.18,265.25,79.125,73.375,0.014,72.313,72.438,55.625,56.5,0.0,36.656,72,70,1000,200,0.137,407.75,88.875,79.688,0.029,72.188,73.625,55.656,57.438,0.0,50.375,72,70,1000,200,0.11,357.0,87.563,74.938,0.032,72.688,71.125,56.188,57.563,0.0,53.375,72,70,1000,200,0.209,499.5,87.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.5,526.0,518.5,-0.003,2.037,0.0,4.006,0.932,0.657,0.012,0.039,0.059,0.045
5192008,949,1,1,3,1,100,23.662,100.0,100.0,100.0,1,1,945.242,662.958,0.011,13.324,0,80,55,1.4,1553.25,1539.483,2536.988,1611.074,54.61,59.327,73.232,59.42,51.69,1.364,2.148,0.52,70.169,80,56.881,29.14,56.734,58.287,83.042,76.658,85.077,40.687,54.765,42.843,-10.82,48.438,60.938,72.625,73.813,55.188,56.25,0.0,0,72,70,1000,200,0.192,274.25,78.938,73.375,0.014,72.438,72.438,55.625,56.5,0.0,37.313,72,70,1000,200,0.142,412.0,88.625,79.563,0.029,72.188,73.563,55.656,57.344,0.0,51.375,72,70,1000,200,0.105,353.0,87.5,74.938,0.034,72.875,71.063,56.094,57.438,0.0,53.313,72,70,1000,200,0.216,508.75,87.875,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,531.0,523.5,302.0,519.0,526.0,519.0,-0.004,2.041,0.0,3.984,0.945,0.663,0.011,0.038,0.062,0.045
5192008,950,1,1,3,1,100,22.995,100.0,100.0,100.0,1,1,944.07,664.129,0.011,13.368,0,80,55,1.4,1553.25,1553.808,2536.988,1637.463,54.61,59.327,73.337,59.42,51.798,1.364,2.09,0.505,70.461,80,56.881,29.14,56.824,58.287,82.968,76.658,84.929,40.54,54.869,42.697,-10.82,48.438,61.25,72.5,73.75,55.094,56.25,0.0,0,72,70,1000,200,0.194,275.75,78.875,73.375,0.014,72.313,72.438,55.531,56.5,0.0,38.188,72,70,1000,200,0.141,412.0,88.625,79.563,0.029,72.375,73.625,55.656,57.219,0.0,51.438,72,70,1000,200,0.105,355.75,87.375,75.188,0.035,72.875,70.875,55.906,57.438,0.0,54.063,72,70,1000,200,0.229,524.0,87.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.0,519.0,526.0,519.0,-0.003,2.012,0.0,3.999,0.944,0.664,0.011,0.038,0.062,0.043
5192008,951,1,1,3,1,100,22.49,100.0,100.0,100.0,1,1,948.756,660.615,0.011,13.339,0,80,55,1.4,1575.25,1572.947,2533.075,1627.73,54.502,59.433,73.232,59.314,51.69,1.383,2.176,0.472,70.502,80,59.265,29.252,56.973,58.394,82.968,76.658,85.003,40.394,54.869,42.551,-10.82,50.156,63.281,72.313,73.75,55.188,56.125,0.0,0,72,70,1000,200,0.195,275.75,78.75,73.25,0.014,72.313,72.313,55.531,56.406,0.0,38.563,72,70,1000,200,0.143,415.0,88.5,79.563,0.029,72.188,73.625,55.625,57.219,0.0,49.969,72,70,1000,200,0.112,368.0,87.188,74.938,0.034,72.5,70.875,56.094,57.344,0.0,54.969,72,70,1000,200,0.224,518.0,87.5,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,531.0,523.5,302.25,519.5,526.5,519.0,-0.004,1.988,0.0,3.991,0.949,0.661,0.011,0.038,0.061,0.043
5192008,952,1,1,3,1,100,22.013,100.0,100.0,100.0,1,1,951.098,658.272,0.011,13.354,0,80,55,1.4,1584.0,1550.623,2544.823,1627.762,54.502,59.539,73.232,59.525,51.798,1.372,2.216,0.494,70.558,80,56.264,29.477,56.999,58.394,82.894,76.552,84.929,40.32,54.974,42.479,-10.82,47.594,61.094,72.313,73.813,55.094,56.125,0.0,0,72,70,1000,200,0.195,276.75,78.625,73.25,0.014,72.25,72.125,55.531,56.406,0.0,37.375,72,70,1000,200,0.145,421.75,88.25,79.438,0.029,72.313,73.625,55.625,57.125,0.0,50.344,72,70,1000,200,0.112,367.5,86.938,75.188,0.034,72.375,70.75,55.906,57.344,0.0,55.313,72,70,1000,200,0.218,511.0,87.438,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.841,11.956,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.0,526.0,519.0,-0.004,1.967,0.0,3.999,0.951,0.658,0.011,0.037,0.058,0.043
5192008,953,1,1,3,1,100,21.508,100.0,100.0,100.0,1,1,967.496,677.013,0.011,13.398,0,80,55,1.4,1582.5,1588.928,2544.823,1648.76,54.394,59.327,73.127,59.525,51.798,1.349,2.223,0.491,70.812,80,55.675,29.421,56.85,58.287,82.82,76.552,84.855,40.247,54.869,42.406,-10.82,47.25,60.031,72.5,73.938,55.094,56.125,0.0,0,72,70,1000,200,0.195,276.5,78.625,73.25,0.014,72.313,72.0,55.531,56.406,0.0,36.531,72,70,1000,200,0.15,424.0,88.063,79.438,0.029,72.313,73.5,55.625,57.125,0.0,50.125,72,70,1000,200,0.114,370.25,86.875,74.938,0.036,72.375,70.75,55.906,57.344,0.0,53.938,72,70,1000,200,0.227,519.0,87.25,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.821,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,523.5,302.25,520.5,526.5,519.0,-0.004,1.978,0.0,4.012,0.967,0.677,0.011,0.036,0.063,0.043
5192008,954,1,1,3,1,100,21.051,100.0,100.0,100.0,1,1,968.668,661.786,0.011,13.398,0,80,55,1.4,1577.25,1580.934,2550.71,1652.013,54.61,59.327,73.022,59.42,51.798,1.372,2.126,0.527,70.829,80,56.432,29.421,56.87,58.394,82.894,76.552,84.855,40.247,54.869,42.406,-10.82,48.0,60.688,72.438,73.813,55.094,55.938,0.0,0,72,70,1000,200,0.196,276.5,78.563,73.25,0.014,72.313,72.063,55.531,56.406,0.0,38.25,72,70,1000,200,0.148,415.75,87.938,79.438,0.028,72.188,73.375,55.625,57.125,0.0,50.25,72,70,1000,200,0.114,369.5,86.75,74.938,0.026,72.5,70.75,55.906,57.281,0.0,54.281,72,70,1000,200,0.227,521.5,87.125,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.826,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.25,519.0,526.5,519.0,-0.003,1.978,0.0,4.012,0.969,0.662,0.011,0.035,0.045,0.042
5192008,955,1,1,3,1,100,20.3,100.0,100.0,100.0,1,1,973.353,664.129,0.011,13.398,0,80,55,1.4,1588.75,1587.329,2562.507,1661.922,54.394,59.327,73.022,59.42,51.798,1.345,2.14,0.516,70.988,80,55.871,29.365,56.883,58.502,82.894,76.552,84.855,40.174,54.869,42.406,-10.82,47.219,60.188,72.313,74.125,55.094,55.938,0.0,0,72,70,1000,200,0.194,275.25,78.313,73.063,0.014,72.313,71.938,55.344,56.313,0.0,36.938,72,70,1000,200,0.155,431.25,87.875,79.375,0.029,72.188,73.188,55.5,57.0,0.0,51.531,72,70,1000,200,0.113,369.25,86.563,74.938,0.035,72.375,70.75,55.781,57.281,0.0,55.563,72,70,1000,200,0.229,524.0,86.938,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.813,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.0,519.5,526.5,519.0,-0.003,2.035,0.0,4.148,0.973,0.664,0.011,0.036,0.059,0.041
5192008,956,1,1,3,1,100,19.951,100.0,100.0,100.0,1,1,972.182,659.444,0.011,13.412,0,80,55,1.4,1605.25,1593.728,2552.674,1654.879,54.394,59.327,73.127,59.42,51.583,1.33,2.202,0.483,71.069,80,55.338,29.421,56.773,58.179,82.894,76.552,84.855,40.101,54.869,42.406,-10.82,47.031,59.563,72.313,74.0,55.094,56.125,0.0,0,72,70,1000,200,0.196,277.25,78.25,73.125,0.014,72.438,71.688,55.531,56.313,0.0,38.344,72,70,1000,200,0.15,420.25,87.688,79.25,0.029,72.188,73.313,55.375,57.0,0.0,51.781,72,70,1000,200,0.115,371.5,86.375,74.938,0.036,72.313,70.75,55.781,57.281,0.0,54.375,72,70,1000,200,0.23,526.0,86.813,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,530.5,523.5,302.0,520.5,526.5,519.0,-0.003,2.093,0.0,4.288,0.972,0.659,0.01,0.036,0.06,0.042
5192008,957,1,1,3,1,100,19.622,100.0,100.0,100.0,1,1,978.038,662.958,0.011,13.354,0,80,55,1.4,1600.25,1585.73,2550.71,1661.379,54.394,59.327,73.022,59.525,51.583,1.372,2.209,0.476,71.135,80,57.638,29.336,56.935,58.287,82.746,76.552,84.708,40.027,54.765,42.26,-10.82,49.094,62.0,72.313,74.125,55.094,55.938,0.0,0,72,70,1000,200,0.191,274.25,78.125,73.125,0.014,72.438,71.875,55.344,56.313,0.0,38.219,72,70,1000,200,0.158,434.5,87.563,79.25,0.029,72.188,73.438,55.5,57.0,0.0,51.906,72,70,1000,200,0.115,373.75,86.25,74.938,0.038,72.313,70.625,55.781,57.188,0.0,54.531,72,70,1000,200,0.231,526.0,86.75,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.812,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,530.5,524.0,302.0,520.0,526.5,519.0,-0.003,2.023,0.0,4.136,0.978,0.663,0.01,0.035,0.063,0.041
