DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,958,1,1,3,1,100,18.561,100.0,100.0,100.0,1,1,985.066,661.786,0.011,13.427,0,80,55,1.4,1617.75,1611.351,2562.507,1657.958,54.394,59.327,72.917,59.42,51.583,1.372,2.216,0.458,71.244,80,57.498,29.561,56.721,58.287,82.746,76.552,84.708,39.954,54.869,42.187,-10.82,48.813,62.0,72.313,74.0,54.906,55.938,0.0,0,72,70,1000,200,0.196,276.5,78.125,73.125,0.014,72.313,71.688,55.344,56.313,0.0,38.094,72,70,1000,200,0.157,433.25,87.313,79.188,0.029,72.188,73.438,55.5,57.0,0.0,50.594,72,70,1000,200,0.12,381.0,86.125,74.938,0.03,72.313,70.625,55.781,57.188,0.0,55.125,72,70,1000,200,0.23,523.5,86.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.807,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.0,519.5,526.5,519.0,-0.003,2.01,0.0,4.159,0.985,0.662,0.01,0.034,0.049,0.041
5192008,959,1,1,3,1,100,18.061,100.0,100.0,100.0,1,1,994.436,675.842,0.011,13.339,0,80,55,1.4,1611.75,1614.559,2554.638,1670.94,54.502,59.327,73.022,59.42,51.69,1.433,2.23,0.513,71.201,80,58.115,29.617,56.578,58.287,82.672,76.445,84.708,39.954,54.869,42.042,-10.82,49.219,62.5,72.313,73.875,54.906,55.938,0.0,0,72,70,1000,200,0.185,269.0,78.0,73.063,0.014,72.313,71.75,55.344,56.188,0.0,37.406,72,70,1000,200,0.159,436.0,87.313,79.188,0.029,72.188,73.375,55.5,57.0,0.0,51.344,72,70,1000,200,0.12,376.0,86.063,74.875,0.038,72.313,70.625,55.781,57.188,0.0,54.906,72,70,1000,200,0.234,529.5,86.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,524.0,302.0,520.0,526.0,519.0,-0.004,1.867,0.0,3.863,0.994,0.676,0.01,0.034,0.062,0.041
5192008,1000,1,1,3,1,100,17.687,100.0,100.0,100.0,1,1,997.95,662.958,0.011,13.354,0,80,55,1.4,1612.0,1614.559,2552.674,1683.711,54.502,59.327,73.232,59.42,51.69,1.421,2.198,0.502,71.299,80,58.423,29.645,56.481,58.287,82.746,76.233,84.782,39.881,54.869,42.042,-10.82,49.844,62.813,72.125,74.0,55.094,56.125,0.0,0,72,70,1000,200,0.197,277.75,77.688,73.063,0.014,72.25,72.0,55.219,56.188,0.0,38.625,72,70,1000,200,0.158,436.0,87.063,79.188,0.029,72.188,73.313,55.5,56.813,0.0,51.656,72,70,1000,200,0.119,375.5,86.0,74.938,0.033,72.063,70.625,55.781,57.188,0.0,55.531,72,70,1000,200,0.233,529.0,86.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.5,524.0,302.0,519.0,526.5,519.5,-0.003,1.925,0.0,4.003,0.998,0.663,0.009,0.033,0.053,0.04
5192008,1001,1,1,3,1,100,16.932,100.0,100.0,100.0,1,1,985.066,667.643,0.011,13.31,0,80,55,1.4,1618.0,1617.768,2560.539,1685.477,54.502,59.115,72.917,59.314,51.798,1.375,2.212,0.491,71.324,80,56.095,29.673,56.416,58.072,82.672,76.445,84.708,39.881,54.974,41.969,-10.82,47.5,60.625,72.0,74.25,55.094,55.938,0.0,0,72,70,1000,200,0.197,277.75,77.688,73.063,0.014,72.25,71.813,55.344,56.188,0.0,38.625,72,70,1000,200,0.157,435.25,87.0,79.188,0.029,72.188,73.313,55.5,57.0,0.0,50.688,72,70,1000,200,0.125,384.5,85.75,74.938,0.034,72.313,70.563,55.719,57.188,0.0,54.156,72,70,1000,200,0.232,526.5,86.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.0,518.5,526.5,519.5,-0.004,1.841,0.0,3.855,0.985,0.668,0.009,0.033,0.054,0.039
5192008,1002,1,1,3,1,100,16.888,100.0,100.0,100.0,1,1,1013.177,669.985,0.011,13.324,0,80,55,1.4,1614.5,1630.616,2554.638,1681.359,54.502,59.221,73.127,59.208,51.798,1.41,2.263,0.48,71.447,80,56.348,29.561,56.468,57.965,82.598,76.445,84.708,39.881,55.078,41.823,-10.82,48.125,60.531,72.125,74.438,55.094,56.125,0.0,0,72,70,1000,200,0.191,274.5,77.625,73.063,0.014,72.25,71.688,55.344,56.188,0.0,39.125,72,70,1000,200,0.164,438.0,86.875,78.938,0.029,72.188,73.313,55.5,56.813,0.0,50.625,72,70,1000,200,0.125,386.0,85.625,74.875,0.034,72.063,70.5,55.781,57.188,0.0,56.094,72,70,1000,200,0.233,528.0,86.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.25,520.0,526.5,519.5,-0.004,1.703,0.0,3.589,1.013,0.67,0.009,0.034,0.053,0.039
5192008,1003,1,1,3,1,100,16.68,100.0,100.0,100.0,1,1,1001.464,664.129,0.011,13.237,0,80,55,1.4,1618.75,1633.831,2564.476,1695.762,54.717,59.327,73.127,59.42,52.012,1.387,2.245,0.513,71.49,80,56.684,29.617,56.533,58.287,82.672,76.445,84.708,39.734,55.287,41.605,-10.82,48.406,60.969,72.0,74.25,55.188,56.125,0.0,0,72,70,1000,200,0.197,277.5,77.563,72.813,0.014,72.25,71.938,55.531,56.313,0.0,38.781,72,70,1000,200,0.164,439.0,86.75,78.938,0.029,72.188,73.313,55.625,57.0,0.0,50.719,72,70,1000,200,0.125,388.75,85.563,74.938,0.034,72.063,70.438,55.781,57.188,0.0,54.938,72,70,1000,200,0.231,526.0,85.938,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.805,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.25,520.5,526.5,519.5,-0.004,1.592,0.0,3.436,1.001,0.664,0.01,0.033,0.053,0.039
5192008,1004,1,1,3,1,100,16.616,100.0,100.0,100.0,1,1,996.779,668.814,0.011,13.398,0,80,55,1.4,1623.5,1617.768,2556.604,1681.946,54.825,59.327,72.917,59.42,52.333,1.406,2.241,0.487,71.418,80,57.722,29.729,56.559,58.287,82.524,76.445,84.56,39.661,55.601,41.605,-10.82,49.844,61.938,72.0,74.063,55.281,56.25,0.0,0,72,70,1000,200,0.189,273.25,77.563,72.813,0.014,72.25,71.688,55.625,56.313,0.0,39.563,72,70,1000,200,0.16,435.5,86.438,78.813,0.029,72.063,73.375,55.5,57.0,0.0,50.563,72,70,1000,200,0.126,390.25,85.438,74.938,0.034,72.063,70.438,55.906,57.188,0.0,54.938,72,70,1000,200,0.232,526.5,85.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.0,519.0,526.5,519.5,-0.004,1.634,0.0,3.613,0.997,0.669,0.01,0.032,0.052,0.038
5192008,1005,1,1,3,1,100,16.493,100.0,100.0,100.0,1,1,1003.807,660.615,0.011,13.368,0,80,55,1.4,1631.0,1608.144,2564.476,1679.652,54.825,59.327,73.022,59.42,52.226,1.436,2.241,0.505,71.503,80,56.039,29.785,56.429,58.072,82.598,76.445,84.634,39.734,55.81,41.605,-10.82,48.125,60.406,72.125,74.438,55.406,56.25,0.0,0,72,70,1000,200,0.185,268.75,77.438,72.813,0.014,72.25,71.625,55.625,56.406,0.0,39.563,72,70,1000,200,0.163,437.75,86.438,78.813,0.029,72.188,73.25,55.656,57.125,0.0,50.938,72,70,1000,200,0.126,389.75,85.375,74.875,0.034,72.0,70.438,55.906,57.281,0.0,54.656,72,70,1000,200,0.233,529.0,85.625,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.831,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,521.0,526.5,519.5,-0.004,1.556,0.0,3.47,1.004,0.661,0.009,0.032,0.052,0.038
5192008,1006,1,1,3,1,100,17.175,100.0,100.0,100.0,1,1,995.608,661.786,0.011,13.281,0,80,55,1.4,1623.0,1612.955,2550.71,1677.872,55.148,59.221,72.917,59.42,52.44,1.368,2.223,0.505,71.461,80,57.722,29.813,56.494,58.287,82.524,76.445,84.56,39.588,55.914,41.605,-10.82,49.781,61.719,72.0,74.25,55.406,56.25,0.0,0,72,70,1000,200,0.193,275.25,77.438,72.813,0.014,72.25,71.5,55.625,56.406,0.0,39.563,72,70,1000,200,0.161,442.0,86.25,78.75,0.029,72.188,73.438,55.875,57.125,0.0,51.469,72,70,1000,200,0.121,379.75,85.125,74.938,0.034,72.063,70.438,55.906,57.281,0.0,54.688,72,70,1000,200,0.233,528.0,85.563,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.834,11.94,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,519.5,526.5,519.5,-0.004,1.641,0.0,3.716,0.996,0.662,0.009,0.032,0.051,0.038
5192008,1007,1,1,3,1,100,17.218,100.0,100.0,100.0,1,1,1003.807,660.615,0.011,13.354,0,80,55,1.4,1644.0,1627.402,2550.71,1681.896,55.148,59.221,72.812,59.314,52.547,1.402,2.227,0.505,71.552,80,56.067,29.953,56.507,58.287,82.524,76.339,84.56,39.588,55.914,41.605,-10.82,48.469,60.344,72.0,74.188,55.5,56.344,0.0,0,72,70,1000,200,0.188,270.5,77.125,72.813,0.014,72.25,71.375,55.75,56.406,0.0,39.031,72,70,1000,200,0.169,443.75,86.25,78.75,0.029,72.313,73.375,55.875,57.125,0.0,52.406,72,70,1000,200,0.122,380.75,85.063,74.938,0.034,72.063,70.438,56.094,57.281,0.0,54.594,72,70,1000,200,0.234,529.5,85.438,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.0,302.0,519.5,526.5,519.5,-0.004,1.65,0.0,3.737,1.004,0.661,0.009,0.032,0.05,0.037
5192008,1008,1,1,3,1,100,17.115,100.0,100.0,100.0,1,1,1027.233,661.786,0.021,13.427,0,80,55,1.4,1642.25,1645.092,2558.571,1698.46,55.04,59.221,73.022,59.314,52.44,1.364,2.227,0.48,71.58,80,55.787,29.925,56.559,58.179,82.45,76.127,84.486,39.514,55.914,41.605,-10.82,48.813,60.313,72.0,73.938,55.688,56.438,0.0,0,72,70,1000,200,0.193,275.5,77.125,72.813,0.014,72.313,71.438,55.75,56.5,0.0,39.594,72,70,1000,200,0.169,449.5,86.188,78.75,0.029,72.188,73.375,55.875,57.125,0.0,51.563,72,70,1000,200,0.126,391.25,85.0,74.938,0.031,72.313,70.5,56.094,57.344,0.0,55.125,72,70,1000,200,0.231,526.5,85.375,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.831,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,521.0,526.5,519.5,-0.007,1.712,0.0,3.895,1.027,0.662,0.009,0.031,0.046,0.037
5192008,1009,1,1,3,1,100,17.443,100.0,100.0,100.0,1,1,1028.404,666.471,0.011,13.324,0,80,55,1.4,1642.0,1654.755,2564.476,1708.765,55.148,59.327,72.917,59.314,52.547,1.364,2.295,0.491,71.628,80,56.797,29.953,56.52,58.287,82.524,76.339,84.56,39.514,55.914,41.459,-10.82,49.25,61.0,72.125,73.75,55.5,56.344,0.0,0,72,70,1000,200,0.184,267.75,77.063,72.813,0.014,72.25,71.5,55.75,56.5,0.0,38.781,72,70,1000,200,0.175,463.0,86.063,78.625,0.029,72.188,73.188,55.969,57.219,0.0,51.594,72,70,1000,200,0.127,393.25,84.875,74.875,0.035,72.313,70.438,56.094,57.344,0.0,55.594,72,70,1000,200,0.243,538.5,85.125,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.831,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.0,302.0,519.5,526.5,519.5,-0.004,1.58,0.0,3.595,1.028,0.666,0.009,0.031,0.051,0.036
5192008,1010,1,1,3,1,100,17.566,100.0,100.0,100.0,1,1,1030.747,666.471,0.011,13.339,0,80,55,1.4,1656.75,1664.429,2556.604,1715.723,55.148,59.327,72.917,59.525,52.547,1.364,2.234,0.491,71.698,80,56.769,29.953,56.533,58.394,82.376,76.339,84.486,39.295,55.914,41.386,-10.82,48.813,60.875,72.313,73.938,55.5,56.438,0.0,0,72,70,1000,200,0.197,276.5,76.938,72.813,0.014,72.25,71.5,55.844,56.5,0.0,39.094,72,70,1000,200,0.177,464.5,85.813,78.75,0.029,72.188,73.25,55.969,57.344,0.0,51.5,72,70,1000,200,0.129,395.0,84.813,74.875,0.038,72.063,70.438,56.188,57.344,0.0,55.813,72,70,1000,200,0.244,540.0,85.0,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,531.0,524.5,302.0,519.0,526.5,519.5,-0.004,1.678,0.0,3.87,1.031,0.666,0.008,0.03,0.055,0.036
5192008,1011,1,1,3,1,100,17.943,100.0,100.0,100.0,1,1,1038.946,662.958,0.011,13.339,0,80,55,1.4,1672.75,1654.755,2552.674,1713.9,55.255,59.433,73.022,59.525,52.547,1.379,2.292,0.469,71.884,80,59.91,30.009,56.747,58.394,82.376,76.127,84.412,39.368,55.914,41.386,-10.82,51.625,63.594,72.313,73.625,55.5,56.438,0.0,0,72,70,1000,200,0.196,277.0,76.813,72.813,0.014,72.313,71.688,55.75,56.5,0.0,39.688,72,70,1000,200,0.181,460.25,85.688,78.625,0.029,72.063,73.313,55.969,57.219,0.0,52.188,72,70,1000,200,0.126,391.0,84.563,74.938,0.037,72.375,70.375,56.094,57.344,0.0,56.125,72,70,1000,200,0.243,540.5,84.938,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.833,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.5,302.25,519.0,526.5,519.5,-0.004,1.627,0.0,3.735,1.039,0.663,0.008,0.03,0.052,0.035
5192008,1012,1,1,3,1,100,17.889,100.0,100.0,100.0,1,1,1031.918,666.471,0.011,13.368,0,80,55,1.4,1658.0,1659.591,2548.747,1704.103,55.148,59.645,73.022,59.631,52.44,1.364,2.259,0.494,71.904,80,59.349,30.261,57.012,58.609,82.302,76.233,84.338,39.295,56.018,41.313,-10.82,51.219,63.625,72.125,73.75,55.688,56.438,0.0,0,72,70,1000,200,0.198,277.75,76.813,72.813,0.014,72.25,71.75,55.844,56.5,0.0,39.594,72,70,1000,200,0.17,457.25,85.688,78.563,0.029,72.188,73.313,55.969,57.219,0.0,51.25,72,70,1000,200,0.128,393.0,84.438,74.875,0.038,72.5,70.438,56.188,57.344,0.0,57.594,72,70,1000,200,0.244,540.0,84.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.831,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,530.5,524.0,302.25,521.0,526.5,519.5,-0.004,1.613,0.0,3.743,1.032,0.666,0.008,0.03,0.053,0.035
5192008,1013,1,1,3,1,100,18.325,100.0,100.0,100.0,1,1,1037.775,672.328,0.011,13.281,0,80,55,1.4,1688.75,1677.343,2574.338,1730.842,55.255,59.433,72.812,59.525,52.654,1.383,2.346,0.487,71.914,80,58.704,30.43,57.174,58.609,82.302,76.233,84.412,39.221,56.018,41.386,-10.82,51.219,63.156,72.313,73.75,55.688,56.438,0.0,0,72,70,1000,200,0.198,277.5,76.688,72.813,0.014,72.313,71.5,55.844,56.5,0.0,40.25,72,70,1000,200,0.173,459.25,85.563,78.563,0.029,72.188,73.25,55.969,57.219,0.0,51.406,72,70,1000,200,0.134,399.5,84.438,74.875,0.03,72.313,70.438,56.188,57.438,0.0,57.625,72,70,1000,200,0.257,554.5,84.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.5,302.0,520.5,526.5,519.5,-0.004,1.712,0.0,3.989,1.038,0.672,0.008,0.03,0.042,0.035
5192008,1014,1,1,3,1,100,18.31,100.0,100.0,100.0,1,1,1047.145,671.157,0.011,13.441,0,80,55,1.4,1703.25,1706.465,2570.39,1748.889,55.148,59.539,72.812,59.631,52.547,1.364,2.227,0.498,72.074,80,57.189,30.514,57.051,58.717,82.302,76.233,84.338,39.221,56.018,41.313,-10.82,49.188,61.656,72.313,73.938,55.688,56.438,0.0,0,72,70,1000,200,0.196,276.75,76.688,72.688,0.014,72.313,71.625,55.844,56.5,0.0,39.219,72,70,1000,200,0.187,472.0,85.438,78.563,0.029,72.188,73.188,55.969,57.219,0.0,51.438,72,70,1000,200,0.134,400.5,84.25,74.875,0.038,72.375,70.438,56.188,57.438,0.0,56.813,72,70,1000,200,0.256,554.0,84.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.5,302.0,520.5,526.5,519.5,-0.004,1.674,0.0,3.901,1.047,0.671,0.008,0.029,0.052,0.035
5192008,1015,1,1,3,1,100,19.061,100.0,100.0,100.0,1,1,1044.802,669.985,0.011,13.412,0,80,55,1.4,1698.75,1678.958,2560.539,1749.111,55.363,59.645,72.812,59.737,52.654,1.391,2.313,0.509,72.146,80,57.61,30.514,56.922,58.824,82.228,76.339,84.265,39.075,55.914,41.313,-10.82,49.781,61.594,72.313,73.875,55.813,56.563,0.0,0,72,70,1000,200,0.198,278.5,76.5,72.688,0.014,72.313,71.563,55.938,56.688,0.0,40.375,72,70,1000,200,0.178,465.25,85.25,78.375,0.029,72.188,73.25,56.094,57.344,0.0,51.156,72,70,1000,200,0.135,403.5,84.25,74.875,0.038,72.063,70.438,56.188,57.438,0.0,56.625,72,70,1000,200,0.259,557.0,84.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.851,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,530.5,524.5,302.0,520.0,526.5,520.0,-0.004,1.783,0.0,4.165,1.045,0.67,0.008,0.029,0.052,0.034
5192008,1016,1,1,3,1,100,19.193,100.0,100.0,100.0,1,1,1053.001,672.328,0.011,13.324,0,80,55,1.4,1685.0,1683.806,2570.39,1739.408,55.255,59.751,72.917,59.842,52.761,1.391,2.292,0.483,72.199,80,58.704,30.57,57.09,58.824,82.228,76.339,84.265,39.075,56.018,41.24,-10.82,50.344,63.219,72.313,73.813,55.688,56.438,0.0,0,72,70,1000,200,0.199,278.75,76.438,72.688,0.014,72.25,71.563,55.938,56.688,0.0,39.781,72,70,1000,200,0.182,469.0,85.125,78.375,0.029,72.188,73.313,56.094,57.344,0.0,51.969,72,70,1000,200,0.133,399.75,84.188,74.875,0.034,72.313,70.375,56.188,57.438,0.0,57.25,72,70,1000,200,0.246,541.5,84.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.948,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.5,302.0,520.5,526.5,519.5,-0.004,1.703,0.0,4.002,1.053,0.672,0.008,0.029,0.046,0.033
5192008,1017,1,1,3,1,100,19.276,100.0,100.0,100.0,1,1,1077.599,671.157,0.021,13.368,0,80,55,1.4,1711.25,1701.605,2572.364,1756.521,55.148,59.751,73.022,59.842,52.547,1.398,2.302,0.454,72.289,80,57.077,30.598,57.116,58.717,82.228,76.233,84.338,39.148,56.123,41.313,-10.82,49.125,61.5,72.313,74.063,55.688,56.563,0.0,0,72,70,1000,200,0.197,277.5,76.313,72.563,0.014,72.313,71.5,55.938,56.688,0.0,39.375,72,70,1000,200,0.186,472.75,85.063,78.375,0.029,72.188,73.313,56.094,57.344,0.0,51.875,72,70,1000,200,0.135,403.25,84.0,74.875,0.04,72.375,70.438,56.188,57.438,0.0,57.031,72,70,1000,200,0.262,560.0,84.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.823,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.5,302.25,520.5,527.0,520.0,-0.007,1.705,0.0,4.016,1.078,0.671,0.008,0.028,0.053,0.033
5192008,1018,1,1,3,1,100,19.83,100.0,100.0,100.0,1,1,1092.826,674.671,0.011,13.354,0,80,55,1.4,1711.25,1756.828,2580.265,1803.803,55.255,59.751,73.022,59.842,52.654,1.448,2.414,0.48,72.316,80,57.806,30.514,57.161,58.824,82.154,76.233,84.191,39.002,55.914,41.168,-10.82,49.688,61.688,72.313,74.125,55.688,56.563,0.0,0,72,70,1000,200,0.21,286.0,76.25,72.563,0.014,72.25,71.5,55.938,56.688,0.0,39.281,72,70,1000,200,0.192,480.5,84.938,78.25,0.029,72.188,73.313,56.094,57.344,0.0,51.531,72,70,1000,200,0.138,407.5,83.938,74.875,0.034,72.375,70.375,56.188,57.438,0.0,57.469,72,70,1000,200,0.275,574.0,84.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.5,302.0,520.5,526.5,520.0,-0.004,1.71,0.0,4.013,1.093,0.675,0.008,0.028,0.045,0.033
5192008,1019,1,1,3,1,100,20.384,100.0,100.0,100.0,1,1,1097.511,662.958,0.011,13.324,0,80,55,1.4,1747.25,1730.802,2562.507,1788.99,55.363,59.963,72.812,59.842,52.761,1.436,2.432,0.483,72.473,80,55.843,30.598,57.077,59.146,82.08,76.233,84.191,38.928,56.123,41.168,-10.82,47.781,60.188,72.313,74.063,55.906,56.563,0.0,0,72,70,1000,200,0.207,286.0,76.125,72.688,0.014,72.25,71.375,55.938,56.688,0.0,39.406,72,70,1000,200,0.189,477.5,84.938,78.375,0.029,72.188,73.438,55.969,57.438,0.0,51.75,72,70,1000,200,0.138,408.0,83.75,74.875,0.042,72.5,70.375,56.281,57.438,0.0,57.469,72,70,1000,200,0.28,581.0,84.125,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.81,11.912,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.5,524.5,302.25,520.5,526.5,520.0,-0.004,1.736,0.0,4.141,1.098,0.663,0.007,0.028,0.054,0.033
5192008,1020,1,1,3,1,100,21.076,100.0,100.0,100.0,1,1,1078.77,671.157,0.011,13.31,0,80,55,1.4,1751.5,1756.828,2578.288,1801.583,55.471,60.069,72.812,60.054,52.761,1.429,2.389,0.472,72.255,80,56.067,30.598,57.2,59.146,82.08,76.233,84.191,38.928,56.227,41.24,-10.82,47.938,60.094,72.313,73.938,55.906,56.75,0.0,0,72,70,1000,200,0.203,281.5,76.25,72.688,0.014,72.313,71.188,56.125,56.688,0.0,39.375,72,70,1000,200,0.191,479.25,84.625,78.25,0.029,72.063,73.375,56.094,57.344,0.0,51.875,72,70,1000,200,0.139,409.0,83.688,74.875,0.034,72.563,70.313,56.281,57.438,0.0,57.719,72,70,1000,200,0.285,584.5,84.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.79,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,530.0,524.5,302.25,520.0,527.0,520.0,-0.004,1.779,0.0,4.27,1.079,0.671,0.007,0.027,0.044,0.033
5192008,1021,1,1,3,1,100,21.571,100.0,100.0,100.0,1,1,1083.455,669.985,0.011,13.31,0,80,55,1.4,1755.0,1742.18,2578.288,1791.443,55.471,60.175,72.917,60.159,52.868,1.402,2.411,0.498,72.325,80,57.161,30.542,57.544,59.361,82.006,76.233,84.117,38.855,56.227,41.095,-10.82,48.844,61.719,72.313,74.063,55.813,56.75,0.0,0,72,70,1000,200,0.208,286.0,76.125,72.563,0.014,72.25,71.125,55.938,56.781,0.0,40.563,72,70,1000,200,0.19,478.0,84.625,78.125,0.029,72.063,73.25,56.188,57.344,0.0,52.563,72,70,1000,200,0.138,406.75,83.563,74.875,0.036,72.563,70.25,56.281,57.438,0.0,59.125,72,70,1000,200,0.285,586.5,83.875,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.771,11.894,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,530.5,524.5,302.0,520.0,526.5,520.0,-0.004,1.716,0.0,4.137,1.083,0.67,0.007,0.028,0.046,0.032
5192008,1022,1,1,3,1,100,22.38,100.0,100.0,100.0,1,1,1077.599,667.643,0.011,13.324,0,80,55,1.4,1763.75,1753.572,2574.338,1810.046,55.578,60.282,72.917,60.265,52.975,1.429,2.407,0.476,72.178,80,58.648,30.542,57.758,59.361,82.006,76.233,84.117,38.855,56.332,41.095,-10.82,50.125,62.25,72.125,74.188,55.906,56.75,0.0,0,72,70,1000,200,0.204,281.5,75.875,72.563,0.014,72.25,71.438,56.125,56.781,0.0,40.375,72,70,1000,200,0.191,478.0,84.563,78.125,0.028,72.188,73.188,56.281,57.438,0.0,52.5,72,70,1000,200,0.14,409.25,83.563,74.875,0.038,72.563,70.25,56.375,57.563,0.0,58.844,72,70,1000,200,0.294,593.5,83.813,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.902,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,530.0,525.0,302.25,520.0,527.0,520.0,-0.004,1.708,0.0,4.141,1.078,0.668,0.007,0.026,0.048,0.032
5192008,1023,1,1,3,1,100,22.993,100.0,100.0,100.0,1,1,1076.428,677.013,0.011,13.324,0,80,55,1.4,1761.75,1750.315,2590.163,1806.358,55.578,60.388,72.812,60.37,52.975,1.402,2.385,0.487,72.153,80,58.059,30.794,58.01,59.576,82.006,76.233,84.191,38.855,56.436,41.168,-10.82,49.438,62.344,72.0,74.188,56.0,56.906,0.0,0,72,70,1000,200,0.201,280.0,75.875,72.563,0.014,72.25,71.313,56.25,56.938,0.0,40.969,72,70,1000,200,0.19,477.5,84.438,78.125,0.029,72.188,73.125,56.281,57.438,0.0,52.906,72,70,1000,200,0.14,408.75,83.375,74.875,0.034,72.563,70.25,56.375,57.563,0.0,59.781,72,70,1000,200,0.294,593.5,83.688,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.749,11.879,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,530.5,525.0,302.25,520.0,526.5,520.0,-0.004,1.753,0.0,4.276,1.076,0.677,0.007,0.027,0.042,0.032
5192008,1024,1,1,3,1,100,23.901,100.0,100.0,100.0,1,1,1085.798,673.499,0.021,13.368,0,80,55,1.4,1759.25,1764.976,2586.201,1820.648,55.686,60.388,73.022,60.476,52.975,1.406,2.389,0.491,72.182,80,58.059,30.738,58.302,59.576,81.932,76.127,83.969,38.708,56.541,41.022,-10.82,49.656,62.25,72.125,74.75,56.0,56.906,0.0,0,72,70,1000,200,0.2,279.75,75.813,72.563,0.014,72.313,71.125,56.125,56.781,0.0,41.688,72,70,1000,200,0.191,476.75,84.375,78.0,0.029,72.313,73.313,56.281,57.594,0.0,53.219,72,70,1000,200,0.144,413.5,83.25,74.875,0.034,72.688,70.25,56.375,57.563,0.0,59.688,72,70,1000,200,0.303,603.5,83.688,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.825,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.0,525.0,302.25,520.0,526.5,519.5,-0.007,1.735,0.0,4.292,1.086,0.673,0.007,0.027,0.042,0.032
5192008,1025,1,1,3,1,100,24.847,100.0,100.0,100.0,1,1,1115.081,677.013,0.011,13.31,0,80,55,1.4,1778.5,1799.27,2580.265,1857.527,55.794,60.812,73.022,60.687,53.189,1.379,2.403,0.483,72.207,80,57.778,30.906,58.6,60.113,82.006,76.127,84.117,38.782,56.541,41.022,-10.82,48.813,62.281,72.0,75.313,56.125,56.969,0.0,0,72,70,1000,200,0.207,285.5,75.813,72.25,0.014,72.313,71.25,56.25,56.938,0.0,40.563,72,70,1000,200,0.202,493.75,84.25,78.0,0.029,72.313,73.313,56.5,57.594,0.0,53.5,72,70,1000,200,0.144,414.5,83.188,74.875,0.034,72.688,70.25,56.469,57.563,0.0,61.344,72,70,1000,200,0.318,615.5,83.625,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.0,524.5,302.0,520.0,526.5,519.5,-0.004,1.679,0.0,4.137,1.115,0.677,0.007,0.026,0.041,0.031
5192008,1026,1,1,3,1,100,25.981,100.0,100.0,100.0,1,1,1119.766,675.842,0.011,13.368,0,80,55,1.4,1807.5,1799.27,2533.075,1854.044,55.901,60.918,73.022,60.899,53.403,1.391,2.4,0.48,72.199,80,57.161,30.822,58.503,60.113,81.932,76.127,84.043,38.782,56.75,41.313,-10.82,48.531,61.188,72.125,75.688,56.344,56.969,0.0,0,72,70,1000,200,0.203,282.0,75.688,72.5,0.014,72.438,71.0,56.344,57.0,0.0,41.031,72,70,1000,200,0.202,492.25,84.063,78.0,0.029,72.313,73.313,56.5,57.594,0.0,53.75,72,70,1000,200,0.146,415.5,83.188,74.875,0.036,72.688,70.313,56.469,57.75,0.0,61.156,72,70,1000,200,0.32,620.0,83.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.0,525.0,302.0,520.5,526.5,519.5,-0.004,1.883,0.0,4.695,1.12,0.676,0.007,0.026,0.044,0.031
5192008,1027,1,1,3,1,100,26.927,100.0,100.0,100.0,1,1,1116.252,672.328,0.011,13.324,0,80,55,1.4,1816.25,1812.365,2576.312,1862.139,55.901,61.024,73.022,61.004,53.189,1.379,2.414,0.513,72.294,80,56.488,30.85,58.224,60.22,81.858,75.914,83.969,38.708,56.645,41.532,-10.82,47.719,60.125,72.0,76.625,56.344,57.063,0.0,0,72,70,1000,200,0.205,283.25,75.688,72.5,0.014,72.688,70.813,56.344,57.0,0.0,41.156,72,70,1000,200,0.212,502.5,84.063,77.938,0.029,72.313,73.313,56.5,57.75,0.0,53.781,72,70,1000,200,0.146,420.75,82.938,74.875,0.038,72.688,70.313,56.469,57.75,0.0,62.438,72,70,1000,200,0.32,619.0,83.25,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,525.0,302.25,520.0,526.0,520.0,-0.004,2.098,0.0,5.221,1.116,0.672,0.007,0.026,0.045,0.03
5192008,1028,1,1,3,1,100,27.256,100.0,100.0,100.0,1,1,1131.479,673.499,0.011,13.31,0,80,55,1.4,1831.0,1827.117,2584.221,1878.065,55.686,61.024,72.917,61.004,52.868,1.368,2.411,0.454,72.383,80,56.6,30.878,58.147,60.328,81.784,76.021,83.895,38.635,55.914,41.605,-10.82,47.188,60.781,71.813,76.813,56.0,56.969,0.0,0,72,70,1000,200,0.204,282.25,75.625,72.5,0.014,72.688,70.563,56.25,56.938,0.0,43.781,72,70,1000,200,0.218,508.5,83.875,77.938,0.029,72.313,73.25,56.281,57.594,0.0,52.563,72,70,1000,200,0.156,428.5,82.938,74.75,0.036,72.563,70.313,56.375,57.75,0.0,62.969,72,70,1000,200,0.32,619.0,83.188,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,529.0,525.0,302.25,521.0,526.5,520.0,-0.004,2.288,0.0,5.486,1.131,0.673,0.006,0.025,0.043,0.03
5192008,1029,1,1,3,1,100,27.388,100.0,100.0,100.0,1,1,1154.905,666.471,0.011,13.383,0,80,55,1.4,1845.0,1856.684,2582.243,1906.436,55.255,60.918,72.812,61.004,52.547,1.364,2.421,0.48,72.549,80,55.843,30.85,57.959,60.113,81.858,76.127,83.969,38.635,55.392,41.532,-10.82,46.031,59.938,71.813,76.75,55.906,56.906,0.0,0,72,70,1000,200,0.191,272.75,75.5,72.5,0.014,72.688,70.5,55.938,56.781,0.0,42.5,72,70,1000,200,0.232,527.5,83.813,77.938,0.029,72.313,73.125,56.188,57.594,0.0,52.656,72,70,1000,200,0.155,426.5,82.813,74.875,0.038,72.563,70.375,56.281,57.563,0.0,62.938,72,70,1000,200,0.336,635.5,83.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.0,302.25,521.0,526.5,520.0,-0.004,2.314,0.0,5.38,1.155,0.666,0.006,0.025,0.044,0.029
5192008,1030,1,1,3,1,100,27.268,100.0,100.0,100.0,1,1,1177.16,662.958,0.011,13.354,0,80,55,1.4,1865.0,1874.794,2546.784,1920.29,55.255,61.024,72.917,61.11,52.333,1.394,2.432,0.505,72.61,80,55.31,30.766,57.997,60.113,81.784,76.021,83.969,38.635,55.078,41.459,-10.82,45.469,59.188,71.813,76.688,55.688,56.75,0.0,0,72,70,1000,200,0.202,281.0,75.5,72.5,0.014,72.688,70.25,55.844,56.688,0.0,43.813,72,70,1000,200,0.238,537.0,83.75,77.75,0.029,72.313,73.063,56.094,57.438,0.0,53.5,72,70,1000,200,0.154,428.75,82.813,74.875,0.038,72.688,70.313,56.281,57.438,0.0,63.406,72,70,1000,200,0.341,638.0,83.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.0,302.0,520.5,526.0,520.0,-0.004,2.293,0.0,5.233,1.177,0.663,0.006,0.025,0.044,0.029
5192008,1031,1,1,3,1,100,27.152,100.0,100.0,100.0,1,1,1153.734,668.814,0.011,13.456,0,80,55,1.4,1876.25,1863.266,2590.163,1918.342,55.04,60.918,72.707,61.004,52.119,1.353,2.447,0.458,72.773,80,56.825,30.682,58.16,60.113,81.71,76.021,83.821,38.635,54.974,41.459,-10.82,46.438,60.813,71.813,76.875,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.0,75.25,72.5,0.014,72.625,70.188,55.844,56.5,0.0,43.594,72,70,1000,200,0.241,540.0,83.625,77.75,0.029,72.313,73.063,56.094,57.438,0.0,54.188,72,70,1000,200,0.153,428.5,82.688,74.875,0.034,72.563,70.25,56.188,57.438,0.0,64.688,72,70,1000,200,0.34,638.5,83.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.823,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.5,302.0,520.5,526.0,520.0,-0.004,2.326,0.0,5.273,1.154,0.669,0.006,0.025,0.039,0.029
5192008,1032,1,1,3,1,100,27.254,100.0,100.0,100.0,1,1,1171.303,677.013,0.021,13.31,0,80,55,1.4,1885.25,1873.146,2588.181,1926.908,54.932,61.13,72.812,61.11,52.119,1.364,2.468,0.487,72.938,80,56.348,30.682,58.224,60.22,81.636,76.021,83.821,38.635,55.078,41.459,-10.82,45.938,60.406,71.813,76.688,55.688,56.563,0.0,0,72,70,1000,200,0.19,272.25,75.25,72.25,0.014,72.688,70.0,55.75,56.5,0.0,44.0,72,70,1000,200,0.247,544.5,83.438,77.75,0.029,72.313,73.063,55.969,57.344,0.0,54.375,72,70,1000,200,0.155,430.25,82.563,74.75,0.038,72.563,70.188,56.188,57.344,0.0,64.0,72,70,1000,200,0.35,647.0,83.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.94,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.5,302.25,520.5,526.0,520.0,-0.008,2.286,0.0,5.216,1.171,0.677,0.006,0.024,0.043,0.03
5192008,1033,1,1,3,1,100,27.112,100.0,100.0,100.0,1,1,1188.873,668.814,0.011,13.339,0,80,55,1.4,1904.25,1876.442,2584.221,1936.756,55.148,61.13,72.812,61.216,52.119,1.368,2.468,0.498,73.082,80,55.927,30.766,58.134,60.435,81.636,76.021,83.821,38.635,55.078,41.459,-10.82,45.375,60.5,71.813,76.625,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.75,75.25,72.25,0.014,72.625,69.938,55.844,56.5,0.0,44.969,72,70,1000,200,0.249,546.0,83.375,77.75,0.029,72.188,73.063,55.969,57.344,0.0,54.438,72,70,1000,200,0.157,433.0,82.5,74.875,0.037,72.688,70.125,56.094,57.344,0.0,64.438,72,70,1000,200,0.354,651.0,82.688,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.828,11.947,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,528.5,525.5,302.25,522.0,526.0,520.0,-0.004,2.291,0.0,5.227,1.189,0.669,0.006,0.024,0.041,0.028
5192008,1034,1,1,3,1,100,27.45,100.0,100.0,100.0,1,1,1191.215,675.842,0.011,13.31,0,80,55,1.4,1912.25,1884.685,2582.243,1941.191,55.148,61.13,72.812,61.11,52.226,1.383,2.475,0.476,73.19,80,60.022,30.654,58.335,60.328,81.636,76.021,83.821,38.562,55.078,41.459,-10.82,49.125,63.344,71.75,76.5,55.5,56.563,0.0,0,72,70,1000,200,0.191,273.25,75.125,72.25,0.014,72.625,69.875,55.844,56.406,0.0,45.031,72,70,1000,200,0.241,534.0,83.375,77.625,0.029,72.188,73.0,55.969,57.219,0.0,54.188,72,70,1000,200,0.156,432.5,82.5,74.875,0.034,72.688,70.063,56.094,57.344,0.0,64.813,72,70,1000,200,0.367,663.0,82.688,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.817,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,528.5,526.0,302.25,520.0,526.0,520.0,-0.004,2.335,0.0,5.351,1.191,0.676,0.006,0.024,0.038,0.028
5192008,1035,1,1,3,1,100,27.808,100.0,100.0,100.0,1,1,1205.271,677.013,0.021,13.354,0,80,55,1.4,1917.25,1892.935,2584.221,1943.554,55.148,61.555,72.812,61.427,52.333,1.379,2.472,0.483,73.296,80,61.48,30.962,59.365,61.08,81.636,76.021,83.748,38.562,55.183,41.532,-10.82,49.031,65.688,71.75,76.563,55.688,56.563,0.0,0,72,70,1000,200,0.19,272.25,75.125,72.25,0.014,72.438,69.875,55.844,56.406,0.0,44.563,72,70,1000,200,0.248,544.0,83.188,77.625,0.029,72.313,72.875,55.969,57.344,0.0,54.031,72,70,1000,200,0.157,437.75,82.375,74.875,0.036,72.563,70.063,56.094,57.344,0.0,65.75,72,70,1000,200,0.367,663.0,82.563,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.5,526.0,302.0,520.5,526.0,520.0,-0.008,2.386,0.0,5.504,1.205,0.677,0.006,0.024,0.039,0.028
5192008,1036,1,1,3,1,100,27.773,100.0,100.0,100.0,1,1,1222.84,674.671,0.011,13.354,0,80,55,1.4,1930.75,1921.031,2598.098,1966.266,55.255,61.767,72.601,61.638,52.44,1.36,2.49,0.491,73.482,80,59.181,31.13,59.812,61.295,81.562,75.808,83.748,38.562,55.287,41.605,-10.82,47.375,63.563,71.75,76.625,55.813,56.563,0.0,0,72,70,1000,200,0.199,279.5,75.0,72.188,0.014,72.625,69.813,55.844,56.406,0.0,45.938,72,70,1000,200,0.255,549.5,83.125,77.625,0.029,72.313,72.813,55.969,57.219,0.0,53.281,72,70,1000,200,0.164,446.0,82.5,74.75,0.036,72.563,70.063,56.188,57.281,0.0,65.563,72,70,1000,200,0.366,661.5,82.563,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.813,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,528.5,526.0,302.25,520.5,526.0,520.0,-0.004,2.43,0.0,5.639,1.223,0.675,0.006,0.023,0.041,0.028
5192008,1037,1,1,3,1,100,28.311,100.0,100.0,100.0,1,1,1232.211,680.527,0.011,13.368,0,80,55,1.4,1952.25,1932.62,2604.06,1988.43,55.255,61.873,72.707,61.849,52.44,1.353,2.519,0.494,73.728,80,56.32,31.158,59.624,61.295,81.488,76.021,83.748,38.489,55.287,41.75,-10.82,45.188,60.625,71.5,76.875,55.688,56.75,0.0,0,72,70,1000,200,0.19,273.0,75.0,72.25,0.014,72.625,69.813,55.844,56.406,0.0,45.281,72,70,1000,200,0.269,562.5,83.125,77.625,0.029,72.313,72.813,56.094,57.219,0.0,53.25,72,70,1000,200,0.17,451.0,82.188,74.75,0.036,72.688,70.125,56.188,57.344,0.0,67.125,72,70,1000,200,0.367,663.0,82.5,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.817,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,528.0,526.0,302.0,520.0,526.0,520.0,-0.005,2.595,0.0,6.05,1.232,0.681,0.006,0.023,0.039,0.028
5192008,1038,1,1,3,1,100,28.312,100.0,100.0,100.0,1,1,1254.466,679.356,0.011,13.281,0,80,55,1.4,1968.0,1949.198,2598.098,2000.498,55.04,62.085,72.707,62.061,52.226,1.345,2.526,0.487,73.941,80,59.181,31.13,59.903,61.402,81.488,76.021,83.674,38.489,55.078,41.677,-10.82,47.219,62.844,71.75,76.875,55.688,56.563,0.0,0,72,70,1000,200,0.188,271.0,75.0,72.188,0.014,72.625,70.063,55.75,56.406,0.0,45.844,72,70,1000,200,0.269,566.5,83.0,77.563,0.029,72.313,72.75,56.094,57.219,0.0,53.781,72,70,1000,200,0.17,450.5,82.063,74.875,0.041,72.563,70.125,56.094,57.188,0.0,66.813,72,70,1000,200,0.388,682.0,82.375,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.796,11.918,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,528.0,526.0,302.25,521.0,525.5,520.0,-0.004,2.552,0.0,5.876,1.254,0.679,0.006,0.023,0.043,0.027
5192008,1039,1,1,3,1,100,28.749,100.0,100.0,100.0,1,1,1267.35,673.499,0.011,13.354,0,80,55,1.4,1968.0,1949.198,2588.181,1995.671,55.148,62.085,72.812,62.166,52.226,1.372,2.522,0.469,74.042,80,58.788,31.046,59.786,61.617,81.488,75.914,83.674,38.489,54.974,41.823,-10.82,46.563,62.781,71.5,76.75,55.688,56.563,0.0,0,72,70,1000,200,0.188,272.0,74.938,72.063,0.014,72.625,69.875,55.844,56.406,0.0,46.844,72,70,1000,200,0.273,573.0,82.813,77.563,0.029,72.313,72.75,55.969,57.219,0.0,53.406,72,70,1000,200,0.173,454.75,82.0,74.875,0.034,72.563,70.063,56.094,57.281,0.0,68.125,72,70,1000,200,0.379,673.5,82.375,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.795,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.0,526.5,302.0,521.0,525.5,520.0,-0.004,2.701,0.0,6.178,1.267,0.673,0.006,0.022,0.035,0.027
5192008,1040,1,1,3,1,100,28.665,100.0,100.0,100.0,1,1,1262.665,682.87,0.011,13.295,0,80,55,1.4,1972.75,1955.836,2588.181,2014.861,55.148,62.085,72.601,62.166,52.226,1.353,2.551,0.476,74.217,80,55.647,31.158,59.365,61.402,81.488,76.021,83.674,38.489,54.974,41.823,-10.82,43.656,60.156,71.75,76.75,55.688,56.563,0.0,0,72,70,1000,200,0.178,263.75,74.938,72.25,0.014,72.688,69.75,55.75,56.313,0.0,46.281,72,70,1000,200,0.285,584.5,82.813,77.563,0.029,72.313,72.625,55.969,57.219,0.0,53.406,72,70,1000,200,0.17,452.5,82.0,74.75,0.034,72.563,70.063,56.094,57.281,0.0,66.875,72,70,1000,200,0.393,686.5,82.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.0,526.5,302.25,521.0,525.5,520.0,-0.004,2.689,0.0,6.151,1.263,0.683,0.006,0.022,0.036,0.026
5192008,1041,1,1,3,1,100,28.807,100.0,100.0,100.0,1,1,1270.864,681.698,0.011,13.324,0,80,55,1.4,1992.5,1957.496,2594.129,2026.632,55.04,62.297,72.707,62.272,52.119,1.36,2.544,0.469,74.428,80,59.573,31.186,59.773,61.617,81.562,75.914,83.674,38.562,54.869,41.75,-10.82,46.469,63.438,71.75,76.875,55.688,56.563,0.0,0,72,70,1000,200,0.188,271.75,74.688,72.188,0.014,72.688,69.875,55.75,56.406,0.0,48.219,72,70,1000,200,0.288,586.5,82.625,77.438,0.029,72.313,72.688,55.969,57.219,0.0,54.969,72,70,1000,200,0.168,447.0,81.813,74.75,0.038,72.5,70.0,56.094,57.281,0.0,68.25,72,70,1000,200,0.395,687.0,82.125,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.777,11.907,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,526.5,302.25,520.0,525.5,520.0,-0.004,2.605,0.0,5.895,1.271,0.682,0.005,0.022,0.039,0.027
5192008,1042,1,1,3,1,100,28.958,100.0,100.0,100.0,1,1,1277.892,677.013,0.011,13.354,0,80,55,1.4,1998.5,1962.478,2604.06,2030.258,55.148,62.403,72.496,62.483,52.226,1.375,2.569,0.502,74.516,80,60.274,31.186,60.13,61.832,81.34,75.914,83.526,38.562,54.974,41.969,-10.82,46.906,63.563,71.75,76.875,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.75,74.688,72.188,0.014,72.688,69.938,55.75,56.313,0.0,48.531,72,70,1000,200,0.289,587.5,82.625,77.438,0.029,72.313,72.813,55.969,57.219,0.0,55.156,72,70,1000,200,0.17,449.25,81.813,74.875,0.034,72.5,70.0,56.094,57.281,0.0,69.063,72,70,1000,200,0.396,688.5,82.0,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,526.5,302.5,521.0,525.5,520.0,-0.004,2.772,0.0,6.314,1.278,0.677,0.005,0.022,0.034,0.026
5192008,1043,1,1,3,1,100,29.061,100.0,100.0,100.0,1,1,1315.373,672.328,0.011,13.354,0,80,55,1.4,2005.0,2005.744,2604.06,2057.405,55.148,62.616,72.601,62.695,52.226,1.349,2.598,0.461,74.837,80,57.722,31.383,60.259,62.154,81.414,75.914,83.6,38.489,54.974,41.896,-10.82,44.813,62.344,71.5,76.938,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.75,74.625,72.188,0.014,72.438,69.75,55.75,56.313,0.0,48.313,72,70,1000,200,0.299,598.5,82.5,77.438,0.029,72.375,72.813,55.969,57.125,0.0,53.969,72,70,1000,200,0.178,461.5,81.813,74.875,0.042,72.5,70.063,55.906,57.281,0.0,68.563,72,70,1000,200,0.411,701.5,82.0,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.777,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.0,520.5,525.5,520.0,-0.004,2.76,0.0,6.314,1.315,0.672,0.005,0.021,0.043,0.026
5192008,1044,1,1,3,1,100,29.177,100.0,100.0,100.0,1,1,1279.063,672.328,0.011,13.281,0,80,55,1.4,2038.25,1972.448,2598.098,2028.459,55.148,62.722,72.496,62.695,52.119,1.364,2.583,0.483,74.802,80,60.078,31.411,60.473,62.154,81.34,75.914,83.526,38.489,54.974,41.896,-10.82,46.344,63.719,71.75,77.0,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.25,74.625,72.188,0.014,72.438,69.688,55.75,56.406,0.0,48.469,72,70,1000,200,0.289,587.0,82.438,77.438,0.029,72.313,72.625,55.969,57.125,0.0,54.531,72,70,1000,200,0.175,460.0,81.563,74.875,0.035,72.5,70.0,56.094,57.188,0.0,69.313,72,70,1000,200,0.406,696.5,81.875,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.0,520.5,525.5,520.0,-0.004,2.745,0.0,6.279,1.279,0.672,0.005,0.021,0.034,0.026
5192008,1045,1,1,3,1,100,29.581,100.0,100.0,100.0,1,1,1318.887,688.726,0.011,13.368,0,80,55,1.4,2010.5,2007.411,2588.181,2066.333,55.255,62.828,72.391,62.8,52.226,1.36,2.587,0.476,75.018,80,57.778,31.607,60.894,62.584,81.414,75.914,83.526,38.489,54.974,41.969,-10.82,44.781,62.344,71.813,76.938,55.688,56.75,0.0,0,72,70,1000,200,0.184,269.25,74.625,72.188,0.014,72.438,69.625,55.75,56.406,0.0,48.344,72,70,1000,200,0.294,592.5,82.438,77.438,0.028,72.313,72.563,55.969,57.125,0.0,53.969,72,70,1000,200,0.181,466.25,81.563,74.75,0.034,72.375,70.063,55.906,57.281,0.0,69.313,72,70,1000,200,0.413,702.5,81.813,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,527.0,302.25,521.5,525.5,520.0,-0.004,2.822,0.0,6.456,1.319,0.689,0.005,0.02,0.034,0.025
5192008,1046,1,1,3,1,100,29.599,100.0,100.0,100.0,1,1,1301.318,673.499,0.011,13.383,0,80,55,1.4,2040.25,1990.749,2604.06,2053.774,55.148,62.828,72.391,62.906,52.333,1.375,2.594,0.48,75.012,80,57.021,31.551,61.063,62.476,81.34,75.808,83.452,38.489,54.974,42.114,-10.82,43.969,61.719,71.813,77.0,55.688,56.563,0.0,0,72,70,1000,200,0.179,264.75,74.5,72.188,0.014,72.438,69.625,55.75,56.313,0.0,49.063,72,70,1000,200,0.294,592.5,82.188,77.375,0.029,72.313,72.438,55.969,57.125,0.0,54.031,72,70,1000,200,0.182,466.5,81.5,74.875,0.034,72.375,70.063,55.906,57.188,0.0,69.938,72,70,1000,200,0.406,694.5,81.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,527.0,302.0,520.0,525.5,520.0,-0.004,2.943,0.0,6.732,1.301,0.673,0.005,0.02,0.033,0.024
5192008,1047,1,1,3,1,100,29.757,100.0,100.0,100.0,1,1,1332.943,680.527,0.011,13.339,0,80,55,1.4,2032.5,2009.079,2604.06,2067.122,55.148,62.934,72.707,63.011,52.119,1.36,2.594,0.476,75.182,80,57.582,31.298,60.791,62.369,81.266,75.808,83.452,38.489,54.66,42.042,-10.82,44.281,61.5,71.75,77.188,55.5,56.563,0.0,0,72,70,1000,200,0.178,264.0,74.438,72.063,0.014,72.438,69.75,55.625,56.313,0.0,48.281,72,70,1000,200,0.304,602.5,82.125,77.375,0.029,72.188,72.375,55.969,57.125,0.0,54.594,72,70,1000,200,0.181,466.25,81.5,74.75,0.038,72.5,70.063,56.094,57.188,0.0,69.25,72,70,1000,200,0.417,706.5,81.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,527.5,302.25,520.5,525.5,520.0,-0.004,2.931,0.0,6.577,1.333,0.681,0.005,0.02,0.037,0.024
5192008,1048,1,1,3,1,100,29.902,100.0,100.0,100.0,1,1,1317.716,675.842,0.011,13.368,0,80,55,1.4,2040.25,2010.747,2592.146,2078.966,55.148,63.252,72.496,63.117,52.119,1.368,2.616,0.476,75.258,80,57.666,31.354,60.907,62.691,81.266,75.808,83.452,38.489,54.765,42.042,-10.82,43.5,61.75,71.75,77.25,55.688,56.563,0.0,0,72,70,1000,200,0.179,263.75,74.438,72.063,0.014,72.25,69.75,55.625,56.313,0.0,49.344,72,70,1000,200,0.302,600.0,82.125,77.375,0.029,72.375,72.375,55.875,57.125,0.0,55.063,72,70,1000,200,0.182,466.0,81.25,74.75,0.034,72.313,70.063,55.906,57.188,0.0,69.375,72,70,1000,200,0.42,709.5,81.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.904,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,527.5,302.25,520.0,525.5,520.0,-0.004,2.918,0.0,6.591,1.318,0.676,0.005,0.02,0.032,0.024
5192008,1049,1,1,3,1,100,30.04,100.0,100.0,100.0,1,1,1332.943,681.698,0.011,13.339,0,80,55,1.4,2041.5,2017.421,2602.072,2074.145,55.148,63.252,72.496,63.223,52.226,1.383,2.619,0.48,75.278,80,56.741,31.298,60.953,62.691,81.193,75.808,83.378,38.489,54.869,42.114,-10.82,43.438,61.063,71.75,77.25,55.688,56.563,0.0,0,72,70,1000,200,0.178,263.5,74.438,72.063,0.014,72.313,69.5,55.625,56.188,0.0,48.281,72,70,1000,200,0.301,600.5,82.063,77.375,0.029,72.313,72.313,55.875,57.125,0.0,55.531,72,70,1000,200,0.183,468.0,81.375,74.75,0.037,72.375,70.0,56.094,57.188,0.0,69.813,72,70,1000,200,0.422,710.0,81.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.906,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,527.0,527.5,302.25,521.5,525.5,520.0,-0.004,2.952,0.0,6.71,1.333,0.682,0.005,0.02,0.036,0.024
5192008,1050,1,1,3,1,100,30.225,100.0,100.0,100.0,1,1,1356.369,677.013,0.011,13.281,0,80,55,1.4,2049.75,2030.779,2612.021,2092.948,55.148,63.57,72.496,63.434,52.226,1.368,2.623,0.465,75.44,80,58.76,31.214,61.329,63.121,81.193,75.914,83.452,38.562,54.974,42.406,-10.82,44.594,62.719,71.75,77.188,55.688,56.563,0.0,0,72,70,1000,200,0.178,263.5,74.313,72.063,0.014,72.313,69.625,55.625,56.313,0.0,47.844,72,70,1000,200,0.31,612.5,81.875,77.188,0.029,72.313,72.25,55.969,57.219,0.0,55.938,72,70,1000,200,0.184,466.75,81.25,74.75,0.033,72.375,70.063,55.906,57.188,0.0,70.375,72,70,1000,200,0.431,718.5,81.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.0,528.0,302.25,520.0,525.5,519.5,-0.005,3.111,0.0,7.084,1.356,0.677,0.005,0.02,0.031,0.024
5192008,1051,1,1,3,1,100,30.387,100.0,100.0,100.0,1,1,1348.17,685.212,0.011,13.295,0,80,55,1.4,2062.5,2039.136,2618.002,2096.088,55.148,63.677,72.391,63.645,52.226,1.368,2.634,0.469,75.572,80,56.488,31.298,61.419,63.121,81.266,75.808,83.378,38.562,54.974,42.333,-10.82,42.5,61.031,71.75,77.188,55.688,56.563,0.0,0,72,70,1000,200,0.177,263.25,74.313,72.063,0.014,72.313,69.5,55.75,56.188,0.0,48.125,72,70,1000,200,0.315,612.0,81.875,77.188,0.029,72.313,72.313,55.969,57.219,0.0,55.75,72,70,1000,200,0.184,472.25,81.188,74.75,0.034,72.375,70.063,55.906,57.188,0.0,70.938,72,70,1000,200,0.435,720.5,81.313,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.796,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,527.5,302.25,520.0,525.0,520.0,-0.004,3.055,0.0,6.957,1.348,0.685,0.005,0.02,0.032,0.024
5192008,1052,1,1,3,1,100,30.597,100.0,100.0,100.0,1,1,1352.855,677.013,0.011,13.31,0,80,55,1.4,2067.25,2047.498,2602.072,2109.309,55.148,63.677,72.496,63.645,52.012,1.353,2.634,0.472,75.78,80,56.292,31.27,61.303,63.013,81.119,75.808,83.378,38.562,54.869,42.406,-10.82,41.938,60.688,71.813,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.177,263.5,74.313,72.063,0.014,72.313,69.438,55.625,56.313,0.0,48.094,72,70,1000,200,0.315,617.5,81.813,77.188,0.029,72.313,72.188,55.875,57.0,0.0,55.0,72,70,1000,200,0.195,478.5,81.0,74.75,0.034,72.5,70.0,55.906,57.188,0.0,71.563,72,70,1000,200,0.429,715.5,81.313,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,527.5,302.25,520.0,525.0,520.0,-0.005,3.138,0.0,7.1,1.353,0.677,0.005,0.02,0.031,0.024
5192008,1053,1,1,3,1,100,30.474,100.0,100.0,100.0,1,1,1373.939,673.499,0.011,13.295,0,80,55,1.4,2077.25,2055.866,2596.114,2117.296,55.04,63.358,72.391,63.434,51.905,1.364,2.641,0.472,75.838,80,55.675,31.102,60.94,62.691,81.193,75.808,83.304,38.489,54.556,42.479,-10.82,41.969,59.813,71.813,77.188,55.5,56.563,0.0,0,72,70,1000,200,0.177,263.0,74.063,72.063,0.014,72.313,69.438,55.625,56.188,0.0,48.281,72,70,1000,200,0.317,617.5,81.625,77.188,0.029,72.313,72.188,55.875,57.125,0.0,56.219,72,70,1000,200,0.188,473.5,81.0,74.75,0.042,72.5,70.0,55.906,57.188,0.0,71.375,72,70,1000,200,0.445,731.5,81.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.796,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,520.5,525.5,519.5,-0.004,3.302,0.0,7.361,1.374,0.673,0.004,0.019,0.038,0.023
5192008,1054,1,1,3,1,100,29.969,100.0,100.0,100.0,1,1,1389.166,682.87,0.011,13.324,0,80,55,1.4,2095.0,2057.541,2614.014,2121.65,54.825,63.464,72.391,63.54,51.69,1.368,2.652,0.461,75.953,80,57.61,31.158,61.206,62.691,81.193,75.702,83.378,38.562,54.347,42.479,-10.82,42.281,61.813,71.813,77.188,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,74.063,71.938,0.014,72.313,69.313,55.531,56.094,0.0,48.219,72,70,1000,200,0.32,620.5,81.625,77.063,0.029,72.313,72.188,55.656,57.0,0.0,56.469,72,70,1000,200,0.189,475.5,80.875,74.75,0.037,72.5,69.875,55.781,56.969,0.0,71.5,72,70,1000,200,0.451,734.5,81.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.803,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,520.5,525.0,520.0,-0.004,3.306,0.0,7.242,1.389,0.683,0.004,0.019,0.033,0.023
5192008,1055,1,1,3,1,100,29.806,100.0,100.0,100.0,1,1,1383.309,687.555,0.011,13.324,0,80,55,1.4,2093.5,2074.297,2619.998,2127.104,54.825,63.464,72.391,63.434,51.69,1.341,2.663,0.48,76.099,80,54.805,31.074,60.869,62.798,81.045,75.702,83.304,38.489,54.347,42.406,-10.82,40.438,59.094,71.813,77.25,55.406,56.438,0.0,0,72,70,1000,200,0.184,269.5,74.063,71.938,0.014,72.313,69.313,55.344,56.188,0.0,49.719,72,70,1000,200,0.32,618.0,81.563,77.063,0.029,72.188,72.25,55.656,57.0,0.0,55.156,72,70,1000,200,0.193,484.5,80.875,74.75,0.034,72.5,69.813,55.719,56.969,0.0,71.375,72,70,1000,200,0.451,734.5,81.0,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.796,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,521.5,525.0,520.0,-0.005,3.291,0.0,7.243,1.383,0.688,0.004,0.019,0.03,0.022
5192008,1056,1,1,3,1,100,29.409,100.0,100.0,100.0,1,1,1405.564,668.814,0.011,13.31,0,80,55,1.4,2106.25,2072.62,2610.029,2141.152,54.717,63.358,72.286,63.54,51.583,1.368,2.692,0.476,76.27,80,55.002,30.906,60.739,62.691,81.045,75.702,83.23,38.562,54.347,42.479,-10.82,40.25,58.969,71.813,77.25,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.25,74.0,72.063,0.014,72.25,69.313,55.531,56.094,0.0,48.5,72,70,1000,200,0.32,618.5,81.563,77.063,0.029,72.188,72.25,55.656,56.813,0.0,55.094,72,70,1000,200,0.199,485.0,80.75,74.75,0.038,72.563,69.625,55.781,56.844,0.0,71.813,72,70,1000,200,0.453,736.0,81.0,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.793,11.897,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,528.0,302.25,521.0,525.0,520.0,-0.004,3.303,0.0,7.235,1.406,0.669,0.004,0.019,0.033,0.023
