DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1057,1,1,3,1,100,29.433,100.0,100.0,100.0,1,1,1399.707,669.985,0.011,13.266,0,80,55,1.4,2117.5,2094.435,2618.002,2158.596,54.825,63.358,72.181,63.434,51.69,1.375,2.677,0.48,76.396,80,55.45,30.766,60.726,62.798,81.045,75.702,83.23,38.562,54.347,42.479,-10.82,40.531,59.313,71.75,77.188,55.281,56.344,0.0,0,72,70,1000,200,0.177,263.5,73.938,71.938,0.014,72.25,69.25,55.531,55.906,0.0,48.656,72,70,1000,200,0.319,618.5,81.438,77.063,0.029,72.188,72.063,55.625,56.813,0.0,55.469,72,70,1000,200,0.197,484.0,80.75,74.75,0.036,72.375,69.563,55.719,56.844,0.0,73.563,72,70,1000,200,0.468,750.0,80.938,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.803,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,528.5,302.0,521.5,525.0,520.0,-0.004,3.292,0.0,7.211,1.4,0.67,0.004,0.019,0.032,0.023
5192008,1058,1,1,3,1,100,29.025,100.0,100.0,100.0,1,1,1405.564,682.87,0.011,13.295,0,80,55,1.4,2121.25,2072.62,2610.029,2139.005,54.717,63.464,72.286,63.54,51.69,1.375,2.702,0.469,76.393,80,56.376,30.794,60.778,62.691,81.045,75.702,83.157,38.562,54.451,42.479,-10.82,42.563,60.688,71.75,77.375,55.406,56.344,0.0,0,72,70,1000,200,0.18,265.25,73.938,71.938,0.014,72.125,69.125,55.344,56.094,0.0,48.375,72,70,1000,200,0.326,621.5,81.313,77.0,0.028,72.188,72.063,55.625,56.813,0.0,56.219,72,70,1000,200,0.193,480.25,80.688,74.875,0.042,72.063,69.5,55.719,56.844,0.0,73.25,72,70,1000,200,0.466,746.5,80.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,528.5,302.25,521.5,525.0,520.0,-0.004,3.278,0.0,7.227,1.406,0.683,0.004,0.018,0.036,0.022
5192008,1059,1,1,3,1,100,29.334,100.0,100.0,100.0,1,1,1392.679,677.013,0.011,13.281,0,80,55,1.4,2110.75,2074.297,2598.098,2136.321,54.932,63.783,72.286,63.751,51.798,1.387,2.695,0.476,76.428,80,57.694,30.906,60.998,63.228,81.045,75.702,83.157,38.562,54.556,42.479,-10.82,42.781,62.094,71.813,77.25,55.406,56.344,0.0,0,72,70,1000,200,0.18,265.0,74.0,71.938,0.014,72.125,69.125,55.531,55.906,0.0,48.156,72,70,1000,200,0.322,621.5,81.313,77.063,0.029,72.188,72.0,55.656,57.0,0.0,56.5,72,70,1000,200,0.194,480.75,80.688,74.75,0.036,72.313,69.438,55.719,56.844,0.0,73.25,72,70,1000,200,0.459,741.0,80.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.915,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,528.5,302.25,521.5,525.0,520.0,-0.004,3.253,0.0,7.219,1.393,0.677,0.004,0.018,0.031,0.022
5192008,1100,1,1,3,1,100,29.221,100.0,100.0,100.0,1,1,1396.193,673.499,0.011,13.31,0,80,55,1.4,2112.25,2082.684,2592.146,2151.866,54.932,63.889,72.286,63.857,51.905,1.387,2.695,0.48,76.488,80,55.563,30.99,60.94,63.443,80.971,75.702,83.157,38.489,54.66,42.551,-10.82,40.656,59.906,71.813,77.313,55.406,56.344,0.0,0,72,70,1000,200,0.18,265.0,73.938,71.938,0.014,72.125,69.0,55.531,56.094,0.0,48.813,72,70,1000,200,0.319,620.0,81.313,77.0,0.029,72.188,72.0,55.656,56.813,0.0,55.813,72,70,1000,200,0.2,486.0,80.563,74.75,0.037,72.313,69.5,55.719,56.844,0.0,74.0,72,70,1000,200,0.459,741.0,80.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.909,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,529.0,302.25,521.5,525.0,520.0,-0.005,3.343,0.0,7.503,1.396,0.673,0.004,0.018,0.031,0.022
5192008,1101,1,1,3,1,100,29.216,100.0,100.0,100.0,1,1,1427.819,678.185,0.011,13.31,0,80,55,1.4,2119.25,2081.006,2594.129,2150.178,54.932,63.889,72.286,63.962,51.905,1.383,2.706,0.465,76.525,80,57.75,30.99,60.843,63.335,80.971,75.702,83.083,38.562,54.765,42.551,-10.82,42.188,61.844,71.5,77.188,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.0,73.813,71.875,0.014,72.125,69.0,55.531,56.094,0.0,48.594,72,70,1000,200,0.316,615.5,81.25,77.0,0.029,72.313,72.0,55.656,57.0,0.0,56.25,72,70,1000,200,0.199,492.5,80.563,74.75,0.035,72.313,69.375,55.719,56.844,0.0,72.875,72,70,1000,200,0.476,753.0,80.75,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,529.0,302.25,520.5,525.0,520.0,-0.004,3.277,0.0,7.368,1.428,0.678,0.004,0.018,0.03,0.023
5192008,1102,1,1,3,1,100,29.779,100.0,100.0,100.0,1,1,1414.934,680.527,0.011,13.354,0,80,55,1.4,2118.25,2081.006,2610.029,2151.97,55.148,64.101,72.181,63.962,52.119,1.368,2.699,0.491,76.605,80,56.881,31.046,60.907,63.658,80.897,75.702,83.083,38.562,54.869,42.551,-10.82,42.5,61.344,71.5,77.125,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.375,73.813,71.875,0.014,72.125,69.0,55.531,56.094,0.0,50.031,72,70,1000,200,0.32,618.0,81.0,77.0,0.029,72.188,72.0,55.656,57.0,0.0,55.75,72,70,1000,200,0.201,494.5,80.375,74.75,0.03,72.313,69.438,55.781,56.844,0.0,73.188,72,70,1000,200,0.473,753.0,80.75,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.906,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.0,529.0,302.25,521.5,525.0,520.0,-0.005,3.267,0.0,7.392,1.415,0.681,0.004,0.017,0.025,0.023
5192008,1103,1,1,3,1,100,29.921,100.0,100.0,100.0,1,1,1439.532,679.356,0.021,13.281,0,80,55,1.4,2118.25,2092.755,2614.014,2160.498,55.148,64.207,72.076,64.068,52.119,1.383,2.692,0.469,76.705,80,57.217,31.214,61.406,63.765,80.897,75.596,83.083,38.489,54.869,42.551,-10.82,42.25,61.5,71.75,76.938,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.875,73.813,71.875,0.014,72.25,69.063,55.625,56.188,0.0,49.75,72,70,1000,200,0.319,618.0,81.0,77.0,0.029,72.188,71.938,55.875,57.0,0.0,55.438,72,70,1000,200,0.211,503.25,80.375,74.75,0.038,72.375,69.438,55.781,56.969,0.0,73.063,72,70,1000,200,0.476,755.0,80.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.0,529.5,302.25,520.5,525.0,520.0,-0.009,3.293,0.0,7.486,1.44,0.679,0.004,0.017,0.031,0.022
5192008,1104,1,1,3,1,100,30.397,100.0,100.0,100.0,1,1,1421.962,684.041,0.011,13.339,0,80,55,1.4,2135.0,2099.474,2606.049,2164.73,55.255,64.525,72.181,64.385,52.226,1.36,2.692,0.498,76.766,80,54.301,31.186,61.329,64.087,80.823,75.596,83.083,38.489,55.078,42.624,-10.82,39.75,58.844,71.75,77.0,55.688,56.438,0.0,0,72,70,1000,200,0.166,254.75,73.688,71.875,0.014,72.25,69.0,55.75,56.188,0.0,50.125,72,70,1000,200,0.323,624.5,80.938,76.875,0.029,72.188,72.0,55.875,57.0,0.0,55.375,72,70,1000,200,0.208,501.0,80.375,74.75,0.036,72.063,69.375,55.781,56.969,0.0,74.313,72,70,1000,200,0.477,756.0,80.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.793,11.914,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,529.5,302.25,520.5,525.0,520.0,-0.005,3.325,0.0,7.654,1.422,0.684,0.004,0.017,0.03,0.021
5192008,1105,1,1,3,1,100,31.0,100.0,100.0,100.0,1,1,1392.679,684.041,0.011,13.339,0,80,55,1.4,2137.0,2075.974,2618.002,2152.83,55.363,64.631,72.286,64.596,52.333,1.394,2.71,0.472,76.779,80,56.628,31.102,61.607,64.195,80.823,75.596,83.009,38.489,55.183,42.624,-10.82,41.344,60.813,71.813,77.063,55.813,56.75,0.0,0,72,70,1000,200,0.174,259.75,73.688,71.875,0.014,72.25,69.125,55.75,56.188,0.0,50.406,72,70,1000,200,0.32,619.0,80.938,76.875,0.029,72.188,71.875,55.969,57.125,0.0,56.594,72,70,1000,200,0.204,491.75,80.188,74.75,0.036,72.375,69.375,55.906,56.969,0.0,73.688,72,70,1000,200,0.465,746.5,80.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,529.5,302.25,520.5,525.0,520.0,-0.005,3.304,0.0,7.654,1.393,0.684,0.004,0.017,0.029,0.021
5192008,1106,1,1,3,1,100,31.662,100.0,100.0,100.0,1,1,1447.731,680.527,0.011,13.354,0,80,55,1.4,2115.75,2111.241,2600.084,2191.307,55.471,64.95,72.181,64.807,52.44,1.383,2.713,0.494,76.91,80,53.74,31.186,61.711,64.517,80.823,75.702,83.009,38.562,55.287,42.77,-10.82,38.375,58.125,71.813,77.313,55.906,56.75,0.0,0,72,70,1000,200,0.166,255.125,73.688,71.875,0.014,72.0,69.125,55.844,56.313,0.0,50.063,72,70,1000,200,0.331,629.0,80.813,76.875,0.029,72.188,71.938,56.094,57.125,0.0,56.375,72,70,1000,200,0.208,494.75,80.25,74.75,0.036,72.313,69.438,55.906,57.188,0.0,74.25,72,70,1000,200,0.483,762.0,80.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.907,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,529.5,302.25,521.5,525.0,520.0,-0.005,3.36,0.0,7.798,1.448,0.681,0.004,0.017,0.029,0.02
5192008,1107,1,1,3,1,100,31.952,100.0,100.0,100.0,1,1,1440.703,679.356,0.011,13.354,0,80,55,1.4,2140.75,2123.018,2618.002,2187.458,55.363,64.738,72.181,64.807,52.226,1.364,2.742,0.483,76.978,80,50.935,30.934,61.763,64.087,80.823,75.596,82.935,38.489,55.183,42.988,-10.82,37.281,55.531,71.813,76.938,55.813,56.563,0.0,0,72,70,1000,200,0.176,263.0,73.5,71.875,0.014,72.25,69.188,55.844,56.313,0.0,50.781,72,70,1000,200,0.323,621.5,80.813,76.875,0.029,72.188,71.813,55.969,57.125,0.0,55.594,72,70,1000,200,0.212,504.0,80.188,74.75,0.034,72.313,69.5,56.094,57.188,0.0,74.25,72,70,1000,200,0.489,764.5,80.375,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.918,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,521.0,525.0,520.0,-0.004,3.599,0.0,8.337,1.441,0.679,0.003,0.017,0.027,0.021
5192008,1108,1,1,3,1,100,31.524,100.0,100.0,100.0,1,1,1441.874,686.384,0.011,13.266,0,80,55,1.4,2153.0,2109.559,2604.06,2185.934,55.04,64.738,72.076,64.702,52.012,1.379,2.72,0.458,77.048,80,55.535,30.71,62.178,64.302,80.823,75.596,82.935,38.635,54.765,42.916,-10.82,39.719,59.25,71.938,76.875,55.688,56.906,0.0,0,72,70,1000,200,0.167,255.625,73.5,71.875,0.014,72.25,69.125,55.625,56.188,0.0,49.75,72,70,1000,200,0.336,635.5,80.75,76.875,0.029,72.313,71.875,55.969,57.125,0.0,57.0,72,70,1000,200,0.205,493.75,80.188,74.75,0.038,72.063,69.5,55.906,57.188,0.0,74.25,72,70,1000,200,0.49,766.5,80.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.914,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,521.0,525.0,520.0,-0.004,3.521,0.0,7.881,1.442,0.686,0.003,0.016,0.03,0.02
5192008,1109,1,1,3,1,100,32.177,100.0,100.0,100.0,1,1,1472.328,679.356,0.011,13.31,0,80,55,1.4,2151.75,2126.385,2614.014,2184.207,55.255,64.95,72.181,64.807,52.119,1.36,2.749,0.476,77.084,80,54.581,30.626,62.346,64.624,80.675,75.596,82.935,38.489,54.869,42.988,-10.82,39.125,58.781,71.938,77.25,55.688,56.563,0.0,0,72,70,1000,200,0.178,263.5,73.438,71.875,0.014,72.25,69.063,55.625,56.188,0.0,50.531,72,70,1000,200,0.333,632.0,80.563,76.75,0.029,72.188,71.875,55.875,57.125,0.0,55.719,72,70,1000,200,0.213,505.75,80.063,74.75,0.032,72.375,69.375,55.781,56.969,0.0,74.438,72,70,1000,200,0.475,755.5,80.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.915,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,520.0,525.0,520.0,-0.005,3.656,0.0,8.31,1.472,0.679,0.003,0.016,0.025,0.02
5192008,1110,1,1,3,1,100,32.387,100.0,100.0,100.0,1,1,1439.532,680.527,0.011,13.339,0,80,55,1.4,2156.75,2123.018,2598.098,2194.532,55.255,65.162,72.181,65.124,52.119,1.368,2.735,0.498,77.243,80,50.851,30.654,61.99,64.839,80.749,75.596,82.935,38.489,54.974,42.988,-10.82,36.25,55.219,71.938,77.438,55.813,56.563,0.0,0,72,70,1000,200,0.168,255.75,73.438,71.875,0.014,72.125,69.063,55.75,56.188,0.0,49.625,72,70,1000,200,0.33,628.0,80.563,76.75,0.029,72.188,71.813,55.969,57.0,0.0,55.594,72,70,1000,200,0.215,507.0,79.938,74.75,0.037,72.5,69.375,55.906,56.969,0.0,75.125,72,70,1000,200,0.492,767.0,80.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.792,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.0,530.0,302.25,520.5,525.0,520.0,-0.005,3.64,0.0,8.328,1.44,0.681,0.003,0.016,0.028,0.02
5192008,1111,1,1,3,1,100,32.402,100.0,100.0,100.0,1,1,1472.328,677.013,0.011,13.251,0,80,55,1.4,2155.25,2134.807,2614.014,2206.255,55.148,65.162,72.181,65.124,52.012,1.368,2.764,0.498,77.317,80,50.935,30.261,61.886,64.624,80.675,75.596,82.935,38.635,54.869,43.207,-10.82,36.0,54.906,71.938,77.5,55.688,56.563,0.0,0,72,70,1000,200,0.178,263.25,73.438,71.875,0.014,71.875,69.063,55.75,56.188,0.0,50.438,72,70,1000,200,0.332,629.0,80.438,76.75,0.029,72.188,71.813,55.875,57.0,0.0,55.469,72,70,1000,200,0.21,503.75,80.063,74.75,0.038,72.375,69.375,55.906,56.969,0.0,77.063,72,70,1000,200,0.496,771.5,80.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,530.0,302.75,521.5,525.0,520.0,-0.005,3.732,0.0,8.407,1.472,0.677,0.003,0.016,0.029,0.02
5192008,1112,1,1,3,1,100,32.377,100.0,100.0,100.0,1,1,1481.699,672.328,0.011,13.324,0,80,55,1.4,2163.25,2131.438,2586.201,2195.867,55.04,65.268,72.076,65.23,51.905,1.375,2.724,0.487,77.288,80,53.571,30.093,62.631,65.054,80.675,75.489,82.861,38.635,54.869,43.207,-10.82,37.875,57.688,71.938,77.563,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.25,73.313,71.875,0.014,72.0,69.063,55.75,56.188,0.0,49.188,72,70,1000,200,0.322,623.5,80.438,76.75,0.029,72.188,71.813,55.875,57.0,0.0,55.875,72,70,1000,200,0.216,508.5,79.938,74.75,0.036,72.313,69.375,55.906,56.969,0.0,76.688,72,70,1000,200,0.5,772.5,80.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.912,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,525.0,530.0,302.25,520.5,525.0,520.0,-0.005,3.752,0.0,8.453,1.482,0.672,0.003,0.016,0.027,0.02
5192008,1113,1,1,3,1,100,32.823,100.0,100.0,100.0,1,1,1491.069,667.643,0.021,13.266,0,80,55,1.4,2168.25,2155.042,2544.823,2220.387,55.148,65.692,72.076,65.547,51.905,1.394,2.753,0.513,77.292,80,53.852,30.373,62.742,65.161,80.675,75.383,82.861,38.635,54.974,43.353,-10.82,37.844,58.156,71.938,77.313,55.813,56.563,0.0,0,72,70,1000,200,0.167,256.0,73.313,71.688,0.014,72.0,68.938,55.625,56.094,0.0,49.344,72,70,1000,200,0.332,630.0,80.438,76.563,0.029,72.313,71.875,55.875,57.0,0.0,55.875,72,70,1000,200,0.217,510.5,79.813,74.75,0.038,72.375,69.375,55.906,56.969,0.0,75.875,72,70,1000,200,0.514,784.5,79.813,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.901,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,525.0,530.0,302.25,521.0,525.0,520.5,-0.009,3.831,0.0,8.685,1.491,0.668,0.003,0.016,0.028,0.019
5192008,1114,1,1,3,1,100,33.495,100.0,100.0,100.0,1,1,1461.786,659.444,0.011,13.266,0,80,55,1.4,2181.5,2143.234,2535.031,2215.412,55.363,65.586,71.971,65.441,52.012,1.433,2.731,0.491,77.28,80,55.619,30.373,63.007,65.376,80.601,75.489,82.861,38.708,54.869,43.425,-10.82,39.063,59.719,71.813,77.188,55.688,56.75,0.0,0,72,70,1000,200,0.17,258.25,73.313,71.688,0.014,71.75,68.938,55.625,56.188,0.0,49.906,72,70,1000,200,0.326,621.5,80.25,76.563,0.029,72.188,71.813,55.969,57.125,0.0,55.5,72,70,1000,200,0.221,514.0,79.813,74.75,0.034,72.375,69.313,55.906,56.969,0.0,76.063,72,70,1000,200,0.509,780.5,79.813,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.5,530.5,302.25,521.5,525.0,520.5,-0.005,3.872,0.0,8.683,1.462,0.659,0.003,0.016,0.025,0.019
5192008,1115,1,1,3,1,100,33.277,100.0,100.0,100.0,1,1,1461.786,654.758,0.011,13.31,0,80,55,1.4,2163.0,2143.234,2517.462,2221.125,55.255,65.799,72.076,65.652,51.905,1.413,2.742,0.531,77.218,80,54.272,30.514,62.832,65.484,80.601,75.489,82.787,38.635,54.869,43.425,-10.82,37.719,58.375,71.75,77.125,55.813,56.563,0.0,0,72,70,1000,200,0.171,259.0,73.188,71.688,0.014,71.875,68.875,55.625,56.094,0.0,49.25,72,70,1000,200,0.31,608.5,80.188,76.563,0.029,72.188,71.688,55.875,57.0,0.0,56.063,72,70,1000,200,0.219,513.0,79.813,74.625,0.042,72.375,69.25,55.781,56.969,0.0,75.875,72,70,1000,200,0.522,791.0,79.75,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.784,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.5,530.5,302.25,521.5,525.0,520.5,-0.005,3.927,0.0,8.847,1.462,0.655,0.003,0.015,0.032,0.019
5192008,1116,1,1,3,1,100,33.131,100.0,100.0,100.0,1,1,1508.638,653.587,0.011,13.281,0,80,55,1.4,2173.75,2149.98,2519.41,2234.319,55.04,65.799,71.971,65.758,51.798,1.417,2.731,0.502,77.221,80,55.226,30.626,62.703,65.161,80.601,75.489,82.787,38.708,54.765,43.498,-10.82,38.344,59.406,71.813,76.938,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.0,73.188,71.688,0.014,72.0,68.938,55.625,56.188,0.0,48.781,72,70,1000,200,0.322,617.0,80.188,76.563,0.029,72.188,71.688,55.875,57.0,0.0,57.031,72,70,1000,200,0.22,513.5,79.688,74.75,0.034,72.375,69.125,55.781,56.969,0.0,76.438,72,70,1000,200,0.521,790.5,79.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.901,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,524.5,531.0,302.25,521.5,525.5,520.5,-0.005,3.962,0.0,8.828,1.509,0.654,0.003,0.015,0.025,0.019
5192008,1117,1,1,3,1,100,33.244,100.0,100.0,100.0,1,1,1472.328,653.587,0.011,13.324,0,80,55,1.4,2179.75,2155.042,2523.31,2231.215,55.04,65.799,71.971,65.758,51.905,1.391,2.72,0.513,77.217,80,53.431,30.57,62.994,65.376,80.601,75.489,82.787,38.708,54.765,43.425,-10.82,36.906,57.875,71.813,76.938,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.75,73.188,71.688,0.014,71.875,68.938,55.625,56.188,0.0,49.25,72,70,1000,200,0.328,621.5,80.125,76.563,0.029,72.313,71.75,55.875,57.0,0.0,56.875,72,70,1000,200,0.22,513.5,79.688,74.625,0.035,72.375,69.0,55.781,56.969,0.0,77.625,72,70,1000,200,0.517,786.5,79.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.765,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,524.5,531.0,302.25,523.0,525.5,521.0,-0.005,3.914,0.0,8.721,1.472,0.654,0.003,0.015,0.026,0.019
5192008,1118,1,1,3,1,100,33.336,100.0,100.0,100.0,1,1,1473.499,654.758,0.011,13.281,0,80,55,1.4,2176.75,2143.234,2529.167,2218.854,55.04,65.586,71.865,65.652,51.798,1.417,2.742,0.491,77.185,80,54.048,30.514,63.098,65.269,80.453,75.489,82.713,38.708,54.66,43.425,-10.82,37.438,58.031,71.813,77.063,55.688,56.563,0.0,0,72,70,1000,200,0.171,258.75,73.188,71.688,0.014,71.875,69.0,55.625,56.188,0.0,50.031,72,70,1000,200,0.31,607.0,80.125,76.563,0.029,72.188,71.75,55.875,57.0,0.0,57.188,72,70,1000,200,0.221,514.5,79.563,74.625,0.036,72.375,68.938,55.781,56.844,0.0,77.625,72,70,1000,200,0.525,792.5,79.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.777,11.906,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,531.5,302.25,522.0,525.5,521.0,-0.005,3.927,0.0,8.693,1.473,0.655,0.003,0.015,0.026,0.019
5192008,1119,1,1,3,1,100,33.184,100.0,100.0,100.0,1,1,1482.87,652.416,0.011,13.164,0,80,55,1.4,2174.25,2170.238,2515.514,2238.298,54.932,65.48,72.076,65.652,51.798,1.406,2.749,0.505,77.196,80,53.319,30.345,62.631,64.732,80.453,75.383,82.713,38.708,54.451,43.498,-10.82,37.0,57.625,71.813,77.063,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.75,73.188,71.563,0.014,71.75,68.875,55.625,56.094,0.0,49.344,72,70,1000,200,0.315,611.5,80.125,76.563,0.029,72.313,71.625,55.656,57.0,0.0,57.75,72,70,1000,200,0.224,518.5,79.5,74.75,0.034,72.313,68.875,55.781,56.844,0.0,77.563,72,70,1000,200,0.527,795.5,79.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,531.5,302.25,522.0,525.5,521.5,-0.005,4.005,0.0,8.75,1.483,0.652,0.003,0.015,0.024,0.019
5192008,1120,1,1,3,1,100,33.149,100.0,100.0,100.0,1,1,1492.24,661.786,0.011,13.31,0,80,55,1.4,2187.25,2155.042,2538.946,2248.015,54.932,65.268,71.971,65.336,51.69,1.402,2.735,0.52,77.191,80,52.758,30.345,62.521,64.624,80.379,75.383,82.713,38.782,54.451,43.498,-10.82,36.844,56.75,71.75,77.0,55.406,56.438,0.0,0,72,70,1000,200,0.169,257.25,72.875,71.563,0.014,71.875,68.75,55.531,55.906,0.0,48.375,72,70,1000,200,0.319,617.5,80.0,76.438,0.029,72.313,71.375,55.656,56.813,0.0,58.125,72,70,1000,200,0.225,519.5,79.563,74.75,0.037,72.063,68.813,55.719,56.844,0.0,77.813,72,70,1000,200,0.53,796.0,79.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,531.5,302.25,521.5,525.5,521.0,-0.005,4.006,0.0,8.71,1.492,0.662,0.003,0.015,0.026,0.018
5192008,1121,1,1,3,1,100,32.82,100.0,100.0,100.0,1,1,1482.87,651.245,0.011,13.295,0,80,55,1.4,2176.0,2144.92,2515.514,2220.653,54.825,65.586,71.865,65.441,51.69,1.398,2.738,0.52,77.168,80,54.272,30.345,63.072,65.161,80.453,75.383,82.713,38.855,54.451,43.498,-10.82,37.594,58.625,71.813,77.063,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.0,73.063,71.688,0.014,71.875,68.813,55.531,56.094,0.0,48.688,72,70,1000,200,0.307,605.5,80.0,76.438,0.029,72.188,71.375,55.656,56.813,0.0,57.094,72,70,1000,200,0.233,531.0,79.5,74.75,0.04,72.0,68.75,55.719,56.844,0.0,76.938,72,70,1000,200,0.519,787.5,79.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.771,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,532.0,302.25,521.5,525.5,521.5,-0.005,3.958,0.0,8.565,1.483,0.651,0.003,0.015,0.028,0.018
5192008,1122,1,1,3,1,100,33.011,100.0,100.0,100.0,1,1,1467.643,650.073,0.011,13.281,0,80,55,1.4,2182.25,2153.354,2513.567,2222.643,54.932,65.586,71.76,65.547,51.69,1.394,2.728,0.509,77.165,80,54.525,30.43,63.111,65.054,80.379,75.171,82.566,38.782,54.66,43.571,-10.82,37.781,58.781,71.813,77.063,55.406,56.438,0.0,0,72,70,1000,200,0.169,257.5,72.875,71.688,0.014,71.875,68.688,55.531,55.906,0.0,48.219,72,70,1000,200,0.305,605.0,79.813,76.438,0.028,72.313,71.25,55.656,56.813,0.0,57.344,72,70,1000,200,0.237,529.5,79.5,74.75,0.037,72.063,68.813,55.719,56.844,0.0,77.25,72,70,1000,200,0.514,784.5,79.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,532.0,302.25,522.0,525.5,521.5,-0.005,4.006,0.0,8.826,1.468,0.65,0.002,0.014,0.026,0.017
5192008,1123,1,1,3,1,100,33.202,100.0,100.0,100.0,1,1,1495.754,661.786,0.011,13.281,0,80,55,1.4,2177.5,2156.729,2505.789,2224.498,55.04,65.799,71.865,65.758,51.69,1.398,2.706,0.542,77.161,80,54.048,30.514,63.532,65.484,80.379,75.489,82.64,38.782,54.66,43.571,-10.82,37.219,58.5,71.938,77.0,55.5,56.438,0.0,0,72,70,1000,200,0.169,257.0,72.875,71.688,0.014,71.75,68.75,55.531,55.906,0.0,49.156,72,70,1000,200,0.303,601.5,79.813,76.438,0.029,72.313,71.188,55.625,56.813,0.0,56.844,72,70,1000,200,0.241,536.0,79.5,74.625,0.036,72.063,68.813,55.719,56.844,0.0,77.063,72,70,1000,200,0.515,786.5,79.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.892,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,532.0,302.25,521.0,525.5,521.5,-0.005,4.006,0.0,8.826,1.496,0.662,0.002,0.014,0.026,0.018
5192008,1124,1,1,3,1,100,33.207,100.0,100.0,100.0,1,1,1477.013,657.101,0.011,13.251,0,80,55,1.4,2186.0,2153.354,2513.567,2227.288,55.04,66.117,71.76,65.969,52.012,1.394,2.728,0.535,77.161,80,54.609,30.458,63.921,65.913,80.305,75.383,82.566,38.782,54.869,43.717,-10.82,37.313,58.719,71.813,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.167,256.0,72.875,71.563,0.014,71.875,68.75,55.531,56.094,0.0,48.281,72,70,1000,200,0.3,600.5,79.688,76.438,0.029,72.375,71.188,55.875,56.719,0.0,56.813,72,70,1000,200,0.242,538.5,79.375,74.75,0.037,72.063,68.875,55.781,56.781,0.0,77.063,72,70,1000,200,0.523,789.0,79.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.902,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.0,302.0,521.5,525.5,522.0,-0.005,4.065,0.0,9.074,1.477,0.657,0.003,0.014,0.025,0.017
5192008,1125,1,1,3,1,100,33.545,100.0,100.0,100.0,1,1,1494.583,661.786,0.011,13.31,0,80,55,1.4,2186.0,2171.927,2529.167,2249.318,55.148,66.117,71.865,66.075,51.905,1.375,2.731,0.509,77.208,80,51.412,30.373,63.785,65.806,80.305,75.383,82.566,38.855,54.974,43.717,-10.82,35.188,55.813,71.813,77.063,55.688,56.563,0.0,0,72,70,1000,200,0.167,256.0,72.875,71.563,0.014,71.75,68.875,55.625,56.094,0.0,48.594,72,70,1000,200,0.296,594.0,79.688,76.313,0.029,72.375,71.25,55.875,56.813,0.0,57.313,72,70,1000,200,0.247,545.0,79.375,74.75,0.038,72.313,68.813,55.781,56.844,0.0,78.313,72,70,1000,200,0.53,797.5,79.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.0,302.25,521.5,525.5,521.5,-0.005,4.015,0.0,8.979,1.495,0.662,0.003,0.014,0.026,0.017
5192008,1126,1,1,3,1,100,33.975,100.0,100.0,100.0,1,1,1495.754,657.101,0.011,13.237,0,80,55,1.4,2194.75,2143.234,2513.567,2235.603,55.255,66.223,71.865,66.181,52.119,1.406,2.738,0.516,77.193,80,51.075,30.121,63.565,65.806,80.305,75.383,82.566,38.782,54.974,43.717,-10.82,35.094,54.969,71.938,77.188,55.813,56.75,0.0,0,72,70,1000,200,0.16,251.375,72.875,71.563,0.014,71.75,68.938,55.625,56.188,0.0,48.656,72,70,1000,200,0.286,584.5,79.688,76.438,0.028,72.375,71.125,55.875,56.813,0.0,57.219,72,70,1000,200,0.245,543.5,79.188,74.625,0.038,72.313,68.875,55.781,56.844,0.0,77.938,72,70,1000,200,0.541,802.5,79.25,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.792,11.912,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,523.5,532.5,302.25,521.5,525.5,522.0,-0.005,4.034,0.0,9.064,1.496,0.657,0.003,0.013,0.025,0.018
5192008,1127,1,1,3,1,100,33.711,100.0,100.0,100.0,1,1,1478.185,659.444,0.011,13.237,0,80,55,1.4,2178.5,2161.793,2521.36,2253.362,55.148,65.905,71.865,65.969,51.905,1.391,2.735,0.531,77.24,80,49.448,29.841,63.072,65.376,80.231,75.383,82.492,38.855,54.765,43.79,-10.82,33.75,53.781,71.813,77.313,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.5,72.813,71.563,0.014,71.625,68.875,55.625,56.188,0.0,48.688,72,70,1000,200,0.289,586.5,79.5,76.313,0.029,72.375,71.0,55.875,56.813,0.0,57.625,72,70,1000,200,0.247,545.0,79.188,74.75,0.042,72.313,68.813,55.781,56.844,0.0,79.0,72,70,1000,200,0.536,801.0,79.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.5,302.25,522.5,525.5,522.0,-0.005,4.106,0.0,9.064,1.478,0.659,0.003,0.014,0.027,0.017
5192008,1128,1,1,3,1,100,33.804,100.0,100.0,100.0,1,1,1496.925,659.444,0.011,13.251,0,80,55,1.4,2188.375,2158.417,2525.261,2240.419,54.932,65.905,71.865,65.864,51.798,1.406,2.749,0.487,77.214,80,52.029,29.673,63.215,65.484,80.231,75.277,82.492,38.855,54.66,43.717,-10.82,35.75,55.906,71.938,77.25,55.5,56.563,0.0,0,72,70,1000,200,0.162,250.375,72.813,71.563,0.014,71.75,68.875,55.625,56.094,0.0,48.531,72,70,1000,200,0.282,580.0,79.5,76.313,0.029,72.375,71.0,55.875,56.813,0.0,58.906,72,70,1000,200,0.25,547.5,79.188,74.75,0.038,72.375,68.813,55.719,56.844,0.0,79.25,72,70,1000,200,0.541,804.0,79.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.757,11.892,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,524.0,532.5,302.0,521.5,525.5,522.0,-0.005,4.076,0.0,8.94,1.497,0.659,0.003,0.014,0.025,0.017
5192008,1129,1,1,3,1,100,33.573,100.0,100.0,100.0,1,1,1509.81,644.217,0.011,13.237,0,80,55,1.4,2182.125,2185.451,2507.733,2265.269,55.04,66.117,71.971,66.075,51.798,1.364,2.724,0.502,77.378,80,56.572,29.729,63.578,65.806,80.157,75.383,82.492,38.928,54.765,43.79,-10.82,38.344,59.875,71.813,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.166,255.0,72.813,71.438,0.014,71.875,68.938,55.625,56.094,0.0,47.875,72,70,1000,200,0.292,588.5,79.5,76.313,0.029,72.5,71.125,55.656,56.719,0.0,58.156,72,70,1000,200,0.259,558.0,79.063,74.75,0.034,72.063,68.938,55.781,56.844,0.0,80.438,72,70,1000,200,0.544,808.0,79.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.771,11.894,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,523.5,532.5,302.0,522.5,525.5,522.0,-0.005,4.064,0.0,8.93,1.51,0.644,0.003,0.014,0.021,0.017
5192008,1130,1,1,3,1,100,34.108,100.0,100.0,100.0,1,1,1505.125,651.245,0.011,13.251,0,80,55,1.4,2207.375,2178.688,2523.31,2257.371,55.04,66.223,71.971,66.181,51.798,1.368,2.738,0.509,77.399,80,51.776,29.841,63.441,65.699,80.231,75.064,82.418,38.928,54.869,43.862,-10.82,35.438,55.938,71.813,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.375,72.813,71.563,0.014,71.75,68.875,55.625,56.094,0.0,47.719,72,70,1000,200,0.296,596.0,79.5,76.313,0.029,72.313,70.938,55.875,57.0,0.0,58.5,72,70,1000,200,0.26,560.0,79.063,74.75,0.03,72.313,68.938,55.719,56.844,0.0,79.688,72,70,1000,200,0.533,799.0,79.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.772,11.894,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,523.5,532.5,302.25,522.0,525.5,522.0,-0.005,4.101,0.0,9.072,1.505,0.651,0.003,0.014,0.019,0.017
5192008,1131,1,1,3,1,100,34.22,100.0,100.0,100.0,1,1,1515.666,662.958,0.011,13.281,0,80,55,1.4,2208.375,2187.143,2519.41,2257.236,55.148,66.117,71.865,66.181,51.905,1.375,2.724,0.527,77.398,80,50.57,29.869,63.098,65.591,80.157,75.277,82.418,38.855,54.974,43.935,-10.82,34.719,54.813,71.938,77.0,55.688,56.563,0.0,0,72,70,1000,200,0.158,247.5,72.75,71.438,0.014,71.875,68.75,55.625,56.094,0.0,47.844,72,70,1000,200,0.292,594.0,79.438,76.313,0.029,72.313,70.875,55.875,56.719,0.0,58.375,72,70,1000,200,0.26,558.0,79.0,74.75,0.034,72.313,68.75,55.781,56.844,0.0,80.5,72,70,1000,200,0.556,816.5,78.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.777,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,532.5,302.25,523.0,525.5,522.0,-0.005,4.186,0.0,9.362,1.516,0.663,0.003,0.013,0.021,0.016
5192008,1132,1,1,3,1,100,34.372,100.0,100.0,100.0,1,1,1496.925,652.416,0.011,13.237,0,80,55,1.4,2218.75,2197.297,2531.121,2271.683,55.148,66.011,71.865,66.075,52.012,1.372,2.749,0.524,77.48,80,53.431,29.841,63.189,65.591,80.157,75.383,82.418,39.002,54.869,44.008,-10.82,36.438,57.406,71.938,76.938,55.688,56.75,0.0,0,72,70,1000,200,0.166,254.75,72.75,71.438,0.014,71.875,68.875,55.625,56.188,0.0,47.906,72,70,1000,200,0.29,592.5,79.438,76.313,0.029,72.375,70.875,55.656,56.813,0.0,58.469,72,70,1000,200,0.262,559.0,79.0,74.75,0.032,72.063,68.688,55.781,56.844,0.0,80.563,72,70,1000,200,0.557,815.5,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,523.5,533.0,302.0,521.5,525.5,522.0,-0.005,4.176,0.0,9.194,1.497,0.652,0.003,0.013,0.02,0.016
5192008,1133,1,1,3,1,100,34.259,100.0,100.0,100.0,1,1,1499.268,654.758,0.011,13.237,0,80,55,1.4,2214.875,2180.378,2513.567,2260.33,55.04,66.011,71.865,65.969,51.905,1.379,2.746,0.516,77.496,80,51.804,29.897,62.962,65.376,80.157,75.277,82.418,39.075,54.66,44.008,-10.82,35.313,56.125,71.813,77.063,55.5,56.563,0.0,0,72,70,1000,200,0.167,256.0,72.75,71.438,0.014,71.875,69.063,55.625,56.094,0.0,48.375,72,70,1000,200,0.286,587.5,79.188,76.188,0.029,72.375,70.938,55.656,56.594,0.0,59.406,72,70,1000,200,0.265,563.5,79.0,74.75,0.034,72.063,68.688,55.719,56.781,0.0,79.875,72,70,1000,200,0.547,809.5,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.768,11.889,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,533.0,302.0,522.5,525.5,522.0,-0.005,4.19,0.0,9.06,1.499,0.655,0.003,0.013,0.021,0.016
5192008,1134,1,1,3,1,100,34.277,100.0,100.0,100.0,1,1,1513.324,651.245,0.011,13.251,0,80,55,1.4,2214.0,2183.76,2511.621,2265.92,55.04,65.586,71.865,65.864,51.69,1.379,2.753,0.527,77.538,80,49.112,29.785,62.793,65.054,80.009,75.277,82.344,39.002,54.451,43.862,-10.82,33.594,53.5,71.813,77.25,55.406,56.563,0.0,0,72,70,1000,200,0.168,256.5,72.75,71.438,0.014,71.875,69.0,55.531,56.094,0.0,48.031,72,70,1000,200,0.287,589.0,79.188,76.25,0.029,72.313,70.875,55.656,56.719,0.0,59.219,72,70,1000,200,0.265,562.5,78.875,74.563,0.041,72.063,68.688,55.719,56.781,0.0,79.375,72,70,1000,200,0.545,808.0,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.912,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,533.0,302.25,522.5,525.5,522.0,-0.005,4.169,0.0,8.936,1.513,0.651,0.003,0.012,0.026,0.016
5192008,1135,1,1,3,1,100,33.964,100.0,100.0,100.0,1,1,1486.384,646.559,0.011,13.237,0,80,55,1.4,2223.375,2173.617,2511.621,2253.217,54.932,65.48,71.865,65.652,51.583,1.387,2.735,0.498,77.553,80,51.047,29.589,63.098,64.839,80.009,75.277,82.344,38.928,54.347,43.862,-10.82,35.219,54.969,71.938,77.063,55.406,56.438,0.0,0,72,70,1000,200,0.159,250.375,72.625,71.438,0.014,71.75,68.938,55.344,55.906,0.0,48.781,72,70,1000,200,0.282,580.0,79.188,76.25,0.029,72.313,70.813,55.625,56.719,0.0,60.031,72,70,1000,200,0.266,567.0,78.875,74.625,0.036,72.063,68.75,55.625,56.781,0.0,79.063,72,70,1000,200,0.556,814.0,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,523.5,533.0,302.25,522.0,525.5,522.0,-0.005,4.236,0.0,9.062,1.486,0.647,0.002,0.012,0.022,0.015
5192008,1136,1,1,3,1,100,33.628,100.0,100.0,100.0,1,1,1507.467,657.101,0.011,13.266,0,80,55,1.4,2211.125,2175.307,2529.167,2252.169,54.825,65.692,71.865,65.758,51.476,1.406,2.778,0.487,77.56,80,52.646,29.589,63.137,65.161,80.009,75.277,82.344,39.075,54.451,44.008,-10.82,36.344,56.719,71.813,77.063,55.406,56.438,0.0,0,72,70,1000,200,0.16,249.125,72.5,71.438,0.014,71.563,68.75,55.344,55.906,0.0,46.75,72,70,1000,200,0.281,580.0,79.063,76.25,0.029,72.313,70.625,55.625,56.594,0.0,59.594,72,70,1000,200,0.267,568.5,78.813,74.75,0.031,71.938,68.75,55.625,56.688,0.0,79.0,72,70,1000,200,0.547,808.5,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.805,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.0,302.25,522.5,525.5,522.0,-0.005,4.256,0.0,9.08,1.507,0.657,0.002,0.012,0.018,0.015
5192008,1137,1,1,3,1,100,33.456,100.0,100.0,100.0,1,1,1487.555,650.073,0.011,13.266,0,80,55,1.4,2200.875,2165.17,2523.31,2245.759,54.825,66.117,71.865,65.969,51.583,1.406,2.764,0.527,77.559,80,56.516,29.813,63.681,65.699,79.935,75.277,82.27,39.075,54.556,44.008,-10.82,38.813,60.438,71.813,77.188,55.406,56.438,0.0,0,72,70,1000,200,0.165,252.25,72.5,71.438,0.014,71.563,68.688,55.531,55.906,0.0,47.531,72,70,1000,200,0.27,567.5,79.063,76.25,0.029,72.188,70.75,55.625,56.719,0.0,59.656,72,70,1000,200,0.267,565.5,78.813,74.625,0.038,71.938,68.875,55.625,56.688,0.0,78.063,72,70,1000,200,0.545,809.0,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.926,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.0,302.25,522.5,525.5,522.0,-0.006,4.227,0.0,9.08,1.488,0.65,0.002,0.012,0.023,0.015
5192008,1138,1,1,3,1,100,33.853,100.0,100.0,100.0,1,1,1513.324,647.731,0.011,13.295,0,80,55,1.4,2195.5,2170.238,2535.031,2247.054,55.04,66.435,71.865,66.286,51.798,1.387,2.738,0.513,77.554,80,53.066,29.981,63.947,66.236,80.009,75.277,82.27,39.002,54.869,44.008,-10.82,36.031,57.563,71.938,77.375,55.5,56.438,0.0,0,72,70,1000,200,0.167,256.75,72.5,71.438,0.014,71.563,68.75,55.531,56.094,0.0,46.813,72,70,1000,200,0.265,564.0,79.063,76.25,0.029,72.375,70.688,55.875,56.594,0.0,59.625,72,70,1000,200,0.275,571.5,78.813,74.625,0.036,72.0,69.125,55.719,56.781,0.0,78.875,72,70,1000,200,0.542,805.0,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,523.5,533.0,302.5,522.5,525.5,522.0,-0.005,4.195,0.0,9.235,1.513,0.648,0.002,0.012,0.022,0.015
5192008,1139,1,1,3,1,100,34.123,100.0,100.0,100.0,1,1,1523.865,653.587,0.011,13.237,0,80,55,1.4,2200.5,2173.617,2513.567,2250.734,55.148,66.647,71.76,66.392,51.905,1.421,2.764,0.516,77.55,80,50.374,29.953,64.161,66.558,79.935,75.277,82.196,39.075,54.974,44.154,-10.82,33.938,55.0,71.938,77.188,55.5,56.563,0.0,0,72,70,1000,200,0.162,253.0,72.5,71.438,0.014,71.625,68.813,55.531,56.094,0.0,46.813,72,70,1000,200,0.265,563.5,78.938,76.188,0.029,72.375,70.688,55.656,56.719,0.0,59.969,72,70,1000,200,0.28,579.0,78.625,74.75,0.036,71.938,69.125,55.719,56.781,0.0,78.313,72,70,1000,200,0.54,804.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.812,11.92,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.005,4.229,0.0,9.328,1.524,0.654,0.002,0.012,0.02,0.015
5192008,1140,1,1,3,1,100,34.245,100.0,100.0,100.0,1,1,1501.611,637.189,0.011,13.281,0,80,55,1.4,2199.75,2170.238,2494.149,2246.74,55.148,66.647,71.971,66.603,51.905,1.402,2.756,0.531,77.551,80,51.103,29.757,64.323,66.236,79.935,75.277,82.196,39.002,54.974,44.081,-10.82,34.281,55.313,71.938,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.163,251.375,72.5,71.438,0.014,71.563,68.875,55.625,56.094,0.0,46.469,72,70,1000,200,0.263,561.5,78.938,76.188,0.029,72.313,70.688,55.656,56.719,0.0,60.031,72,70,1000,200,0.284,586.0,78.625,74.625,0.034,71.813,69.25,55.719,56.781,0.0,78.063,72,70,1000,200,0.541,803.0,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,533.0,302.0,522.5,525.5,522.0,-0.005,4.223,0.0,9.359,1.502,0.637,0.002,0.012,0.02,0.015
5192008,1141,1,1,3,1,100,34.456,100.0,100.0,100.0,1,1,1491.069,660.615,0.011,13.281,0,80,55,1.4,2188.875,2156.729,2519.41,2240.845,55.148,66.859,71.971,66.815,52.012,1.417,2.746,0.535,77.532,80,51.272,29.645,64.459,66.558,79.861,75.277,82.196,39.075,55.078,44.227,-10.82,34.781,55.5,71.938,77.25,55.813,56.563,0.0,0,72,70,1000,200,0.168,256.5,72.5,71.375,0.014,71.75,68.813,55.625,56.188,0.0,46.625,72,70,1000,200,0.252,549.0,78.875,76.188,0.029,72.375,70.688,55.875,56.813,0.0,60.219,72,70,1000,200,0.281,579.5,78.625,74.75,0.034,72.0,69.25,55.781,56.844,0.0,78.188,72,70,1000,200,0.525,794.5,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,522.5,525.5,522.0,-0.006,4.276,0.0,9.494,1.491,0.661,0.002,0.011,0.019,0.015
5192008,1142,1,1,3,1,100,34.892,100.0,100.0,100.0,1,1,1508.638,660.615,0.011,13.339,0,80,55,1.4,2196.5,2180.378,2527.214,2259.301,55.255,66.966,71.971,66.92,52.119,1.387,2.742,0.509,77.559,80,54.637,29.813,64.725,66.773,79.861,75.171,82.123,39.075,55.078,44.227,-10.82,36.531,58.719,71.938,77.063,55.813,56.563,0.0,0,72,70,1000,200,0.165,254.375,72.5,71.438,0.014,71.75,68.875,55.75,56.188,0.0,46.438,72,70,1000,200,0.256,551.0,78.875,76.188,0.029,72.313,70.625,55.875,56.719,0.0,59.625,72,70,1000,200,0.295,594.5,78.625,74.625,0.038,72.0,69.063,55.781,56.844,0.0,78.125,72,70,1000,200,0.532,799.0,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.0,302.25,523.0,525.5,522.0,-0.005,4.294,0.0,9.535,1.509,0.661,0.002,0.011,0.022,0.015
5192008,1143,1,1,3,1,100,35.162,100.0,100.0,100.0,1,1,1484.041,657.101,0.011,13.251,0,80,55,1.4,2205.125,2187.143,2498.026,2267.369,55.255,67.072,71.76,66.92,52.119,1.379,2.756,0.513,77.557,80,51.86,30.121,64.828,67.095,79.861,75.171,82.123,39.148,55.078,44.372,-10.82,34.281,56.875,72.0,77.125,55.813,56.75,0.0,0,72,70,1000,200,0.167,255.5,72.313,71.438,0.014,71.875,68.938,55.75,56.313,0.0,45.531,72,70,1000,200,0.263,562.0,78.813,76.188,0.028,72.313,70.75,55.875,56.813,0.0,60.375,72,70,1000,200,0.293,593.0,78.5,74.75,0.038,72.0,68.938,55.906,56.844,0.0,77.813,72,70,1000,200,0.535,799.0,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,521.5,525.5,522.0,-0.005,4.345,0.0,9.604,1.484,0.657,0.002,0.011,0.021,0.015
5192008,1144,1,1,3,1,100,35.441,100.0,100.0,100.0,1,1,1505.125,650.073,0.011,13.281,0,80,55,1.4,2207.0,2190.527,2511.621,2270.46,55.255,67.284,71.971,67.131,52.119,1.375,2.738,0.542,77.595,80,49.533,29.897,64.485,67.095,79.861,74.852,82.123,39.148,55.183,44.591,-10.82,32.844,53.906,72.0,77.25,55.813,56.75,0.0,0,72,70,1000,200,0.162,252.625,72.5,71.438,0.014,71.875,69.0,55.625,56.313,0.0,47.063,72,70,1000,200,0.267,565.0,78.813,76.188,0.029,72.313,70.688,55.875,56.719,0.0,60.281,72,70,1000,200,0.297,596.0,78.5,74.625,0.034,72.0,68.813,55.906,56.844,0.0,78.5,72,70,1000,200,0.533,798.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.0,522.5,525.5,522.5,-0.005,4.508,0.0,10.03,1.505,0.65,0.002,0.011,0.019,0.014
5192008,1145,1,1,3,1,100,35.691,100.0,100.0,100.0,1,1,1519.18,661.786,0.011,13.207,0,80,55,1.4,2213.25,2187.143,2509.677,2278.503,55.255,67.178,71.971,67.237,52.012,1.375,2.756,0.509,77.653,80,49.561,29.645,64.219,66.988,79.861,75.171,82.123,39.221,54.869,44.518,-10.82,32.813,53.594,72.0,77.313,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.125,72.313,71.438,0.014,71.875,69.125,55.625,56.188,0.0,45.594,72,70,1000,200,0.266,564.0,78.813,76.188,0.029,72.313,70.625,55.875,56.719,0.0,60.656,72,70,1000,200,0.297,597.0,78.5,74.75,0.036,71.938,68.688,55.781,56.844,0.0,77.813,72,70,1000,200,0.533,798.5,78.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.005,4.471,0.0,9.706,1.519,0.662,0.002,0.011,0.02,0.015
5192008,1146,1,1,3,1,100,35.45,100.0,100.0,100.0,1,1,1522.694,651.245,0.011,13.193,0,80,55,1.4,2205.125,2182.069,2531.121,2276.523,55.04,66.966,71.865,67.026,51.798,1.383,2.76,0.52,77.663,80,51.58,29.617,63.869,66.558,79.787,75.064,82.049,39.221,54.765,44.518,-10.82,34.281,55.781,72.0,77.25,55.688,56.75,0.0,0,72,70,1000,200,0.16,249.5,72.5,71.375,0.014,71.875,69.063,55.531,56.188,0.0,45.75,72,70,1000,200,0.262,562.0,78.625,75.938,0.029,72.375,70.563,55.875,56.719,0.0,60.219,72,70,1000,200,0.296,596.0,78.5,74.625,0.034,72.0,68.75,55.781,56.844,0.0,78.375,72,70,1000,200,0.534,799.5,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.0,302.25,522.5,525.5,522.0,-0.005,4.496,0.0,9.696,1.523,0.651,0.002,0.011,0.019,0.015
5192008,1147,1,1,3,1,100,35.543,100.0,100.0,100.0,1,1,1513.324,660.615,0.011,13.31,0,80,55,1.4,2199.0,2183.76,2501.906,2267.243,55.04,66.753,71.865,66.815,51.69,1.398,2.771,0.513,77.648,80,49.224,29.589,63.519,66.236,79.787,75.171,82.049,39.221,54.66,44.518,-10.82,32.469,53.656,71.938,77.313,55.688,56.563,0.0,0,72,70,1000,200,0.167,254.875,72.313,71.438,0.014,71.875,69.063,55.531,56.188,0.0,45.875,72,70,1000,200,0.254,552.0,78.625,75.938,0.029,72.313,70.625,55.656,56.719,0.0,60.125,72,70,1000,200,0.299,598.5,78.375,74.625,0.041,72.0,68.938,55.781,56.781,0.0,79.125,72,70,1000,200,0.535,801.5,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.005,4.567,0.0,9.782,1.513,0.661,0.002,0.011,0.022,0.015
5192008,1148,1,1,3,1,100,35.518,100.0,100.0,100.0,1,1,1505.125,657.101,0.011,13.207,0,80,55,1.4,2203.5,2175.307,2523.31,2265.41,55.04,66.647,71.971,66.709,51.69,1.387,2.764,0.527,77.652,80,53.066,29.449,63.668,66.343,79.787,75.064,82.049,39.295,54.556,44.445,-10.82,35.125,57.063,71.938,77.375,55.406,56.438,0.0,0,72,70,1000,200,0.157,247.375,72.188,71.438,0.014,72.0,69.125,55.531,56.188,0.0,44.75,72,70,1000,200,0.258,556.5,78.625,75.938,0.029,72.313,70.563,55.625,56.719,0.0,60.281,72,70,1000,200,0.299,593.5,78.375,74.625,0.037,71.938,68.938,55.719,56.781,0.0,78.688,72,70,1000,200,0.533,800.0,78.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.833,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,523.0,525.5,522.0,-0.005,4.457,0.0,9.436,1.505,0.657,0.002,0.011,0.02,0.013
5192008,1149,1,1,3,1,100,35.278,100.0,100.0,100.0,1,1,1515.666,652.416,0.021,13.222,0,80,55,1.4,2208.0,2180.378,2515.514,2264.083,54.932,66.859,72.076,66.709,51.583,1.402,2.774,0.513,77.658,80,52.646,29.561,63.869,66.45,79.713,75.064,82.049,39.295,54.66,44.518,-10.82,35.281,57.094,72.0,77.375,55.5,56.563,0.0,0,72,70,1000,200,0.164,251.5,72.313,71.375,0.014,71.75,69.188,55.531,56.094,0.0,45.25,72,70,1000,200,0.259,558.5,78.625,75.938,0.029,72.188,70.438,55.875,56.594,0.0,61.25,72,70,1000,200,0.297,596.0,78.375,74.625,0.031,71.938,68.938,55.719,56.844,0.0,77.688,72,70,1000,200,0.535,801.5,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.821,11.91,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.011,4.495,0.0,9.581,1.516,0.652,0.002,0.011,0.017,0.014
5192008,1150,1,1,3,1,100,35.449,100.0,100.0,100.0,1,1,1498.097,659.444,0.011,13.237,0,80,55,1.4,2187.25,2165.17,2513.567,2256.813,55.04,67.072,72.076,66.92,51.69,1.406,2.76,0.524,77.634,80,51.917,29.729,64.258,66.988,79.713,75.064,81.975,39.295,54.765,44.591,-10.82,34.031,56.5,72.0,77.375,55.5,56.563,0.0,0,72,70,1000,200,0.162,252.125,72.313,71.375,0.014,71.875,69.125,55.531,56.188,0.0,45.563,72,70,1000,200,0.249,547.0,78.5,75.938,0.029,72.313,70.375,55.656,56.594,0.0,61.656,72,70,1000,200,0.293,593.0,78.25,74.625,0.036,71.813,69.063,55.719,56.781,0.0,78.0,72,70,1000,200,0.531,795.0,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.926,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,523.0,525.5,522.0,-0.005,4.532,0.0,9.726,1.498,0.659,0.002,0.011,0.019,0.014
5192008,1151,1,1,3,1,100,35.218,100.0,100.0,100.0,1,1,1515.666,658.272,0.011,13.251,0,80,55,1.4,2194.875,2166.859,2511.621,2260.79,54.932,67.072,71.971,66.92,51.69,1.41,2.756,0.509,77.64,80,50.683,29.701,64.161,66.665,79.713,75.064,81.901,39.368,54.765,44.591,-10.82,33.844,55.313,71.938,77.375,55.5,56.438,0.0,0,72,70,1000,200,0.161,250.125,72.063,71.375,0.014,71.875,69.063,55.531,56.094,0.0,45.625,72,70,1000,200,0.253,551.5,78.375,75.875,0.029,72.313,70.375,55.656,56.719,0.0,61.344,72,70,1000,200,0.305,603.5,78.25,74.625,0.034,71.813,69.0,55.719,56.844,0.0,78.063,72,70,1000,200,0.519,788.0,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.005,4.495,0.0,9.602,1.516,0.658,0.001,0.011,0.018,0.014
5192008,1152,1,1,3,1,100,35.468,100.0,100.0,100.0,1,1,1506.296,661.786,0.011,13.178,0,80,55,1.4,2194.875,2182.069,2521.36,2265.268,55.04,67.178,71.971,67.026,51.798,1.383,2.753,0.494,77.64,80,52.562,29.701,64.459,66.88,79.713,75.064,82.049,39.368,54.765,44.664,-10.82,34.75,57.063,72.0,77.375,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.875,72.063,71.375,0.014,71.75,69.0,55.531,56.094,0.0,45.906,72,70,1000,200,0.261,560.0,78.375,75.938,0.029,72.375,70.5,55.656,56.594,0.0,61.813,72,70,1000,200,0.302,605.0,78.25,74.625,0.034,71.938,69.063,55.781,56.781,0.0,78.438,72,70,1000,200,0.522,791.5,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.846,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,521.0,525.5,522.0,-0.006,4.533,0.0,9.682,1.506,0.662,0.001,0.01,0.018,0.014
5192008,1153,1,1,3,1,100,35.767,100.0,100.0,100.0,1,1,1505.125,654.758,0.011,13.295,0,80,55,1.4,2208.125,2166.859,2525.261,2254.548,55.148,67.178,71.865,67.237,51.905,1.41,2.753,0.513,77.682,80,55.394,29.841,64.602,66.988,79.713,75.064,81.901,39.441,54.974,44.664,-10.82,36.406,59.719,71.938,77.5,55.688,56.563,0.0,0,72,70,1000,200,0.169,254.875,72.063,71.375,0.014,71.75,69.0,55.625,56.188,0.0,45.625,72,70,1000,200,0.247,544.0,78.375,75.938,0.029,72.313,70.438,55.656,56.719,0.0,62.125,72,70,1000,200,0.307,605.0,78.188,74.625,0.042,71.688,69.063,55.719,56.844,0.0,76.938,72,70,1000,200,0.526,794.0,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.831,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,523.5,533.5,302.5,523.0,525.5,522.0,-0.005,4.47,0.0,9.634,1.505,0.655,0.001,0.01,0.022,0.014
5192008,1154,1,1,3,1,100,35.938,100.0,100.0,100.0,1,1,1507.467,661.786,0.011,13.251,0,80,55,1.4,2199.625,2176.997,2519.41,2262.103,55.148,67.178,71.76,67.131,52.012,1.41,2.76,0.52,77.668,80,51.131,30.037,64.31,66.88,79.639,75.064,81.901,39.368,54.974,44.809,-10.82,33.875,55.969,72.0,77.5,55.813,56.563,0.0,0,72,70,1000,200,0.166,255.375,72.063,71.375,0.014,71.75,69.0,55.531,56.188,0.0,45.438,72,70,1000,200,0.246,543.0,78.25,75.938,0.029,72.313,70.5,55.875,56.719,0.0,62.406,72,70,1000,200,0.308,605.5,78.188,74.625,0.037,71.688,69.125,55.781,56.844,0.0,76.625,72,70,1000,200,0.524,791.5,77.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.005,4.62,0.0,10.003,1.507,0.662,0.001,0.01,0.019,0.013
5192008,1155,1,1,3,1,100,35.816,100.0,100.0,100.0,1,1,1492.24,652.416,0.011,13.266,0,80,55,1.4,2200.25,2160.105,2523.31,2252.683,55.04,67.178,71.865,67.131,51.798,1.413,2.746,0.553,77.642,80,52.141,29.981,64.388,66.773,79.639,75.064,81.901,39.368,54.869,44.736,-10.82,33.844,56.438,71.938,77.5,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.5,72.063,71.375,0.014,71.75,69.0,55.625,56.188,0.0,44.875,72,70,1000,200,0.247,544.0,78.375,75.875,0.029,72.375,70.563,55.656,56.719,0.0,61.094,72,70,1000,200,0.321,617.5,78.188,74.625,0.037,71.813,69.0,55.781,56.844,0.0,76.563,72,70,1000,200,0.497,770.5,77.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.005,4.594,0.0,9.88,1.492,0.652,0.001,0.011,0.019,0.013
