DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1156,1,1,3,1,100,35.889,100.0,100.0,100.0,1,1,1506.296,655.93,0.011,13.207,0,80,55,1.4,2184.875,2185.451,2521.36,2267.242,55.04,67.178,71.865,67.131,51.798,1.387,2.764,0.531,77.651,80,49.477,30.009,64.815,66.988,79.565,74.958,81.827,39.441,54.869,44.736,-10.82,32.281,54.375,72.0,77.5,55.5,56.563,0.0,0,72,70,1000,200,0.167,256.0,72.063,71.375,0.014,71.75,69.063,55.531,56.188,0.0,44.75,72,70,1000,200,0.244,540.0,78.25,75.875,0.029,72.313,70.563,55.875,56.719,0.0,61.5,72,70,1000,200,0.319,619.5,78.0,74.625,0.034,71.688,69.0,55.719,56.844,0.0,76.313,72,70,1000,200,0.514,786.0,77.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,522.5,525.0,522.0,-0.005,4.533,0.0,9.702,1.506,0.656,0.001,0.01,0.017,0.013
5192008,1157,1,1,3,1,100,36.011,100.0,100.0,100.0,1,1,1499.268,643.045,0.011,13.193,0,80,55,1.4,2202.5,2168.548,2476.748,2259.918,55.04,67.284,71.865,67.343,51.798,1.406,2.753,0.524,77.653,80,50.598,29.757,64.511,66.88,79.639,74.958,81.827,39.514,54.974,44.809,-10.82,33.313,54.906,72.0,77.25,55.5,56.563,0.0,0,72,70,1000,200,0.159,248.5,72.063,71.375,0.014,71.875,69.125,55.625,56.188,0.0,43.813,72,70,1000,200,0.246,542.5,78.25,75.875,0.029,72.313,70.563,55.656,56.719,0.0,61.531,72,70,1000,200,0.315,617.0,78.0,74.625,0.034,71.813,69.0,55.781,56.844,0.0,76.563,72,70,1000,200,0.508,780.0,77.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.005,4.519,0.0,9.691,1.499,0.643,0.001,0.01,0.017,0.013
5192008,1158,1,1,3,1,100,36.104,100.0,100.0,100.0,1,1,1532.065,646.559,0.011,13.207,0,80,55,1.4,2192.0,2185.451,2482.54,2270.837,55.04,67.708,71.865,67.448,51.798,1.402,2.771,0.527,77.654,80,51.075,29.701,64.55,67.31,79.639,74.958,81.827,39.588,54.974,44.955,-10.82,33.156,55.25,72.125,77.063,55.688,56.563,0.0,0,72,70,1000,200,0.169,256.25,72.063,71.375,0.014,71.875,69.25,55.625,56.188,0.0,44.0,72,70,1000,200,0.246,542.5,78.25,75.875,0.029,72.5,70.5,55.656,56.594,0.0,62.063,72,70,1000,200,0.322,621.5,78.0,74.625,0.041,71.813,69.063,55.781,56.844,0.0,76.688,72,70,1000,200,0.504,777.0,77.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.005,4.607,0.0,9.833,1.532,0.647,0.001,0.01,0.02,0.013
5192008,1159,1,1,3,1,100,36.256,100.0,100.0,100.0,1,1,1514.495,660.615,0.011,13.266,0,80,55,1.4,2197.125,2195.604,2523.31,2273.813,55.04,67.602,71.865,67.554,51.798,1.379,2.767,0.502,77.654,80,50.795,29.645,64.738,67.202,79.565,74.958,81.827,39.514,54.974,45.028,-10.82,33.406,55.188,71.938,77.188,55.688,56.75,0.0,0,72,70,1000,200,0.164,254.0,72.0,71.375,0.014,71.875,69.125,55.625,56.313,0.0,44.094,72,70,1000,200,0.244,539.5,78.188,75.875,0.029,72.375,70.563,55.875,56.719,0.0,61.781,72,70,1000,200,0.335,633.5,78.0,74.625,0.034,71.813,69.063,55.781,56.844,0.0,76.625,72,70,1000,200,0.504,776.5,77.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,523.5,533.5,302.25,523.0,525.0,522.0,-0.005,4.731,0.0,10.148,1.514,0.661,0.001,0.01,0.017,0.013
5192008,1200,1,1,3,1,100,36.643,100.0,100.0,100.0,1,1,1514.495,651.245,0.011,13.178,0,80,55,1.4,2190.875,2158.417,2488.341,2251.897,55.148,67.602,71.971,67.554,51.905,1.425,2.76,0.542,77.561,80,54.721,29.645,64.893,67.202,79.491,74.958,81.753,39.441,54.765,44.955,-10.82,35.719,59.0,72.0,77.125,55.688,56.563,0.0,0,72,70,1000,200,0.159,248.5,72.0,71.375,0.014,72.0,69.125,55.625,56.188,0.0,44.125,72,70,1000,200,0.234,531.5,78.188,75.875,0.029,72.313,70.75,55.656,56.594,0.0,62.563,72,70,1000,200,0.324,627.5,78.0,74.625,0.037,71.688,69.063,55.781,56.844,0.0,75.688,72,70,1000,200,0.511,779.5,77.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.005,4.742,0.0,10.081,1.514,0.651,0.001,0.01,0.018,0.013
5192008,1201,1,1,3,1,100,36.5,100.0,100.0,100.0,1,1,1528.551,660.615,0.011,13.149,0,80,55,1.4,2193.75,2187.143,2527.214,2274.878,55.04,67.602,71.655,67.66,51.905,1.391,2.756,0.513,77.631,80,52.449,29.869,65.412,67.632,79.491,74.958,81.753,39.514,54.869,45.028,-10.82,34.375,57.125,72.0,77.0,55.688,56.563,0.0,0,72,70,1000,200,0.166,254.5,72.0,71.25,0.014,72.0,69.063,55.625,56.188,0.0,44.813,72,70,1000,200,0.246,543.0,78.188,75.75,0.029,72.313,70.75,55.875,56.719,0.0,62.313,72,70,1000,200,0.332,630.5,77.938,74.625,0.037,71.938,69.0,55.781,56.844,0.0,76.0,72,70,1000,200,0.501,774.0,77.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,5.994,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,534.0,302.25,522.5,525.5,522.0,-0.005,4.722,0.0,10.058,1.529,0.661,0.002,0.01,0.018,0.013
5192008,1202,1,1,3,1,100,36.878,100.0,100.0,100.0,1,1,1512.152,662.958,0.011,13.251,0,80,55,1.4,2207.5,2180.378,2531.121,2269.328,55.148,67.814,71.445,67.765,52.012,1.413,2.753,0.509,77.642,80,55.03,30.345,65.554,67.525,79.491,74.958,81.679,39.514,54.974,45.101,-10.82,35.406,59.406,72.0,76.125,55.813,56.563,0.0,0,72,70,1000,200,0.165,252.0,72.0,71.375,0.014,72.0,69.063,55.625,56.188,0.0,45.969,72,70,1000,200,0.237,535.5,78.188,75.875,0.029,72.313,70.563,55.656,56.719,0.0,63.406,72,70,1000,200,0.334,632.0,77.938,74.625,0.04,71.688,69.0,55.781,56.844,0.0,75.75,72,70,1000,200,0.5,774.5,77.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.5,525.5,522.0,-0.005,4.789,0.0,10.271,1.512,0.663,0.001,0.01,0.019,0.013
5192008,1203,1,1,3,1,100,36.794,100.0,100.0,100.0,1,1,1516.838,660.615,0.011,13.164,0,80,55,1.4,2197.125,2170.238,2501.906,2252.873,55.04,67.708,71.129,67.765,51.798,1.413,2.76,0.498,77.632,80,51.496,30.654,65.159,67.31,79.417,74.852,81.679,39.588,54.869,45.173,-10.82,33.0,55.875,72.0,74.875,55.688,56.563,0.0,0,72,70,1000,200,0.167,256.25,72.0,71.25,0.014,71.563,69.063,55.625,56.188,0.0,45.813,72,70,1000,200,0.234,528.5,78.0,75.75,0.029,72.313,70.375,55.656,56.594,0.0,63.625,72,70,1000,200,0.336,634.0,77.938,74.625,0.031,71.5,68.813,55.781,56.969,0.0,74.938,72,70,1000,200,0.495,770.0,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.5,302.25,523.0,525.5,522.0,-0.005,4.811,0.0,10.199,1.517,0.661,0.002,0.01,0.015,0.012
5192008,1204,1,1,3,1,100,36.602,100.0,100.0,100.0,1,1,1454.759,651.245,0.011,13.222,0,80,55,1.4,2182.375,2129.754,2494.149,2224.583,54.932,67.602,70.814,67.66,51.583,1.436,2.746,0.513,77.422,80,50.458,30.738,65.146,67.31,79.343,74.958,81.679,39.588,54.66,45.173,-10.82,32.719,55.094,72.0,74.0,55.5,56.438,0.0,0,72,70,1000,200,0.162,250.875,71.875,71.25,0.014,71.25,68.75,55.531,56.188,0.0,44.0,72,70,1000,200,0.219,515.0,78.0,75.75,0.029,72.188,70.063,55.625,56.719,0.0,63.188,72,70,1000,200,0.338,634.5,77.813,74.625,0.037,71.688,68.688,55.719,56.844,0.0,73.063,72,70,1000,200,0.482,757.5,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,523.0,525.0,521.5,-0.006,4.899,0.0,10.244,1.455,0.651,0.001,0.01,0.017,0.012
5192008,1205,1,1,3,1,100,36.548,100.0,100.0,100.0,1,1,1464.129,660.615,0.011,13.178,0,80,55,1.4,2150.75,2123.018,2503.847,2224.694,54.932,67.602,70.814,67.554,51.69,1.436,2.724,0.505,77.247,80,51.328,30.514,64.841,67.31,79.417,74.852,81.679,39.661,54.556,45.173,-10.82,33.063,55.281,71.813,73.5,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.625,72.0,71.25,0.014,71.0,68.625,55.531,56.188,0.0,41.469,72,70,1000,200,0.211,504.75,78.0,75.75,0.029,72.188,69.813,55.625,56.594,0.0,63.281,72,70,1000,200,0.334,631.0,77.813,74.625,0.037,71.5,68.5,55.719,56.781,0.0,73.375,72,70,1000,200,0.478,756.0,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.464,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.5,302.25,522.5,525.5,522.0,-0.005,4.877,0.0,10.076,1.464,0.661,0.002,0.01,0.017,0.012
5192008,1206,1,1,3,1,100,35.934,100.0,100.0,100.0,1,1,1443.046,657.101,0.011,13.164,0,80,55,1.4,2121.625,2111.241,2496.087,2205.697,54.717,67.708,70.709,67.66,51.369,1.452,2.717,0.531,77.002,80,51.3,30.682,64.627,67.31,79.343,74.852,81.606,39.661,54.556,45.101,-10.82,33.063,56.313,71.813,73.188,55.406,56.438,0.0,0,72,70,1000,200,0.16,250.25,71.875,71.375,0.014,70.938,68.688,55.344,56.094,0.0,40.813,72,70,1000,200,0.196,484.75,77.875,75.75,0.029,72.063,69.688,55.5,56.531,0.0,62.906,72,70,1000,200,0.333,629.0,77.813,74.625,0.038,71.5,68.125,55.719,56.781,0.0,71.75,72,70,1000,200,0.481,758.5,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,521.5,525.0,522.0,-0.006,4.808,0.0,9.934,1.443,0.657,0.001,0.009,0.018,0.012
5192008,1207,1,1,3,1,100,35.723,100.0,100.0,100.0,1,1,1168.961,627.818,0.011,13.134,0,80,55,1.4,2030.25,1774.762,2398.361,1911.136,54.717,67.496,70.709,67.66,51.369,1.68,2.529,0.568,75.583,80,53.543,30.738,64.446,67.202,79.343,74.958,81.606,39.661,54.451,45.101,-10.82,34.438,57.813,71.75,73.063,55.281,56.344,0.0,0,72,70,1000,200,0.167,253.125,71.875,71.25,0.014,70.938,68.688,55.344,56.188,0.0,27.719,72,70,1000,200,0.056,236.75,77.875,75.75,0.029,72.063,69.438,55.281,56.594,0.0,62.313,72,70,1000,200,0.34,632.5,77.813,74.625,0.041,71.313,67.875,55.625,56.781,0.0,69.125,72,70,1000,200,0.495,765.5,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,5.993,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.5,525.0,521.5,-0.006,4.831,0.0,9.912,1.169,0.628,0.001,0.009,0.019,0.012
5192008,1208,1,1,3,1,100,34.167,100.0,100.0,100.0,1,1,1177.16,628.99,0.011,13.222,0,80,55,1.4,1847.5,1802.542,2434.509,1914.273,54.287,67.708,70.814,67.554,50.727,1.608,2.569,0.553,74.416,80,51.412,30.654,64.589,67.525,79.343,74.958,81.606,39.734,53.825,44.882,-10.82,32.563,55.781,71.5,72.875,54.906,56.25,0.0,0,72,70,1000,200,0.157,247.5,71.688,71.25,0.014,71.125,69.438,55.125,56.406,0.0,27.656,72,70,1000,200,0.042,221.25,77.875,75.75,0.029,71.875,69.438,55.0,56.438,0.0,61.094,72,70,1000,200,0.329,629.5,77.688,74.625,0.034,71.188,67.813,55.281,56.688,0.0,69.5,72,70,1000,200,0.454,735.5,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,5.998,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,523.5,533.5,302.75,523.0,525.0,521.5,-0.006,4.831,0.0,9.442,1.177,0.629,0.001,0.009,0.015,0.012
5192008,1209,1,1,3,1,100,32.331,100.0,100.0,100.0,1,1,1160.761,632.504,0.011,13.193,0,80,55,1.4,1813.875,1804.178,2432.598,1903.966,53.964,67.708,70.814,67.66,50.406,1.57,2.526,0.557,73.588,80,50.991,30.654,64.459,67.525,79.269,74.852,81.532,39.807,53.825,45.028,-10.82,31.797,56.0,71.5,72.625,54.688,55.938,0.0,0,72,70,1000,200,0.154,245.0,71.875,71.063,0.014,71.438,70.688,54.969,56.406,0.0,27.172,72,70,1000,200,0.039,213.875,77.875,75.75,0.029,71.688,69.313,54.875,56.031,0.0,61.25,72,70,1000,200,0.325,625.5,77.688,74.625,0.03,71.375,67.625,55.188,56.375,0.0,68.563,72,70,1000,200,0.44,725.0,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,524.0,533.0,302.25,523.5,525.0,521.5,-0.006,4.914,0.0,9.555,1.161,0.633,0.002,0.009,0.013,0.012
5192008,1210,1,1,3,1,100,30.428,100.0,100.0,100.0,1,1,1129.136,633.675,0.011,13.207,0,80,55,1.4,1788.0,1771.499,2417.348,1883.334,53.641,67.602,70.814,67.554,50.085,1.513,2.421,0.538,72.962,80,52.954,30.43,64.537,67.202,79.269,74.852,81.532,39.734,53.616,44.882,-10.82,32.844,57.531,71.313,72.313,54.5,55.875,0.0,0,72,70,1000,200,0.151,243.0,71.875,71.25,0.014,71.625,71.563,54.719,56.5,0.0,26.766,72,70,1000,200,0.037,211.25,77.875,75.75,0.029,71.625,69.25,54.688,55.938,0.0,61.313,72,70,1000,200,0.311,610.0,77.688,74.563,0.034,71.313,67.563,55.0,56.281,0.0,69.313,72,70,1000,200,0.435,720.5,77.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,523.5,532.5,302.5,523.5,525.0,522.0,-0.006,4.898,0.0,9.432,1.129,0.634,0.001,0.009,0.016,0.011
5192008,1211,1,1,3,1,100,28.686,100.0,100.0,100.0,1,1,1083.455,621.962,0.011,13.207,0,80,55,1.4,1780.375,1753.572,2388.899,1869.87,53.533,67.602,71.024,67.66,50.085,1.505,2.439,0.542,72.453,80,56.628,30.289,64.777,67.31,79.195,74.852,81.532,39.734,53.616,44.736,-10.82,35.063,60.125,71.313,72.25,54.5,55.656,0.0,0,72,70,1000,200,0.148,240.875,71.688,71.25,0.014,71.75,72.125,54.625,56.406,0.0,26.172,72,70,1000,200,0.037,210.5,77.813,75.75,0.029,71.688,69.25,54.688,55.781,0.0,61.188,72,70,1000,200,0.308,607.0,77.688,74.625,0.034,71.313,67.563,55.0,56.188,0.0,68.188,72,70,1000,200,0.433,719.0,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,524.0,532.5,302.25,523.5,525.5,521.5,-0.006,4.759,0.0,9.164,1.083,0.622,0.001,0.009,0.015,0.012
5192008,1212,1,1,3,1,100,27.042,100.0,100.0,100.0,1,1,1072.914,628.99,0.011,13.266,0,80,55,1.4,1780.375,1743.806,2413.544,1858.616,53.533,68.026,71.024,67.871,49.978,1.471,2.364,0.546,72.074,80,54.974,30.514,65.373,67.739,79.195,74.852,81.458,39.734,54.033,44.445,-10.82,33.625,59.875,71.188,72.125,54.281,55.656,0.0,0,72,70,1000,200,0.146,238.625,71.688,71.25,0.014,71.75,72.375,54.531,56.406,0.0,25.813,72,70,1000,200,0.036,208.875,77.813,75.625,0.029,71.625,69.25,54.5,55.625,0.0,61.344,72,70,1000,200,0.304,602.5,77.563,74.625,0.041,71.313,67.438,54.906,56.188,0.0,67.938,72,70,1000,200,0.418,707.5,77.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,524.0,532.5,302.75,523.0,525.5,521.5,-0.006,4.371,0.0,8.67,1.073,0.629,0.001,0.009,0.018,0.011
5192008,1213,1,1,3,1,100,25.823,100.0,100.0,100.0,1,1,1069.4,624.305,0.011,13.339,0,80,55,1.4,1756.875,1735.676,2417.348,1845.837,53.749,68.026,71.024,67.977,50.406,1.493,2.36,0.542,71.695,80,55.058,30.57,65.677,67.847,79.121,74.852,81.458,39.734,54.66,44.299,-10.82,33.813,60.031,71.188,71.813,54.594,55.656,0.0,0,72,70,1000,200,0.145,237.875,71.688,71.063,0.014,71.875,72.625,54.719,56.406,0.0,25.484,72,70,1000,200,0.036,207.375,77.813,75.625,0.029,71.5,69.25,54.781,55.625,0.0,60.5,72,70,1000,200,0.301,600.0,77.563,74.625,0.034,71.313,67.438,54.906,56.063,0.0,66.75,72,70,1000,200,0.417,707.0,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,524.0,532.0,302.5,523.0,525.5,521.5,-0.006,4.08,0.0,8.447,1.069,0.624,0.001,0.009,0.015,0.012
5192008,1214,1,1,3,1,100,25.147,100.0,100.0,100.0,1,1,1044.802,625.476,0.011,13.281,0,80,55,1.4,1748.125,1691.892,2405.946,1808.755,53.964,68.026,70.919,67.977,50.834,1.474,2.331,0.564,71.387,80,54.553,30.682,65.626,67.739,79.195,74.746,81.458,39.734,54.974,44.227,-10.82,33.5,60.156,71.125,71.563,54.688,55.656,0.0,0,72,70,1000,200,0.133,227.75,71.688,71.25,0.014,71.875,72.813,54.969,56.5,0.0,26.156,72,70,1000,200,0.034,198.5,77.688,75.625,0.029,71.5,69.25,54.875,55.781,0.0,59.844,72,70,1000,200,0.294,594.0,77.563,74.625,0.038,71.313,67.5,55.0,56.063,0.0,67.813,72,70,1000,200,0.398,689.5,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,524.0,532.0,302.25,522.5,525.0,522.0,-0.006,3.915,0.0,8.278,1.045,0.625,0.001,0.009,0.016,0.011
5192008,1215,1,1,3,1,100,24.488,100.0,100.0,100.0,1,1,1007.321,617.277,0.011,13.339,0,80,55,1.4,1712.125,1678.958,2385.12,1791.357,54.179,68.026,71.024,67.977,51.048,1.406,2.227,0.557,71.051,80,53.599,30.682,65.703,67.632,79.121,74.746,81.458,39.734,55.287,44.008,-10.82,33.5,58.219,71.125,71.5,54.594,55.875,0.0,0,72,70,1000,200,0.133,227.125,71.688,71.25,0.014,72.0,73.0,54.969,56.5,0.0,26.5,72,70,1000,200,0.032,195.25,77.688,75.625,0.029,71.5,69.313,55.0,55.938,0.0,60.531,72,70,1000,200,0.284,583.5,77.375,74.625,0.036,71.313,67.438,55.094,56.188,0.0,67.188,72,70,1000,200,0.394,685.0,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,524.5,532.0,302.5,521.5,525.5,521.5,-0.006,3.666,0.0,7.909,1.007,0.617,0.001,0.009,0.014,0.011
5192008,1216,1,1,3,1,100,24.489,100.0,100.0,100.0,1,1,1010.835,621.962,0.021,13.295,0,80,55,1.4,1699.5,1656.367,2398.361,1779.657,54.502,68.133,71.024,68.082,51.476,1.474,2.252,0.564,70.962,80,51.243,30.738,65.587,67.847,79.047,74.852,81.384,39.734,55.705,44.154,-10.82,32.031,56.031,71.125,71.438,54.906,55.875,0.0,0,72,70,1000,200,0.134,228.5,71.688,71.063,0.014,72.125,73.063,55.125,56.781,0.0,26.656,72,70,1000,200,0.032,195.125,77.688,75.625,0.028,71.5,69.313,55.063,56.031,0.0,60.781,72,70,1000,200,0.278,576.5,77.563,74.625,0.038,71.313,67.438,55.094,56.281,0.0,66.313,72,70,1000,200,0.394,685.5,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,524.5,532.0,302.5,522.0,525.5,521.5,-0.012,3.679,0.0,8.152,1.011,0.622,0.001,0.008,0.016,0.011
5192008,1217,1,1,3,1,100,23.944,100.0,100.0,100.0,1,1,990.922,619.619,0.011,13.324,0,80,55,1.4,1690.0,1683.806,2405.946,1798.969,54.61,68.026,71.129,68.082,51.798,1.452,2.234,0.538,70.661,80,53.347,30.626,65.489,67.739,79.047,74.746,81.384,39.734,55.81,44.008,-10.82,33.781,56.938,71.188,71.5,55.094,55.938,0.0,0,72,70,1000,200,0.129,226.375,71.563,71.25,0.014,72.125,73.063,55.219,56.938,0.0,25.344,72,70,1000,200,0.038,212.75,77.688,75.625,0.029,71.5,69.375,55.281,56.094,0.0,60.438,72,70,1000,200,0.277,574.5,77.375,74.563,0.038,71.188,67.375,55.188,56.375,0.0,66.0,72,70,1000,200,0.385,679.0,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,525.0,531.5,302.75,522.0,525.5,521.0,-0.006,3.542,0.0,7.9,0.991,0.62,0.001,0.009,0.016,0.011
5192008,1218,1,1,3,1,100,24.272,100.0,100.0,100.0,1,1,978.038,628.99,0.011,13.368,0,80,55,1.4,1693.625,1659.591,2394.574,1780.05,54.717,68.026,71.129,67.977,51.905,1.448,2.277,0.56,70.606,80,52.085,30.542,65.094,67.525,79.047,74.746,81.384,39.734,56.018,44.008,-10.82,33.188,56.094,71.125,71.25,55.188,56.125,0.0,0,72,70,1000,200,0.132,226.375,71.688,71.063,0.014,72.25,73.125,55.344,56.938,0.0,25.469,72,70,1000,200,0.038,208.375,77.563,75.625,0.029,71.5,69.375,55.375,56.188,0.0,60.344,72,70,1000,200,0.273,571.0,77.313,74.625,0.037,71.313,67.313,55.281,56.375,0.0,66.5,72,70,1000,200,0.372,666.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.0,531.5,302.25,522.0,525.5,521.5,-0.006,3.509,0.0,7.926,0.978,0.629,0.001,0.008,0.015,0.011
5192008,1219,1,1,3,1,100,24.061,100.0,100.0,100.0,1,1,997.95,617.277,0.011,13.368,0,80,55,1.4,1669.375,1657.979,2394.574,1770.307,54.825,67.92,71.024,67.871,52.012,1.436,2.234,0.557,70.478,80,54.441,30.57,65.016,67.739,79.047,74.746,81.31,39.661,56.018,44.008,-10.82,34.656,58.156,71.188,71.25,55.281,56.25,0.0,0,72,70,1000,200,0.129,224.75,71.563,71.063,0.014,72.125,73.188,55.531,57.0,0.0,25.469,72,70,1000,200,0.038,212.625,77.563,75.625,0.028,71.5,69.375,55.375,56.438,0.0,60.063,72,70,1000,200,0.27,568.0,77.313,74.625,0.034,71.375,67.375,55.469,56.563,0.0,65.625,72,70,1000,200,0.37,665.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,525.5,531.0,302.25,522.0,525.5,521.5,-0.006,3.553,0.0,8.061,0.998,0.617,0.001,0.008,0.013,0.011
5192008,1220,1,1,3,1,100,24.164,100.0,100.0,100.0,1,1,1003.807,620.791,0.011,13.295,0,80,55,1.4,1663.75,1667.656,2394.574,1766.134,54.932,68.026,71.129,67.977,52.119,1.455,2.241,0.564,70.337,80,52.842,30.57,65.185,67.847,78.973,74.746,81.31,39.661,56.018,44.008,-10.82,33.719,56.781,71.313,71.188,55.406,56.344,0.0,0,72,70,1000,200,0.13,225.25,71.563,71.063,0.014,72.25,73.188,55.531,57.125,0.0,25.359,72,70,1000,200,0.038,213.5,77.375,75.625,0.029,71.625,69.438,55.5,56.531,0.0,60.563,72,70,1000,200,0.268,568.0,77.313,74.563,0.036,71.375,67.5,55.469,56.688,0.0,64.563,72,70,1000,200,0.37,666.0,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.0,531.0,302.5,522.0,525.5,521.0,-0.006,3.533,0.0,8.017,1.004,0.621,0.001,0.007,0.014,0.01
5192008,1221,1,1,3,1,100,24.064,100.0,100.0,100.0,1,1,985.066,626.647,0.011,13.354,0,80,55,1.4,1671.625,1638.655,2387.009,1753.886,54.932,68.133,71.129,67.977,52.119,1.383,2.18,0.557,70.4,80,52.169,30.57,64.971,68.062,78.973,74.746,81.31,39.661,56.332,44.081,-10.82,33.156,56.031,71.313,71.063,55.406,56.344,0.0,0,72,70,1000,200,0.125,221.5,71.563,71.063,0.014,72.25,73.313,55.625,57.125,0.0,26.703,72,70,1000,200,0.037,210.75,77.375,75.625,0.029,71.5,69.563,55.5,56.438,0.0,60.031,72,70,1000,200,0.267,568.0,77.313,74.625,0.038,71.375,67.5,55.625,56.688,0.0,65.438,72,70,1000,200,0.36,656.5,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.977,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,525.5,531.0,302.5,521.0,525.5,521.0,-0.006,3.541,0.0,8.188,0.985,0.627,0.001,0.007,0.015,0.01
5192008,1222,1,1,3,1,100,24.255,100.0,100.0,100.0,1,1,986.237,626.647,0.011,13.281,0,80,55,1.4,1645.875,1632.223,2381.344,1743.508,54.932,68.239,71.129,68.082,52.012,1.398,2.198,0.557,70.423,80,51.412,30.486,64.841,67.954,78.899,74.64,81.236,39.588,56.123,44.008,-10.82,32.844,55.313,71.313,71.25,55.406,56.344,0.0,0,72,70,1000,200,0.126,221.75,71.5,71.063,0.014,72.25,73.375,55.625,57.313,0.0,27.344,72,70,1000,200,0.037,211.5,77.375,75.625,0.029,71.625,69.563,55.625,56.531,0.0,59.719,72,70,1000,200,0.26,558.0,77.313,74.625,0.042,71.375,67.5,55.625,56.781,0.0,64.375,72,70,1000,200,0.361,657.5,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.971,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,525.5,531.0,302.5,522.0,525.0,521.5,-0.006,3.55,0.0,8.144,0.986,0.627,0.001,0.007,0.017,0.01
5192008,1223,1,1,3,1,100,24.27,100.0,100.0,100.0,1,1,974.524,617.277,0.011,13.237,0,80,55,1.4,1652.75,1632.223,2398.361,1747.24,55.04,68.345,71.129,68.188,52.119,1.417,2.187,0.553,70.519,80,53.431,30.43,65.276,68.277,78.899,74.64,81.236,39.661,56.227,44.008,-10.82,34.063,57.094,71.313,71.125,55.5,56.438,0.0,0,72,70,1000,200,0.131,225.25,71.563,71.063,0.014,72.25,73.375,55.625,57.313,0.0,27.547,72,70,1000,200,0.039,212.75,77.375,75.625,0.029,71.625,69.563,55.625,56.594,0.0,60.094,72,70,1000,200,0.259,558.0,77.313,74.625,0.034,71.5,67.563,55.719,56.781,0.0,64.875,72,70,1000,200,0.349,646.0,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.446,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,525.5,530.5,302.5,520.5,525.0,521.0,-0.006,3.473,0.0,7.982,0.975,0.617,0.001,0.007,0.013,0.01
5192008,1224,1,1,3,1,100,24.313,100.0,100.0,100.0,1,1,971.01,626.647,0.011,13.178,0,80,55,1.4,1651.75,1629.009,2383.231,1751.141,55.04,68.451,71.235,68.399,52.119,1.356,2.205,0.575,70.554,80,51.019,30.514,65.094,68.277,78.899,74.64,81.236,39.661,56.227,44.008,-10.82,32.344,55.094,71.313,71.375,55.5,56.438,0.0,0,72,70,1000,200,0.125,221.875,71.563,71.063,0.014,72.25,73.438,55.625,57.313,0.0,27.359,72,70,1000,200,0.038,219.375,77.375,75.563,0.029,71.625,69.625,55.625,56.594,0.0,59.563,72,70,1000,200,0.26,558.5,77.313,74.563,0.035,71.5,67.688,55.719,56.781,0.0,64.5,72,70,1000,200,0.356,654.5,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.5,530.5,302.25,520.0,525.0,521.0,-0.006,3.458,0.0,7.947,0.971,0.627,0.001,0.008,0.014,0.01
5192008,1225,1,1,3,1,100,24.652,100.0,100.0,100.0,1,1,973.353,620.791,0.011,13.31,0,80,55,1.4,1653.75,1619.373,2390.789,1742.008,55.148,68.451,71.34,68.399,52.119,1.383,2.227,0.579,70.563,80,53.375,30.43,65.295,68.169,78.899,74.64,81.236,39.661,56.227,44.008,-10.82,34.438,57.406,71.188,71.375,55.406,56.438,0.0,0,72,70,1000,200,0.126,222.25,71.563,71.063,0.014,72.25,73.375,55.75,57.313,0.0,27.359,72,70,1000,200,0.039,221.5,77.25,75.563,0.029,71.625,69.688,55.656,56.594,0.0,58.781,72,70,1000,200,0.262,556.0,77.188,74.625,0.037,71.5,67.75,55.719,56.844,0.0,64.625,72,70,1000,200,0.349,646.5,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.424,5.953,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,526.0,530.5,302.25,521.0,525.5,521.5,-0.006,3.493,0.0,8.026,0.973,0.621,0.001,0.007,0.014,0.01
5192008,1226,1,1,3,1,100,24.764,100.0,100.0,100.0,1,1,971.01,619.619,0.011,13.339,0,80,55,1.4,1653.125,1624.19,2390.789,1749.374,55.04,68.345,71.34,68.399,52.119,1.402,2.198,0.553,70.587,80,55.647,30.542,65.438,67.954,78.899,74.427,81.236,39.661,56.123,44.008,-10.82,35.219,59.469,71.188,71.375,55.5,56.563,0.0,0,72,70,1000,200,0.126,222.875,71.5,71.063,0.014,72.313,73.313,55.75,57.313,0.0,26.5,72,70,1000,200,0.044,226.75,77.25,75.563,0.029,71.625,69.688,55.656,56.719,0.0,59.594,72,70,1000,200,0.252,546.5,77.188,74.563,0.038,71.688,67.688,55.781,56.844,0.0,64.313,72,70,1000,200,0.347,644.0,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.449,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.5,302.25,521.5,525.0,521.5,-0.006,3.522,0.0,8.044,0.971,0.62,0.001,0.007,0.015,0.01
5192008,1227,1,1,3,1,100,24.622,100.0,100.0,100.0,1,1,953.441,618.448,0.011,13.31,0,80,55,1.4,1646.125,1608.144,2385.12,1736.817,55.148,68.345,71.235,68.293,52.119,1.402,2.187,0.568,70.596,80,49.252,30.654,65.068,68.169,78.899,74.64,81.236,39.588,56.123,44.008,-10.82,31.141,53.375,71.188,71.25,55.5,56.563,0.0,0,72,70,1000,200,0.116,213.125,71.5,71.063,0.014,72.313,73.438,55.75,57.406,0.0,27.938,72,70,1000,200,0.043,224.75,77.25,75.563,0.029,71.625,69.813,55.656,56.719,0.0,59.281,72,70,1000,200,0.25,544.0,77.188,74.563,0.038,71.375,67.688,55.781,56.844,0.0,63.438,72,70,1000,200,0.348,645.5,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.5,302.25,521.0,525.0,521.0,-0.006,3.558,0.0,8.161,0.953,0.618,0.001,0.007,0.015,0.01
5192008,1228,1,1,3,1,100,24.656,100.0,100.0,100.0,1,1,949.927,619.619,0.011,13.324,0,80,55,1.4,1623.5,1595.329,2388.899,1719.797,54.932,68.451,71.235,68.399,51.905,1.387,2.173,0.56,70.54,80,49.981,30.43,65.094,68.062,78.899,74.64,81.162,39.588,56.123,44.008,-10.82,31.641,53.563,71.188,71.125,55.5,56.563,0.0,0,72,70,1000,200,0.119,214.75,71.5,71.063,0.014,72.25,73.313,55.75,57.406,0.0,28.078,72,70,1000,200,0.041,225.875,77.188,75.563,0.029,71.625,69.875,55.625,56.813,0.0,59.0,72,70,1000,200,0.247,543.0,77.188,74.75,0.042,71.375,67.625,55.781,56.844,0.0,62.969,72,70,1000,200,0.333,632.0,76.688,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.443,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.0,530.5,302.25,520.0,525.0,521.0,-0.006,3.562,0.0,8.17,0.95,0.62,0.001,0.007,0.015,0.009
5192008,1229,1,1,3,1,100,24.415,100.0,100.0,100.0,1,1,963.982,625.476,0.011,13.193,0,80,55,1.4,1620.5,1595.329,2383.231,1709.803,54.932,68.557,71.34,68.505,51.905,1.425,2.158,0.571,70.502,80,51.384,30.289,65.438,68.491,78.825,74.64,81.162,39.661,56.123,44.008,-10.82,32.188,55.281,71.188,71.25,55.688,56.563,0.0,0,72,70,1000,200,0.115,212.25,71.5,71.063,0.014,72.313,73.25,55.75,57.313,0.0,28.297,72,70,1000,200,0.043,229.75,77.188,75.563,0.029,71.625,70.063,55.656,56.719,0.0,58.5,72,70,1000,200,0.245,544.0,77.063,74.563,0.034,71.5,67.625,55.719,56.844,0.0,61.813,72,70,1000,200,0.334,632.0,76.688,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.985,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.006,3.484,0.0,7.956,0.964,0.625,0.001,0.007,0.012,0.009
5192008,1230,1,1,3,1,100,24.41,100.0,100.0,100.0,1,1,967.496,607.906,0.011,13.281,0,80,55,1.4,1611.125,1593.728,2338.156,1722.149,54.932,68.451,71.34,68.61,51.905,1.387,2.173,0.546,70.507,80,49.112,30.261,65.068,68.169,78.825,74.64,81.162,39.661,56.123,44.008,-10.82,31.094,52.969,71.188,71.313,55.5,56.563,0.0,0,72,70,1000,200,0.115,212.5,71.438,71.0,0.014,72.313,73.25,55.75,57.313,0.0,26.891,72,70,1000,200,0.05,241.25,77.188,75.563,0.029,71.625,69.938,55.656,56.719,0.0,58.844,72,70,1000,200,0.241,536.0,77.063,74.625,0.038,71.375,67.625,55.781,56.969,0.0,62.813,72,70,1000,200,0.318,616.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.948,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,530.0,302.25,520.0,525.0,521.5,-0.006,3.507,0.0,8.009,0.967,0.608,0.001,0.007,0.014,0.01
5192008,1231,1,1,3,1,100,24.365,100.0,100.0,100.0,1,1,967.496,607.906,0.011,13.207,0,80,55,1.4,1611.75,1600.133,2341.895,1711.593,54.932,68.663,71.34,68.61,51.798,1.417,2.151,0.564,70.421,80,50.598,30.149,65.224,68.384,78.751,74.427,81.088,39.588,56.123,44.008,-10.82,31.922,54.156,71.438,71.375,55.406,56.438,0.0,0,72,70,1000,200,0.115,212.5,71.438,71.063,0.014,72.25,73.25,55.75,57.313,0.0,27.047,72,70,1000,200,0.05,245.0,77.188,75.563,0.029,71.625,69.938,55.656,56.719,0.0,58.0,72,70,1000,200,0.242,537.5,77.063,74.625,0.036,71.313,67.75,55.781,56.969,0.0,61.156,72,70,1000,200,0.317,616.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.006,3.53,0.0,8.098,0.967,0.608,0.001,0.007,0.013,0.01
5192008,1232,1,1,3,1,100,24.321,100.0,100.0,100.0,1,1,956.955,616.105,0.011,13.266,0,80,55,1.4,1600.625,1590.528,2340.025,1705.864,54.932,68.663,71.235,68.505,51.798,1.387,2.115,0.575,70.402,80,47.008,30.065,64.997,68.491,78.751,74.533,81.088,39.514,56.227,44.008,-10.82,29.359,50.844,71.313,71.438,55.5,56.563,0.0,0,72,70,1000,200,0.115,211.625,71.438,71.0,0.014,72.313,73.313,55.75,57.406,0.0,27.297,72,70,1000,200,0.05,244.75,77.188,75.563,0.029,71.625,70.063,55.656,56.719,0.0,57.906,72,70,1000,200,0.237,534.0,77.063,74.625,0.037,71.5,67.688,55.781,56.969,0.0,61.094,72,70,1000,200,0.313,613.0,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.006,3.567,0.0,8.271,0.957,0.616,0.001,0.007,0.013,0.009
5192008,1233,1,1,3,1,100,24.492,100.0,100.0,100.0,1,1,933.529,623.133,0.011,13.324,0,80,55,1.4,1599.25,1588.928,2383.231,1715.73,54.932,68.769,71.34,68.716,51.798,1.413,2.158,0.571,70.356,80,49.392,29.869,65.399,68.706,78.751,74.533,81.088,39.588,56.123,44.008,-10.82,31.047,52.844,71.313,71.188,55.5,56.563,0.0,0,72,70,1000,200,0.116,213.125,71.438,71.0,0.014,72.438,73.25,55.75,57.313,0.0,27.391,72,70,1000,200,0.05,246.625,77.188,75.563,0.029,71.5,70.063,55.656,56.813,0.0,57.125,72,70,1000,200,0.233,527.0,77.0,74.563,0.04,71.375,67.75,55.781,56.969,0.0,60.844,72,70,1000,200,0.315,615.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,529.5,302.25,520.0,524.5,521.0,-0.006,3.562,0.0,8.17,0.934,0.623,0.001,0.007,0.014,0.009
5192008,1234,1,1,3,1,100,24.448,100.0,100.0,100.0,1,1,952.269,616.105,0.011,13.251,0,80,55,1.4,1588.125,1571.351,2366.273,1699.646,54.825,68.663,71.235,68.716,51.798,1.379,2.108,0.538,70.291,80,52.085,29.757,65.489,68.384,78.677,74.533,81.015,39.588,56.227,44.008,-10.82,32.813,55.531,71.313,71.25,55.5,56.563,0.0,0,72,70,1000,200,0.115,212.25,71.438,71.063,0.014,72.313,73.188,55.625,57.313,0.0,27.859,72,70,1000,200,0.05,245.625,77.063,75.313,0.029,71.5,70.375,55.656,56.719,0.0,57.125,72,70,1000,200,0.233,530.0,77.0,74.563,0.038,71.375,67.75,55.781,56.969,0.0,60.594,72,70,1000,200,0.302,602.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.44,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,529.5,302.25,520.0,524.5,521.0,-0.006,3.52,0.0,8.125,0.952,0.616,0.001,0.007,0.014,0.009
5192008,1235,1,1,3,1,100,24.089,100.0,100.0,100.0,1,1,935.871,626.647,0.011,13.295,0,80,55,1.4,1570.125,1556.995,2366.273,1671.125,54.825,68.663,71.34,68.61,51.69,1.413,2.169,0.557,70.234,80,51.804,29.841,65.729,68.491,78.751,74.533,81.015,39.588,56.018,43.79,-10.82,32.875,55.594,71.313,71.25,55.5,56.563,0.0,0,72,70,1000,200,0.116,213.375,71.438,71.0,0.014,72.25,73.125,55.75,57.406,0.0,28.125,72,70,1000,200,0.051,247.875,77.063,75.313,0.029,71.5,70.25,55.625,56.719,0.0,57.531,72,70,1000,200,0.225,523.5,77.0,74.563,0.038,71.188,67.813,55.781,56.969,0.0,60.313,72,70,1000,200,0.292,590.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.436,5.973,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,529.5,302.25,519.5,524.5,521.0,-0.006,3.4,0.0,7.75,0.936,0.627,0.001,0.007,0.014,0.009
5192008,1236,1,1,3,1,100,24.261,100.0,100.0,100.0,1,1,912.445,609.078,0.011,13.281,0,80,55,1.4,1560.875,1541.073,2355.005,1674.772,54.825,68.981,71.445,68.716,51.798,1.425,2.054,0.564,69.944,80,52.393,29.925,66.28,68.921,78.677,74.533,81.015,39.588,56.227,43.862,-10.82,32.406,56.438,71.313,71.125,55.5,56.75,0.0,0,72,70,1000,200,0.108,207.25,71.438,71.0,0.014,72.313,73.125,55.625,57.313,0.0,28.656,72,70,1000,200,0.051,248.375,77.063,75.313,0.029,71.5,70.25,55.656,56.719,0.0,56.875,72,70,1000,200,0.222,516.0,76.813,74.625,0.034,71.125,67.813,55.781,56.969,0.0,59.375,72,70,1000,200,0.291,589.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.437,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,529.5,302.25,519.5,524.5,521.0,-0.006,3.411,0.0,7.875,0.912,0.609,0.001,0.007,0.011,0.009
5192008,1237,1,1,3,1,100,24.216,100.0,100.0,100.0,1,1,911.274,621.962,0.011,13.31,0,80,55,1.4,1560.875,1520.419,2364.393,1642.39,54.932,69.087,71.34,68.927,51.905,1.406,2.129,0.564,69.838,80,53.571,30.037,66.585,69.243,78.603,74.533,80.941,39.588,56.436,43.935,-10.82,33.094,57.406,71.313,71.063,55.5,56.563,0.0,0,72,70,1000,200,0.106,203.0,71.438,71.0,0.014,72.313,73.063,55.75,57.406,0.0,27.984,72,70,1000,200,0.055,259.5,77.0,75.313,0.029,71.625,70.25,55.656,56.813,0.0,56.313,72,70,1000,200,0.219,513.0,76.813,74.625,0.033,70.938,67.813,55.906,57.188,0.0,59.25,72,70,1000,200,0.271,568.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,529.0,302.25,519.5,524.5,520.5,-0.006,3.434,0.0,8.027,0.911,0.622,0.001,0.007,0.011,0.008
5192008,1238,1,1,3,1,100,23.681,100.0,100.0,100.0,1,1,926.501,607.906,0.011,13.266,0,80,55,1.4,1545.625,1536.302,2341.895,1650.796,54.932,69.087,71.445,69.033,51.798,1.436,2.169,0.549,69.846,80,49.841,30.177,66.215,68.921,78.677,74.533,80.941,39.514,56.436,43.862,-10.82,30.656,54.125,71.313,71.188,55.5,56.563,0.0,0,72,70,1000,200,0.108,204.875,71.438,71.0,0.014,72.313,73.0,55.75,57.313,0.0,28.031,72,70,1000,200,0.056,261.5,77.0,75.313,0.029,71.625,70.5,55.656,56.813,0.0,56.156,72,70,1000,200,0.221,516.0,76.813,74.625,0.037,71.125,67.875,55.781,57.188,0.0,57.625,72,70,1000,200,0.269,568.0,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,528.5,302.25,519.5,524.5,520.5,-0.006,3.409,0.0,8.002,0.927,0.608,0.001,0.007,0.012,0.009
5192008,1239,1,1,3,1,100,24.107,100.0,100.0,100.0,1,1,905.417,614.934,0.011,13.237,0,80,55,1.4,1547.375,1512.489,2362.514,1624.047,55.04,69.194,71.55,69.244,51.905,1.413,2.115,0.553,69.761,80,49.056,30.093,66.228,69.028,78.603,74.533,80.941,39.588,56.436,43.935,-10.82,30.234,52.938,71.313,71.375,55.5,56.563,0.0,0,72,70,1000,200,0.104,202.25,71.438,71.0,0.014,72.313,72.938,55.75,57.313,0.0,28.328,72,70,1000,200,0.055,261.75,77.0,75.313,0.029,71.625,70.438,55.656,56.719,0.0,56.5,72,70,1000,200,0.218,507.75,76.813,74.563,0.034,71.188,67.938,55.781,57.188,0.0,57.969,72,70,1000,200,0.256,554.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,528.0,302.25,519.0,524.5,520.5,-0.006,3.415,0.0,7.983,0.905,0.615,0.001,0.007,0.011,0.008
5192008,1240,1,1,3,1,100,23.792,100.0,100.0,100.0,1,1,941.728,621.962,0.011,13.237,0,80,55,1.4,1521.0,1533.123,2373.802,1645.004,54.932,68.981,71.445,69.033,51.905,1.429,2.068,0.56,69.679,80,49.505,29.869,65.937,68.706,78.603,74.427,80.941,39.588,56.227,43.862,-10.82,30.375,53.094,71.438,71.313,55.5,56.75,0.0,0,72,70,1000,200,0.103,201.125,71.438,71.0,0.014,72.313,72.813,55.75,57.313,0.0,27.953,72,70,1000,200,0.059,265.75,77.0,75.313,0.029,71.625,70.5,55.656,56.719,0.0,56.219,72,70,1000,200,0.216,506.75,76.813,74.563,0.034,71.188,68.0,55.906,57.188,0.0,56.625,72,70,1000,200,0.264,562.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.969,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,528.0,302.25,519.5,524.5,520.5,-0.006,3.4,0.0,7.848,0.942,0.622,0.001,0.007,0.011,0.01
5192008,1241,1,1,3,1,100,23.41,100.0,100.0,100.0,1,1,913.616,611.42,0.011,13.251,0,80,55,1.4,1518.0,1509.319,2330.689,1638.005,54.825,68.875,71.445,68.927,51.69,1.41,2.104,0.575,69.573,80,50.318,29.813,65.963,68.706,78.677,74.533,80.941,39.514,56.227,43.862,-10.82,31.156,53.813,71.438,71.375,55.5,56.563,0.0,0,72,70,1000,200,0.109,205.75,71.438,71.0,0.014,72.25,72.688,55.625,57.313,0.0,28.234,72,70,1000,200,0.059,266.5,77.0,75.313,0.029,71.625,70.563,55.625,56.719,0.0,56.656,72,70,1000,200,0.209,499.25,76.813,74.625,0.034,71.188,68.063,55.906,57.188,0.0,57.438,72,70,1000,200,0.253,551.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,528.0,302.25,519.5,524.5,520.5,-0.006,3.447,0.0,7.993,0.914,0.611,0.001,0.007,0.011,0.008
5192008,1242,1,1,3,1,100,23.258,100.0,100.0,100.0,1,1,891.362,613.763,0.011,13.31,0,80,55,1.4,1517.875,1495.069,2356.881,1622.006,54.932,69.087,71.55,69.033,51.798,1.391,2.162,0.549,69.468,80,51.356,29.757,65.937,68.921,78.603,74.321,80.867,39.514,56.332,43.862,-10.82,31.516,55.031,71.313,71.375,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.875,71.438,71.0,0.014,72.313,72.625,55.625,57.125,0.0,28.672,72,70,1000,200,0.059,265.75,76.75,75.313,0.029,71.625,70.563,55.656,56.719,0.0,56.438,72,70,1000,200,0.201,489.25,76.813,74.625,0.041,71.188,68.063,55.906,56.969,0.0,55.469,72,70,1000,200,0.253,551.5,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.437,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,528.0,302.25,520.0,524.5,520.5,-0.006,3.441,0.0,8.029,0.891,0.614,0.001,0.006,0.013,0.008
5192008,1243,1,1,3,1,100,23.089,100.0,100.0,100.0,1,1,887.848,618.448,0.011,13.295,0,80,55,1.4,1499.75,1479.265,2366.273,1602.197,54.825,68.875,71.445,68.927,51.798,1.379,2.043,0.568,69.367,80,48.551,29.785,65.6,68.706,78.529,74.427,80.867,39.588,56.018,43.644,-10.82,30.547,52.469,71.313,71.313,55.5,56.563,0.0,0,72,70,1000,200,0.103,201.125,71.313,71.0,0.014,72.313,72.563,55.625,57.125,0.0,28.438,72,70,1000,200,0.059,265.75,76.75,75.313,0.029,71.688,70.625,55.625,56.719,0.0,56.469,72,70,1000,200,0.201,491.25,76.688,74.563,0.034,71.188,68.063,55.781,57.281,0.0,56.875,72,70,1000,200,0.24,537.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.966,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.5,527.5,302.25,519.5,524.5,520.5,-0.006,3.282,0.0,7.481,0.888,0.618,0.001,0.006,0.011,0.008
5192008,1244,1,1,3,1,100,22.904,100.0,100.0,100.0,1,1,872.621,610.249,0.011,13.281,0,80,55,1.4,1489.75,1480.844,2349.381,1608.163,54.825,68.875,71.655,68.927,51.69,1.41,2.061,0.575,69.156,80,47.766,29.645,65.347,68.277,78.529,74.215,80.867,39.588,56.436,43.571,-10.82,29.672,51.469,71.313,71.313,55.406,56.563,0.0,0,72,70,1000,200,0.104,200.875,71.313,71.0,0.014,72.25,72.563,55.625,57.125,0.0,29.781,72,70,1000,200,0.059,265.25,76.75,75.25,0.029,71.625,70.75,55.656,56.719,0.0,55.844,72,70,1000,200,0.202,491.75,76.688,74.563,0.037,71.188,68.188,55.906,57.188,0.0,55.875,72,70,1000,200,0.241,536.5,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.963,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,527.5,302.25,520.0,524.5,520.5,-0.006,3.14,0.0,7.338,0.873,0.61,0.001,0.006,0.011,0.008
5192008,1245,1,1,3,1,100,22.997,100.0,100.0,100.0,1,1,878.477,619.619,0.011,13.339,0,80,55,1.4,1489.5,1469.797,2355.005,1594.828,54.932,68.875,71.655,68.716,51.798,1.402,2.126,0.575,69.212,80,53.431,29.701,65.963,68.491,78.529,74.427,80.867,39.514,56.332,43.571,-10.82,33.0,57.125,71.313,71.25,55.406,56.563,0.0,0,72,70,1000,200,0.104,201.125,71.313,71.0,0.014,72.313,72.5,55.625,57.125,0.0,29.781,72,70,1000,200,0.06,272.25,76.75,75.313,0.029,71.625,70.625,55.656,56.813,0.0,55.719,72,70,1000,200,0.203,487.75,76.688,74.563,0.037,71.188,68.188,55.906,57.188,0.0,55.594,72,70,1000,200,0.23,524.5,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.964,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,527.5,302.25,518.5,524.5,520.5,-0.006,3.218,0.0,7.508,0.878,0.62,0.001,0.006,0.011,0.009
5192008,1246,1,1,3,1,100,23.109,100.0,100.0,100.0,1,1,864.422,605.564,0.011,13.281,0,80,55,1.4,1491.25,1460.341,2315.792,1594.384,54.932,68.875,71.55,68.927,51.905,1.471,2.047,0.593,69.05,80,49.897,29.785,66.001,68.814,78.529,74.427,80.793,39.514,56.541,43.644,-10.82,31.125,53.875,71.313,71.063,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.625,71.313,71.0,0.014,72.438,72.5,55.75,57.125,0.0,30.313,72,70,1000,200,0.062,269.0,76.75,75.25,0.029,71.625,70.875,55.656,56.813,0.0,56.656,72,70,1000,200,0.193,483.0,76.688,74.563,0.034,71.188,68.25,55.906,57.281,0.0,53.219,72,70,1000,200,0.23,523.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.955,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.25,519.5,524.5,520.5,-0.006,3.221,0.0,7.609,0.864,0.606,0.001,0.006,0.011,0.008
5192008,1247,1,1,3,1,100,22.819,100.0,100.0,100.0,1,1,872.621,612.592,0.011,13.31,0,80,55,1.4,1476.75,1466.644,2360.635,1590.925,54.932,69.087,71.55,69.033,51.798,1.44,2.111,0.575,69.038,80,47.738,29.701,65.885,68.921,78.455,74.321,80.793,39.514,56.541,43.571,-10.82,29.375,51.375,71.313,71.125,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.625,71.313,71.0,0.014,72.313,72.438,55.75,57.125,0.0,29.25,72,70,1000,200,0.066,282.0,76.688,75.25,0.029,71.625,70.75,55.656,56.813,0.0,55.375,72,70,1000,200,0.198,489.5,76.688,74.563,0.04,71.188,68.313,56.094,57.281,0.0,54.844,72,70,1000,200,0.215,507.5,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.25,520.5,524.5,520.0,-0.006,3.171,0.0,7.491,0.873,0.613,0.001,0.006,0.012,0.008
5192008,1248,1,1,3,1,100,22.736,100.0,100.0,100.0,1,1,863.25,613.763,0.011,13.251,0,80,55,1.4,1478.25,1458.765,2353.13,1573.786,54.825,69.3,71.655,69.139,51.583,1.41,2.025,0.56,68.817,80,48.467,29.533,66.066,68.921,78.381,74.427,80.793,39.514,56.541,43.717,-10.82,30.406,52.188,71.313,71.438,55.5,56.563,0.0,0,72,70,1000,200,0.102,200.125,71.063,71.0,0.014,72.313,72.188,55.75,57.0,0.0,29.406,72,70,1000,200,0.066,282.5,76.688,75.25,0.029,71.625,70.75,55.656,56.813,0.0,56.156,72,70,1000,200,0.188,473.75,76.625,74.563,0.04,71.313,68.5,55.906,57.281,0.0,53.969,72,70,1000,200,0.213,505.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.961,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,527.0,302.25,519.0,524.5,520.0,-0.007,3.271,0.0,7.726,0.863,0.614,0.0,0.006,0.012,0.008
5192008,1249,1,1,3,1,100,22.927,100.0,100.0,100.0,1,1,858.565,614.934,0.011,13.237,0,80,55,1.4,1463.875,1458.765,2356.881,1575.177,55.04,69.3,71.655,69.244,51.905,1.41,2.029,0.56,68.827,80,52.506,29.449,66.727,69.243,78.381,74.427,80.719,39.441,56.645,43.644,-10.82,32.063,55.844,71.438,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.125,71.313,71.0,0.014,72.313,72.125,55.75,57.125,0.0,29.953,72,70,1000,200,0.066,281.5,76.688,75.25,0.029,71.688,70.688,55.656,56.813,0.0,56.0,72,70,1000,200,0.186,471.25,76.625,74.563,0.038,71.313,68.5,56.094,57.344,0.0,53.531,72,70,1000,200,0.213,504.5,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.952,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.5,527.0,302.25,519.0,524.0,520.0,-0.007,3.234,0.0,7.718,0.859,0.615,0.001,0.006,0.011,0.008
5192008,1250,1,1,3,1,100,22.935,100.0,100.0,100.0,1,1,853.88,620.791,0.011,13.324,0,80,55,1.4,1453.375,1450.895,2364.393,1574.139,55.04,69.406,71.76,69.35,51.905,1.398,2.036,0.579,68.779,80,55.03,29.589,66.747,69.243,78.455,74.427,80.719,39.441,56.645,43.571,-10.82,33.25,58.094,71.438,71.625,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.875,71.313,70.875,0.014,72.313,72.063,55.75,57.125,0.0,30.453,72,70,1000,200,0.066,282.5,76.688,75.25,0.029,71.688,70.875,55.875,57.0,0.0,55.688,72,70,1000,200,0.188,477.25,76.625,74.563,0.042,71.188,68.563,56.094,57.344,0.0,53.219,72,70,1000,200,0.203,493.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.408,5.945,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,528.0,526.5,302.25,519.0,524.5,520.0,-0.006,3.199,0.0,7.634,0.854,0.621,0.001,0.006,0.013,0.008
5192008,1251,1,1,3,1,100,22.641,100.0,100.0,100.0,1,1,826.94,613.763,0.011,13.324,0,80,55,1.4,1448.625,1441.461,2362.514,1562.192,55.04,69.194,71.655,69.139,51.905,1.379,1.996,0.571,68.614,80,54.413,29.785,66.494,68.921,78.455,74.427,80.719,39.441,56.541,43.571,-10.82,33.563,58.063,71.438,71.563,55.5,56.563,0.0,0,72,70,1000,200,0.102,200.25,71.063,70.875,0.014,72.313,72.0,55.75,57.125,0.0,31.313,72,70,1000,200,0.065,282.5,76.688,75.25,0.029,71.75,70.875,55.875,56.813,0.0,55.094,72,70,1000,200,0.19,475.5,76.625,74.563,0.038,71.188,68.688,56.094,57.344,0.0,52.625,72,70,1000,200,0.2,489.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.981,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,527.5,526.0,302.25,518.5,524.5,520.0,-0.006,3.218,0.0,7.634,0.827,0.614,0.0,0.006,0.011,0.008
5192008,1252,1,1,3,1,100,22.342,100.0,100.0,100.0,1,1,844.51,603.221,0.011,13.324,0,80,55,1.4,1457.125,1446.177,2321.373,1561.393,55.04,69.512,71.76,69.244,51.798,1.429,1.939,0.582,68.619,80,54.16,30.037,66.662,69.351,78.381,74.427,80.645,39.441,56.541,43.498,-10.82,33.063,57.875,71.313,71.313,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.5,71.313,71.0,0.014,72.313,71.938,55.75,57.125,0.0,31.516,72,70,1000,200,0.068,282.25,76.625,75.25,0.028,71.75,70.875,55.656,56.813,0.0,55.719,72,70,1000,200,0.187,474.25,76.5,74.563,0.035,71.188,68.688,56.094,57.344,0.0,51.375,72,70,1000,200,0.199,487.75,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.983,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,528.0,526.0,302.25,519.0,524.5,520.0,-0.006,3.161,0.0,7.499,0.845,0.603,0.001,0.006,0.01,0.008
5192008,1253,1,1,3,1,100,22.503,100.0,100.0,100.0,1,1,850.366,614.934,0.011,13.324,0,80,55,1.4,1449.875,1433.608,2353.13,1567.287,55.148,69.618,71.655,69.456,52.012,1.41,2.072,0.56,68.592,80,50.991,30.065,66.52,69.566,78.381,74.321,80.645,39.441,56.959,43.498,-10.82,31.875,55.219,71.313,71.313,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.0,0.014,72.438,71.938,55.844,57.0,0.0,29.984,72,70,1000,200,0.074,298.0,76.625,75.313,0.029,71.75,71.0,55.875,56.813,0.0,54.906,72,70,1000,200,0.19,476.5,76.625,74.563,0.034,71.313,68.75,56.094,57.344,0.0,52.844,72,70,1000,200,0.187,472.25,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,5.983,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,526.0,302.25,519.5,524.0,520.0,-0.006,3.086,0.0,7.499,0.85,0.615,0.001,0.006,0.01,0.008
5192008,1254,1,1,3,1,100,22.773,100.0,100.0,100.0,1,1,840.996,620.791,0.011,13.354,0,80,55,1.4,1448.75,1421.059,2370.036,1562.661,55.148,69.3,71.655,69.244,52.226,1.387,2.029,0.575,68.568,80,50.29,30.093,66.241,69.028,78.381,74.321,80.719,39.514,56.959,43.571,-10.82,31.016,54.281,71.313,71.438,55.813,56.75,0.0,0,72,70,1000,200,0.103,200.375,71.063,71.0,0.014,72.438,71.938,55.844,57.0,0.0,29.891,72,70,1000,200,0.075,299.75,76.625,75.25,0.029,71.75,71.063,55.875,57.0,0.0,55.875,72,70,1000,200,0.182,465.0,76.5,74.563,0.036,71.375,68.813,56.188,57.438,0.0,51.906,72,70,1000,200,0.186,472.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.991,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.5,526.0,302.0,518.0,524.0,520.0,-0.006,3.106,0.0,7.516,0.841,0.621,0.0,0.006,0.01,0.008
