DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1255,1,1,3,1,100,23.131,100.0,100.0,100.0,1,1,844.51,616.105,0.011,13.281,0,80,55,1.4,1434.5,1427.331,2353.13,1558.863,55.04,69.194,71.865,69.244,52.119,1.391,2.061,0.586,68.48,80,51.468,30.009,66.163,68.706,78.381,74.321,80.571,39.441,56.854,43.425,-10.82,31.672,55.0,71.438,71.375,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.375,71.313,71.0,0.014,72.313,71.875,55.844,57.125,0.0,30.328,72,70,1000,200,0.075,299.25,76.625,75.25,0.029,71.688,71.125,55.969,57.125,0.0,54.594,72,70,1000,200,0.185,475.5,76.5,74.563,0.04,71.375,68.938,56.188,57.438,0.0,51.938,72,70,1000,200,0.185,470.5,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.99,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.0,519.5,524.0,520.0,-0.006,3.039,0.0,7.341,0.845,0.616,0.001,0.006,0.011,0.008
5192008,1256,1,1,3,1,100,23.247,100.0,100.0,100.0,1,1,823.426,619.619,0.011,13.324,0,80,55,1.4,1441.375,1439.89,2366.273,1557.003,55.148,69.194,71.76,69.139,52.119,1.368,1.989,0.564,68.393,80,54.637,29.897,66.747,69.136,78.233,74.321,80.645,39.368,56.854,43.498,-10.82,34.375,58.594,71.313,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.625,71.063,70.875,0.014,72.313,71.688,55.844,57.125,0.0,30.922,72,70,1000,200,0.074,298.0,76.625,75.25,0.029,71.75,71.125,55.875,57.0,0.0,55.031,72,70,1000,200,0.185,466.0,76.5,74.563,0.038,71.5,69.0,56.188,57.438,0.0,52.625,72,70,1000,200,0.183,468.75,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.25,517.5,524.5,520.0,-0.007,3.147,0.0,7.634,0.823,0.62,0.0,0.006,0.011,0.008
5192008,1257,1,1,3,1,100,23.418,100.0,100.0,100.0,1,1,842.167,618.448,0.011,13.295,0,80,55,1.4,1430.5,1422.626,2351.255,1547.944,55.148,69.406,71.865,69.35,52.119,1.433,1.978,0.579,68.396,80,52.59,30.065,66.74,69.136,78.307,74.321,80.571,39.368,56.959,43.498,-10.82,32.469,55.844,71.438,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.75,71.0,71.0,0.014,72.313,71.75,55.844,57.125,0.0,31.438,72,70,1000,200,0.075,299.25,76.625,75.25,0.028,71.75,71.0,55.969,57.125,0.0,56.0,72,70,1000,200,0.177,458.25,76.5,74.625,0.034,71.5,69.125,56.188,57.438,0.0,51.938,72,70,1000,200,0.184,469.5,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.25,519.5,524.5,520.0,-0.006,3.121,0.0,7.618,0.842,0.618,0.0,0.006,0.009,0.007
5192008,1258,1,1,3,1,100,23.557,100.0,100.0,100.0,1,1,831.625,610.249,0.011,13.237,0,80,55,1.4,1430.5,1416.358,2340.025,1546.95,55.148,69.512,71.865,69.35,52.012,1.391,2.068,0.575,68.336,80,53.515,30.205,66.967,69.351,78.307,74.321,80.571,39.441,56.854,43.425,-10.82,32.969,57.344,71.313,71.25,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.25,71.063,71.0,0.014,72.313,71.75,55.844,57.125,0.0,32.219,72,70,1000,200,0.074,299.25,76.625,75.125,0.029,71.688,71.0,55.969,57.125,0.0,54.938,72,70,1000,200,0.176,465.5,76.5,74.563,0.036,71.5,69.188,56.281,57.563,0.0,51.063,72,70,1000,200,0.185,470.25,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,5.993,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.5,525.0,302.25,518.0,524.5,519.5,-0.006,3.029,0.0,7.316,0.832,0.61,0.0,0.006,0.01,0.007
5192008,1259,1,1,3,1,100,23.938,100.0,100.0,100.0,1,1,855.051,606.735,0.011,13.31,0,80,55,1.4,1427.125,1421.059,2353.13,1556.01,55.255,69.618,71.76,69.456,52.226,1.444,2.025,0.553,68.32,80,50.037,30.121,67.142,69.78,78.233,74.321,80.498,39.368,57.063,43.571,-10.82,30.688,53.875,71.313,71.438,55.906,56.906,0.0,0,72,70,1000,200,0.101,198.75,71.063,70.875,0.014,72.313,71.688,55.844,57.0,0.0,31.313,72,70,1000,200,0.082,307.75,76.5,75.125,0.029,71.75,70.813,55.969,57.125,0.0,54.563,72,70,1000,200,0.177,466.25,76.375,74.563,0.036,71.688,69.188,56.281,57.563,0.0,50.375,72,70,1000,200,0.183,467.25,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.98,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,528.0,525.5,302.0,520.0,524.5,520.0,-0.006,3.161,0.0,7.761,0.855,0.607,0.0,0.006,0.01,0.007
5192008,1300,1,1,3,1,100,23.851,100.0,100.0,100.0,1,1,840.996,617.277,0.011,13.281,0,80,55,1.4,1438.625,1425.762,2353.13,1556.985,55.255,69.512,71.76,69.456,52.226,1.391,2.018,0.579,68.277,80,51.889,30.121,67.032,69.458,78.233,74.321,80.498,39.368,57.063,43.498,-10.82,31.875,55.5,71.313,71.375,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.375,71.0,70.875,0.014,72.313,71.75,55.844,57.125,0.0,31.188,72,70,1000,200,0.083,315.0,76.5,75.125,0.029,71.75,70.875,55.969,57.125,0.0,53.531,72,70,1000,200,0.179,463.75,76.375,74.563,0.041,71.688,69.25,56.281,57.563,0.0,51.156,72,70,1000,200,0.173,455.5,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.454,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,528.0,525.5,302.0,519.0,524.5,520.0,-0.006,3.1,0.0,7.61,0.841,0.617,0.0,0.006,0.011,0.007
5192008,1301,1,1,3,1,100,23.796,100.0,100.0,100.0,1,1,828.111,613.763,0.011,13.266,0,80,55,1.4,1425.25,1438.319,2362.514,1570.031,55.148,69.618,71.865,69.456,52.119,1.36,2.05,0.586,68.345,80,49.14,30.121,67.006,69.566,78.233,74.321,80.498,39.368,56.959,43.498,-10.82,30.469,53.25,71.313,71.438,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.5,71.0,70.875,0.014,72.313,71.625,55.938,57.125,0.0,31.047,72,70,1000,200,0.084,317.25,76.5,75.125,0.029,71.75,70.813,55.969,57.219,0.0,54.031,72,70,1000,200,0.179,461.5,76.375,74.563,0.034,71.688,69.25,56.281,57.563,0.0,50.25,72,70,1000,200,0.183,468.75,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.5,525.0,302.0,520.0,524.5,520.0,-0.006,3.115,0.0,7.601,0.828,0.614,0.0,0.006,0.009,0.007
5192008,1302,1,1,3,1,100,24.184,100.0,100.0,100.0,1,1,835.139,609.078,0.011,13.324,0,80,55,1.4,1442.875,1424.194,2326.96,1553.375,55.255,69.618,71.865,69.456,52.226,1.391,2.057,0.582,68.289,80,48.299,29.981,66.714,69.566,78.159,74.321,80.424,39.368,57.063,43.498,-10.82,29.063,51.75,71.438,71.563,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.75,71.063,70.875,0.014,72.25,71.563,55.938,57.0,0.0,31.328,72,70,1000,200,0.083,316.25,76.5,75.125,0.029,71.875,70.813,55.969,57.125,0.0,54.125,72,70,1000,200,0.173,457.5,76.375,74.563,0.036,71.688,69.313,56.281,57.75,0.0,51.0,72,70,1000,200,0.175,460.5,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.016,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,525.0,302.0,517.5,524.5,520.0,-0.006,3.11,0.0,7.634,0.835,0.609,0.0,0.006,0.01,0.007
5192008,1303,1,1,3,1,100,24.159,100.0,100.0,100.0,1,1,831.625,613.763,0.011,13.354,0,80,55,1.4,1439.625,1408.53,2355.005,1549.08,55.255,69.512,71.971,69.561,52.119,1.41,2.0,0.586,68.152,80,46.195,29.785,66.468,69.243,78.159,74.215,80.424,39.368,56.959,43.571,-10.82,28.219,49.688,71.438,71.625,55.813,56.969,0.0,0,72,70,1000,200,0.103,200.5,71.0,70.875,0.014,72.25,71.625,55.938,57.125,0.0,32.75,72,70,1000,200,0.077,304.5,76.5,75.125,0.029,71.875,70.813,55.969,57.125,0.0,53.875,72,70,1000,200,0.177,455.75,76.375,74.563,0.037,71.5,69.375,56.281,57.563,0.0,51.188,72,70,1000,200,0.173,455.25,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.5,525.0,302.0,518.5,525.0,519.5,-0.006,3.191,0.0,7.787,0.832,0.614,0.0,0.006,0.01,0.007
5192008,1304,1,1,3,1,100,24.36,100.0,100.0,100.0,1,1,829.283,606.735,0.011,13.266,0,80,55,1.4,1416.5,1419.491,2326.96,1531.851,55.148,69.512,71.971,69.456,52.012,1.413,2.039,0.564,68.209,80,49.056,29.533,66.85,69.243,78.085,74.215,80.424,39.295,56.75,43.425,-10.82,29.984,52.688,71.313,71.625,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.0,71.0,70.875,0.014,72.313,71.625,55.844,57.0,0.0,32.156,72,70,1000,200,0.084,317.75,76.375,75.125,0.029,71.75,70.813,55.969,57.125,0.0,54.219,72,70,1000,200,0.169,455.25,76.375,74.563,0.038,71.688,69.375,56.281,57.563,0.0,51.313,72,70,1000,200,0.171,453.0,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.5,302.25,518.0,525.0,519.5,-0.007,3.139,0.0,7.601,0.829,0.607,0.0,0.005,0.01,0.007
5192008,1305,1,1,3,1,100,24.207,100.0,100.0,100.0,1,1,839.824,606.735,0.011,13.412,0,80,55,1.4,1420.25,1427.331,2340.025,1544.219,54.932,69.406,71.865,69.456,51.905,1.425,2.011,0.568,68.17,80,48.775,29.505,66.714,69.243,78.085,74.215,80.424,39.368,56.75,43.498,-10.82,29.859,52.0,71.313,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.625,71.063,71.0,0.014,72.313,71.688,55.844,57.0,0.0,31.891,72,70,1000,200,0.084,317.75,76.375,75.125,0.028,71.75,70.813,55.875,57.125,0.0,53.594,72,70,1000,200,0.173,455.25,76.375,74.375,0.033,71.688,69.438,56.281,57.75,0.0,51.094,72,70,1000,200,0.171,452.25,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,525.0,301.75,519.0,524.5,520.0,-0.007,3.187,0.0,7.685,0.84,0.607,0.0,0.005,0.01,0.007
5192008,1306,1,1,3,1,100,24.722,100.0,100.0,100.0,1,1,842.167,612.592,0.011,13.339,0,80,55,1.4,1412.75,1408.53,2336.288,1538.684,55.04,68.981,71.865,69.244,51.905,1.417,1.985,0.571,68.156,80,51.692,29.393,66.449,68.706,78.159,74.215,80.424,39.441,56.854,43.498,-10.82,31.844,54.813,71.188,71.438,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.375,71.0,70.875,0.014,72.25,71.625,55.844,57.0,0.0,32.563,72,70,1000,200,0.083,316.75,76.375,75.125,0.028,71.75,70.875,55.969,57.125,0.0,54.563,72,70,1000,200,0.167,445.5,76.188,74.563,0.034,71.688,69.5,56.281,57.563,0.0,50.469,72,70,1000,200,0.171,453.25,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,525.0,302.0,518.5,525.0,519.5,-0.006,3.108,0.0,7.508,0.842,0.613,0.0,0.005,0.008,0.007
5192008,1307,1,1,3,1,100,24.256,100.0,100.0,100.0,1,1,837.482,619.619,0.011,13.368,0,80,55,1.4,1415.5,1408.53,2351.255,1539.094,54.932,68.981,71.865,69.033,51.798,1.41,1.964,0.571,68.178,80,53.459,29.561,66.52,68.491,78.085,74.002,80.424,39.368,56.541,43.425,-10.82,32.969,57.0,71.313,71.5,55.813,56.906,0.0,0,72,70,1000,200,0.102,200.25,71.0,70.875,0.014,72.25,71.563,55.844,57.0,0.0,32.938,72,70,1000,200,0.084,318.0,76.375,75.125,0.029,71.75,70.938,55.875,57.125,0.0,54.594,72,70,1000,200,0.164,443.0,76.188,74.563,0.042,71.688,69.563,56.281,57.75,0.0,50.938,72,70,1000,200,0.171,453.0,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.023,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.5,302.0,518.0,525.0,519.5,-0.006,3.158,0.0,7.524,0.837,0.62,0.0,0.005,0.01,0.007
5192008,1308,1,1,3,1,100,24.47,100.0,100.0,100.0,1,1,818.741,613.763,0.011,13.398,0,80,55,1.4,1422.125,1408.53,2362.514,1540.285,55.04,68.875,71.76,69.033,51.798,1.383,1.982,0.568,68.016,80,48.243,29.645,66.157,68.599,78.011,74.321,80.424,39.368,56.436,43.425,-10.82,29.766,52.281,71.313,71.375,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.375,71.0,70.875,0.014,72.25,71.625,55.75,56.938,0.0,33.594,72,70,1000,200,0.084,319.25,76.375,75.125,0.029,71.75,70.938,55.656,57.125,0.0,54.5,72,70,1000,200,0.16,443.75,76.188,74.563,0.034,71.813,69.563,56.281,57.563,0.0,49.563,72,70,1000,200,0.171,452.75,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.492,6.026,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,524.5,302.0,519.0,525.0,519.5,-0.007,3.185,0.0,7.541,0.819,0.614,0.0,0.005,0.008,0.006
5192008,1309,1,1,3,1,100,24.082,100.0,100.0,100.0,1,1,825.769,617.277,0.011,13.398,0,80,55,1.4,1420.25,1402.273,2360.635,1536.097,54.932,68.875,71.76,68.927,51.798,1.448,1.996,0.568,68.031,80,48.383,29.589,65.865,68.599,78.085,74.002,80.35,39.368,56.436,43.425,-10.82,29.734,52.156,71.313,71.438,55.5,56.75,0.0,0,72,70,1000,200,0.102,200.375,71.0,70.875,0.014,72.25,71.625,55.75,56.938,0.0,33.688,72,70,1000,200,0.085,318.25,76.188,75.0,0.029,71.75,71.0,55.875,57.125,0.0,53.438,72,70,1000,200,0.169,449.0,76.188,74.563,0.032,71.688,69.5,56.188,57.563,0.0,49.875,72,70,1000,200,0.166,444.25,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.5,6.032,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.5,529.0,524.5,301.75,518.0,525.0,519.5,-0.006,3.185,0.0,7.541,0.826,0.617,0.0,0.005,0.008,0.007
5192008,1310,1,1,3,1,100,23.458,100.0,100.0,100.0,1,1,830.454,616.105,0.011,13.354,0,80,55,1.4,1414.5,1416.358,2358.758,1535.317,54.717,68.769,71.865,68.822,51.583,1.41,2.043,0.542,68.038,80,51.748,29.421,65.813,68.169,78.011,74.215,80.35,39.295,56.227,43.353,-10.82,32.469,54.344,71.188,71.5,55.5,56.906,0.0,0,72,70,1000,200,0.101,199.625,71.0,70.875,0.014,72.25,71.438,55.75,56.938,0.0,31.969,72,70,1000,200,0.093,331.25,76.188,75.125,0.029,71.75,70.938,55.656,57.0,0.0,54.906,72,70,1000,200,0.158,435.25,76.188,74.375,0.034,71.813,69.5,56.188,57.563,0.0,49.5,72,70,1000,200,0.17,452.25,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.499,6.023,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,524.5,302.0,517.5,525.0,519.5,-0.007,3.2,0.0,7.518,0.83,0.616,0.0,0.005,0.009,0.006
5192008,1311,1,1,3,1,100,23.434,100.0,100.0,100.0,1,1,815.227,610.249,0.011,13.339,0,80,55,1.4,1417.5,1419.491,2356.881,1537.528,54.717,68.557,71.76,68.716,51.583,1.391,1.993,0.557,68.002,80,51.608,29.505,65.755,68.062,77.937,74.215,80.35,39.295,56.332,43.353,-10.82,31.844,55.531,71.313,71.625,55.406,56.75,0.0,0,72,70,1000,200,0.102,200.0,71.0,70.875,0.014,72.125,71.375,55.75,56.781,0.0,31.938,72,70,1000,200,0.093,335.5,76.375,75.125,0.028,71.75,70.938,55.656,57.0,0.0,54.344,72,70,1000,200,0.16,436.5,76.125,74.563,0.036,71.813,69.563,56.188,57.563,0.0,50.281,72,70,1000,200,0.163,444.25,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,302.0,517.5,525.0,519.5,-0.007,3.177,0.0,7.51,0.815,0.61,0.0,0.005,0.008,0.007
5192008,1312,1,1,3,1,100,22.918,100.0,100.0,100.0,1,1,822.255,614.934,0.011,13.266,0,80,55,1.4,1404.375,1403.837,2349.381,1524.418,54.717,68.451,71.76,68.505,51.476,1.406,1.96,0.553,68.078,80,50.795,29.589,65.826,68.062,77.937,74.215,80.202,39.221,56.123,43.28,-10.82,31.516,54.625,71.313,71.5,55.406,56.563,0.0,0,72,70,1000,200,0.102,200.0,71.0,70.875,0.014,72.125,71.438,55.625,56.688,0.0,33.031,72,70,1000,200,0.083,316.5,76.188,75.125,0.029,71.75,71.0,55.656,57.0,0.0,54.719,72,70,1000,200,0.157,433.25,76.125,74.375,0.035,71.813,69.625,56.094,57.563,0.0,49.563,72,70,1000,200,0.171,453.25,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.494,6.023,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,301.75,518.5,525.0,519.5,-0.007,3.186,0.0,7.471,0.822,0.615,0.0,0.005,0.009,0.007
5192008,1313,1,1,3,1,100,22.874,100.0,100.0,100.0,1,1,818.741,617.277,0.011,13.295,0,80,55,1.4,1411.25,1388.214,2345.636,1524.78,54.717,68.451,71.76,68.505,51.476,1.459,1.975,0.59,68.014,80,50.514,29.505,65.911,68.169,77.937,74.108,80.276,39.295,56.227,43.28,-10.82,31.297,54.031,71.313,71.375,55.281,56.563,0.0,0,72,70,1000,200,0.103,200.5,71.0,71.0,0.014,72.125,71.5,55.625,56.781,0.0,32.906,72,70,1000,200,0.091,324.5,76.188,75.125,0.028,71.75,71.0,55.656,57.0,0.0,54.281,72,70,1000,200,0.153,429.25,76.125,74.563,0.034,71.813,69.563,56.094,57.563,0.0,50.594,72,70,1000,200,0.16,437.75,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.49,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.5,529.0,524.5,302.0,518.5,525.0,519.5,-0.007,3.129,0.0,7.35,0.819,0.617,0.0,0.004,0.008,0.006
5192008,1314,1,1,3,1,100,22.299,100.0,100.0,100.0,1,1,821.084,607.906,0.011,13.339,0,80,55,1.4,1413.25,1388.214,2338.156,1512.016,54.717,68.769,71.865,68.61,51.583,1.444,2.011,0.571,67.891,80,48.327,29.533,65.839,68.491,77.864,74.215,80.276,39.295,56.332,43.207,-10.82,30.109,51.875,71.188,71.313,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.75,71.0,70.75,0.014,72.125,71.438,55.625,56.781,0.0,32.219,72,70,1000,200,0.094,331.25,76.188,75.125,0.029,71.75,70.938,55.625,56.813,0.0,53.969,72,70,1000,200,0.153,432.75,76.125,74.563,0.039,71.813,69.563,56.188,57.563,0.0,50.281,72,70,1000,200,0.161,438.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,529.0,524.5,301.75,519.0,525.0,520.0,-0.007,3.063,0.0,7.24,0.821,0.608,0.001,0.005,0.009,0.007
5192008,1315,1,1,3,1,100,22.009,100.0,100.0,100.0,1,1,822.255,609.078,0.021,13.281,0,80,55,1.4,1391.25,1405.401,2328.824,1522.884,54.717,68.769,71.76,68.716,51.583,1.364,1.982,0.582,67.911,80,49.448,29.421,65.911,68.599,77.937,74.108,80.276,39.295,56.541,43.134,-10.82,30.688,53.063,71.313,71.375,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.375,70.875,70.875,0.014,72.125,71.375,55.625,56.781,0.0,32.188,72,70,1000,200,0.093,334.25,76.188,75.125,0.029,71.75,71.0,55.625,56.813,0.0,52.781,72,70,1000,200,0.159,438.75,76.125,74.563,0.038,71.813,69.625,56.188,57.563,0.0,49.875,72,70,1000,200,0.157,433.75,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.495,6.021,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,529.0,524.5,301.75,519.0,525.0,519.5,-0.013,2.956,0.0,7.074,0.822,0.609,0.0,0.005,0.009,0.006
5192008,1316,1,1,3,1,100,22.004,100.0,100.0,100.0,1,1,844.51,619.619,0.011,13.398,0,80,55,1.4,1411.25,1416.358,2368.154,1533.497,54.825,69.194,71.865,68.927,51.798,1.391,2.047,0.579,67.806,80,50.29,29.393,66.306,69.028,77.864,74.108,80.202,39.221,56.959,43.134,-10.82,31.328,53.844,71.313,71.438,55.406,56.563,0.0,0,72,70,1000,200,0.101,199.0,71.0,70.875,0.014,72.25,71.313,55.625,56.781,0.0,31.859,72,70,1000,200,0.093,335.5,76.063,75.0,0.029,71.75,71.063,55.656,57.0,0.0,53.156,72,70,1000,200,0.159,430.0,76.0,74.563,0.034,72.0,69.688,56.188,57.438,0.0,49.813,72,70,1000,200,0.166,445.0,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,301.75,519.5,525.0,519.5,-0.007,2.956,0.0,7.274,0.845,0.62,0.0,0.005,0.007,0.007
5192008,1317,1,1,3,1,100,22.205,100.0,100.0,100.0,1,1,811.713,611.42,0.011,13.281,0,80,55,1.4,1402.0,1392.898,2355.005,1514.452,54.932,69.406,71.865,69.139,52.012,1.433,2.043,0.568,67.871,80,50.991,29.393,66.747,69.351,77.864,74.108,80.202,39.221,57.063,43.207,-10.82,31.609,54.469,71.313,71.313,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.5,70.875,70.875,0.014,72.25,71.313,55.75,56.781,0.0,32.344,72,70,1000,200,0.093,334.75,76.063,75.125,0.028,71.875,71.125,55.875,57.125,0.0,54.125,72,70,1000,200,0.15,422.25,76.0,74.375,0.035,71.813,69.688,56.188,57.563,0.0,49.906,72,70,1000,200,0.165,444.25,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.519,6.047,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,528.5,529.0,524.0,301.75,518.5,525.0,519.5,-0.007,2.967,0.0,7.345,0.812,0.611,0.0,0.004,0.008,0.007
5192008,1318,1,1,3,1,100,22.72,100.0,100.0,100.0,1,1,823.426,611.42,0.011,13.354,0,80,55,1.4,1405.75,1419.491,2349.381,1523.058,55.148,69.406,71.76,69.244,52.119,1.421,2.025,0.571,67.85,80,51.328,29.421,66.954,69.458,77.79,74.108,80.202,39.221,57.272,43.28,-10.82,31.719,54.844,71.313,71.25,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.5,71.0,70.875,0.014,72.125,71.375,55.844,56.938,0.0,32.063,72,70,1000,200,0.094,336.5,76.063,75.0,0.029,72.063,71.25,55.969,57.125,0.0,53.031,72,70,1000,200,0.158,436.5,76.125,74.563,0.038,71.688,69.688,56.281,57.563,0.0,48.906,72,70,1000,200,0.163,442.0,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.527,6.052,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,528.5,529.5,524.0,301.75,518.0,524.5,519.0,-0.007,3.003,0.0,7.52,0.823,0.611,0.0,0.005,0.009,0.006
5192008,1319,1,1,3,1,100,23.186,100.0,100.0,100.0,1,1,812.884,619.619,0.011,13.354,0,80,55,1.4,1402.625,1388.214,2353.13,1515.966,55.255,69.724,71.971,69.456,52.333,1.402,2.018,0.579,67.864,80,49.224,29.505,66.747,69.78,77.864,74.108,80.202,39.221,57.272,43.28,-10.82,30.375,53.0,71.313,71.5,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.375,70.875,70.75,0.014,72.125,71.313,55.938,56.938,0.0,32.25,72,70,1000,200,0.094,335.75,76.063,75.125,0.028,71.875,71.313,55.969,57.125,0.0,53.938,72,70,1000,200,0.16,442.0,76.0,74.563,0.037,71.938,69.75,56.375,57.75,0.0,49.688,72,70,1000,200,0.155,434.25,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.016,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,302.0,519.5,525.0,519.0,-0.007,3.003,0.0,7.52,0.813,0.62,0.0,0.004,0.008,0.006
5192008,1320,1,1,3,1,100,23.269,100.0,100.0,100.0,1,1,835.139,604.392,0.011,13.354,0,80,55,1.4,1419.75,1419.491,2347.508,1536.017,55.255,69.83,72.076,69.667,52.226,1.391,2.025,0.568,67.867,80,49.14,29.449,66.675,69.673,77.79,74.108,80.128,39.295,57.377,43.353,-10.82,30.188,52.5,71.313,71.563,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.625,70.875,70.875,0.014,72.125,71.25,55.938,56.938,0.0,32.469,72,70,1000,200,0.093,335.0,76.063,75.0,0.028,72.063,71.313,55.969,57.219,0.0,53.219,72,70,1000,200,0.165,447.25,76.0,74.563,0.038,71.938,69.688,56.281,57.75,0.0,49.031,72,70,1000,200,0.164,442.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.01,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,301.75,518.5,524.5,519.5,-0.007,2.997,0.0,7.518,0.835,0.604,0.0,0.004,0.008,0.006
5192008,1321,1,1,3,1,100,23.813,100.0,100.0,100.0,1,1,808.199,611.42,0.011,13.339,0,80,55,1.4,1400.625,1396.022,2360.635,1509.279,55.255,69.83,71.865,69.561,52.333,1.391,1.942,0.568,67.765,80,51.019,29.421,66.863,69.78,77.79,74.108,80.128,39.221,57.377,43.28,-10.82,31.922,53.875,71.313,71.438,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.5,70.875,70.875,0.014,72.125,71.25,55.938,57.0,0.0,32.313,72,70,1000,200,0.095,336.75,76.063,75.0,0.028,72.063,71.313,56.094,57.344,0.0,54.594,72,70,1000,200,0.151,426.0,76.0,74.375,0.038,71.813,69.688,56.375,57.75,0.0,49.406,72,70,1000,200,0.156,431.5,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.013,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.0,301.75,519.0,525.0,519.5,-0.007,2.982,0.0,7.512,0.808,0.611,0.0,0.004,0.009,0.007
5192008,1322,1,1,3,1,100,24.348,100.0,100.0,100.0,1,1,795.315,616.105,0.011,13.339,0,80,55,1.4,1408.5,1399.147,2349.381,1523.189,55.255,69.724,71.971,69.772,52.333,1.372,1.906,0.582,67.783,80,52.141,29.505,66.993,69.673,77.716,74.108,80.054,39.148,57.272,43.28,-10.82,31.797,55.531,71.438,71.5,55.906,56.906,0.0,0,72,70,1000,200,0.101,198.5,71.0,70.875,0.014,72.25,71.25,56.125,57.0,0.0,32.688,72,70,1000,200,0.094,335.5,76.063,75.0,0.028,71.875,71.25,56.094,57.344,0.0,54.0,72,70,1000,200,0.162,442.0,76.0,74.563,0.038,71.938,69.813,56.375,57.75,0.0,48.719,72,70,1000,200,0.158,435.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.49,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,301.75,520.0,524.5,519.5,-0.007,3.041,0.0,7.647,0.795,0.616,0.0,0.004,0.008,0.006
5192008,1323,1,1,3,1,100,24.411,100.0,100.0,100.0,1,1,823.426,616.105,0.011,13.31,0,80,55,1.4,1406.25,1397.584,2332.555,1532.895,55.255,69.83,71.971,69.772,52.226,1.375,2.014,0.579,67.81,80,51.524,29.561,67.129,69.673,77.79,74.108,80.054,39.148,57.272,43.28,-10.82,31.25,55.375,71.313,71.563,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.125,70.875,70.875,0.014,72.125,71.25,55.938,57.0,0.0,33.844,72,70,1000,200,0.094,336.0,76.063,75.0,0.028,72.063,71.313,56.094,57.344,0.0,52.813,72,70,1000,200,0.161,439.0,76.0,74.375,0.034,72.0,69.875,56.375,57.75,0.0,49.406,72,70,1000,200,0.158,435.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,301.75,520.0,524.5,519.5,-0.007,3.034,0.0,7.631,0.823,0.616,0.0,0.004,0.008,0.006
5192008,1324,1,1,3,1,100,24.926,100.0,100.0,100.0,1,1,810.542,605.564,0.011,13.339,0,80,55,1.4,1406.625,1400.71,2349.381,1527.945,55.255,69.83,71.971,69.772,52.226,1.41,1.971,0.575,67.778,80,47.99,29.617,66.889,69.78,77.716,74.108,80.054,39.221,57.168,43.353,-10.82,29.344,51.531,71.188,71.563,55.906,56.969,0.0,0,72,70,1000,200,0.101,198.0,70.875,70.75,0.014,72.125,71.313,56.125,57.0,0.0,33.844,72,70,1000,200,0.094,335.25,76.063,75.0,0.029,72.063,71.313,55.969,57.344,0.0,53.813,72,70,1000,200,0.159,445.75,75.938,74.375,0.038,71.813,69.813,56.375,57.875,0.0,50.438,72,70,1000,200,0.158,433.5,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.019,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.5,524.5,519.0,-0.007,3.071,0.0,7.647,0.811,0.606,0.0,0.005,0.009,0.006
5192008,1325,1,1,3,1,100,25.009,100.0,100.0,100.0,1,1,815.227,616.105,0.011,13.324,0,80,55,1.4,1412.375,1405.401,2332.555,1533.508,55.363,69.936,71.971,69.878,52.333,1.383,1.985,0.571,67.775,80,48.663,29.477,67.032,69.995,77.716,74.002,80.054,39.221,57.272,43.28,-10.82,29.469,52.063,71.313,71.688,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.375,70.813,70.875,0.014,72.125,71.25,56.125,57.0,0.0,34.563,72,70,1000,200,0.092,335.75,76.063,75.0,0.029,72.063,71.25,56.094,57.344,0.0,53.375,72,70,1000,200,0.166,450.25,75.938,74.375,0.037,71.938,69.813,56.469,57.875,0.0,50.094,72,70,1000,200,0.155,432.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.5,524.0,301.75,519.5,524.5,519.5,-0.007,2.996,0.0,7.503,0.815,0.616,0.0,0.005,0.008,0.006
5192008,1326,1,1,3,1,100,25.848,100.0,100.0,100.0,1,1,837.482,620.791,0.011,13.324,0,80,55,1.4,1417.0,1419.491,2362.514,1537.99,55.255,70.042,71.971,69.984,52.333,1.356,1.967,0.579,67.832,80,50.374,29.449,67.395,69.888,77.642,74.108,79.981,39.148,57.377,43.353,-10.82,30.516,53.625,71.313,71.688,55.906,56.906,0.0,0,72,70,1000,200,0.101,198.5,70.875,70.75,0.014,72.125,71.188,56.125,57.0,0.0,33.375,72,70,1000,200,0.098,346.5,76.0,75.125,0.029,72.063,71.375,56.188,57.219,0.0,54.219,72,70,1000,200,0.167,442.25,75.938,74.563,0.034,72.0,69.875,56.375,57.875,0.0,50.094,72,70,1000,200,0.156,432.0,75.5,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,302.0,518.5,524.5,519.0,-0.007,3.074,0.0,7.774,0.837,0.621,0.0,0.004,0.007,0.005
5192008,1327,1,1,3,1,100,26.274,100.0,100.0,100.0,1,1,823.426,604.392,0.011,13.383,0,80,55,1.4,1417.0,1416.358,2334.421,1553.13,55.255,70.148,72.181,70.089,52.333,1.364,2.036,0.571,67.939,80,48.747,29.505,66.993,69.995,77.642,74.108,80.054,39.221,57.377,43.28,-10.82,29.547,52.125,71.313,71.688,55.906,57.063,0.0,0,72,70,1000,200,0.1,197.875,70.875,70.875,0.014,72.125,71.188,56.125,57.0,0.0,33.219,72,70,1000,200,0.101,349.0,76.0,75.0,0.029,72.063,71.375,56.094,57.344,0.0,53.938,72,70,1000,200,0.167,448.75,75.938,74.375,0.038,72.0,69.875,56.375,57.875,0.0,49.75,72,70,1000,200,0.162,438.5,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.5,525.0,519.5,-0.008,2.992,0.0,7.537,0.823,0.604,0.0,0.004,0.009,0.006
5192008,1328,1,1,3,1,100,26.691,100.0,100.0,100.0,1,1,832.797,614.934,0.011,13.324,0,80,55,1.4,1437.0,1447.749,2360.635,1560.571,55.363,70.148,71.971,70.089,52.333,1.364,1.993,0.586,67.919,80,49.336,29.421,66.941,69.888,77.642,73.896,79.981,39.221,57.377,43.353,-10.82,29.969,52.594,71.313,71.813,56.0,57.063,0.0,0,72,70,1000,200,0.106,203.25,70.875,70.875,0.014,72.125,71.125,56.125,57.0,0.0,33.406,72,70,1000,200,0.104,354.0,76.0,75.0,0.029,72.188,71.375,56.094,57.344,0.0,54.031,72,70,1000,200,0.169,446.5,75.938,74.563,0.034,71.938,69.813,56.469,57.875,0.0,50.25,72,70,1000,200,0.155,432.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.486,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,302.0,520.0,524.5,519.5,-0.007,3.032,0.0,7.638,0.833,0.615,0.0,0.004,0.007,0.006
5192008,1329,1,1,3,1,100,26.925,100.0,100.0,100.0,1,1,838.653,603.221,0.011,13.324,0,80,55,1.4,1433.75,1438.319,2330.689,1551.03,55.363,70.148,71.971,70.089,52.44,1.406,2.011,0.597,67.945,80,52.365,29.421,67.719,70.103,77.642,74.002,79.981,39.148,57.481,43.353,-10.82,31.891,55.625,71.313,71.75,55.906,57.063,0.0,0,72,70,1000,200,0.101,198.0,70.813,70.875,0.014,72.125,71.125,56.125,57.125,0.0,33.469,72,70,1000,200,0.102,349.75,76.0,75.0,0.029,72.188,71.438,56.188,57.438,0.0,54.25,72,70,1000,200,0.171,454.5,75.938,74.563,0.034,71.938,69.813,56.469,57.938,0.0,50.563,72,70,1000,200,0.155,429.75,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.0,524.5,519.5,-0.007,3.056,0.0,7.774,0.839,0.603,0.0,0.004,0.007,0.006
5192008,1330,1,1,3,1,100,27.603,100.0,100.0,100.0,1,1,826.94,611.42,0.011,13.354,0,80,55,1.4,1440.375,1438.319,2349.381,1554.672,55.578,70.361,71.971,70.089,52.547,1.394,2.007,0.575,67.898,80,49.785,29.589,67.92,70.425,77.642,74.002,79.981,39.221,57.481,43.425,-10.82,30.516,53.469,71.313,71.5,56.0,57.063,0.0,0,72,70,1000,200,0.101,198.875,70.875,70.875,0.014,72.125,71.063,56.25,57.125,0.0,33.844,72,70,1000,200,0.1,348.0,76.0,75.0,0.029,72.188,71.375,56.188,57.344,0.0,53.781,72,70,1000,200,0.175,459.75,75.938,74.563,0.034,71.938,69.938,56.469,57.938,0.0,50.406,72,70,1000,200,0.156,432.0,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.007,3.074,0.0,7.789,0.827,0.611,0.0,0.004,0.007,0.006
5192008,1331,1,1,3,1,100,28.403,100.0,100.0,100.0,1,1,822.255,617.277,0.011,13.324,0,80,55,1.4,1433.875,1411.66,2355.005,1544.889,55.578,70.573,72.076,70.406,52.654,1.368,1.931,0.56,67.95,80,50.514,29.617,67.907,70.532,77.642,74.002,79.981,39.295,57.69,43.353,-10.82,30.375,54.063,71.313,71.5,56.125,57.063,0.0,0,72,70,1000,200,0.1,198.5,70.813,70.875,0.014,72.0,70.938,56.25,57.125,0.0,33.438,72,70,1000,200,0.098,345.75,76.0,75.0,0.028,72.188,71.375,56.281,57.438,0.0,55.281,72,70,1000,200,0.169,449.5,75.938,74.563,0.034,71.938,70.0,56.719,57.938,0.0,50.719,72,70,1000,200,0.154,429.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,524.0,302.0,519.5,524.5,519.0,-0.007,2.939,0.0,7.501,0.822,0.617,0.0,0.004,0.007,0.006
5192008,1332,1,1,3,1,100,28.976,100.0,100.0,100.0,1,1,849.195,614.934,0.011,13.251,0,80,55,1.4,1444.0,1455.616,2347.508,1570.971,55.686,70.361,71.865,70.406,52.654,1.379,1.964,0.549,68.022,80,52.393,29.673,67.453,70.317,77.642,74.002,79.981,39.221,57.586,43.353,-10.82,32.344,55.531,71.188,71.5,56.0,57.156,0.0,0,72,70,1000,200,0.103,199.5,70.813,70.75,0.014,72.125,71.0,56.25,57.125,0.0,33.813,72,70,1000,200,0.101,352.0,76.0,74.938,0.029,72.188,71.375,56.281,57.438,0.0,53.781,72,70,1000,200,0.179,462.5,75.938,74.375,0.042,72.063,69.938,56.719,57.938,0.0,49.531,72,70,1000,200,0.164,439.5,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.0,524.0,302.0,519.0,524.5,519.0,-0.007,2.981,0.0,7.597,0.849,0.615,0.0,0.005,0.01,0.006
5192008,1333,1,1,3,1,100,29.413,100.0,100.0,100.0,1,1,830.454,612.592,0.011,13.31,0,80,55,1.4,1438.875,1436.748,2334.421,1553.029,55.471,70.148,71.971,70.301,52.547,1.421,1.993,0.582,68.008,80,49.561,29.701,67.22,69.888,77.568,74.002,79.907,39.295,57.69,43.425,-10.82,30.141,53.156,71.188,71.563,56.125,57.156,0.0,0,72,70,1000,200,0.101,198.625,70.813,70.75,0.014,72.125,70.938,56.25,57.313,0.0,34.469,72,70,1000,200,0.099,348.5,75.875,75.0,0.029,72.188,71.438,56.188,57.438,0.0,54.219,72,70,1000,200,0.177,460.25,75.938,74.563,0.039,72.0,69.875,56.719,58.0,0.0,49.938,72,70,1000,200,0.159,438.5,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.007,2.988,0.0,7.627,0.83,0.613,0.0,0.004,0.008,0.006
5192008,1334,1,1,3,1,100,30.497,100.0,100.0,100.0,1,1,828.111,613.763,0.011,13.324,0,80,55,1.4,1450.625,1435.177,2343.765,1557.933,55.686,70.361,71.971,70.195,52.654,1.364,2.036,0.582,68.05,80,49.112,29.729,67.233,70.532,77.568,73.79,79.907,39.221,57.586,43.425,-10.82,29.828,52.563,71.313,71.688,56.125,57.156,0.0,0,72,70,1000,200,0.101,198.875,70.813,70.875,0.014,72.0,70.938,56.344,57.313,0.0,33.344,72,70,1000,200,0.102,351.0,75.875,75.0,0.029,72.188,71.438,56.281,57.438,0.0,54.125,72,70,1000,200,0.179,462.5,75.813,74.375,0.038,72.063,69.875,56.719,58.0,0.0,50.188,72,70,1000,200,0.158,434.75,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.479,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,524.0,302.0,518.5,524.5,519.5,-0.007,3.05,0.0,7.772,0.828,0.614,0.0,0.004,0.008,0.006
5192008,1335,1,1,3,1,100,31.159,100.0,100.0,100.0,1,1,826.94,619.619,0.011,13.31,0,80,55,1.4,1445.625,1457.191,2356.881,1582.619,55.471,70.573,71.971,70.301,52.547,1.372,2.086,0.586,68.173,80,50.598,29.701,67.44,70.747,77.568,74.002,79.907,39.295,57.69,43.717,-10.82,30.25,53.906,71.313,71.563,56.125,57.156,0.0,0,72,70,1000,200,0.101,198.75,70.813,70.75,0.014,72.125,71.063,56.344,57.313,0.0,34.0,72,70,1000,200,0.103,352.0,75.875,75.0,0.029,72.188,71.438,56.281,57.438,0.0,54.344,72,70,1000,200,0.179,461.5,75.813,74.563,0.036,72.0,69.875,56.719,58.0,0.0,49.0,72,70,1000,200,0.167,448.75,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.476,6.007,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,528.0,524.0,301.75,519.5,524.5,519.5,-0.007,3.2,0.0,8.166,0.827,0.62,0.0,0.004,0.007,0.006
5192008,1336,1,1,3,1,100,31.31,100.0,100.0,100.0,1,1,833.968,620.791,0.011,13.295,0,80,55,1.4,1452.125,1435.177,2370.036,1559.796,55.471,70.785,71.971,70.618,52.44,1.356,2.025,0.564,68.115,80,52.506,29.757,67.641,70.855,77.494,73.79,79.833,39.295,57.272,43.862,-10.82,31.516,55.969,71.313,71.313,56.125,57.156,0.0,0,72,70,1000,200,0.103,200.25,70.813,70.75,0.014,72.0,71.0,56.25,57.313,0.0,33.25,72,70,1000,200,0.102,352.5,75.875,74.938,0.029,72.313,71.375,56.188,57.438,0.0,54.938,72,70,1000,200,0.173,451.25,75.813,74.25,0.037,72.0,69.938,56.719,58.0,0.0,50.344,72,70,1000,200,0.157,433.25,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.47,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.007,3.378,0.0,8.424,0.834,0.621,0.0,0.004,0.008,0.006
5192008,1337,1,1,3,1,100,31.237,100.0,100.0,100.0,1,1,844.51,617.277,0.011,13.266,0,80,55,1.4,1440.0,1441.461,2370.036,1562.152,55.255,70.891,71.971,70.829,52.012,1.387,2.003,0.56,68.17,80,49.42,29.813,67.518,71.069,77.568,73.896,79.833,39.221,56.75,43.862,-10.82,28.672,53.125,71.188,71.625,55.906,56.969,0.0,0,72,70,1000,200,0.102,199.625,70.813,70.75,0.014,72.0,71.0,56.125,57.125,0.0,33.125,72,70,1000,200,0.104,352.25,75.875,75.125,0.029,72.188,71.5,56.094,57.438,0.0,54.719,72,70,1000,200,0.18,463.0,75.813,74.375,0.034,71.938,69.938,56.719,58.0,0.0,50.063,72,70,1000,200,0.156,432.0,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,524.0,302.0,519.5,525.0,519.5,-0.007,3.512,0.0,8.542,0.845,0.617,0.0,0.003,0.007,0.006
5192008,1338,1,1,3,1,100,31.206,100.0,100.0,100.0,1,1,855.051,616.105,0.011,13.281,0,80,55,1.4,1442.25,1460.341,2371.919,1607.005,55.148,70.891,71.971,70.723,51.905,1.452,2.057,0.564,68.185,80,55.114,29.701,67.907,70.962,77.494,73.896,79.907,39.368,56.75,43.862,-10.82,31.672,58.125,71.188,71.5,55.813,57.063,0.0,0,72,70,1000,200,0.101,197.875,70.813,70.75,0.014,72.125,71.125,55.938,57.0,0.0,34.094,72,70,1000,200,0.104,352.0,75.875,74.938,0.028,72.063,71.375,56.094,57.438,0.0,54.719,72,70,1000,200,0.182,465.0,75.813,74.375,0.035,71.938,69.875,56.469,57.938,0.0,49.438,72,70,1000,200,0.163,439.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,524.0,302.0,519.5,524.5,519.0,-0.007,3.434,0.0,8.28,0.855,0.616,0.0,0.004,0.007,0.005
5192008,1339,1,1,3,1,100,31.053,100.0,100.0,100.0,1,1,844.51,616.105,0.011,13.354,0,80,55,1.4,1453.125,1430.469,2373.802,1567.903,55.04,70.573,72.076,70.618,51.69,1.364,2.025,0.557,68.204,80,54.385,29.953,67.44,70.317,77.494,73.896,79.833,39.295,56.645,43.717,-10.82,31.797,58.188,71.313,71.438,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.25,70.813,70.75,0.014,72.125,71.125,55.844,57.0,0.0,33.188,72,70,1000,200,0.103,354.0,75.875,74.938,0.029,72.188,71.438,55.969,57.219,0.0,55.656,72,70,1000,200,0.178,462.75,75.813,74.563,0.034,72.0,69.938,56.469,57.938,0.0,49.75,72,70,1000,200,0.156,433.0,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.476,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,523.5,302.0,518.5,524.5,519.5,-0.007,3.404,0.0,8.193,0.845,0.616,0.0,0.004,0.006,0.006
5192008,1340,1,1,3,1,100,30.769,100.0,100.0,100.0,1,1,852.709,614.934,0.011,13.281,0,80,55,1.4,1450.875,1458.765,2368.154,1581.338,54.932,70.361,72.076,70.406,51.69,1.425,2.054,0.575,68.302,80,53.459,30.009,67.259,69.888,77.494,73.896,79.833,39.368,56.436,43.79,-10.82,31.406,57.438,71.313,71.5,55.688,56.969,0.0,0,72,70,1000,200,0.102,199.5,70.813,70.75,0.014,72.125,71.0,55.844,56.938,0.0,34.063,72,70,1000,200,0.104,354.0,75.875,74.938,0.029,72.188,71.438,55.969,57.219,0.0,54.813,72,70,1000,200,0.188,470.25,75.563,74.563,0.037,72.0,70.0,56.375,57.938,0.0,50.563,72,70,1000,200,0.155,431.25,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.49,6.023,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,301.75,518.5,524.5,519.5,-0.007,3.441,0.0,8.148,0.853,0.615,0.0,0.004,0.005,0.006
5192008,1341,1,1,3,1,100,30.381,100.0,100.0,100.0,1,1,848.023,614.934,0.011,13.339,0,80,55,1.4,1459.125,1447.749,2351.255,1569.245,54.825,70.254,72.076,70.301,51.583,1.436,2.021,0.582,68.269,80,56.937,30.121,67.44,70.103,77.494,73.896,79.833,39.441,56.332,43.79,-10.82,33.344,60.688,71.313,71.75,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.625,70.813,70.75,0.014,72.125,71.063,55.75,56.938,0.0,33.906,72,70,1000,200,0.106,355.75,75.875,74.938,0.029,72.188,71.5,55.875,57.219,0.0,55.25,72,70,1000,200,0.182,470.75,75.813,74.375,0.037,71.938,70.0,56.375,57.875,0.0,49.875,72,70,1000,200,0.156,431.5,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,302.0,518.5,524.5,519.0,-0.007,3.434,0.0,8.048,0.848,0.615,0.0,0.004,0.008,0.005
5192008,1342,1,1,3,1,100,30.135,100.0,100.0,100.0,1,1,851.537,619.619,0.011,13.31,0,80,55,1.4,1456.0,1454.042,2385.12,1579.235,54.825,70.467,72.076,70.301,51.583,1.406,1.989,0.553,68.252,80,49.673,30.177,67.317,70.317,77.42,73.896,79.759,39.441,56.541,43.79,-10.82,29.203,53.969,71.188,71.813,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.75,70.813,70.75,0.014,72.0,70.938,55.75,56.781,0.0,33.875,72,70,1000,200,0.105,356.75,75.875,74.938,0.029,72.063,71.563,55.875,57.0,0.0,55.469,72,70,1000,200,0.187,470.0,75.813,74.375,0.038,72.0,70.0,56.281,57.875,0.0,49.906,72,70,1000,200,0.155,430.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.5,524.5,519.5,-0.007,3.385,0.0,8.031,0.852,0.62,0.0,0.004,0.008,0.005
5192008,1343,1,1,3,1,100,29.939,100.0,100.0,100.0,1,1,833.968,609.078,0.011,13.383,0,80,55,1.4,1466.0,1454.042,2345.636,1559.598,54.825,70.361,71.971,70.301,51.69,1.368,2.057,0.59,68.231,80,53.095,30.037,67.641,70.425,77.42,73.896,79.759,39.368,56.645,43.79,-10.82,30.875,56.906,71.313,71.875,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.75,70.813,70.75,0.014,72.0,70.813,55.75,56.781,0.0,34.25,72,70,1000,200,0.105,354.25,75.875,74.938,0.029,72.188,71.625,55.656,57.125,0.0,55.031,72,70,1000,200,0.188,476.25,75.563,74.375,0.038,72.0,70.0,56.281,57.75,0.0,50.469,72,70,1000,200,0.155,431.25,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.018,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,524.0,302.0,519.0,525.0,519.0,-0.007,3.425,0.0,8.21,0.834,0.609,0.0,0.004,0.007,0.006
5192008,1344,1,1,3,1,100,29.463,100.0,100.0,100.0,1,1,848.023,623.133,0.011,13.324,0,80,55,1.4,1458.0,1452.469,2379.457,1584.683,54.825,70.573,71.865,70.512,51.583,1.368,2.05,0.575,68.269,80,48.775,30.009,67.09,70.747,77.42,73.896,79.759,39.441,56.645,43.862,-10.82,28.609,52.75,71.313,71.688,55.406,56.75,0.0,0,72,70,1000,200,0.101,199.25,70.688,70.75,0.014,72.0,70.75,55.75,56.781,0.0,33.844,72,70,1000,200,0.104,348.0,75.813,74.938,0.029,72.313,71.563,55.875,57.0,0.0,54.469,72,70,1000,200,0.193,479.25,75.563,74.563,0.042,71.938,69.938,56.281,57.875,0.0,49.969,72,70,1000,200,0.155,431.0,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.481,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,527.5,524.0,302.0,519.5,525.0,519.0,-0.007,3.424,0.0,8.172,0.848,0.623,0.0,0.004,0.006,0.005
5192008,1345,1,1,3,1,100,29.301,100.0,100.0,100.0,1,1,840.996,612.592,0.011,13.324,0,80,55,1.4,1464.125,1436.748,2362.514,1570.735,54.717,70.785,72.076,70.512,51.69,1.364,1.967,0.568,68.19,80,50.206,29.729,67.298,70.64,77.42,73.896,79.759,39.441,56.75,43.862,-10.82,29.609,53.813,71.188,71.75,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.5,70.813,70.75,0.014,72.0,70.813,55.75,56.781,0.0,33.438,72,70,1000,200,0.104,354.0,75.813,74.938,0.028,72.188,71.5,55.875,57.0,0.0,55.906,72,70,1000,200,0.185,472.75,75.563,74.375,0.037,71.938,69.938,56.281,57.75,0.0,50.625,72,70,1000,200,0.155,430.0,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,523.5,301.75,520.0,524.5,519.0,-0.007,3.403,0.0,8.172,0.841,0.613,0.0,0.004,0.006,0.005
5192008,1346,1,1,3,1,100,29.629,100.0,100.0,100.0,1,1,840.996,613.763,0.021,13.237,0,80,55,1.4,1475.5,1452.469,2356.881,1581.18,54.932,70.997,71.971,70.829,51.905,1.394,1.989,0.538,68.385,80,51.832,29.729,67.427,71.069,77.346,73.896,79.685,39.441,56.75,43.935,-10.82,30.188,55.438,71.188,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.105,201.75,70.813,70.875,0.014,72.0,70.813,55.75,56.781,0.0,34.25,72,70,1000,200,0.105,355.25,75.813,74.938,0.029,72.063,71.625,55.875,57.0,0.0,55.844,72,70,1000,200,0.189,473.0,75.563,74.375,0.034,72.0,69.938,56.281,57.75,0.0,49.438,72,70,1000,200,0.156,432.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.476,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,528.0,524.0,301.75,519.5,524.5,519.5,-0.014,3.437,0.0,8.253,0.841,0.614,0.0,0.004,0.006,0.005
5192008,1347,1,1,3,1,100,29.84,100.0,100.0,100.0,1,1,870.278,619.619,0.011,13.324,0,80,55,1.4,1454.875,1450.895,2370.036,1580.063,55.04,71.209,72.076,70.829,51.905,1.387,1.971,0.564,68.405,80,50.991,29.729,67.479,71.284,77.272,73.896,79.685,39.441,56.959,44.008,-10.82,29.922,54.844,71.313,71.75,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.625,70.813,70.75,0.014,72.125,70.875,55.75,56.781,0.0,33.625,72,70,1000,200,0.105,353.25,75.813,74.938,0.029,72.063,71.5,55.969,57.125,0.0,54.688,72,70,1000,200,0.189,478.0,75.563,74.375,0.036,72.0,69.938,56.281,57.75,0.0,49.906,72,70,1000,200,0.156,432.5,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,-0.008,3.474,0.0,8.442,0.87,0.62,0.0,0.004,0.006,0.005
5192008,1348,1,1,3,1,100,29.609,100.0,100.0,100.0,1,1,852.709,613.763,0.011,13.354,0,80,55,1.4,1466.25,1446.177,2371.919,1578.221,55.04,71.209,71.971,71.146,52.012,1.448,1.982,0.56,68.347,80,50.43,29.785,67.596,71.284,77.346,73.896,79.685,39.441,57.063,44.008,-10.82,29.422,54.469,71.313,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.102,198.875,70.813,70.75,0.014,72.125,70.813,55.844,56.781,0.0,33.313,72,70,1000,200,0.105,355.0,75.813,74.938,0.029,72.063,71.375,55.875,57.125,0.0,55.844,72,70,1000,200,0.186,468.75,75.563,74.563,0.037,72.0,69.875,56.375,57.75,0.0,50.313,72,70,1000,200,0.155,430.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.01,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,-0.007,3.461,0.0,8.461,0.853,0.614,0.0,0.004,0.005,0.005
5192008,1349,1,1,3,1,100,29.868,100.0,100.0,100.0,1,1,860.908,625.476,0.011,13.295,0,80,55,1.4,1456.875,1435.177,2375.686,1567.1,55.04,70.997,71.971,71.04,51.905,1.36,2.097,0.553,68.371,80,51.131,29.729,68.01,70.962,77.346,73.896,79.685,39.514,56.959,44.008,-10.82,30.516,55.438,71.188,71.813,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.0,70.813,70.75,0.014,72.0,70.75,55.844,56.781,0.0,34.469,72,70,1000,200,0.105,353.75,75.813,74.938,0.029,72.063,71.375,55.875,57.0,0.0,55.0,72,70,1000,200,0.189,478.75,75.563,74.375,0.034,72.0,69.938,56.281,57.75,0.0,50.563,72,70,1000,200,0.154,429.25,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.0,524.5,519.0,-0.007,3.425,0.0,8.289,0.861,0.625,0.0,0.004,0.006,0.005
5192008,1350,1,1,3,1,100,29.926,100.0,100.0,100.0,1,1,837.482,623.133,0.011,13.281,0,80,55,1.4,1473.5,1433.608,2404.048,1567.159,55.04,71.103,71.971,71.04,51.905,1.337,2.061,0.564,68.51,80,50.654,29.841,67.836,70.962,77.346,73.79,79.685,39.441,56.959,44.008,-10.82,29.469,54.531,71.188,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.103,200.25,70.813,70.75,0.014,72.0,70.938,55.844,56.781,0.0,33.75,72,70,1000,200,0.104,354.5,75.813,74.938,0.028,72.188,71.5,55.969,57.125,0.0,55.938,72,70,1000,200,0.185,472.25,75.563,74.375,0.037,71.938,69.938,56.375,57.875,0.0,49.906,72,70,1000,200,0.157,433.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,528.0,523.5,301.75,519.5,524.5,519.0,-0.007,3.462,0.0,8.415,0.837,0.623,0.0,0.004,0.006,0.005
5192008,1351,1,1,3,1,100,29.897,100.0,100.0,100.0,1,1,859.736,616.105,0.011,13.383,0,80,55,1.4,1471.75,1455.616,2347.508,1584.595,55.04,71.209,71.971,71.04,51.798,1.375,2.104,0.59,68.579,80,51.636,29.785,67.615,71.177,77.272,73.577,79.611,39.441,56.854,44.008,-10.82,29.953,55.625,71.313,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.375,70.813,70.75,0.014,72.0,70.938,55.844,56.781,0.0,33.625,72,70,1000,200,0.105,354.25,75.813,74.938,0.028,72.063,71.563,55.875,57.125,0.0,55.031,72,70,1000,200,0.198,486.25,75.563,74.375,0.034,71.938,69.938,56.281,57.75,0.0,50.188,72,70,1000,200,0.155,431.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,301.75,520.0,524.5,519.0,-0.007,3.51,0.0,8.479,0.86,0.616,0.0,0.004,0.006,0.005
5192008,1352,1,1,3,1,100,29.994,100.0,100.0,100.0,1,1,858.565,618.448,0.011,13.398,0,80,55,1.4,1469.375,1458.765,2366.273,1592.128,55.04,71.315,72.076,71.146,51.905,1.36,2.043,0.568,68.551,80,49.392,29.757,67.207,71.177,77.272,73.79,79.685,39.588,57.168,44.081,-10.82,28.469,53.094,71.313,71.625,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.875,70.813,70.75,0.014,72.0,71.0,55.844,56.781,0.0,33.188,72,70,1000,200,0.106,357.0,75.813,74.938,0.029,72.188,71.563,55.969,57.125,0.0,54.5,72,70,1000,200,0.196,483.0,75.5,74.375,0.034,72.0,69.875,56.375,57.75,0.0,49.375,72,70,1000,200,0.156,432.75,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.007,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.0,525.0,519.5,-0.008,3.424,0.0,8.351,0.859,0.618,0.0,0.004,0.006,0.005
5192008,1353,1,1,3,1,100,30.328,100.0,100.0,100.0,1,1,857.394,606.735,0.011,13.368,0,80,55,1.4,1470.625,1447.749,2362.514,1581.458,54.932,71.315,71.971,71.251,52.012,1.406,2.072,0.568,68.592,80,49.477,29.645,67.414,71.392,77.272,73.896,79.611,39.514,57.168,44.081,-10.82,28.813,53.156,71.188,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.5,70.688,70.75,0.014,72.0,71.0,55.844,56.781,0.0,34.281,72,70,1000,200,0.106,356.0,75.813,74.938,0.029,72.063,71.5,55.969,57.125,0.0,56.406,72,70,1000,200,0.192,478.75,75.438,74.375,0.036,72.063,69.938,56.375,57.75,0.0,49.844,72,70,1000,200,0.156,432.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.481,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,520.0,524.5,519.5,-0.008,3.458,0.0,8.47,0.857,0.607,0.0,0.004,0.006,0.005
